time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4660.0,-30.31568430142578,5.0209422689489065,35.01195652698023,24.121387721411907,4.986477201471139,-26.785518411940647,-40.32656173277644,1.4563113119860287,-0.19950290886572475,-5.04090250758744,40.02378610821928,42231.95482730837,25752.114788151972,25752.114788151972,67984.06961546035,77462.30484480604,77462.30484480604,25752.114788151972,103214.41963295802,103214.41963295802,103214.41963295802,128062.25085870831,91753.18883061784,56522.83881312041,39144.83335277493,24847.83122575029,0.0,63992.66457852522,21120.656541887747,1538.6947303595757,0.0,0.8866243334310838,2.8145987137070825,0.0014959135982669303,354090.9261143228,1555559.071812437,4.393106281718738,1555559.071812437,4.393106281718738,0.85,0.0957334950134552,4.027634451161993,1.2678581132879483,1.0,0.0,4.027634451161502,1.284943340046512,1.2852323176946692,3.134484086291464,19363.775797360307,1974.5556125037917,4632.441516551485,4632.441516551485,5.559080389065019,5.0209422689489065,-2.386313246627507,7.407255515576414,3.459310234431351,3.459310234431351,0.9883743526946718,0.0,0.0,0.00022488353802181622,0.9955991526651943,0.00022587759081534828,199.18354638794733,0.0,0.0,0.0,0.10418496010106017,7.59908117298807e-05,0.00014889272629193553,0.0005996854739408326,0.09573349501345499,0.0718573975347406,0.02387609747871439,0.09573348244932711,0.07185739753474076,0.023876097478714442,0.3760437308750104,0.3760437308750104,0.12494829422178738,0.0,4.8403130848967635,4.7842733833109605,5.00905225744151,4.841399598721694,4.785698445222351,5.0091188842544625,24847.83122575029,21120.656541887747,0.85,1.062372852626527,0.6599499349724007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533905230419653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.715931234869,1538.6947303595757,0.3760437308750104,0.12494829422178738,6.112874298809886,3.459310234431351
4661.0,-30.31555547393742,5.020924654732748,35.01195185025306,24.1213827271946,4.986494170253429,-26.785400770159985,-40.32643114970995,1.456339466475974,-0.19924556138334992,-5.040874691008,40.02377683439308,42231.934701006474,25752.113705938973,25752.113705938973,67984.04840694545,77462.21603813236,77462.21603813236,25752.113705938973,103214.32974407134,103214.32974407134,103214.32974407134,128062.1278038141,91753.05474175198,56522.77340462609,39144.757041250996,24847.79805974276,0.0,63992.555100993755,21120.628350781346,1538.6923542389025,0.0,0.886624508800921,2.814598577682112,0.0014959135982669303,354091.3101573788,1555558.671752505,4.393100387188616,1555558.671752505,4.393100387188616,0.85,0.09573335231908481,4.027634451161993,1.2678576583182437,1.0,0.0,4.027634451162867,1.2849432083054737,1.2852321859240028,3.134484407659899,19363.747498978868,1974.552726871956,4632.441516551485,4632.441516551485,5.559080155448902,5.020924654732748,-2.386267133044011,7.407191787776759,3.4593398512425524,3.4593398512425524,0.9883828146407293,0.0,0.0,0.00022488353802181622,0.9955857687356359,0.00022588062734907468,199.18344071794633,0.0,0.0,0.0,0.10418496010106017,7.599193782338674e-05,0.00014889160019842948,0.0005996809384478325,0.09573335231908817,0.07185725676408308,0.023876095555005084,0.09573334892237134,0.07185725676408056,0.023876095555004247,0.37604311203844476,0.37604311203844476,0.12494832331069997,0.0,4.84056579873527,4.784609957844566,5.009052021144669,4.841629129624664,4.78600900601117,5.009103996326871,24847.79805974276,21120.628350781346,0.85,1.0623743386969355,0.6599507494950869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453389752291751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.707983983115,1538.6923542389025,0.37604311203844476,0.12494832331069997,6.112874298809886,3.4593398512425524
4662.0,-30.31542659014948,5.020907045778544,35.01194718073065,24.12137776790189,4.98651106595095,-26.785283085020527,-40.326304303575284,1.4563675608219946,-0.19898675548427036,-5.040847086668991,40.023767690792546,42231.93044991012,25752.113074504516,25752.113074504516,67984.04352441464,77462.12757028818,77462.12757028818,25752.113074504516,103214.2406447927,103214.2406447927,103214.2406447927,128062.00638883228,91752.92093932815,56522.7238189502,39144.663467086604,24847.765744039574,0.0,63992.429211126175,21120.60088243364,1538.6900316946949,0.0,0.8866246826169304,2.8145983977215505,0.0014959135982669303,354091.69127051125,1555558.2773104052,4.393094544887312,1555558.2773104052,4.393094544887312,0.85,0.09573321005707465,4.027634451161993,1.2678572044475005,1.0,0.0,4.027634451161985,1.2849430768458887,1.2852320544348532,3.1344847283418242,19363.719261048733,1974.5498474044382,4632.441516551485,4632.441516551485,5.559080019141848,5.020907045778544,-2.386221202013632,7.407128247792176,3.4593694414022593,3.4593694414022593,0.9883912689720741,0.0,0.0,0.00022488353802181622,0.9955723791512764,0.00022588366524745195,199.18333500187805,0.0,0.0,0.0,0.10418496010106017,7.599303170593494e-05,0.00014889050631588128,0.0005996765326887958,0.09573321005707733,0.07185711630645408,0.023876093750623245,0.09573321706659527,0.07185711630645207,0.023876093750622576,0.3760424935703028,0.3760424935703028,0.12494835260233299,0.0,4.840814290586252,4.784941482246211,5.009050058880746,4.841860331184705,4.786319927521447,5.00909472638449,24847.765744039574,21120.60088243364,0.85,1.0623763523669212,0.6599519813598103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533889812456513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.700042017084,1538.6900316946949,0.3760424935703028,0.12494835260233299,6.112874298809886,3.4593694414022593
4663.0,-30.315297651256092,5.02088950319945,35.01194253181746,24.12138262242081,4.98653257715918,-26.785164888722655,-40.326173615735,1.4563998146257253,-0.19866633483718488,-5.040816593694909,40.02375895203536,42231.91043763287,25752.10510949133,25752.10510949133,67984.0155471242,77462.06002742016,77462.06002742016,25752.10510949133,103214.16513691148,103214.16513691148,103214.16513691148,128061.89971011724,91752.80990808278,56522.66031829562,39144.61065531907,24847.734573205755,0.0,63992.34522852482,21120.57438722489,1538.6877099816957,0.0,0.8866248696860803,2.814597745046022,0.0014959135982669303,354092.1122653114,1555557.9003327463,4.3930882571233605,1555557.9003327463,4.3930882571233605,0.8499999999999999,0.09573306689957668,4.027634451161993,1.267856730245985,1.0,0.0,4.027634451160697,1.284942925923325,1.2852319034783477,3.1344850965017335,19363.69582879347,1974.5474579793784,4632.441516551485,4632.441516551485,5.559078299743306,5.02088950319945,-2.386173155801057,7.407062659000506,3.4593990037922957,3.4593990037922957,0.9883997153692273,0.0,0.0,0.00022488353802181622,0.9955589840364443,0.00022588670448237745,199.18322924072223,0.0,0.0,0.0,0.10418496010106017,7.599415873341296e-05,0.00014888937928840326,0.0005996719934340979,0.09573306689957724,0.0718569751786133,0.02387609172096394,0.09573307061501792,0.07185697517861288,0.023876091720963805,0.3760418753149081,0.3760418753149081,0.12494838195127615,0.0,4.841069973049514,4.785291170577295,5.009022231391157,4.842150258857714,4.786747749774918,5.008968933519668,24847.734573205755,21120.57438722489,0.85,1.0623773094163782,0.659952534741731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533882098634108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.692105473172,1538.6877099816957,0.3760418753149081,0.12494838195127615,6.112874298809886,3.4593990037922957
4664.0,-30.315168647418847,5.020871840117256,35.01193787930951,24.121373786497884,4.986540745302852,-26.785047968342454,-40.326046909298725,1.4564200662264117,-0.1982825645799835,-5.0407949981616476,40.02374954950235,42231.907136671216,25752.119569863153,25752.119569863153,67984.02670653437,77461.99120288705,77461.99120288705,25752.119569863153,103214.1107727502,103214.1107727502,103214.1107727502,128061.81389868734,91752.69216707179,56522.60810085584,39144.53785135105,24847.703125937143,0.0,63992.240977288195,21120.547657046573,1538.6855776693938,0.0,0.8866250138187969,2.8145952212759644,0.0014959135982669303,354092.4104197137,1555557.494720814,4.393083412539051,1555557.494720814,4.393083412539051,0.85,0.09573292757791847,4.027634451161993,1.2678563560498883,1.0,0.0,4.027634451160219,1.2849428311616986,1.28523180869541,3.134485327662917,19363.6709804959,1974.5449241581887,4632.441516551485,4632.441516551485,5.559081421287695,5.020871840117256,-2.3861317013235945,7.407003541440851,3.459428556857233,3.459428556857233,0.9884081591020666,0.0,0.0,0.00022488353802181622,0.9955455823693065,0.0002258897452858102,199.18312342640908,0.0,0.0,0.0,0.10418496010106017,7.59952514407633e-05,0.0001488882865810529,0.0005996675924083286,0.09573292757792258,0.07185683721980388,0.023876090358118704,0.09573286766983947,0.0718568372198008,0.02387609035811768,0.3760412585526727,0.3760412585526727,0.12494840977560225,0.0,4.841350330212833,4.785655348642194,5.009049764900965,4.842512433581646,4.787153016173136,5.00920098390236,24847.703125937143,21120.547657046573,0.85,1.0623792145466966,0.6599535583018565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533874381521783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.684174329332,1538.6855776693938,0.3760412585526727,0.12494840977560225,6.112874298809886,3.459428556857233
4665.0,-30.315039588370766,5.020854352947885,35.011933237530656,24.12137755835431,4.986568935272637,-26.784928995966442,-40.325916081760056,1.4564583428683155,-0.19813088414315416,-5.040759429663824,40.02374055699498,42231.887139300066,25752.098460324578,25752.098460324578,67983.98559962465,77461.89232026604,77461.89232026604,25752.098460324578,103213.99078059061,103213.99078059061,103213.99078059061,128061.65888350683,91752.55245139502,56522.54727042892,39144.45020107344,24847.66810291621,0.0,63992.11830398966,21120.517887478778,1538.6829134496525,0.0,0.8866252276724791,2.814597378894851,0.0014959135982669303,354092.90148948034,1555557.1067968823,4.393076224497813,1555557.1067968823,4.393076224497813,0.85,0.09573278206646352,4.027634451161993,1.2678558725072069,1.0,0.0,4.027634451162412,1.2849426520570375,1.285231629550469,3.1344857645703006,19363.64149462108,1974.5419174357278,4632.441516551485,4632.441516551485,5.559076864395073,5.020854352947885,-2.38607998159736,7.4069343345452445,3.4594580443327705,3.4594580443327705,0.9884165840950773,0.0,0.0,0.00022488353802181622,0.9955321751612611,0.0002258927874283807,199.18301756692222,0.0,0.0,0.0,0.10418496010106017,7.599637970345301e-05,0.0001488871583183632,0.0005996630481786495,0.09573278206646388,0.07185669442078299,0.023876087645680884,0.09573279838698233,0.07185669442078273,0.023876087645680798,0.37604064409713395,0.37604064409713395,0.12494843972025031,0.0,4.8415925352455815,4.785994315421306,5.009000161835104,4.842628545520654,4.787417632896393,5.008869417686583,24847.66810291621,21120.517887478778,0.85,1.0623806087598464,0.6599545109396242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453386666053071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.676248784495,1538.6829134496525,0.37604064409713395,0.12494843972025031,6.112874298809886,3.4594580443327705
4666.0,-30.314910472729903,5.020836822358504,35.011928636776396,24.1213675699197,4.986584224261158,-26.78481126288641,-40.32578923562539,1.4564850144176826,-0.1979184377017873,-5.040734153049235,40.02373246836626,42231.88379720793,25752.10367072569,25752.10367072569,67983.98746793362,77461.79008263798,77461.79008263798,25752.10367072569,103213.89375336366,103213.89375336366,103213.89375336366,128061.53675556954,91752.40413466972,56522.497849239786,39144.34031714437,24847.643002205878,0.0,63991.98331935025,21120.496551874996,1538.6810563673932,0.0,0.8866253858015557,2.8145975366237406,0.0014959135982669303,354093.25046662387,1555556.7578650448,4.393070909471256,1555556.7578650448,4.393070909471256,0.85,0.09573264318899552,4.027634451161993,1.2678554411651568,1.0,0.0,4.027634451163519,1.2849425272551365,1.2852315047205005,3.1344860690117633,19363.610193563836,1974.5387256161725,4632.441516551485,4632.441516551485,5.559077989158569,5.020836822358504,-2.386035826076274,7.406872648434778,3.4594875554368723,3.4594875554368723,0.9884250158391064,0.0,0.0,0.00022488353802181622,0.9955187622689902,0.00022589583094271453,199.18291166112823,0.0,0.0,0.0,0.10418496010106017,7.59974736451197e-05,0.0001488860643766965,0.0005996586421815052,0.09573264318900293,0.07185655705313308,0.023876086135869848,0.09573270528290313,0.07185655705312752,0.023876086135867995,0.37604003020025334,0.37604003020025334,0.1249484666998927,0.0,4.841827638620316,4.786313642481048,5.008981233463317,4.842815715347456,4.787638885136232,5.008953607970739,24847.643002205878,21120.496551874996,0.85,1.062382878940654,0.6599558508204202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533858936243427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.668328645845,1538.6810563673932,0.37604003020025334,0.1249484666998927,6.112874298809886,3.4594875554368723
4667.0,-30.314781309777654,5.020819228330516,35.01192401915782,24.1213635186665,4.986595543054043,-26.78469388420114,-40.325662459339924,1.456508117477525,-0.19752773784085775,-5.040709943477947,40.02372277564551,42231.880861725745,25752.11128335859,25752.11128335859,67983.99214508434,77461.7277570568,77461.7277570568,25752.11128335859,103213.83904041539,103213.83904041539,103213.83904041539,128061.44751532661,91752.2941037972,56522.447208466285,39144.27432814547,24847.60847491122,0.0,63991.88280305669,21120.467203674536,1538.6786866434365,0.0,0.8866255443068453,2.814595226887267,0.0014959135982669303,354093.5847120746,1555556.33973506,4.393065581800741,1555556.33973506,4.393065581800741,0.85,0.09573250215272004,4.027634451161993,1.26785506806802,1.0,0.0,4.027634451161407,1.284942419150983,1.285231396592035,3.134486332720827,19363.586972429253,1974.5363577194307,4632.441516551485,4632.441516551485,5.5590796324891665,5.020819228330516,-2.3859925164186127,7.406811744749128,3.4595170242973223,3.4595170242973223,0.9884334355135207,0.0,0.0,0.00022488353802181622,0.9955053446569015,0.000225898875610077,199.18280571664025,0.0,0.0,0.0,0.10418496010106017,7.599856699894302e-05,0.0001488849710228732,0.0005996542385519791,0.09573250215271714,0.07185641811842855,0.023876084034288585,0.09573249639855258,0.07185641811843073,0.02387608403428931,0.37603941578480077,0.37603941578480077,0.12494849313539327,0.0,4.84208942403842,4.786658399799421,5.008992759833575,4.843182205637106,4.7880833411024355,5.009084923283638,24847.60847491122,21120.467203674536,0.85,1.0623846207856376,0.6599568415841089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453385120857724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.660413942904,1538.6786866434365,0.37603941578480077,0.12494849313539327,6.112874298809886,3.4595170242973223
4668.0,-30.31465209454124,5.0208017306349255,35.01191940598578,24.121368128713243,4.986618219442623,-26.78457532264343,-40.32553170165045,1.456541447544794,-0.19724192726920364,-5.040678221080099,40.02371366992454,42231.86174573425,25752.099723470878,25752.099723470878,67983.96146920513,77461.65472841008,77461.65472841008,25752.099723470878,103213.75445188096,103213.75445188096,103213.75445188096,128061.32872517023,91752.17794672807,56522.38496405212,39144.214425195496,24847.574273289265,0.0,63991.78869848476,21120.438132295876,1538.676160626942,0.0,0.8866257389701262,2.814595172645735,0.0014959135982669303,354094.0226825006,1555555.946927473,4.3930590387917015,1555555.946927473,4.3930590387917015,0.8500000000000001,0.09573235843823967,4.027634451161993,1.2678545762831348,1.0,0.0,4.027634451159133,1.2849422631925087,1.2852312405984865,3.134486713165708,19363.56245840993,1974.533857985136,4632.441516551485,4632.441516551485,5.5590771370690595,5.0208017306349255,-2.385943700646505,7.406745431281431,3.45954644480281,3.45954644480281,0.9884418413722315,0.0,0.0,0.00022488353802181622,0.9954919218086486,0.0002259019215477299,199.18269972937955,0.0,0.0,0.0,0.10418496010106017,7.599969470473363e-05,0.0001488838433170826,0.0005996496965652862,0.0957323584382415,0.07185627703665476,0.023876081401586747,0.09573235841015136,0.07185627703665338,0.02387608140158629,0.37603880271014434,0.37603880271014434,0.12494852097054918,0.0,4.842346818603005,4.787010656351981,5.008964077073358,4.843436293810896,4.788479841138212,5.0089096968806075,24847.574273289265,21120.438132295876,0.85,1.0623857037272486,0.6599575133728719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453384347808765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.652504491623,1538.676160626942,0.37603880271014434,0.12494852097054918,6.112874298809886,3.45954644480281
4669.0,-30.314522781658624,5.020784174124074,35.01191480798197,24.12135855937379,4.986631239067772,-26.784457638966074,-40.32540108365936,1.456566096375233,-0.19697951905192213,-5.040653832805444,40.02370488538759,42231.84355798834,25752.1067813022,25752.1067813022,67983.95033929053,77461.56312267469,77461.56312267469,25752.1067813022,103213.66990397689,103213.66990397689,103213.66990397689,128061.2150613329,91752.03926342497,56522.31969873874,39144.13284965137,24847.54515735601,0.0,63991.67800700737,21120.413383752606,1538.6740939534723,0.0,0.8866258950939507,2.8145945700233743,0.0014959135982669303,354094.3593957672,1555555.567975372,4.393053791169674,1555555.567975372,4.393053791169674,0.8499999999999999,0.09573221935215134,4.027634451161993,1.2678541312040763,1.0,0.0,4.027634451160886,1.2849421478554122,1.2852311252354511,3.1344869945189173,19363.53319040931,1974.5308734796604,4632.441516551485,4632.441516551485,5.559078660635258,5.020784174124074,-2.3859003001104995,7.406684474234574,3.459575865045191,3.459575865045191,0.9884502471557689,0.0,0.0,0.00022488353802181622,0.9954784890123688,0.00022590496982504064,199.18259366213863,0.0,0.0,0.0,0.10418496010106017,7.600082122115753e-05,0.00014888271680065868,0.0005996451593689273,0.09573221935215387,0.07185613970087566,0.023876079651278203,0.09573222618758878,0.07185613970087378,0.023876079651277575,0.3760381913929166,0.3760381913929166,0.12494854749375967,0.0,4.842603121335628,4.787350813965304,5.008967464791738,4.8436743137535245,4.788757695606137,5.009027413545994,24847.54515735601,21120.413383752606,0.85,1.0623873674924729,0.6599583707332032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453383574447705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.6446003932,1538.6740939534723,0.3760381913929166,0.12494854749375967,6.112874298809886,3.459575865045191
4670.0,-30.314393438075154,5.020766654263789,35.01191020779997,24.121353320684307,4.986649687264916,-26.784339384734782,-40.3252741676755,1.456595633924532,-0.19676685686090423,-5.040625004143903,40.02369562593455,42231.84082172156,25752.102383234236,25752.102383234236,67983.9432049558,77461.46733896014,77461.46733896014,25752.102383234236,103213.56972219437,103213.56972219437,103213.56972219437,128061.08088753212,91751.8985875864,56522.272070347724,39144.02946359853,24847.51116533775,0.0,63991.54062893627,21120.384490537086,1538.6716439027155,0.0,0.8866260755673504,2.8145951395019013,0.0014959135982669303,354094.75741493155,1555555.16853616,4.393047725113156,1555555.16853616,4.393047725113156,0.85,0.09573207741174,4.027634451161993,1.2678537004115058,1.0,0.0,4.0276344511659214,1.2849420096429927,1.2852309869919483,3.1344873316742348,19363.503501900028,1974.527846094235,4632.441516551485,4632.441516551485,5.559077711229218,5.020766654263789,-2.3858536695228314,7.406620323786621,3.4596052383821427,3.4596052383821427,0.988458639537755,0.0,0.0,0.00022488353802181622,0.9954650532225076,0.0002259080188639731,199.18248756982865,0.0,0.0,0.0,0.10418496010106017,7.600191582436454e-05,0.00014888162219745167,0.0005996407507073405,0.09573207741174422,0.0718560001401141,0.02387607727163012,0.09573211260778902,0.07185600014011094,0.023876077271629065,0.3760375809824672,0.3760375809824672,0.12494857489390102,0.0,4.842843244932453,4.787674291677831,5.008956182480404,4.843858147283015,4.78902287352679,5.008965898765609,24847.51116533775,21120.384490537086,0.85,1.0623895367540848,0.6599597447826532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533828005030505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.636702558131,1538.6716439027155,0.3760375809824672,0.12494857489390102,6.112874298809886,3.4596052383821427
4671.0,-30.31426402671978,5.0207490637854155,35.011905603198336,24.121349269431107,4.986660944396223,-26.78422178866702,-40.32514358460901,1.4566187063434741,-0.19637883067292705,-5.040601303816493,40.02368629683933,42231.82308556816,25752.110857404783,25752.110857404783,67983.93394297294,77461.40528488788,77461.40528488788,25752.110857404783,103213.51614229266,103213.51614229266,103213.51614229266,128060.99504546965,91751.78870264447,56522.206503324625,39143.98022146649,24847.47890317699,0.0,63991.45912464348,21120.357067700443,1538.669415094438,0.0,0.8866262301587687,2.8145928055133043,0.0014959135982669303,354095.08463068114,1555554.7660927626,4.393042529000921,1555554.7660927626,4.393042529000921,0.85,0.09573193813480957,4.027634451161993,1.2678532811580228,1.0,0.0,4.027634451162118,1.2849419016823014,1.285230879006977,3.13448759503355,19363.480311562922,1974.5254813379618,4632.441516551485,4632.441516551485,5.559079540538994,5.0207490637854155,-2.3858108517980408,7.406559915583456,3.4596345935144965,3.4596345935144965,0.9884670267184276,0.0,0.0,0.00022488353802181622,0.9954516105884661,0.00022591106953845323,199.18238142204288,0.0,0.0,0.0,0.10418496010106017,7.600304207001056e-05,0.00014888049595180566,0.0005996362146015762,0.09573193813481143,0.07185586260242187,0.023876075532389563,0.09573191124367407,0.07185586260242047,0.023876075532389098,0.3760369705122982,0.3760369705122982,0.12494860210786374,0.0,4.843110155209445,4.788022759947978,5.008977098966852,4.844222473143589,4.789461580359159,5.009105853985375,24847.47890317699,21120.357067700443,0.85,1.0623907451548005,0.6599603081921982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533820263754738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.628809648531,1538.669415094438,0.3760369705122982,0.12494860210786374,6.112874298809886,3.4596345935144965
4672.0,-30.314134611365517,5.020731532122463,35.01190099540347,24.121343821194046,4.986680655268877,-26.784103343562343,-40.32501663370056,1.4566493874657371,-0.1962009530309956,-5.040571553897518,40.02367699462664,42231.82052370252,25752.103799554327,25752.103799554327,67983.92432325684,77461.30357262777,77461.30357262777,25752.103799554327,103213.4073721821,103213.4073721821,103213.4073721821,128060.85155934737,91751.64258041323,56522.15953148818,39143.87005436117,24847.444187165267,0.0,63991.31424152644,21120.327559090478,1538.6669011451115,0.0,0.8866264154814759,2.8145939397192254,0.0014959135982669303,354095.4953697331,1555554.3648091152,4.393036299953108,1555554.3648091152,4.393036299953108,0.85,0.09573179623815053,4.027634451161993,1.267852831683122,1.0,0.0,4.027634451163821,1.2849417581189184,1.2852307354113075,3.134487945242141,19363.449473636083,1974.5223367445647,4632.441516551485,4632.441516551485,5.559078016968662,5.020731532122463,-2.385763617276387,7.40649514939885,3.4596638981439605,3.4596638981439605,0.988475399469703,0.0,0.0,0.00022488353802181622,0.9954381677348457,0.00022591412034516072,199.18227527109025,0.0,0.0,0.0,0.10418496010106017,7.600413700401305e-05,0.00014887940101780317,0.000599631804607666,0.09573179623815767,0.07185572292092522,0.02387607331723245,0.09573181341966176,0.07185572292091987,0.02387607331723067,0.37603636172609917,0.37603636172609917,0.12494863111875575,0.0,4.843351013098243,4.788345878593759,5.008969845738477,4.844370600866512,4.78969477161769,5.008997430979434,24847.444187165267,21120.327559090478,0.85,1.0623930001915705,0.6599617623776924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533812518431044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.620922408081,1538.6669011451115,0.37603636172609917,0.12494863111875575,6.112874298809886,3.4596638981439605
4673.0,-30.314005089981073,5.020713962142134,35.01189639665912,24.12134458953517,4.98669453928459,-26.78398538578026,-40.32488598078487,1.4566748350837642,-0.1957926176824003,-5.040546414693468,40.02366804265264,42231.8030130798,25752.10839763955,25752.10839763955,67983.91141071935,77461.250478058,77461.250478058,25752.10839763955,103213.35887569755,103213.35887569755,103213.35887569755,128060.7723731166,91751.54267385101,56522.095208872815,39143.83051664244,24847.41349741905,0.0,63991.24401406149,21120.30147280619,1538.6647297256332,0.0,0.8866265760381836,2.8145915067486698,0.0014959135982669303,354095.84245173656,1555553.9786343211,4.393030903338957,1555553.9786343211,4.393030903338957,0.8499999999999999,0.09573165739156742,4.027634451161993,1.2678524206718436,1.0,0.0,4.02763445116259,1.2849416390442197,1.2852306163098295,3.134488235713083,19363.428389156117,1974.5201867259582,4632.441516551485,4632.441516551485,5.559079009552206,5.020713962142134,-2.3857197992531347,7.406433761395268,3.459693191198612,3.459693191198612,0.9884837689138892,0.0,0.0,0.00022488353802181622,0.9954247140635284,0.00022591717368940478,199.1821690332812,0.0,0.0,0.0,0.10418496010106017,7.600526388254437e-05,0.00014887827413927185,0.0005996272659528709,0.09573165739156689,0.07185558556772081,0.023876071823846066,0.0957316129037408,0.07185558556772122,0.023876071823846202,0.3760357529815111,0.3760357529815111,0.12494865987217281,0.0,4.8436220883627925,4.788703382729636,5.008980255408289,4.844753797011094,4.790181075813621,5.009069720518426,24847.41349741905,21120.30147280619,0.85,1.0623939643333156,0.6599622130146391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533804772876275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.613039561453,1538.6647297256332,0.3760357529815111,0.12494865987217281,6.112874298809886,3.459693191198612
4674.0,-30.313875533342838,5.020696470668486,35.01189181031756,24.121344135515415,4.986716223170494,-26.783866616228636,-40.32475899495182,1.4567073060562912,-0.19557762188406969,-5.040515782666697,40.02365920642158,42231.80082590966,25752.09897683783,25752.09897683783,67983.89980274749,77461.16079048191,77461.16079048191,25752.09897683783,103213.25976731975,103213.25976731975,103213.25976731975,128060.64085534813,91751.40931778803,56522.049353215676,39143.73329396928,24847.38108802838,0.0,63991.11438199766,21120.273924824123,1538.6623283172137,0.0,0.8866267641667057,2.81459225604694,0.0014959135982669303,354096.2653702304,1555553.5974525772,4.393024579985744,1555553.5974525772,4.393024579985744,0.85,0.09573151631781265,4.027634451161993,1.2678519843844698,1.0,0.0,4.027634451161256,1.2849414871058165,1.285230464337256,3.134488606351857,19363.400245426863,1974.5173168642568,4632.441516551485,4632.441516551485,5.559076975894213,5.020696470668486,-2.3856719591918587,7.406368429860344,3.45972244347475,3.45972244347475,0.9884921267070714,0.0,0.0,0.00022488353802181622,0.9954112569265269,0.0002259202279027625,199.18206276666922,0.0,0.0,0.0,0.10418496010106017,7.600635914737126e-05,0.00014887717887444496,0.000599622854626521,0.09573151631781493,0.07185544653065999,0.02387606978715494,0.09573150929282025,0.07185544653065828,0.023876069787154373,0.37603514657167725,0.37603514657167725,0.1249486894863236,0.0,4.843873736425053,4.78904633649546,5.008956548250126,4.844938160782647,4.790476243849241,5.008919995902204,24847.38108802838,21120.273924824123,0.85,1.0623959351124084,0.6599635157750988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533797020983827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.605163152812,1538.6623283172137,0.37603514657167725,0.1249486894863236,6.112874298809886,3.45972244347475
4675.0,-30.313745980130523,5.020678875089428,35.01188722619087,24.121335124969505,4.986725475049211,-26.78374909303801,-40.32462841188533,1.4567285879567122,-0.1952332198883937,-5.040493825571005,40.0236500982507,42231.783707784976,25752.111469486917,25752.111469486917,67983.89517727189,77461.08684271511,77461.08684271511,25752.111469486917,103213.19831220203,103213.19831220203,103213.19831220203,128060.54899277398,91751.28666986074,56521.98353493084,39143.67014992211,24847.350680571955,0.0,63991.02083049406,21120.248078486162,1538.6602437222432,0.0,0.8866269090731003,2.8145902920224177,0.0014959135982669303,354096.5685192643,1555553.2045398287,4.393019709410712,1555553.2045398287,4.393019709410712,0.85,0.09573137955582614,4.027634451161993,1.2678515519434588,1.0,0.0,4.027634451163426,1.2849413875234177,1.2852303647324617,3.1344888492733607,19363.3743615639,1974.514677444785,4632.441516551485,4632.441516551485,5.5590796726684815,5.020678875089428,-2.3856305386399446,7.406309413729373,3.459751690150436,3.459751690150436,0.9885004829001246,0.0,0.0,0.00022488353802181622,0.9953978003415865,0.00022592328207340207,199.18195650298065,0.0,0.0,0.0,0.10418496010106017,7.600748545389611e-05,0.0001488760525679201,0.0005996183182755589,0.0957313795558305,0.07185531098541294,0.023876068570417557,0.09573132843930292,0.07185531098540966,0.02387606857041647,0.3760345413852605,0.3760345413852605,0.1249487177262469,0.0,4.844142835882678,4.789396740744223,5.008980422802438,4.845260605682597,4.7908400002804115,5.009117693581118,24847.350680571955,21120.248078486162,0.85,1.0623974159961374,0.6599642130987851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533789266989698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.597291767797,1538.6602437222432,0.3760345413852605,0.1249487177262469,6.112874298809886,3.459751690150436
4676.0,-30.313616313196825,5.0206614249562564,35.011882651285156,24.121339246071898,4.986751345631438,-26.783629805512003,-40.32449754942206,1.4567648379465956,-0.19503764346785601,-5.0404601161315075,40.02364119857782,42231.76597854181,25752.09401598061,25752.09401598061,67983.85999452241,77460.99879730544,77460.99879730544,25752.09401598061,103213.09281328604,103213.09281328604,103213.09281328604,128060.40922585473,91751.1566063378,56521.92378757416,39143.59202084848,24847.316412568685,0.0,63990.908433417164,21120.218950683382,1538.6576639029586,0.0,0.8866271131136214,2.8145916557382242,0.0014959135982669303,354097.033926568,1555552.8206214427,4.393012851228883,1555552.8206214427,4.393012851228883,0.85,0.0957312373156577,4.027634451161993,1.267851101369597,1.0,0.0,4.027634451162598,1.2849412179022783,1.2852301950731753,3.134489263047596,19363.346912698857,1974.5118784395138,4632.441516551485,4632.441516551485,5.55907590499948,5.0206614249562564,-2.3855804908295988,7.406241915785856,3.4597808762685345,3.4597808762685345,0.9885088217910099,0.0,0.0,0.00022488353802181622,0.9953843321409842,0.00022592633896307318,199.18185014612777,0.0,0.0,0.0,0.10418496010106017,7.60086141857587e-05,0.00014887492383605752,0.0005996137721562231,0.09573123731565565,0.07185517115330259,0.023876066162353066,0.09573123634392428,0.07185517115330413,0.02387606616235358,0.37603393785820916,0.37603393785820916,0.12494874773760721,0.0,4.844386028348367,4.789734037964024,5.008939831840166,4.845422472663643,4.791147155223598,5.008841598905292,24847.316412568685,21120.218950683382,0.85,1.0623987322395951,0.6599650952366797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533781513208888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.589424632704,1538.6576639029586,0.37603393785820916,0.12494874773760721,6.112874298809886,3.4597808762685345
4677.0,-30.31348662061411,5.020643832393659,35.01187808692519,24.121325311157875,4.986758444785884,-26.7835123721826,-40.32437454499302,1.4567841963543615,-0.19472841333868018,-5.040440024312706,40.023632355933614,42231.7808265518,25752.111107511697,25752.111107511697,67983.8919340635,77460.91364783679,77460.91364783679,25752.111107511697,103213.02475534848,103213.02475534848,103213.02475534848,128060.31309163889,91751.02182872918,56521.889007444086,39143.480912538995,24847.288336290414,0.0,63990.76924882941,21120.19508584685,1538.6557545808323,0.0,0.8866272475518086,2.814589936312102,0.0014959135982669303,354097.31132325705,1555552.439163258,4.393008332512266,1555552.439163258,4.393008332512266,0.85,0.09573110232909779,4.027634451161993,1.2678507414599882,1.0,0.0,4.027634451161531,1.2849411273203353,1.2852301044708607,3.134489484013461,19363.31846896378,1974.5089779857321,4632.441516551485,4632.441516551485,5.559079594529294,5.020643832393659,-2.3855404904288338,7.406184322822492,3.4598100769368436,3.4598100769368436,0.9885171648390981,0.0,0.0,0.00022488353802181622,0.995370861472888,0.0002259293964955409,199.18174376835026,0.0,0.0,0.0,0.10418496010106017,7.600967515361637e-05,0.00014887386286819985,0.0005996094989655279,0.09573110232910576,0.0718550371576265,0.023876065171479253,0.0957310735846325,0.07185503715762052,0.02387606517147726,0.37603333509709325,0.37603333509709325,0.12494877527112562,0.0,4.844643577891304,4.790068098617212,5.0089666014145,4.8457116109740355,4.79144244650621,5.009111903629162,24847.288336290414,21120.19508584685,0.85,1.0624015421616007,0.6599667627424928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533773752630121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.581564094273,1538.6557545808323,0.37603333509709325,0.12494877527112562,6.112874298809886,3.4598100769368436
4678.0,-30.313356913204775,5.020626322867874,35.01187350876011,24.121330270450585,4.986779110694052,-26.78339356870256,-40.32424375237895,1.4568157661918408,-0.19440954927142684,-5.0404093892677055,40.023622825109015,42231.76355484925,25752.101143094125,25752.101143094125,67983.86469794337,77460.85001554815,77460.85001554815,25752.101143094125,103212.95115864227,103212.95115864227,103212.95115864227,128060.2025810051,91750.91405494873,56521.82759424984,39143.42940077655,24847.25142236282,0.0,63990.680823139366,21120.163709008397,1538.6530959791849,0.0,0.8866274382123676,2.8145893207873827,0.0014959135982669303,354097.73428479856,1555552.0280180988,4.3930019240591305,1555552.0280180988,4.3930019240591305,0.85,0.09573096097196641,4.027634451161993,1.2678502782480794,1.0,0.0,4.027634451164344,1.2849409795986468,1.2852299567159504,3.1344898443662608,19363.2957241704,1974.5066586622752,4632.441516551485,4632.441516551485,5.5590774435215495,5.020626322867874,-2.3854927810967603,7.406119103964635,3.459839205555387,3.459839205555387,0.9885254873015391,0.0,0.0,0.00022488353802181622,0.9953573894614702,0.00022593245441568236,199.18163737852524,0.0,0.0,0.0,0.10418496010106017,7.601080331305233e-05,0.0001488727347087639,0.0005996049551517173,0.09573096097196494,0.07185489811288444,0.0238760628590805,0.09573090782403415,0.07185489811288555,0.023876062859080865,0.37603273297723877,0.37603273297723877,0.12494880488184909,0.0,4.844903261795082,4.790418407840889,5.008952987106284,4.845999839996296,4.791877744055398,5.008956811786618,24847.25142236282,21120.163709008397,0.85,1.0624025846176033,0.6599674048096394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453376599052454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.573708391907,1538.6530959791849,0.37603273297723877,0.12494880488184909,6.112874298809886,3.459839205555387
4679.0,-30.3132271242124,5.020608844929842,35.01186896049174,24.121319653373234,4.986798407799406,-26.783274828751015,-40.32411299468947,1.4568461123380232,-0.19431374976102234,-5.040381142053976,40.02361453958609,42231.74665186415,25752.097352563866,25752.097352563866,67983.84400442801,77460.72892708489,77460.72892708489,25752.097352563866,103212.82627964875,103212.82627964875,103212.82627964875,128060.04946369605,91750.74823755043,56521.76596232971,39143.31363913414,24847.2231840473,0.0,63990.536823181435,21120.139706440204,1538.65098464011,0.0,0.8866276121907167,2.8145913584230278,0.0014959135982669303,354098.1242791931,1555551.6705934142,4.392996076327476,1555551.6705934142,4.392996076327476,0.85,0.09573082308398648,4.027634451161993,1.2678497875621546,1.0,0.0,4.02763445116159,1.2849408376028901,1.2852298146882595,3.1344901907512805,19363.26072973626,1974.5030902230894,4632.441516551485,4632.441516551485,5.559076625263997,5.020608844929842,-2.3854468259691366,7.406055670898978,3.4598683299024313,3.4598683299024313,0.9885338085435518,0.0,0.0,0.00022488353802181622,0.9953439091733115,0.0002259355142973593,199.18153092189715,0.0,0.0,0.0,0.10418496010106017,7.601193118671885e-05,0.00014887160683509738,0.0005996004124888814,0.095730823083991,0.07185476186462393,0.023876061219367063,0.09573086455166027,0.07185476186462053,0.02387606121936594,0.3760321325788472,0.3760321325788472,0.12494883372222744,0.0,4.8451254254078435,4.790721684744881,5.0089305092594145,4.84606739229298,4.791988362440577,5.008894337001152,24847.2231840473,21120.139706440204,0.85,1.0624046519922294,0.6599686258072636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533758227539884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.565857309653,1538.65098464011,0.3760321325788472,0.12494883372222744,6.112874298809886,3.4598683299024313
4680.0,-30.31309733062129,5.020591395848643,35.011864434606245,24.121324892062717,4.986817240587075,-26.783156131080894,-40.32398600885642,1.4568760410466794,-0.19394503121725393,-5.040353024726316,40.02360609499694,42231.74546686564,25752.0938897438,25752.0938897438,67983.83935660945,77460.67388807778,77460.67388807778,25752.0938897438,103212.76777782159,103212.76777782159,103212.76777782159,128059.9616775167,91750.64827982728,56521.71985861511,39143.25380134685,24847.193899695103,0.0,63990.44770104195,21120.11481474084,1538.6488228371686,0.0,0.8866277860834882,2.814589793801883,0.0014959135982669303,354098.5124806545,1555551.3063069182,4.3929902314737985,1555551.3063069182,4.3929902314737985,0.8500000000000001,0.09573068455567191,4.027634451161993,1.2678493924858052,1.0,0.0,4.027634451162907,1.2849406975604396,1.2852296746143141,3.1344905323714722,19363.239634459183,1974.5009391034844,4632.441516551485,4632.441516551485,5.559075877748881,5.020591395848643,-2.3854009793670383,7.405992375215682,3.4598974345959053,3.4598974345959053,0.9885421241702587,0.0,0.0,0.00022488353802181622,0.9953304286044535,0.00022593857432563777,199.1814244616109,0.0,0.0,0.0,0.10418496010106017,7.601302654037976e-05,0.00014887051148143647,0.0005995960008047406,0.09573068455567289,0.07185462524334364,0.02387605931232925,0.09573069560903014,0.0718546252433429,0.023876059312329008,0.37603153093787134,0.37603153093787134,0.12494886139953215,0.0,4.845371325425106,4.791058565202434,5.008902046865273,4.846407993509047,4.79245941199548,5.008841689279393,24847.193899695103,21120.11481474084,0.85,1.0624060590140623,0.6599695264544615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533750459680785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.55801218536,1538.6488228371686,0.37603153093787134,0.12494886139953215,6.112874298809886,3.4598974345959053
4681.0,-30.31296744240304,5.02057388216185,35.01185990749,24.121310223732166,4.986828867337242,-26.783038068874756,-40.32385532101614,1.4568994938089563,-0.19374979825676064,-5.040329385584101,40.023597007376424,42231.72937687156,25752.101642415142,25752.101642415142,67983.8310192867,77460.56748493864,77460.56748493864,25752.101642415142,103212.66912735379,103212.66912735379,103212.66912735379,128059.83178279366,91750.49400240315,56521.6558943362,39143.15345340772,24847.162655439875,0.0,63990.3161088476,21120.088257123894,1538.6466466465836,0.0,0.8866279394860099,2.814589986728985,0.0014959135982669303,354098.83885437413,1555550.9142811205,4.392985075336135,1555550.9142811205,4.392985075336135,0.85,0.09573054745951462,4.027634451161993,1.2678489248780536,1.0,0.0,4.027634451163705,1.2849405878202662,1.2852295648494607,3.134490800072203,19363.20707544419,1974.4976190079374,4632.441516551485,4632.441516551485,5.559077551309424,5.02057388216185,-2.3853584675676207,7.40593234972947,3.459926518864626,3.459926518864626,0.9885504339613218,0.0,0.0,0.00022488353802181622,0.9953169384045997,0.0002259416366230877,199.18131792382272,0.0,0.0,0.0,0.10418496010106017,7.60141538420309e-05,0.0001488693841797853,0.0005995914604457734,0.09573054745951903,0.0718544899441467,0.02387605751537234,0.09573058333715079,0.07185448994414338,0.02387605751537124,0.37603093054362824,0.37603093054362824,0.12494888776833019,0.0,4.8456040634812325,4.791366850769293,5.008906915162015,4.846579587327312,4.792644825210232,5.0089713607536055,24847.162655439875,21120.088257123894,0.85,1.0624081134971444,0.6599706321974617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533742691554759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.550171479495,1538.6466466465836,0.37603093054362824,0.12494888776833019,6.112874298809886,3.459926518864626
4682.0,-30.312837519164233,5.020556451900279,35.01185538379784,24.12131504332649,4.986850342573895,-26.782918990236453,-40.323728300258495,1.4569318136461094,-0.19344879569109708,-5.040298797671503,40.0235880528778,42231.72848514085,25752.09163138854,25752.09163138854,67983.82011652939,77460.50004051757,77460.50004051757,25752.09163138854,103212.5916719061,103212.5916719061,103212.5916719061,128059.7208374659,91750.3826566664,56521.61110128969,39143.07950597413,24847.12916555979,0.0,63990.20867153392,21120.05979072582,1538.644184798221,0.0,0.8866281278165492,2.814589600487595,0.0014959135982669303,354099.26116661343,1555550.5279980644,4.392978745205952,1555550.5279980644,4.392978745205952,0.85,0.0957304068370369,4.027634451161993,1.2678485374944288,1.0,0.0,4.027634451161553,1.284940436589304,1.2852294135844873,3.1344911689858477,19363.18357681804,1974.4952228149307,4632.441516551485,4632.441516551485,5.55907539024024,5.020556451900279,-2.3853108687764055,7.405867320676684,3.4599555545621916,3.4599555545621916,0.9885587298749119,0.0,0.0,0.00022488353802181622,0.9953034447648081,0.00022594469978445275,199.1812113574238,0.0,0.0,0.0,0.10418496010106017,7.601524952656781e-05,0.00014886828849524841,0.0005995870474289851,0.09573040683703837,0.07185435183654425,0.023876055000494126,0.09573043736474232,0.07185435183654314,0.023876055000493758,0.3760303296366016,0.3760303296366016,0.12494891509340984,0.0,4.8458416994363915,4.791692896436075,5.008877936053409,4.8468500019803855,4.793055089314521,5.008820211716682,24847.12916555979,21120.05979072582,0.85,1.0624097268614163,0.6599717263295574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533734917773622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.542336995779,1538.644184798221,0.3760303296366016,0.12494891509340984,6.112874298809886,3.4599555545621916
4683.0,-30.312707554419834,5.020538919313253,35.011850861144936,24.12130603278058,4.986859523298345,-26.782801103778137,-40.323601419199235,1.4569530726566509,-0.1931075025447626,-5.040277027342067,40.023579035763866,42231.72848524775,25752.103910443137,25752.103910443137,67983.83239569089,77460.42639715114,77460.42639715114,25752.103910443137,103212.53030759428,103212.53030759428,103212.53030759428,128059.62939031648,91750.26011775494,56521.56220585153,39142.99767989267,24847.099082722198,0.0,63990.09676261487,21120.034220313868,1538.6421216615922,0.0,0.886628271439758,2.814587655590014,0.0014959135982669303,354099.56173906656,1555550.1390139556,4.392973917771267,1555550.1390139556,4.392973917771267,0.85,0.09573027088660852,4.027634451161993,1.2678481473634018,1.0,0.0,4.027634451161415,1.284940337114174,1.285229314086986,3.1344914116460765,19363.157715961992,1974.4925857415114,4632.441516551485,4632.441516551485,5.559078040906107,5.020538919313253,-2.3852697922103943,7.4058087115236475,3.4599845862368874,3.4599845862368874,0.9885670246391107,0.0,0.0,0.00022488353802181622,0.995289947011718,0.0002259477639626642,199.18110475709497,0.0,0.0,0.0,0.10418496010106017,7.601634402064007e-05,0.00014886719400117614,0.000599582639206953,0.09573027088661565,0.0718542174616828,0.023876053424932844,0.09573025835871699,0.07185421746167744,0.023876053424931067,0.37602972960231795,0.37602972960231795,0.1249489411333511,0.0,4.846099059083599,4.792028844978063,5.008898267272457,4.847169524797323,4.793413928554628,5.009021009201433,24847.099082722198,21120.034220313868,0.85,1.0624117767455743,0.6599728805211141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533727141904833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.53450754325,1538.6421216615922,0.37602972960231795,0.1249489411333511,6.112874298809886,3.4599845862368874
4684.0,-30.312577549191573,5.020521474361563,35.01184633370501,24.121310852374904,4.9868808067605395,-26.782681970514698,-40.32346681980414,1.4569852280836657,-0.1928060671084495,-5.0402463555757375,40.02356985102552,42231.69654435018,25752.093394202886,25752.093394202886,67983.78993855306,77460.35984652823,77460.35984652823,25752.093394202886,103212.45324073112,103212.45324073112,103212.45324073112,128059.51728971873,91750.14955503939,56521.486252861454,39142.959224642145,24847.064048987613,0.0,63990.02327362976,21120.00444163947,1538.6395687846366,0.0,0.8866284610316657,2.8145872734619526,0.0014959135982669303,354099.9852097124,1555549.7427988686,4.3929675452474495,1555549.7427988686,4.3929675452474495,0.85,0.09573013043557947,4.027634451161993,1.2678476748103278,1.0,0.0,4.027634451162216,1.2849401866525783,1.285229163591552,3.1344917786830675,19363.1343825862,1974.4902063993513,4632.441516551485,4632.441516551485,5.559075770777015,5.020521474361563,-2.3852222018087685,7.4057436761703315,3.4600135579929683,3.4600135579929683,0.9885753022837053,0.0,0.0,0.00022488353802181622,0.9952764452516144,0.00022595082913367225,199.18099812367444,0.0,0.0,0.0,0.10418496010106017,7.601750511010392e-05,0.0001488660329117123,0.0005995779627630276,0.09573013043557682,0.0718540795021561,0.023876050933420725,0.09573010699886972,0.07185407950215808,0.023876050933421388,0.37602913108436686,0.37602913108436686,0.12494896911735542,0.0,4.8463557210074555,4.792376981595339,5.008879084303942,4.847440288467283,4.793827698493374,5.008860703990308,24847.064048987613,21120.00444163947,0.85,1.0624123333702415,0.6599731393089496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533719363560271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.52668325299,1538.6395687846366,0.37602913108436686,0.12494896911735542,6.112874298809886,3.4600135579929683
