time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4685.0,-30.312447495433666,5.02050395905232,35.011841815040604,24.12130149258303,4.986892341291028,-26.782563768554045,-40.32333990382028,1.457008614411398,-0.19252638470987904,-5.040223166148767,40.02356105175198,42231.69671297767,25752.10183710917,25752.10183710917,67983.79855008684,77460.2751547024,77460.2751547024,25752.10183710917,103212.37699181156,103212.37699181156,103212.37699181156,128059.41154681564,91750.01688454494,56521.43844282023,39142.86493524967,24847.034555004077,0.0,63989.89949025375,21119.979371753463,1538.637504746849,0.0,0.8866286110966205,2.8145863039761148,0.0014959135982669303,354100.3053754826,1555549.3632121962,4.392962501296674,1555549.3632121962,4.392962501296674,0.8499999999999999,0.09572999496880487,4.027634451161993,1.2678472500620415,1.0,0.0,4.027634451162608,1.2849400772233526,1.2852290541377163,3.1344920456254832,19363.106383540693,1974.4873512912864,4632.441516551485,4632.441516551485,5.559077593337808,5.02050395905232,-2.38518014100701,7.4056841000593305,3.4600425269647306,3.4600425269647306,0.9885835791327802,0.0,0.0,0.00022488353802181622,0.9952629386491114,0.0002259538954872114,199.18089145056294,0.0,0.0,0.0,0.10418496010106017,7.601859993547893e-05,0.0001488649380863373,0.0005995735532066292,0.09572999496880852,0.07185394550633337,0.023876049462475145,0.09572996180826045,0.07185394550633063,0.023876049462474232,0.3760285347428574,0.3760285347428574,0.1249489962729703,0.0,4.8466151887295155,4.792717609618023,5.008893780431265,4.847696781438913,4.794124102793546,5.008996681708993,24847.034555004077,21119.979371753463,0.85,1.0624145230989368,0.6599744186097674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533711582801094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.518864105916,1538.637504746849,0.3760285347428574,0.1249489962729703,6.112874298809886,3.4600425269647306
4686.0,-30.31231739529266,5.020486507654008,35.011837296612285,24.121296044345968,4.986912239362106,-26.78244468842515,-40.32320911120621,1.4570395324945837,-0.19236828147381857,-5.040193695388401,40.02355202129926,42231.68086215931,25752.09416779743,25752.09416779743,67983.77502995674,77460.1725153391,77460.1725153391,25752.09416779743,103212.26668313653,103212.26668313653,103212.26668313653,128059.2675653197,91749.86963376109,56521.37798058139,39142.768503533,24847.000882183165,0.0,63989.769385716165,21119.95074985569,1538.635053315022,0.0,0.8866287940086105,2.814587665543153,0.0014959135982669303,354100.7122650677,1555548.9736528946,4.392956353300029,1555548.9736528946,4.392956353300029,0.85,0.09572985623430934,4.027634451161993,1.2678467967407778,1.0,0.0,4.02763445116029,1.284939932551591,1.2852289094334186,3.134492398538857,19363.075307441857,1974.4841824111045,4632.441516551485,4632.441516551485,5.559075937772009,5.020486507654008,-2.385133491501281,7.405619999155289,3.4600714456370447,3.4600714456370447,0.9885918416105842,0.0,0.0,0.00022488353802181622,0.9952494274273423,0.00022595696297271543,199.1807847395213,0.0,0.0,0.0,0.10418496010106017,7.601972821739012e-05,0.0001488638098044261,0.000599569008899533,0.09572985623431374,0.07185380893223559,0.023876047302078155,0.09572987534543717,0.07185380893223228,0.02387604730207706,0.37602793991907096,0.37602793991907096,0.12494902480841681,0.0,4.846846105365842,4.793029860519596,5.008879401612262,4.847825413914563,4.794334756442652,5.008877952990247,24847.000882183165,21119.95074985569,0.85,1.0624163156482969,0.659975512766675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533703799145772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.51105026456,1538.635053315022,0.37602793991907096,0.12494902480841681,6.112874298809886,3.4600714456370447
4687.0,-30.312187238942315,5.020468985147163,35.01183278149278,24.121286684554093,4.986923396265656,-26.782326431887856,-40.323082195222355,1.4570625892111595,-0.19208238034110536,-5.040170641457167,40.02354308081883,42231.68141272453,25752.10270082132,25752.10270082132,67983.78411354584,77460.0895877011,77460.0895877011,25752.10270082132,103212.19228852243,103212.19228852243,103212.19228852243,128059.16278345922,91749.7385330762,56521.3303580995,39142.675749974114,24846.970494936788,0.0,63989.6462449109,21119.92492069627,1538.6329408466122,0.0,0.8866289438945354,2.8145865985185563,0.0014959135982669303,354101.0305606228,1555548.5879749258,4.392951315369337,1555548.5879749258,4.392951315369337,0.85,0.09572972099421122,4.027634451161993,1.2678463774872943,1.0,0.0,4.027634451163289,1.2849398246647232,1.2852288015222877,3.1344926617189373,19363.04763969209,1974.481361085803,4632.441516551485,4632.441516551485,5.5590777797863895,5.020468985147163,-2.385091594714292,7.405560579861455,3.4601003543969746,3.4601003543969746,0.9886001012562785,0.0,0.0,0.00022488353802181622,0.9952359105660681,0.0002259600318219099,199.18067798248995,0.0,0.0,0.0,0.10418496010106017,7.602082307236854e-05,0.00014886271494944767,0.0005995645992239028,0.09572972099421391,0.07185367506091381,0.023876045933300102,0.09572972380475556,0.07185367506091178,0.023876045933299433,0.3760273448150029,0.3760273448150029,0.12494905269364595,0.0,4.847085843522905,4.793343104223823,5.00889742839712,4.848088261116061,4.794639802755853,5.009013394500187,24846.970494936788,21119.92492069627,0.85,1.0624185021018553,0.6599767914185526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533696012722788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.503241687537,1538.6329408466122,0.3760273448150029,0.12494905269364595,6.112874298809886,3.4601003543969746
4688.0,-30.312057080263198,5.020451534342036,35.011828267020704,24.12128640515732,4.9869437313603076,-26.782207255369336,-40.322951367683686,1.4570939064664408,-0.1918494553021901,-5.040140898368131,40.02353406943744,42231.66574010398,25752.094096615216,25752.094096615216,67983.7598367192,77460.00618453283,77460.00618453283,25752.094096615216,103212.10028114804,103212.10028114804,103212.10028114804,128059.03703939791,91749.61067171859,56521.27022728973,39142.60049380984,24846.936758249867,0.0,63989.53725205971,21119.896244512387,1538.6304812108133,0.0,0.8866291281247335,2.814587008474002,0.0014959135982669303,354101.441210789,1555548.1992384766,4.392945123068539,1555548.1992384766,4.392945123068539,0.85,0.09572958224531364,4.027634451161993,1.2678459181217479,1.0,0.0,4.027634451163462,1.284939678125215,1.2852286549498233,3.134493019188647,19363.0206555764,1974.4786094717772,4632.441516551485,4632.441516551485,5.559075922405984,5.020451534342036,-2.3850448072480943,7.40549634159013,3.460129212620166,3.460129212620166,0.9886083464629046,0.0,0.0,0.00022488353802181622,0.9952223936609556,0.00022596310076441843,199.18057122366287,0.0,0.0,0.0,0.10418496010106017,7.602195168607392e-05,0.0001488615863357423,0.0005995600535804611,0.09572958224531619,0.07185353835206429,0.0238760438932519,0.0957296046074099,0.07185353835206237,0.023876043893251264,0.37602674975510686,0.37602674975510686,0.12494908201505528,0.0,4.84731573165061,4.793654314491903,5.008882058872018,4.848291443065932,4.794955564770532,5.008877165472256,24846.936758249867,21119.896244512387,0.85,1.0624199323230912,0.6599776706268432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533688222944054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.495438573245,1538.6304812108133,0.37602674975510686,0.12494908201505528,6.112874298809886,3.460129212620166
4689.0,-30.311926875720374,5.020434142360248,35.0118237871329,24.121296568214916,4.986964817600057,-26.782087962496668,-40.32282427707685,1.4571259043763412,-0.19145708748266088,-5.040111712558464,40.02352604783481,42231.66585622804,25752.087037814603,25752.087037814603,67983.75289404264,77459.96183536616,77459.96183536616,25752.087037814603,103212.04887318077,103212.04887318077,103212.04887318077,128058.95807780672,91749.52214972331,56521.22617058532,39142.5510879311,24846.909204625954,0.0,63989.46029255705,21119.87282393206,1538.6283932215683,0.0,0.886629305927414,2.8145852578076274,0.0014959135982669303,354101.84416719904,1555547.853199547,4.392939146809559,1555547.853199547,4.392939146809559,0.85,0.09572944522967357,4.027634451161993,1.2678455362329264,1.0,0.0,4.027634451163115,1.284939528400826,1.285228505191762,3.1344933844276652,19363.001973718132,1974.4767044524006,4632.441516551485,4632.441516551485,5.559074398630543,5.020434142360248,-2.38499842264684,7.405432565007088,3.460158063269198,3.460158063269198,0.9886165895054851,0.0,0.0,0.00022488353802181622,0.9952088721910516,0.00022596617082674584,199.18046442733194,0.0,0.0,0.0,0.10418496010106017,7.602304807711667e-05,0.00014886048994469957,0.0005995556377181254,0.09572944522967133,0.07185340307402838,0.02387604215564295,0.09572943435199067,0.07185340307403006,0.02387604215564351,0.37602615481601576,0.37602615481601576,0.12494911047138382,0.0,4.847572489613583,4.794007801875011,5.008847151066107,4.848654625075824,4.795477105286352,5.0087630443254625,24846.909204625954,21119.87282393206,0.85,1.0624211015880405,0.6599784661903177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453368043303429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.487639844154,1538.6283932215683,0.37602615481601576,0.12494911047138382,6.112874298809886,3.460158063269198
4690.0,-30.311796576955697,5.020416735068497,35.01181932726438,24.12129178354519,4.986980464559682,-26.781969128776208,-40.32269351938737,1.4571530163801611,-0.19119414988676908,-5.040086035508437,40.02351767116191,42231.65095861633,25752.088875010133,25752.088875010133,67983.73983362646,77459.8791244631,77459.8791244631,25752.088875010133,103211.96799947323,103211.96799947323,103211.96799947323,128058.84892091784,91749.39302581271,56521.16485996584,39142.47573982985,24846.880921444612,0.0,63989.35666127446,21119.84878322792,1538.6263399639583,0.0,0.8866294671364765,2.814584798764336,0.0014959135982669303,354102.19867991365,1555547.4918435242,4.3929337282924985,1555547.4918435242,4.3929337282924985,0.85,0.09572930976873363,4.027634451161993,1.2678450982971121,1.0,0.0,4.027634451162788,1.2849394015385611,1.2852283783009664,3.134493693896679,19362.974723150746,1974.4739256678629,4632.441516551485,4632.441516551485,5.5590747952239,5.020416735068497,-2.3849546368551904,7.405371371923687,3.4601869025785956,3.4601869025785956,0.9886248293081702,0.0,0.0,0.00022488353802181622,0.9951953411347549,0.00022596924314918567,199.18035755383306,0.0,0.0,0.0,0.10418496010106017,7.602417611877382e-05,0.0001488593619030424,0.0005995510943786847,0.0957293097687408,0.07185326937043007,0.02387604039831073,0.09572930839648074,0.07185326937042469,0.023876040398308943,0.3760255627458538,0.3760255627458538,0.12494913704007901,0.0,4.847826679106106,4.794352940522231,5.008827091500109,4.84889188562164,4.795782194893093,5.008795702429495,24846.880921444612,21119.84878322792,0.85,1.0624226180846938,0.659979302216901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533672640387973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.479846372486,1538.6263399639583,0.3760255627458538,0.12494913704007901,6.112874298809886,3.4601869025785956
4691.0,-30.311666276953876,5.020399239747041,35.01181484884001,24.121277534309797,4.986989528712542,-26.78185095221571,-40.322566603403516,1.4571742039743665,-0.19094948193907157,-5.040063907440525,40.02350821094469,42231.65213880251,25752.099438574678,25752.099438574678,67983.75157737719,77459.78471349548,77459.78471349548,25752.099438574678,103211.88415207015,103211.88415207015,103211.88415207015,128058.73165877085,91749.24953650183,56521.11696180874,39142.369527436764,24846.847506700688,0.0,63989.21703413745,21119.820380695583,1538.6240726122455,0.0,0.8866296141873394,2.814584165642914,0.0014959135982669303,354102.5041934805,1555547.0837452393,4.392928785658328,1555547.0837452393,4.392928785658328,0.85,0.09572917480835497,4.027634451161993,1.2678447087155655,1.0,0.0,4.027634451163438,1.2849393023977624,1.2852282791378715,3.134493935741728,19362.944440880663,1974.4708377356858,4632.441516551485,4632.441516551485,5.5590770755688315,5.020399239747041,-2.384913521400543,7.405312761147584,3.4602157082828513,3.4602157082828513,0.9886330595093861,0.0,0.0,0.00022488353802181622,0.9951818101484254,0.0002259723155392844,199.18025067943412,0.0,0.0,0.0,0.10418496010106017,7.602527103298104e-05,0.00014885826698883518,0.0005995466844645026,0.09572917480835788,0.07185313622976178,0.02387603857859611,0.09572916167121162,0.07185313622975958,0.023876038578595382,0.3760249727000034,0.3760249727000034,0.12494916297618887,0.0,4.848075885379274,4.7946779747490496,5.008847600240472,4.849114425501455,4.796020080655637,5.0089717326585514,24846.847506700688,21119.820380695583,0.85,1.0624251198621277,0.6599807607627461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533664842110912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.472059128548,1538.6240726122455,0.3760249727000034,0.12494916297618887,6.112874298809886,3.4602157082828513
4692.0,-30.311535957124597,5.020381803027612,35.011810359699716,24.121282738074683,4.987008437466423,-26.781731773289007,-40.32243577586485,1.457204253630856,-0.19060065623028777,-5.040034931903553,40.023498941972456,42231.63711659805,25752.09240633156,25752.09240633156,67983.72952292961,77459.72928055629,77459.72928055629,25752.09240633156,103211.82168688785,103211.82168688785,103211.82168688785,128058.63391861532,91749.14900275116,56521.056838792785,39142.324626620415,24846.81223172747,0.0,63989.13685834788,21119.790396968347,1538.6215439625182,0.0,0.8866297954389127,2.814582962744341,0.0014959135982669303,354102.9042476838,1555546.68389703,4.392922693480577,1555546.68389703,4.392922693480577,0.85,0.09572903687614262,4.027634451161993,1.2678442702302712,1.0,0.0,4.027634451161323,1.2849391617897086,1.2852281384981956,3.134494278742475,19362.9232240376,1974.4686742198,4632.441516551485,4632.441516551485,5.55907555752633,5.020381803027612,-2.3848674074049883,7.405249210432601,3.460244458419326,3.460244458419326,0.9886412738340932,0.0,0.0,0.00022488353802181622,0.9951682773015947,0.0002259753884354005,199.18014378888705,0.0,0.0,0.0,0.10418496010106017,7.602639970774223e-05,0.000148857138314074,0.0005995421385751503,0.09572903687614222,0.07185300061001891,0.023876036266123307,0.0957289830021728,0.07185300061001922,0.02387603626612341,0.37602438328402654,0.37602438328402654,0.12494919085400134,0.0,4.848336621497481,4.7950276212060885,5.008840230765259,4.849434275673275,4.796481162794294,5.008865877204755,24846.81223172747,21119.790396968347,0.85,1.062426106378408,0.659981352930042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533657043768178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.464276252686,1538.6215439625182,0.37602438328402654,0.12494919085400134,6.112874298809886,3.460244458419326
4693.0,-30.3114055381349,5.020364403699046,35.01180589552369,24.12127215592193,4.987027579565358,-26.781612481826407,-40.32230491340158,1.4572345232569077,-0.19051597549446342,-5.040006931624738,40.02349069083094,42231.62242735591,25752.087919427926,25752.087919427926,67983.71034678383,77459.60887425861,77459.60887425861,25752.087919427926,103211.69679368654,103211.69679368654,103211.69679368654,128058.48041078608,91748.98354978864,56520.99710288603,39142.20716322512,24846.78361709954,0.0,63988.99078032466,21119.766074534607,1538.619413298777,0.0,0.8866299680313567,2.8145851177046293,0.0014959135982669303,354103.2908372062,1555546.32795643,4.39291689235266,1555546.32795643,4.39291689235266,0.85,0.09572890149304329,4.027634451161993,1.267843780643307,1.0,0.0,4.027634451161466,1.284939020152406,1.2852279968290394,3.134494624254058,19362.88830651471,1974.465113623379,4632.441516551485,4632.441516551485,5.55907458894343,5.020364403699046,-2.384822013573259,7.405186417272304,3.4602731970752103,3.4602731970752103,0.9886494848786315,0.0,0.0,0.00022488353802181622,0.9951547343563275,0.0002259784637082316,199.18003681712182,0.0,0.0,0.0,0.10418496010106017,7.60275286993033e-05,0.00014885600932251292,0.0005995375914098439,0.09572890149305073,0.07185286702696075,0.023876034466089976,0.09572894236653096,0.07185286702695518,0.02387603446608812,0.37602379608177994,0.37602379608177994,0.12494921860756998,0.0,4.848556916506425,4.795327493293428,5.008820536425958,4.849490956130296,4.796580086667689,5.008795028001316,24846.78361709954,21119.766074534607,0.85,1.0624282320715623,0.65998263001737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533649244247155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.456498117366,1538.619413298777,0.37602379608177994,0.12494921860756998,6.112874298809886,3.4602731970752103
4694.0,-30.31127514686461,5.020346950741029,35.01180143559292,24.121273133810632,4.987039836447267,-26.781493903861847,-40.32217796249313,1.4572585934445166,-0.19009007326604888,-5.039983279782556,40.02348188612946,42231.62373291185,25752.094354961944,25752.094354961944,67983.7180878738,77459.56335070725,77459.56335070725,25752.094354961944,103211.65770566919,103211.65770566919,103211.65770566919,128058.41106364624,91748.89020339074,56520.95058559545,39142.15513088365,24846.753357977057,0.0,63988.9084888607,21119.740354280497,1538.6172962226378,0.0,0.8866301204707965,2.8145822804682705,0.0014959135982669303,354103.617389726,1555545.9481362335,4.392911768603034,1555545.9481362335,4.392911768603034,0.85,0.0957287672675127,4.027634451161993,1.2678433921607217,1.0,0.0,4.027634451160926,1.28493890752347,1.2852278841747737,3.1344948990023687,19362.868606504897,1974.463104781439,4632.441516551485,4632.441516551485,5.559075978175003,5.020346950741029,-2.384779853261557,7.405126804002586,3.4603019179494723,3.4603019179494723,0.9886576908427064,0.0,0.0,0.00022488353802181622,0.9951411944882212,0.00022598153836598912,199.17992986820735,0.0,0.0,0.0,0.10418496010106017,7.602862395946572e-05,0.00014885491406235052,0.0005995331801022807,0.09572876726751758,0.07185273438657007,0.02387603288094752,0.09572873060704314,0.07185273438656639,0.023876032880946304,0.3760232078639701,0.3760232078639701,0.12494924550912215,0.0,4.848815252801728,4.7956692116840145,5.008827423684181,4.849893206516526,4.797080945071741,5.008899968980359,24846.753357977057,21119.740354280497,0.85,1.0624297193584498,0.6599834991756987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453364143879986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.448726312556,1538.6172962226378,0.3760232078639701,0.12494924550912215,6.112874298809886,3.4603019179494723
4695.0,-30.31114463868211,5.020329503503539,35.01179696612372,24.12126314537602,4.987055274438048,-26.781374902517236,-40.32204713495446,1.4572855382731662,-0.18991996789986842,-5.039956909354571,40.023472688440215,42231.60958066452,25752.093668498874,25752.093668498874,67983.70324916339,77459.46031465694,77459.46031465694,25752.093668498874,103211.55398315581,103211.55398315581,103211.55398315581,128058.27353452693,91748.74058514296,56520.88985115044,39142.05637110281,24846.719551371127,0.0,63988.775922473935,21119.711618665457,1538.6149064615693,0.0,0.8866302881880277,2.814583122471995,0.0014959135982669303,354103.98147706623,1555545.5513632745,4.3929061313421585,1555545.5513632745,4.3929061313421585,0.85,0.09572863146720881,4.027634451161993,1.2678429564228284,1.0,0.0,4.027634451161891,1.2849387814435718,1.2852277580665208,3.1344952065631673,19362.837030771756,1974.459884952737,4632.441516551485,4632.441516551485,5.559075829988985,5.020329503503539,-2.384735736953094,7.405065240456633,3.4603305936466358,3.4603305936466358,0.9886658838990388,0.0,0.0,0.00022488353802181622,0.9951276426788894,0.00022598461581916108,199.17982282351466,0.0,0.0,0.0,0.10418496010106017,7.60297526802508e-05,0.00014885378534156544,0.000599528634027561,0.09572863146720798,0.07185260052434304,0.02387603094286494,0.09572862866858475,0.07185260052434365,0.023876030942865147,0.3760226215723001,0.3760226215723001,0.1249492733285485,0.0,4.8490496369313405,4.795980313790551,5.008830433292758,4.850036941454675,4.797274737056796,5.008892639921385,24846.719551371127,21119.711618665457,0.85,1.0624316885125218,0.6599846453045223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533633635019922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.440958299734,1538.6149064615693,0.3760226215723001,0.1249492733285485,6.112874298809886,3.4603305936466358
4696.0,-30.311014111147376,5.020312077757401,35.01179250396087,24.1212633549236,4.987072460986207,-26.78125570891262,-40.32192007927222,1.4573140587514706,-0.1896180963038887,-5.039929820489635,40.023463962315724,42231.61106377371,25752.09108953656,25752.09108953656,67983.70215331027,77459.39165548774,77459.39165548774,25752.09108953656,103211.48274502429,103211.48274502429,103211.48274502429,128058.17099585378,91748.6260437444,56520.84545203047,39141.978435237696,24846.688250829488,0.0,63988.66668606718,21119.685013205064,1538.6126473755198,0.0,0.8866304578569624,2.8145823165252875,0.0014959135982669303,354104.35548392055,1555545.1749329006,4.392900428482688,1555545.1749329006,4.392900428482688,0.85,0.09572849609854522,4.027634451161993,1.2678425838751721,1.0,0.0,4.0276344511604485,1.2849386479909404,1.2852276245838765,3.1344955321091645,19362.81285772677,1974.457419988148,4632.441516551485,4632.441516551485,5.559075273271257,5.020312077757401,-2.3846911145408396,7.40500319229824,3.460359241981228,3.460359241981228,0.9886740691374937,0.0,0.0,0.00022488353802181622,0.9951140890591367,0.00022598769376729432,199.17971576306414,0.0,0.0,0.0,0.10418496010106017,7.603084887399569e-05,0.00014885268914782053,0.0005995242189598689,0.0957284960985461,0.0718524669096623,0.0238760291888838,0.09572847902153092,0.07185246690966164,0.023876029188883586,0.37602203519196636,0.37602203519196636,0.12494930165162162,0.0,4.849291828058028,4.796304824370225,5.0088243777096295,4.850311724185758,4.797654244621583,5.008851690325002,24846.688250829488,21119.685013205064,0.85,1.0624334850863983,0.6599857951559596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45336258242513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.433196975428,1538.6126473755198,0.37602203519196636,0.12494930165162162,6.112874298809886,3.460359241981228
4697.0,-30.310883560516004,5.020294701687201,35.011788062501495,24.121268453914695,4.987092120029319,-26.781136247269345,-40.32178921680895,1.4573448067826538,-0.18928930361175844,-5.039901395830559,40.023455641022885,42231.596803613946,25752.085128424056,25752.085128424056,67983.681932038,77459.33268630055,77459.33268630055,25752.085128424056,103211.41781472461,103211.41781472461,103211.41781472461,128058.07657635387,91748.52218390706,56520.786301220454,39141.92875854067,24846.65876162925,0.0,63988.587520169924,21119.659947384862,1538.6104620509989,0.0,0.8866306328654332,2.8145813126647186,0.0014959135982669303,354104.7479339699,1555544.8159663521,4.392894546153941,1555544.8159663521,4.392894546153941,0.85,0.09572836079068021,4.027634451161993,1.2678421338507908,1.0,0.0,4.027634451161298,1.284938504115205,1.2852274806757842,3.134495883081486,19362.790938939746,1974.4551848938984,4632.441516551485,4632.441516551485,5.559073986452529,5.020294701687201,-2.384645519304677,7.404940220991877,3.4603878677203155,3.4603878677203155,0.9886822479200902,0.0,0.0,0.00022488353802181622,0.9951005332402608,0.0002259907722987015,199.17960868378452,0.0,0.0,0.0,0.10418496010106017,7.603197792664414e-05,0.0001488515600951721,0.0005995196715485249,0.09572836079068572,0.07185233340671139,0.02387602738397433,0.09572832780888499,0.07185233340670726,0.023876027383972955,0.3760214497615504,0.3760214497615504,0.1249493298296636,0.0,4.849545147217498,4.796650245858245,5.0087999843402145,4.850612092218796,4.798085843913952,5.008756487054654,24846.65876162925,21119.659947384862,0.85,1.0624344835023711,0.6599863888275713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533618012332872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.425440389083,1538.6104620509989,0.3760214497615504,0.1249493298296636,6.112874298809886,3.4603878677203155
4698.0,-30.310752951893217,5.020277316687262,35.01178363807048,24.12125839563089,4.9871078220900085,-26.781017129155668,-40.32165842419488,1.4573719993524612,-0.1891251985659892,-5.039875749626714,40.0234472540908,42231.58298669316,25752.086199992627,25752.086199992627,67983.66918668579,77459.2284042532,77459.2284042532,25752.086199992627,103211.31460424582,103211.31460424582,103211.31460424582,128057.94464457611,91748.3713857645,56520.72596820448,39141.82824173336,24846.63004033029,0.0,63988.45828206365,21119.635534280744,1538.6083799949522,0.0,0.8866307939529656,2.814582149014643,0.0014959135982669303,354105.1020230813,1555544.4541682976,4.392889131732714,1555544.4541682976,4.392889131732714,0.85,0.09572822710053117,4.027634451161993,1.2678416942665356,1.0,0.0,4.027634451161695,1.2849383768761593,1.2852273534081229,3.1344961934701177,19362.759114199267,1974.4519396735143,4632.441516551485,4632.441516551485,5.559074217770845,5.020277316687262,-2.3846019863322074,7.40487930301947,3.4604164794020673,3.4604164794020673,0.9886904226863049,0.0,0.0,0.00022488353802181622,0.9950869715991115,0.00022599385223627926,199.17950155705483,0.0,0.0,0.0,0.10418496010106017,7.603310639213987e-05,0.00014885043162967635,0.0005995151265020173,0.09572822710053477,0.07185220140177861,0.02387602569875616,0.09572824410671396,0.07185220140177591,0.02387602569875526,0.37602086657600414,0.37602086657600414,0.12494935677515125,0.0,4.849776548461762,4.796963251143325,5.0087852995193884,4.850750551060742,4.798263914354834,5.0087753505431465,24846.63004033029,21119.635534280744,0.85,1.0624364301294944,0.6599875058801179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533610199040534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.417688616359,1538.6083799949522,0.37602086657600414,0.12494935677515125,6.112874298809886,3.4604164794020673
4699.0,-30.3106223090594,5.020259966974525,35.011779224182405,24.121253156941407,4.987126124162054,-26.780897720230936,-40.32152752680702,1.4574015353335985,-0.1889385335929319,-5.039848044199938,40.02343871231337,42231.56913155097,25752.081965528552,25752.081965528552,67983.65109707952,77459.13321320532,77459.13321320532,25752.081965528552,103211.21517873387,103211.21517873387,103211.21517873387,128057.81461727756,91748.23071739438,56520.666635740025,39141.737868504846,24846.5994385437,0.0,63988.33730704855,21119.609522762144,1538.6061431489552,0.0,0.8866309660950428,2.814582929195222,0.0014959135982669303,354105.4845435525,1555544.0856905428,4.392883345751234,1555544.0856905428,4.392883345751234,0.85,0.09572809196472327,4.027634451161993,1.2678412167681383,1.0,0.0,4.027634451158906,1.2849382386718886,1.2852272151727708,3.134496530607536,19362.72942726614,1974.4489124488118,4632.441516551485,4632.441516551485,5.559073303681794,5.020259966974525,-2.3845569611047446,7.404816928079269,3.460445059429898,3.460445059429898,0.9886985884085423,0.0,0.0,0.00022488353802181622,0.9950734066051236,0.0002259969330192914,199.17939440238013,0.0,0.0,0.0,0.10418496010106017,7.603423577711678e-05,0.00014884930224469943,0.0005995105777521756,0.09572809196472629,0.07185206837389621,0.02387602359083008,0.09572815005693207,0.07185206837389395,0.023876023590829326,0.3760202834500517,0.3760202834500517,0.12494938330731846,0.0,4.849992679530601,4.797259299978464,5.008760425632147,4.850909510606982,4.798496042441457,5.0087136379052595,24846.5994385437,21119.609522762144,0.85,1.062438156048022,0.6599885371126686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453360238228589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.409942357086,1538.6061431489552,0.3760202834500517,0.12494938330731846,6.112874298809886,3.460445059429898
4700.0,-30.310491646219518,5.020242590092759,35.01177481660861,24.121248651668452,4.987140130330309,-26.780778722905797,-40.321396734192945,1.4574272070165928,-0.18864601880613918,-5.0398233224293465,40.02343006845358,42231.55560720906,25752.08522581181,25752.08522581181,67983.64083302088,77459.0581735378,77459.0581735378,25752.08522581181,103211.1433993496,103211.1433993496,103211.1433993496,128057.71288020368,91748.1084531707,56520.60588684186,39141.66951814316,24846.56948085407,0.0,63988.23899899723,21119.58405872596,1538.6040143705395,0.0,0.8866311234026358,2.814581969983441,0.0014959135982669303,354105.82586985553,1555543.7128091976,4.3928780583827685,1555543.7128091976,4.3928780583827685,0.8500000000000001,0.0957279579775366,4.027634451161993,1.2678408019104976,1.0,0.0,4.027634451159907,1.2849381185494015,1.2852270950232687,3.134496823636059,19362.703624380752,1974.4462812867548,4632.441516551485,4632.441516551485,5.559074007475514,5.020242590092759,-2.3845141583396625,7.404756748432422,3.4604736211277007,3.4604736211277007,0.9887067488936288,0.0,0.0,0.00022488353802181622,0.9950598397333492,0.00022600001431278676,199.17928723141156,0.0,0.0,0.0,0.10418496010106017,7.60353642735956e-05,0.00014884817374822063,0.0005995060325808796,0.0957279579775376,0.07185193630884501,0.023876021668692588,0.09572800196981875,0.07185193630884426,0.02387602166869234,0.37601969955175313,0.37601969955175313,0.12494940888090275,0.0,4.850220275238314,4.797564689564467,5.00875341586999,4.851177303623217,4.798833136972178,5.008772408386449,24846.56948085407,21119.58405872596,0.85,1.0624396279148465,0.6599893397264907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533594563492171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.402201136794,1538.6040143705395,0.37601969955175313,0.12494940888090275,6.112874298809886,3.4604736211277007
4701.0,-30.310360927082506,5.020225236736344,35.01177040949566,24.121248896140628,4.9871571515920525,-26.78065937338593,-40.321269643586106,1.4574555978954877,-0.18834187475880526,-5.039796257843394,40.023421266728775,42231.55777068802,25752.082402769753,25752.082402769753,67983.64017345777,77458.99027606907,77458.99027606907,25752.082402769753,103211.07267883883,103211.07267883883,103211.07267883883,128057.61019588234,91747.99452900368,56520.56202362275,39141.59167264548,24846.53751704351,0.0,63988.12918968899,21119.556889486983,1538.6017168684546,0.0,0.8866312932208437,2.814581131367349,0.0014959135982669303,354106.19954302575,1555543.333117892,4.392872350513269,1555543.333117892,4.392872350513269,0.85,0.09572782253682327,4.027634451161993,1.2678404315607628,1.0,0.0,4.027634451161844,1.284937985703327,1.2852269621473176,3.1344971477027483,19362.67958159754,1974.4438296051699,4632.441516551485,4632.441516551485,5.559073398068564,5.020225236736344,-2.3844696632688955,7.404694900005239,3.460502145713326,3.460502145713326,0.988714898775236,0.0,0.0,0.00022488353802181622,0.9950462672158165,0.00022600309697261647,199.17918001438295,0.0,0.0,0.0,0.10418496010106017,7.60364608434872e-05,0.00014884707717832901,0.000599501615998206,0.09572782253682671,0.07185180311671491,0.02387601942011181,0.09572784883755915,0.07185180311671231,0.02387601942011095,0.37601911579961583,0.37601911579961583,0.12494943475479504,0.0,4.850456878282898,4.797884321357458,5.00873964616801,4.851454383084615,4.799214181370132,5.008736055947054,24846.53751704351,21119.556889486983,0.85,1.0624414408479474,0.6599905061373976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533586743509535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.39446467205,1538.6017168684546,0.37601911579961583,0.12494943475479504,6.112874298809886,3.460502145713326
4702.0,-30.310230181274196,5.020207827084759,35.01176599726042,24.121244775038235,4.987168634403771,-26.780540553728272,-40.32113888589663,1.4574790068578347,-0.18799089515908918,-5.039773025370257,40.02341230330511,42231.544689859744,25752.0891581902,25752.0891581902,67983.63384804994,77458.92706796955,77458.92706796955,25752.0891581902,103211.01622615974,103211.01622615974,103211.01622615974,128057.52239848347,91747.88304123667,56520.500663126964,39141.53597567745,24846.506172323727,0.0,63988.04214800117,21119.530246475166,1538.5995437526115,0.0,0.886631444097089,2.814579229963745,0.0014959135982669303,354106.52030753315,1555542.9464512502,4.392867279315552,1555542.9464512502,4.392867279315552,0.8499999999999999,0.09572768914068241,4.027634451161993,1.267839965051972,1.0,0.0,4.027634451163466,1.2849378761685646,1.2852268525879216,3.1344974149035263,19362.656052997037,1974.44143035563,4632.441516551485,4632.441516551485,5.559074856353664,5.020207827084759,-2.3844280264440965,7.4046358535288554,3.460530648434295,3.460530648434295,0.9887230424097986,0.0,0.0,0.00022488353802181622,0.9950326921287603,0.00022600618030017006,199.17907277559368,0.0,0.0,0.0,0.10418496010106017,7.60375890691559e-05,0.0001488459489526603,0.000599497071917634,0.09572768914068432,0.07185167154071158,0.023876017599972738,0.09572766525233983,0.07185167154071015,0.023876017599972266,0.37601853323202783,0.37601853323202783,0.12494946045415753,0.0,4.850713164462263,4.798221189951732,5.008752930152809,4.851782130211177,4.799612730212004,5.008850264339117,24846.506172323727,21119.530246475166,0.85,1.0624427872133853,0.6599911994834953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533578920166017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.386733690555,1538.5995437526115,0.37601853323202783,0.12494946045415753,6.112874298809886,3.460530648434295
4703.0,-30.310099380771707,5.020190535158899,35.011761597902655,24.121249210461997,4.987192299960545,-26.78042046651236,-40.321011690516,1.4575133857011884,-0.1877659586837126,-5.039741588001697,40.0234038539192,42231.54673453253,25752.07503110325,25752.07503110325,67983.62176563578,77458.84928571673,77458.84928571673,25752.07503110325,103210.92431681998,103210.92431681998,103210.92431681998,128057.3986685196,91747.76188925568,56520.45933807135,39141.4472790937,24846.47435169963,0.0,63987.92163079333,21119.503198944687,1538.597151650503,0.0,0.8866316349208432,2.814579942718328,0.0014959135982669303,354106.95435518795,1555542.5819593756,4.392860865418318,1555542.5819593756,4.392860865418318,0.85,0.09572755275312378,4.027634451161993,1.2678395446995276,1.0,0.0,4.027634451161639,1.284937715303782,1.2852266916869612,3.134497807319625,19362.63048484156,1974.4388231293624,4632.441516551485,4632.441516551485,5.55907180675511,5.020190535158899,-2.3843803666790326,7.404570901837932,3.4605591052506273,3.4605591052506273,0.9887311729287507,0.0,0.0,0.00022488353802181622,0.9950191115627803,0.00022600926495634178,199.17896549205938,0.0,0.0,0.0,0.10418496010106017,7.60386865727581e-05,0.00014884485144905812,0.0005994926515743156,0.09572755275312753,0.07185153761052117,0.02387601514260636,0.09572756126647562,0.07185153761051835,0.023876015142605428,0.37601795287086637,0.37601795287086637,0.12494948764597338,0.0,4.850953778787755,4.798553636253189,5.008716657691423,4.851975629317963,4.799943048259877,5.008631375332641,24846.47435169963,21119.503198944687,0.85,1.0624445994338965,0.6599924744892661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453357109523468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.379007600679,1538.597151650503,0.37601795287086637,0.12494948764597338,6.112874298809886,3.4605591052506273
4704.0,-30.309968524300743,5.02017308182985,35.01175719710275,24.12123562479394,4.987197037468557,-26.78030222184362,-40.32088100267572,1.4575307350114473,-0.18742664309485235,-5.039723387819377,40.023395013197494,42231.53445059655,25752.09439948579,25752.09439948579,67983.62885008234,77458.77513199202,77458.77513199202,25752.09439948579,103210.86953147782,103210.86953147782,103210.86953147782,128057.31531135795,91747.63668019565,56520.3959988004,39141.37853488361,24846.44577988013,0.0,63987.82431476374,21119.47891289811,1538.5952521172096,0.0,0.8866317597083269,2.814577607313273,0.0014959135982669303,354107.20564061013,1555542.2005860219,4.392856671108721,1555542.2005860219,4.392856671108721,0.85,0.09572742301064886,4.027634451161993,1.2678391292924065,1.0,0.0,4.02763445116215,1.2849376341232586,1.2852266104881807,3.1344980053527167,19362.604060472044,1974.436128593561,4632.441516551485,4632.441516551485,5.559075987786318,5.02017308182985,-2.3843424864551293,7.40451556828498,3.460587568564801,3.460587568564801,0.9887393053042288,0.0,0.0,0.00022488353802181622,0.9950055253858568,0.0002260123509712248,199.178858162735,0.0,0.0,0.0,0.10418496010106017,7.603981422625641e-05,0.0001488437237955598,0.0005994881097982367,0.0957274230106488,0.07185140900876212,0.02387601400188667,0.09572737712528666,0.07185140900876218,0.023876014001886686,0.37601737423113946,0.37601737423113946,0.1249495130341835,0.0,4.851215517366086,4.798889485711129,5.008754891489673,4.852296744724526,4.800267405848956,5.008942451362486,24846.44577988013,21119.47891289811,0.85,1.0624463259707466,0.6599932862673153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533563267038418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.371286964704,1538.5952521172096,0.37601737423113946,0.1249495130341835,6.112874298809886,3.460587568564801
4705.0,-30.309837625190603,5.020155748591935,35.011752783344384,24.12124026976528,4.987219576195223,-26.780182158533677,-40.32075380729509,1.4575641095382743,-0.18718180077655688,-5.039691990350309,40.023385834154496,42231.536908733055,25752.079988549875,25752.079988549875,67983.61689728293,77458.7026288693,77458.7026288693,25752.079988549875,103210.78261741917,103210.78261741917,103210.78261741917,128057.19197616322,91747.52031138288,56520.35459124652,39141.29524459595,24846.409358744037,0.0,63987.70460333999,21119.44795493243,1538.5925965147455,0.0,0.8866319529729084,2.814578053803208,0.0014959135982669303,354107.6391380404,1555541.8046181514,4.392850175174448,1555541.8046181514,4.392850175174448,0.85,0.09572728640118679,4.027634451161993,1.2678387248748915,1.0,0.0,4.02763445116092,1.2849374779579117,1.285226454287713,3.1344983863050797,19362.579501765922,1974.433624302481,4632.441516551485,4632.441516551485,5.559072876913603,5.020155748591935,-2.3842949403846223,7.404450688976557,3.460615954369136,3.460615954369136,0.9887474155340389,0.0,0.0,0.00022488353802181622,0.994991934982098,0.00022601543803052267,199.1787507985534,0.0,0.0,0.0,0.10418496010106017,7.604091175955434e-05,0.00014884262626226188,0.0005994836893353148,0.09572728640119052,0.0718512749009433,0.023876011500247228,0.09572724795255816,0.0718512749009405,0.023876011500246295,0.3760167973966492,0.3760167973966492,0.12494954147537382,0.0,4.851462588043887,4.799224885237891,5.008735629649209,4.8525101895737635,4.800626035104074,5.008718313804252,24846.409358744037,21119.44795493243,0.85,1.0624481268505195,0.6599945594317924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533555435500973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.36357180998,1538.5925965147455,0.3760167973966492,0.12494954147537382,6.112874298809886,3.460615954369136
4706.0,-30.309706730933407,5.020138442765088,35.011748407966486,24.121240234840684,4.987238424624709,-26.780062468720114,-40.32062290990723,1.4575941624114153,-0.18692844346730908,-5.039664900029416,40.0233781245525,42231.52389997827,25752.076699221627,25752.076699221627,67983.6005991999,77458.62614731105,77458.62614731105,25752.076699221627,103210.70284653267,103210.70284653267,103210.70284653267,128057.08655213182,91747.39847178505,56520.29622445227,39141.224719258644,24846.383705599143,0.0,63987.60842485778,21119.42614975927,1538.5906579696332,0.0,0.8866321189629496,2.814577885702249,0.0014959135982669303,354108.01316802914,1555541.4720394546,4.392844595983003,1555541.4720394546,4.392844595983003,0.85,0.0957271546086653,4.027634451161993,1.267838327600621,1.0,0.0,4.027634451161585,1.2849373373352055,1.2852263136333815,3.1344987293425435,19362.55378849442,1974.4310022784969,4632.441516551485,4632.441516551485,5.559072166849971,5.020138442765088,-2.3842505504438734,7.404388993208961,3.4606443473120816,3.4606443473120816,0.9887555278034519,0.0,0.0,0.00022488353802181622,0.9949783452823939,0.00022601852501422025,199.178643438468,0.0,0.0,0.0,0.10418496010106017,7.604204125172815e-05,0.00014884149677008807,0.0005994791401537232,0.09572715460866922,0.07185114463317682,0.023876009975492402,0.09572713954545879,0.07185114463317387,0.023876009975491424,0.3760162222029521,0.3760162222029521,0.12494956889636875,0.0,4.851707132484819,4.799558726332748,5.00871092978241,4.852736456562127,4.800945473939066,5.0086636677478396,24846.383705599143,21119.42614975927,0.85,1.0624494690879829,0.659995348155132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533547601420091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.355861871341,1538.5906579696332,0.3760162222029521,0.12494956889636875,6.112874298809886,3.4606443473120816
4707.0,-30.309575806728386,5.020121113117906,35.01174404342358,24.12122511249038,4.987252729060805,-26.77994320634508,-40.32049208236856,1.4576201286774921,-0.18682727250097741,-5.039640267204747,40.02336968938711,42231.51127188835,25752.0795576619,25752.0795576619,67983.59082955024,77458.50710868751,77458.50710868751,25752.0795576619,103210.58666634941,103210.58666634941,103210.58666634941,128056.94131404944,91747.23222352185,56520.23638672269,39141.1064853324,24846.35464770003,0.0,63987.461133032426,21119.401450545025,1538.5885760011736,0.0,0.8866322750596074,2.8145794309284207,0.0014959135982669303,354108.3532681881,1555541.1081612892,4.392839349325324,1555541.1081612892,4.392839349325324,0.85,0.0957270230718768,4.027634451161993,1.2678378193313256,1.0,0.0,4.027634451162888,1.2849372158344812,1.285226192105332,3.1344990257335748,19362.51870312969,1974.4274245669712,4632.441516551485,4632.441516551485,5.5590727838982925,5.020121113117906,-2.384207997081194,7.4043291101991,3.4606727196353027,3.4606727196353027,0.988763634181515,0.0,0.0,0.00022488353802181622,0.9949647526737154,0.00022602161274306326,199.17853605393495,0.0,0.0,0.0,0.10418496010106017,7.604317015668393e-05,0.0001488403678651323,0.0005994745933372314,0.09572702307188072,0.07185101479230357,0.023876008279577147,0.0957270794189598,0.07185101479230063,0.023876008279576172,0.3760156484509444,0.3760156484509444,0.12494959515845921,0.0,4.851919008145046,4.799843872605493,5.008701836144439,4.852812994703754,4.801031178985625,5.008712323768179,24846.35464770003,21119.401450545025,0.85,1.0624517620445935,0.6599966700364528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533539767638095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.348156198788,1538.5885760011736,0.3760156484509444,0.12494959515845921,6.112874298809886,3.4606727196353027
4708.0,-30.309444852863876,5.020103777752709,35.01173967493703,24.12122570620852,4.987267483482855,-26.77982387225585,-40.32036499176172,1.4576465028748218,-0.18647757952550137,-5.039614847017871,40.02336084543335,42231.51439412999,25752.08024382358,25752.08024382358,67983.59463795357,77458.44982858204,77458.44982858204,25752.08024382358,103210.53007240563,103210.53007240563,103210.53007240563,128056.85275761763,91747.12790402354,56520.192469571266,39141.03937161364,24846.322685212,0.0,63987.36205682564,21119.3742824302,1538.5863154517422,0.0,0.8866324366499464,2.814577801806981,0.0014959135982669303,354108.70423955756,1555540.7266487833,4.392833918017578,1555540.7266487833,4.392833918017578,0.85,0.0957268901531158,4.027634451161993,1.2678374814009294,1.0,0.0,4.027634451161649,1.2849370924249979,1.2852260686680945,3.1344993267809236,19362.4966873349,1974.4251795806827,4632.441516551485,4632.441516551485,5.559072932019253,5.020103777752709,-2.3841649029270555,7.404268680679765,3.4607010559296776,3.4607010559296776,0.9887717302656222,0.0,0.0,0.00022488353802181622,0.99495115718613,0.00022602470121027885,199.17842864519093,0.0,0.0,0.0,0.10418496010106017,7.604426683066116e-05,0.00014883927119115507,0.0005994701763353389,0.09572689015312119,0.07185088383848898,0.02387600631463222,0.09572690081149476,0.07185088383848492,0.02387600631463088,0.37601507312069626,0.37601507312069626,0.1249496214237374,0.0,4.852153064282845,4.800156948728045,5.008697605876421,4.853137267492343,4.801457468732792,5.0087290448583985,24846.322685212,21119.3742824302,0.85,1.0624534666326606,0.6599977407511377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533531932072221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.340455489331,1538.5863154517422,0.37601507312069626,0.1249496214237374,6.112874298809886,3.4607010559296776
4709.0,-30.309313862341845,5.0200864093376385,35.01173529856517,24.121221375558548,4.987280201391986,-26.77970470883833,-40.32023416422305,1.457671047888509,-0.1861665150539693,-5.0395907883619335,40.023351878783764,42231.50209434962,25752.08420980852,25752.08420980852,67983.58630415815,77458.38080895258,77458.38080895258,25752.08420980852,103210.46501876111,103210.46501876111,103210.46501876111,128056.75558611029,91747.0110056868,56520.132291083944,39140.976349558725,24846.290567349173,0.0,63987.2669169079,21119.346982246796,1538.5840761805093,0.0,0.8866325917467179,2.8145765214730716,0.0014959135982669303,354109.03641279635,1555540.3398434706,4.392828704970203,1555540.3398434706,4.392828704970203,0.85,0.09572675796336653,4.027634451161993,1.2678369967592884,1.0,0.0,4.0276344511627435,1.2849369775746067,1.285225953791874,3.1344996069491184,19362.47201687698,1974.4226638940906,4632.441516551485,4632.441516551485,5.559073788152012,5.0200864093376385,-2.3841228513082764,7.404209260645915,3.460729361616373,3.460729361616373,0.988779817604678,0.0,0.0,0.00022488353802181622,0.9949375580932619,0.0002260277905809406,199.1783212064962,0.0,0.0,0.0,0.10418496010106017,7.604539576616536e-05,0.00014883814225565088,0.0005994656293958091,0.09572675796336919,0.07185075341969993,0.023876004543669248,0.09572673468954114,0.07185075341969795,0.023876004543668592,0.3760144984123643,0.3760144984123643,0.12494964798054778,0.0,4.852398227064953,4.800479895286514,5.008708206802339,4.853424273307951,4.801817315267556,5.008796380339902,24846.290567349173,21119.346982246796,0.85,1.0624549161076025,0.6599985298511074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533524094739736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.332759738192,1538.5840761805093,0.3760144984123643,0.12494964798054778,6.112874298809886,3.460729361616373
