time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4710.0,-30.30918285562468,5.020069068371952,35.01173092060929,24.12121641626584,4.987297091246123,-26.779585113619707,-40.32010703869162,1.4576993492411552,-0.185959437118413,-5.039563926074908,40.02334307990254,42231.505271745824,25752.080915882358,25752.080915882358,67983.58618762819,77458.29221687965,77458.29221687965,25752.080915882358,103210.373132762,103210.373132762,103210.373132762,128056.63138068528,91746.87621737081,56520.08927223698,39140.87438348203,24846.25824792328,0.0,63987.13263140531,21119.31951073479,1538.5817582749617,0.0,0.8866327605219688,2.814576935008752,0.0014959135982669303,354109.40729551995,1555539.9602754547,4.392823032168947,1555539.9602754547,4.392823032168947,0.85,0.09572662496279644,4.027634451161993,1.267836627508514,1.0,0.0,4.0276344511609805,1.2849368451476766,1.2852258213351617,3.1344999299939142,19362.4435708822,1974.419763209883,4632.441516551485,4632.441516551485,5.559073077095834,5.020069068371952,-2.3840787690123255,7.4041478373842775,3.460757628440748,3.460757628440748,0.9887878938402137,0.0,0.0,0.00022488353802181622,0.9949239575195836,0.00022603088037247281,199.17821375463413,0.0,0.0,0.0,0.10418496010106017,7.60464927711965e-05,0.00014883704525061974,0.0005994612110605525,0.09572662496280027,0.07185062229245028,0.02387600267034999,0.09572662276227041,0.0718506222924474,0.02387600267034904,0.37601392500908903,0.37601392500908903,0.12494967566752284,0.0,4.852629336259611,4.800788538272002,5.0087055074060345,4.853604488956478,4.802074061092071,5.008745813330279,24846.25824792328,21119.31951073479,0.85,1.0624571439893118,0.6599999646025445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533516255221828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.325069086553,1538.5817582749617,0.37601392500908903,0.12494967566752284,6.112874298809886,3.460757628440748
4711.0,-30.30905181138639,5.020051731393344,35.01172655279801,24.121216835360997,4.987312957578505,-26.77946558701502,-40.31997617622835,1.457726733207148,-0.1856400059164116,-5.039538191797437,40.023334619474255,42231.492968635066,25752.080437433036,25752.080437433036,67983.5734060681,77458.22971414773,77458.22971414773,25752.080437433036,103210.31015158076,103210.31015158076,103210.31015158076,128056.53855534039,91746.76708873783,56520.03034322517,39140.81860612518,24846.228403759626,0.0,63987.04700988481,21119.294143195682,1538.5796110005151,0.0,0.8866329223222394,2.814575740288714,0.0014959135982669303,354109.7626043062,1555539.595307762,4.392817593809106,1555539.595307762,4.392817593809106,0.85,0.09572649321395899,4.027634451161993,1.2678361851768574,1.0,0.0,4.027634451161277,1.2849367170133839,1.2852256931720523,3.134500242567231,19362.420540158048,1974.4174147296017,4632.441516551485,4632.441516551485,5.559072973813513,5.020051731393344,-2.384035537437103,7.404087268830446,3.4607858745983284,3.4607858745983284,0.988795964170951,0.0,0.0,0.00022488353802181622,0.9949103532512347,0.00022603397108787414,199.17810627211313,0.0,0.0,0.0,0.10418496010106017,7.604762203863622e-05,0.00014883591598318,0.0005994566627841077,0.09572649321395746,0.07185049210844366,0.023876001105513793,0.09572646599973347,0.07185049210844481,0.023876001105514178,0.3760133519974068,0.3760133519974068,0.12494970345881072,0.0,4.85287339103013,4.801114686781887,5.008702020017495,4.8538981858810075,4.802468093035259,5.008737027992652,24846.228403759626,21119.294143195682,0.85,1.062458365918432,0.6600006554781483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453350841474313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.317383125712,1538.5796110005151,0.3760133519974068,0.12494970345881072,6.112874298809886,3.4607858745983284
4712.0,-30.308920699128493,5.020034434465465,35.0117221992209,24.121216835360997,4.9873313806222095,-26.779345743504244,-40.319845208991296,1.457756424997984,-0.18538419970462883,-5.0395107698076815,40.02332629845201,42231.48074832151,25752.07563134539,25752.07563134539,67983.5563796669,77458.15521259845,77458.15521259845,25752.07563134539,103210.23084394383,103210.23084394383,103210.23084394383,128056.42945984632,91746.64696883433,56519.97250455741,39140.74940475214,24846.198615902485,0.0,63986.94802065463,21119.26882351711,1538.5774263110502,0.0,0.8866330922172632,2.8145755787417546,0.0014959135982669303,354110.14121535607,1555539.2363538563,4.392811883373421,1555539.2363538563,4.392811883373421,0.85,0.09572636106638988,4.027634451161993,1.267835752186366,1.0,0.0,4.027634451164666,1.2849365780804103,1.2852255542078332,3.134500581483133,19362.395189814262,1974.4148297139454,4632.441516551485,4632.441516551485,5.559071936328714,5.020034434465465,-2.383991081811358,7.404025516276823,3.4608140930570683,3.4608140930570683,0.9888040265877338,0.0,0.0,0.00022488353802181622,0.9948967421222679,0.00022603706344650906,199.17799873391857,0.0,0.0,0.0,0.10418496010106017,7.604875222573686e-05,0.00014883478579607936,0.0005994521108036049,0.09572636106639637,0.0718503616956832,0.02387599937071318,0.09572634292252044,0.07185036169567832,0.02387599937071156,0.37601278056676285,0.37601278056676285,0.12494973128394439,0.0,4.853113670792766,4.801440907209553,5.008683172446695,4.8541265701030625,4.802797802272494,5.008659950410333,24846.198615902485,21119.26882351711,0.85,1.0624597434733438,0.6600014855324781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533500572027336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.30970228343,1538.5774263110502,0.37601278056676285,0.12494973128394439,6.112874298809886,3.4608140930570683
4713.0,-30.30878954818602,5.020017059369029,35.011717843218044,24.1212076851167,4.987341282981028,-26.77922671728826,-40.31971822315825,1.4577784520832768,-0.18509602245410406,-5.039488993900849,40.023317520641896,42231.48485473109,25752.085011572373,25752.085011572373,67983.56986630347,77458.07809919181,77458.07809919181,25752.085011572373,103210.16311076419,103210.16311076419,103210.16311076419,128056.3315280186,91746.52077188181,56519.927527421074,39140.65916051193,24846.168417254426,0.0,63986.82757776636,21119.243154666263,1538.5753479840475,0.0,0.8866332349965231,2.814574332814926,0.0014959135982669303,354110.4418720636,1555538.8576950158,4.392807084341827,1555538.8576950158,4.392807084341827,0.85,0.09572623141116496,4.027634451161993,1.2678353494172918,1.0,0.0,4.027634451162223,1.2849364750119254,1.285225451116169,3.134500832910524,19362.36855695794,1974.4121139184065,4632.441516551485,4632.441516551485,5.5590739612278846,5.020017059369029,-2.3839508200296793,7.403967879398708,3.4608422947028137,3.4608422947028137,0.9888120842008039,0.0,0.0,0.00022488353802181622,0.9948831271782891,0.00022604015675653903,199.1778911641111,0.0,0.0,0.0,0.10418496010106017,7.604984806997829e-05,0.00014883368995183792,0.000599447697143585,0.09572623141116866,0.07185023335459106,0.0238759980565776,0.09572618665456177,0.07185023335458829,0.023875998056576676,0.3760122106227448,0.3760122106227448,0.1249497582019787,0.0,4.853361317694635,4.801765066589439,5.0087000928280645,4.854392971446771,4.803103009191034,5.008809201362908,24846.168417254426,21119.243154666263,0.85,1.0624619541214115,0.6600027920341116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533492725249186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.30202717195,1538.5753479840475,0.3760122106227448,0.1249497582019787,6.112874298809886,3.4608422947028137
4714.0,-30.308658389627535,5.019999769094177,35.011713487994875,24.121202097181254,4.987361939443392,-26.779106608728384,-40.31958344914017,1.4578101585442458,-0.18498661278829331,-5.039459573290153,40.02330883134636,42231.45698669883,25752.074832982213,25752.074832982213,67983.53181968104,77457.97182648412,77457.97182648412,25752.074832982213,103210.04665946633,103210.04665946633,103210.04665946633,128056.18211438273,91746.36976636187,56519.85492657647,39140.572044206,24846.13545491639,0.0,63986.70749912239,21119.215136678933,1538.5729310301738,0.0,0.8866334164104294,2.8145763285491396,0.0014959135982669303,354110.8480783792,1555538.4828546003,4.392800986741576,1555538.4828546003,4.392800986741576,0.85,0.09572609820984825,4.027634451161993,1.2678348834579816,1.0,0.0,4.027634451161767,1.284936326652022,1.2852253027229,3.1345011948228083,19362.336688452124,1974.4088642352,4632.441516551485,4632.441516551485,5.559071763986943,5.019999769094177,-2.3839049631864313,7.403904732280608,3.4608704439394984,3.4608704439394984,0.9888201268398567,0.0,0.0,0.00022488353802181622,0.994869511644671,0.0002260432502852052,199.1777835881732,0.0,0.0,0.0,0.10418496010106017,7.605101113955913e-05,0.0001488325268822571,0.0005994430127244722,0.0957260982098467,0.07185010220763886,0.023875996002207845,0.09572612374103207,0.07185010220764002,0.02387599600220823,0.3760116419604709,0.3760116419604709,0.12494978655169092,0.0,4.853572531285408,4.802053472542411,5.008678532034082,4.85447296050188,4.803262899743004,5.008648259282722,24846.13545491639,21119.215136678933,0.85,1.0624633533552803,0.6600035950791507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533484876164324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.294357205861,1538.5729310301738,0.3760116419604709,0.12494978655169092,6.112874298809886,3.4608704439394984
4715.0,-30.308527176675927,5.019982495407706,35.01170916105363,24.121207545418315,4.9873794111992495,-26.778986769752795,-40.31945628868414,1.4578390042761424,-0.18462109388235604,-5.039433340463768,40.02330094467214,42231.46085035832,25752.072842376616,25752.072842376616,67983.53369273494,77457.92307090107,77457.92307090107,25752.072842376616,103209.99591327769,103209.99591327769,103209.99591327769,128056.104592894,91746.27496643488,56519.81274589224,39140.51357838071,24846.10867961631,0.0,63986.62225799702,21119.192377673862,1538.570948830767,0.0,0.8866335786709234,2.814574586334125,0.0014959135982669303,354111.21027170523,1555538.14263787,4.392795532918386,1555538.14263787,4.392795532918386,0.8499999999999999,0.09572596763188287,4.027634451161993,1.2678345059650025,1.0,0.0,4.0276344511634905,1.2849361916779845,1.2852251677185074,3.1345015240814007,19362.316681686632,1974.406824112886,4632.441516551485,4632.441516551485,5.559071334277125,5.019982495407706,-2.383861452077465,7.4038439474851705,3.460898589805533,3.460898589805533,0.9888281685158666,0.0,0.0,0.00022488353802181622,0.994855890665611,0.00022604634513583399,199.17767596773848,0.0,0.0,0.0,0.10418496010106017,7.605210852088416e-05,0.00014883142950093207,0.0005994385928736413,0.09572596763188754,0.07184997315448201,0.02387599447740553,0.0957259586780152,0.07184997315447851,0.02387599447740437,0.3760110723706573,0.3760110723706573,0.12494981372350109,0.0,4.853810569068344,4.802377988988837,5.008655827303642,4.854812246581389,4.803725813331937,5.008614914261329,24846.10867961631,21119.192377673862,0.85,1.0624647980107809,0.6600045346991301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533477026632144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.286691764042,1538.570948830767,0.3760110723706573,0.12494981372350109,6.112874298809886,3.460898589805533
4716.0,-30.308395941409287,5.019965190746214,35.01170483812329,24.121197836380475,4.987392683422227,-26.778867330639223,-40.319329233001895,1.457864072652158,-0.18441632730900892,-5.039409405082981,40.02329240761425,42231.46504704631,25752.07655937901,25752.07655937901,67983.54160642532,77457.83014287458,77457.83014287458,25752.07655937901,103209.90670225359,103209.90670225359,103209.90670225359,128055.98561467046,91746.13428499963,56519.76918917136,39140.40566203141,24846.07891241687,0.0,63986.48457444827,21119.16707555434,1538.5688431257122,0.0,0.8866337315812552,2.8145746886734466,0.0014959135982669303,354111.54074474203,1555537.7743648372,4.392790393369675,1555537.7743648372,4.392790393369675,0.85,0.09572583740424806,4.027634451161993,1.267834100448527,1.0,0.0,4.027634451161371,1.284936074378854,1.285225050392997,3.134501810223498,19362.286991996218,1974.4037966070186,4632.441516551485,4632.441516551485,5.559072136662301,5.019965190746214,-2.383819664825257,7.403784855571471,3.4609267118586042,3.4609267118586042,0.9888362033881727,0.0,0.0,0.00022488353802181622,0.9948422675712795,0.0002260494405518446,199.17756832911732,0.0,0.0,0.0,0.10418496010106017,7.605320501264511e-05,0.0001488303330091711,0.0005994341766056495,0.09572583740425197,0.07184984458966309,0.023875992814588878,0.09572584765609717,0.07184984458966016,0.023875992814587903,0.37601050442178585,0.37601050442178585,0.12494983986921691,0.0,4.854038037216981,4.802682496692228,5.008650986631437,4.854993077773997,4.803945928292364,5.008677159078786,24846.07891241687,21119.16707555434,0.85,1.0624672078574104,0.6600060204574921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533469173853146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.279031783852,1538.5688431257122,0.37601050442178585,0.12494983986921691,6.112874298809886,3.4609267118586042
4717.0,-30.308264704763765,5.019947859153314,35.011700503297135,24.121193505730503,4.987405416239412,-26.778747944212185,-40.319194563757605,1.4578886556878239,-0.18411433507964148,-5.039385365752234,40.023283415261865,42231.43793324617,25752.079791148088,25752.079791148088,67983.51772439426,77457.76103573127,77457.76103573127,25752.079791148088,103209.84082687936,103209.84082687936,103209.84082687936,128055.88709893989,91746.01720557892,56519.69410309381,39140.35900276123,24846.046272060525,0.0,63986.40527482175,21119.139331251445,1538.5665723887253,0.0,0.8866338866712817,2.8145735253693136,0.0014959135982669303,354111.87265324837,1555537.3864513068,4.392785180559343,1555537.3864513068,4.392785180559343,0.85,0.09572570650538177,4.027634451161993,1.267833615257405,1.0,0.0,4.0276344511625375,1.2849359593507335,1.285224935339007,3.134502090825694,19362.26228332198,1974.4012770234465,4632.441516551485,4632.441516551485,5.559072834300698,5.019947859153314,-2.3837778475361113,7.403725706689425,3.4609547957780675,3.4609547957780675,0.9888442273651622,0.0,0.0,0.00022488353802181622,0.9948286445350146,0.00022605253603943758,199.1774606894816,0.0,0.0,0.0,0.10418496010106017,7.60543672254764e-05,0.0001488291707963398,0.0005994294956372106,0.095725706505384,0.07184971550054056,0.023875991004843448,0.09572568355613681,0.07184971550053888,0.02387599100484289,0.3760099367881487,0.3760099367881487,0.12494986626267367,0.0,4.8542755627400425,4.802996376089084,5.008658269503542,4.855271030672611,4.804297492068827,5.008733133873648,24846.046272060525,21119.139331251445,0.85,1.062468151358166,0.6600064146729614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533461319747134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.271376624472,1538.5665723887253,0.3760099367881487,0.12494986626267367,6.112874298809886,3.4609547957780675
4718.0,-30.308133400888195,5.019930551441088,35.01169616675012,24.121193854976468,4.987421867282948,-26.778628125441337,-40.31906743822617,1.4579165918360888,-0.18381763272924445,-5.039358977638318,40.023274695486485,42231.442176895405,25752.076925467096,25752.076925467096,67983.51910236251,77457.69577148644,77457.69577148644,25752.076925467096,103209.77269695353,103209.77269695353,103209.77269695353,128055.78694434429,91745.90544711701,56519.65185252598,39140.281771767804,24846.014247390758,0.0,63986.29601915856,21119.112110282145,1538.5642829050214,0.0,0.8866340527420028,2.814572705718213,0.0014959135982669303,354112.2369914378,1555537.0102963154,4.392779598672631,1555537.0102963154,4.392779598672631,0.8500000000000001,0.0957255751200915,4.027634451161993,1.2678332520509143,1.0,0.0,4.0276344511628945,1.2849358286328654,1.2852248045917412,3.134502409701876,19362.23869759349,1974.3988719484728,4632.441516551485,4632.441516551485,5.559072215689329,5.019930551441088,-2.3837343333985483,7.403664884839636,3.4609828427321196,3.4609828427321196,0.9888522407806056,0.0,0.0,0.00022488353802181622,0.9948150147212992,0.00022605563315187608,199.17735299482052,0.0,0.0,0.0,0.10418496010106017,7.60554643501665e-05,0.00014882807367164972,0.0005994250768200116,0.09572557512009794,0.07184958596168235,0.023875989158415586,0.09572553116326221,0.07184958596167751,0.023875989158413984,0.37600937017825353,0.37600937017825353,0.12494989358659107,0.0,4.854518754377125,4.803321482416436,5.008654469869441,4.8555413449090565,4.804671961466511,5.008689472558501,24846.014247390758,21119.112110282145,0.85,1.0624699870423366,0.6600076079454671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533453465567088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.263725867224,1538.5642829050214,0.37600937017825353,0.12494989358659107,6.112874298809886,3.4609828427321196
4719.0,-30.30800204784022,5.0199133134815614,35.01169185429,24.12118826704102,4.987442503279394,-26.778507843918995,-40.31893643606452,1.457948299358176,-0.18370898457686735,-5.039330403257769,40.02326672397552,42231.430664509186,25752.06855514322,25752.06855514322,67983.49921965241,77457.58958087115,77457.58958087115,25752.06855514322,103209.65813601438,103209.65813601438,103209.65813601438,128055.64397183797,91745.75443654325,56519.59552018128,39140.17657373552,24845.985835823598,0.0,63986.162409559125,21119.08796045006,1538.5621458061592,0.0,0.8866342272411697,2.8145746127029967,0.0014959135982669303,354112.63151553425,1555536.6664201284,4.392773733494706,1555536.6664201284,4.392773733494706,0.85,0.09572544405967051,4.027634451161993,1.267832786091604,1.0,0.0,4.027634451160314,1.284935680268146,1.2852246561936553,3.134502771626272,19362.206828021102,1974.3956221565063,4632.441516551485,4632.441516551485,5.55907040879682,5.0199133134815614,-2.383689214315178,7.403602527796739,3.4610108680041867,3.4610108680041867,0.9888602480011962,0.0,0.0,0.00022488353802181622,0.9948013800048384,0.0002260587314632821,199.17724525994507,0.0,0.0,0.0,0.10418496010106017,7.60565949464405e-05,0.00014882694307537573,0.000599420523191508,0.0957254440596712,0.07184945673711621,0.023875987322555,0.09572548189600655,0.07184945673711568,0.023875987322554828,0.3760088052777053,0.3760088052777053,0.12494992098739353,0.0,4.854728492393235,4.80361091360686,5.008623909604353,4.855621418680926,4.804822837942083,5.008556028942962,24845.985835823598,21119.08796045006,0.85,1.0624718948529426,0.6600088061883842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453344560737199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.256080831372,1538.5621458061592,0.3760088052777053,0.12494992098739353,6.112874298809886,3.4610108680041867
4720.0,-30.30787065678781,5.019895945531674,35.01168753654132,24.12118494920435,4.987448714219789,-26.778388970764652,-40.31880941530687,1.4579670281966466,-0.18324899081954982,-5.039311334290325,40.02325794501284,42231.435835040575,25752.08415398644,25752.08415398644,67983.51998902702,77457.55105790128,77457.55105790128,25752.08415398644,103209.63521188771,103209.63521188771,103209.63521188771,128055.59168627515,91745.66523838277,56519.55001552218,39140.128025400656,24845.956474387436,0.0,63986.08449978809,21119.06300322932,1538.5601806911902,0.0,0.8866343562296374,2.8145707928277566,0.0014959135982669303,354112.89479937457,1555536.287712042,4.392769398000441,1555536.287712042,4.392769398000441,0.85,0.09572531653802867,4.027634451161993,1.267832437171601,1.0,0.0,4.0276344511607745,1.2849355926328414,1.2852245685386419,3.1345029854059407,19362.18800346358,1974.3937025858556,4632.441516551485,4632.441516551485,5.559073776101763,5.019895945531674,-2.38365113389658,7.403547079428254,3.4610388854721315,3.4610388854721315,0.9888682529920375,0.0,0.0,0.00022488353802181622,0.994787741545091,0.00022606183071026802,199.17713749401523,0.0,0.0,0.0,0.10418496010106017,7.605769119658954e-05,0.0001488258468252267,0.0005994161078966408,0.09572531653803032,0.07184933036544379,0.023875986172586527,0.09572524364144952,0.07184933036544255,0.023875986172586114,0.37600823979708053,0.37600823979708053,0.12494994682369266,0.0,4.854988075555298,4.803946954963237,5.00865294080387,4.856062343470796,4.805327292858692,5.00880534276132,24845.956474387436,21119.06300322932,0.85,1.0624735131159988,0.660009690625474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533437746242557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.248441157404,1538.5601806911902,0.37600823979708053,0.12494994682369266,6.112874298809886,3.4610388854721315
4721.0,-30.30773926914901,5.019878684843822,35.01168321024977,24.121184460259997,4.987470230530793,-26.778268570030725,-40.31867841314522,1.4579995314125087,-0.1830817118047321,-5.039281140985793,40.023249060686545,42231.424390049804,25752.071282542285,25752.071282542285,67983.4956725921,77457.46202567074,77457.46202567074,25752.071282542285,103209.53330821302,103209.53330821302,103209.53330821302,128055.45497155449,91745.5317287573,56519.49409313638,39140.04181735657,24845.921663341458,0.0,63985.96348069803,21119.03341384024,1538.557639954188,0.0,0.8866345422863808,2.8145721182128693,0.0014959135982669303,354113.31167643884,1555535.9044588343,4.392763144358046,1555535.9044588343,4.392763144358046,0.85,0.09572518366681985,4.027634451161993,1.2678319585742432,1.0,0.0,4.027634451160709,1.2849354405449962,1.285224416416593,3.1345033564127553,19362.159827326188,1974.390829419444,4632.441516551485,4632.441516551485,5.559070997557423,5.019878684843822,-2.3836049075047963,7.403483592348618,3.4610668349963847,3.4610668349963847,0.9888762385703956,0.0,0.0,0.00022488353802181622,0.9947741036413507,0.00022606492991588195,199.17702973100182,0.0,0.0,0.0,0.10418496010106017,7.605882182347026e-05,0.00014882471619834595,0.0005994115541448644,0.09572518366682368,0.0718491997642938,0.023875983902529888,0.09572515072796339,0.07184919976429092,0.023875983902528933,0.3760076768730321,0.3760076768730321,0.12494997500323114,0.0,4.855218936572044,4.804261478157514,5.008631551255519,4.856199429181061,4.805576842235382,5.008603433273549,24845.921663341458,21119.03341384024,0.85,1.062475142584982,0.6600107600597327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533429882847166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.240806623226,1538.557639954188,0.3760076768730321,0.12494997500323114,6.112874298809886,3.4610668349963847
4722.0,-30.307607822144536,5.019861416770807,35.011678911445074,24.12117967559027,4.987485883826943,-26.778148702257656,-40.31854748083276,1.4580267639400548,-0.18285391208712554,-5.039256324641644,40.023241208717714,42231.41350889026,25752.07216876184,25752.07216876184,67983.4856776521,77457.37920301496,77457.37920301496,25752.07216876184,103209.4513717768,103209.4513717768,103209.4513717768,128055.3467981522,91745.4020308391,56519.43633671439,39139.961882360796,24845.895426375395,0.0,63985.85730873619,21119.011112419084,1538.5557162134128,0.0,0.8866346972017953,2.8145720206838547,0.0014959135982669303,354113.65431443584,1555535.5657396535,4.392757937423144,1555535.5657396535,4.392757937423144,0.85,0.09572505535114988,4.027634451161993,1.267831518440508,1.0,0.0,4.02763445116244,1.2849353131195884,1.2852242889625278,3.1345036672574835,19362.132455619096,1974.388038282094,4632.441516551485,4632.441516551485,5.559071188864653,5.019861416770807,-2.383562637397516,7.4034240541683225,3.4610947879314353,3.4610947879314353,0.9888842251232672,0.0,0.0,0.00022488353802181622,0.9947604597773116,0.00022606803056100455,199.1769219194139,0.0,0.0,0.0,0.10418496010106017,7.6059951863038e-05,0.00014882358615877822,0.0005994070027585703,0.09572505535115482,0.07184907279546168,0.02387598255569313,0.09572504444604481,0.07184907279545798,0.023875982555691896,0.3760071149128371,0.3760071149128371,0.12495000201785653,0.0,4.855446262809892,4.804568444561994,5.008618743990098,4.85640241255453,4.805843383102683,5.008614725888833,24845.895426375395,21119.011112419084,0.85,1.06247674934833,0.6600116851622503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453342201966458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.233176400363,1538.5557162134128,0.3760071149128371,0.12495000201785653,6.112874298809886,3.4610947879314353
4723.0,-30.30747638443237,5.019844129209615,35.01167461299547,24.121169896703236,4.9874995195065495,-26.778029044592827,-40.3184165834449,1.4580521796670034,-0.18266662765410047,-5.039232142916373,40.02323262144958,42231.40271757289,25752.074507343026,25752.074507343026,67983.47722491591,77457.28455549189,77457.28455549189,25752.074507343026,103209.35906283492,103209.35906283492,103209.35906283492,128055.22399787683,91745.25969510678,56519.37785718769,39139.86870879899,24845.86493504191,0.0,63985.7336438409,21118.985194785622,1538.5535614305536,0.0,0.8866348515481912,2.814572381554984,0.0014959135982669303,354113.988190533,1555535.1953011067,4.392752749615026,1555535.1953011067,4.392752749615026,0.8499999999999999,0.0957249262375928,4.027634451161993,1.2678311074292292,1.0,0.0,4.027634451160766,1.284935194195308,1.285224170011502,3.134503957364405,19362.102416802532,1974.384975175267,4632.441516551485,4632.441516551485,5.559071693691573,5.019844129209615,-2.383520871573919,7.403365000783534,3.461122709870815,3.461122709870815,0.9888922028202328,0.0,0.0,0.00022488353802181622,0.9947468170796145,0.00022607113102611484,199.17681411556413,0.0,0.0,0.0,0.10418496010106017,7.606108161669919e-05,0.00014882245640511705,0.0005994024525238032,0.09572492623759543,0.07184894531369328,0.023875980923902158,0.09572493931820779,0.07184894531369129,0.0238759809239015,0.37600655347496176,0.37600655347496176,0.12495002860695023,0.0,4.855660985053589,4.804855106104185,5.00861652902546,4.856565515262275,4.806047621167863,5.008653672796584,24845.86493504191,21118.985194785622,0.85,1.0624786706881781,0.66001279211148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533414152937638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.22555174638,1538.5535614305536,0.37600655347496176,0.12495002860695023,6.112874298809886,3.461122709870815
4724.0,-30.307344880835124,5.019826942658228,35.01167033398365,24.121179815288656,4.987521906334866,-26.777908452473223,-40.31828931821508,1.458085477972977,-0.18234431141053165,-5.039202265419837,40.02322459071789,42231.40729941777,25752.062386166457,25752.062386166457,67983.46968558422,77457.23401226613,77457.23401226613,25752.062386166457,103209.29639843258,103209.29639843258,103209.29639843258,128055.13170543489,91745.16497983159,56519.33826698347,39139.80745872013,24845.83530700232,0.0,63985.642765722456,21118.96001095197,1538.5513289731837,0.0,0.8866350329012845,2.814571632554813,0.0014959135982669303,354114.4007082536,1555534.8488705533,4.392746654073866,1555534.8488705533,4.392746654073866,0.85,0.09572479481296364,4.027634451161993,1.2678307046601551,1.0,0.0,4.0276344511606705,1.2849350383872034,1.2852240141683566,3.1345043374467485,19362.08242790213,1974.3829368746851,4632.441516551485,4632.441516551485,5.559069077106666,5.019826942658228,-2.3834749228813457,7.403301865539573,3.4611505971511405,3.4611505971511405,0.9889001706146116,0.0,0.0,0.00022488353802181622,0.9947331677452841,0.0002260742330845863,199.17670625779292,0.0,0.0,0.0,0.10418496010106017,7.606218003668188e-05,0.00014882135798513434,0.000599398028489639,0.0957247948129628,0.07184881602614858,0.023875978786814217,0.09572479452613432,0.07184881602614922,0.02387597878681443,0.3760059914277581,0.3760059914277581,0.12495005548968001,0.0,4.855889088306128,4.805172793188149,5.008574551736331,4.8568579540092855,4.806500214621849,5.008463481920103,24845.83530700232,21118.96001095197,0.85,1.0624800618866868,0.6600138011279215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533406286775328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.21793128781,1538.5513289731837,0.3760059914277581,0.12495005548968001,6.112874298809886,3.4611505971511405
4725.0,-30.307213362494327,5.019809676712858,35.0116660682425,24.121165356505685,4.987532238432666,-26.777789052645495,-40.318158455751814,1.4581079285838092,-0.18216104276496026,-5.039180921692014,40.023216419229655,42231.39699082334,25752.07191344442,25752.07191344442,67983.46890426776,77457.1335660916,77457.1335660916,25752.07191344442,103209.20547953602,103209.20547953602,103209.20547953602,128055.0139987005,91745.01547526476,56519.278899996374,39139.707305853764,24845.808519164475,0.0,63985.51582501824,21118.937241289805,1538.549451536613,0.0,0.886635171278809,2.8145717149911387,0.0014959135982669303,354114.69540070946,1555534.49636809,4.392742003005203,1555534.49636809,4.392742003005203,0.8500000000000001,0.09572466774591357,4.027634451161993,1.2678302947478373,1.0,0.0,4.027634451161135,1.2849349333372226,1.2852239090947508,3.134504593708456,19362.05087616044,1974.3797194924302,4632.441516551485,4632.441516551485,5.5590711337495655,5.019809676712858,-2.383435274583068,7.4032449512959255,3.461178486090155,3.461178486090155,0.9889081388829014,0.0,0.0,0.00022488353802181622,0.9947195170826844,0.000226077335530075,199.17659838804602,0.0,0.0,0.0,0.10418496010106017,7.606330951950434e-05,0.00014882022850231188,0.0005993934793457113,0.09572466774592085,0.07184869039740427,0.023875977348516583,0.09572469546023737,0.0718486903973988,0.02387597734851477,0.37600543096641564,0.37600543096641564,0.1249500801935943,0.0,4.85610719479223,4.805462993390847,5.008575260796135,4.857019878927076,4.806664280704354,5.008618701565297,24845.808519164475,21118.937241289805,0.85,1.062482157527381,0.6600149494193954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533398416678514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.210316530394,1538.549451536613,0.37600543096641564,0.1249500801935943,6.112874298809886,3.461178486090155
4726.0,-30.307081838359306,5.019792421374727,35.01166178736677,24.121160676609747,4.987547093073961,-26.777669195266547,-40.318027523439355,1.4581344499812097,-0.1819190094147416,-5.039155429309477,40.023207446919436,42231.386427719925,25752.070640575723,25752.070640575723,67983.45706829565,77457.05448459084,77457.05448459084,25752.070640575723,103209.12512516657,103209.12512516657,103209.12512516657,128054.90013188748,91744.88916418214,56519.22110731136,39139.63117430087,24845.775006720916,0.0,63985.40618102178,21118.90875571278,1538.5470942068434,0.0,0.886635333698912,2.8145715093161257,0.0014959135982669303,354115.0473738177,1555534.1093197593,4.3927365438319725,1555534.1093197593,4.3927365438319725,0.85,0.09572453724829985,4.027634451161993,1.2678298661531882,1.0,0.0,4.027634451161462,1.2849348092394055,1.2852237849690247,3.1345048964360145,19362.024219217878,1974.3770012407783,4632.441516551485,4632.441516551485,5.559070858976815,5.019792421374727,-2.383392624272217,7.403185045646945,3.4612063224343985,3.4612063224343985,0.9889160921241139,0.0,0.0,0.00022488353802181622,0.9947058660207602,0.00022608043815147536,199.17649051366357,0.0,0.0,0.0,0.10418496010106017,7.606443962071976e-05,0.00014881909840109647,0.0005993889277111228,0.09572453724830042,0.07184856206744321,0.02387597518085721,0.09572455933350123,0.07184856206744278,0.02387597518085707,0.3760048703180161,0.3760048703180161,0.12495010571610986,0.0,4.856323413356961,4.805752047873625,5.008571846446955,4.857236419894718,4.806956621260326,5.008606685999666,24845.775006720916,21118.90875571278,0.85,1.0624837931943878,0.6600159153204821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533390545707865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.202706451792,1538.5470942068434,0.3760048703180161,0.12495010571610986,6.112874298809886,3.4612063224343985
4727.0,-30.306950262443298,5.019775162717128,35.01165750709044,24.12115599671381,4.987561678476425,-26.777549318237117,-40.31790039790792,1.4581607342702225,-0.1816695541136255,-5.039130632621339,40.02319890262776,42231.391736193706,25752.07103891184,25752.07103891184,67983.46277510555,77456.97666241591,77456.97666241591,25752.07103891184,103209.04770132774,103209.04770132774,103209.04770132774,128054.79212102751,91744.76398235469,56519.179056132496,39139.53880691355,24845.74441969976,0.0,63985.28322661331,21118.882756744795,1538.544921079845,0.0,0.886635491022504,2.8145711249120264,0.0014959135982669303,354115.3897417422,1555533.740735397,4.392731255961098,1555533.740735397,4.392731255961098,0.85,0.09572440788433503,4.027634451161993,1.2678294414049018,1.0,0.0,4.027634451162566,1.28493468625108,1.2852236619530395,3.1345051964571073,19361.997800595578,1974.37430729103,4632.441516551485,4632.441516551485,5.55907094496519,5.019775162717128,-2.3833505133824384,7.403125676099567,3.461234133201917,3.461234133201917,0.9889240380576906,0.0,0.0,0.00022488353802181622,0.994692209786612,0.00022608354203363043,199.17638259692797,0.0,0.0,0.0,0.10418496010106017,7.606553687975208e-05,0.00014881800114206414,0.0005993845083528424,0.09572440788433711,0.07184843452905654,0.023875973355280584,0.09572442803849882,0.07184843452905497,0.02387597335528006,0.37600430964393067,0.37600430964393067,0.12495013164382565,0.0,4.856541584028264,4.806042695421979,5.0085714661108796,4.857461078507697,4.807252321758483,5.008617118202267,24845.74441969976,21118.882756744795,0.85,1.0624859240574445,0.6600172665740184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533382674398974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.195100873214,1538.544921079845,0.37600430964393067,0.12495013164382565,6.112874298809886,3.461234133201917
4728.0,-30.306818676969105,5.019757905940661,35.0116532277358,24.12115659043195,4.987576571550385,-26.777429401839854,-40.317769430670864,1.4581872964211282,-0.18134187618647957,-5.039105636221773,40.02319036892119,42231.38138532035,25752.07081317597,25752.07081317597,67983.45219849632,77456.91868674479,77456.91868674479,25752.07081317597,103208.98949992076,103208.98949992076,103208.98949992076,128054.70324983331,91744.65876770682,56519.121466282144,39139.48589047186,24845.713749912553,0.0,63985.19964038441,21118.85668742567,1538.542740424494,0.0,0.886635649325221,2.8145697358105664,0.0014959135982669303,354115.7348673453,1555533.3726077212,4.392725935181719,1555533.3726077212,4.392725935181719,0.85,0.0957242785753826,4.027634451161993,1.2678290589665995,1.0,0.0,4.027634451161466,1.2849345619626187,1.2852235376366263,3.1345054996498454,19361.97559588664,1974.3720430408591,4632.441516551485,4632.441516551485,5.5590708962358395,5.019757905940661,-2.383308285813028,7.403066191753689,3.461261914209166,3.461261914209166,0.9889319754883331,0.0,0.0,0.00022488353802181622,0.994678552762654,0.00022608664618053444,199.17627467246987,0.0,0.0,0.0,0.10418496010106017,7.60666673130159e-05,0.00014881687070880033,0.0005993799553808842,0.09572427857538857,0.0718483069722267,0.023875971603161867,0.09572426221077182,0.07184830697222222,0.02387597160316038,0.37600374923864555,0.37600374923864555,0.12495015807748885,0.0,4.856776580985297,4.806355831815722,5.008570857632321,4.857763760035311,4.807655793132142,5.008615977068246,24845.713749912553,21118.85668742567,0.85,1.0624871467242936,0.6600179670091381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533374799999683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.18750071612,1538.542740424494,0.37600374923864555,0.12495015807748885,6.112874298809886,3.461261914209166
4729.0,-30.306687029770174,5.019740690024222,35.01164895983149,24.121151421591662,4.987594482954897,-26.777309128040102,-40.31763846343381,1.4582165812248589,-0.18117575217553394,-5.0390788154936965,40.02318214372758,42231.37106717033,25752.065909972716,25752.065909972716,67983.43697714305,77456.82525664357,77456.82525664357,25752.065909972716,103208.89116661629,103208.89116661629,103208.89116661629,128054.57532250565,91744.51929559662,56519.06510612363,39139.39354385888,24845.68415588937,0.0,63985.077699748246,21118.831532505963,1538.5405753855746,0.0,0.8866358158057841,2.814570682786648,0.0014959135982669303,354116.105181769,1555533.0177887646,4.392720339534696,1555533.0177887646,4.392720339534696,0.85,0.09572414916548681,4.027634451161993,1.267828585864045,1.0,0.0,4.027634451162313,1.2849344249344665,1.2852234005776573,3.1345058339202083,19361.946161414595,1974.3690415600227,4632.441516551485,4632.441516551485,5.5590698377868035,5.019740690024222,-2.383264734003833,7.403005424028056,3.461289667019461,3.461289667019461,0.9889399048627031,0.0,0.0,0.00022488353802181622,0.9946648895347882,0.0002260897518228434,199.17616669750305,0.0,0.0,0.0,0.10418496010106017,7.606779776181199e-05,0.00014881574026000423,0.0005993754023463679,0.09572414916548816,0.07184817936812136,0.023875969797366794,0.09572417768815429,0.07184817936812035,0.023875969797366458,0.3760031906064889,0.3760031906064889,0.1249501849018158,0.0,4.8569917465609365,4.806647852221033,5.008554288241271,4.85790306331819,4.807866809478924,5.008539034615524,24845.68415588937,21118.831532505963,0.85,1.0624889336879018,0.6600190635907673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533366925036904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.17990513637,1538.5405753855746,0.3760031906064889,0.1249501849018158,6.112874298809886,3.461289667019461
4730.0,-30.306555363550558,5.0197235178091555,35.01164471580845,24.121151386667066,4.987613199477746,-26.77718875662535,-40.31750742634756,1.4582465925525343,-0.1809408828864889,-5.039051843608259,40.0231743035117,42231.36076661977,25752.060665808054,25752.060665808054,67983.42143242783,77456.74933875196,77456.74933875196,25752.060665808054,103208.81000456001,103208.81000456001,103208.81000456001,128054.46677265251,91744.39765386355,56519.00908173145,39139.32063570233,24845.65676809249,0.0,63984.97740379482,21118.808252878614,1538.5385350601896,0.0,0.8866359816611091,2.814570743950157,0.0014959135982669303,354116.47758353286,1555532.6795770605,4.392714764904224,1555532.6795770605,4.392714764904224,0.85,0.09572402022346488,4.027634451161993,1.2678281891392547,1.0,0.0,4.02763445116229,1.2849342845068266,1.285223260118436,3.134506176483452,19361.920489900862,1974.3664237941462,4632.441516551485,4632.441516551485,5.559068705734807,5.0197235178091555,-2.3832210766025645,7.40294459441172,3.4613174033945695,3.4613174033945695,0.9889478295413056,0.0,0.0,0.00022488353802181622,0.994651224535315,0.00022609285795317669,199.17605870705287,0.0,0.0,0.0,0.10418496010106017,7.606892882906046e-05,0.00014881460919275574,0.0005993708468209513,0.09572402022346926,0.071848052225825,0.02387596799764427,0.0957240707306265,0.0718480522258217,0.02387596799764318,0.3760026323205561,0.3760026323205561,0.12495021106997271,0.0,4.857205400830708,4.806942221084853,5.008524584534143,4.858110960721774,4.808170859148049,5.00845708118419,24845.65676809249,21118.808252878614,0.85,1.062490356187824,0.6600199371816159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533359046388634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.172315179358,1538.5385350601896,0.3760026323205561,0.12495021106997271,6.112874298809886,3.4613174033945695
4731.0,-30.306423673347265,5.0197062788618725,35.01164047315117,24.12114740526306,4.98762365510762,-26.777069189746314,-40.31738033574072,1.458269171506644,-0.18059267782126653,-5.0390301390064005,40.02316585524481,42231.36672560661,25752.06867367399,25752.06867367399,67983.4353992806,77456.69088186015,77456.69088186015,25752.06867367399,103208.75955553414,103208.75955553414,103208.75955553414,128054.38742139154,91744.29011910252,56518.96596284885,39139.249062504074,24845.627865857405,0.0,63984.87692836148,21118.783685978793,1538.5365310987652,0.0,0.886636122879731,2.8145687009214924,0.0014959135982669303,354116.7772599515,1555532.3151352764,4.3927100183490735,1555532.3151352764,4.3927100183490735,0.85,0.09572389307761275,4.027634451161993,1.267827824284323,1.0,0.0,4.027634451161729,1.284934178856431,1.28522315444428,3.13450643421013,19361.897795550627,1974.3641096144584,4632.441516551485,4632.441516551485,5.5590704343839255,5.0197062788618725,-2.3831813296105633,7.402887608472436,3.461345124259731,3.461345124259731,0.9889557497884945,0.0,0.0,0.00022488353802181622,0.994637557249239,0.00022609596468863713,199.17595069704888,0.0,0.0,0.0,0.10418496010106017,7.607002584650424e-05,0.00014881351217531198,0.0005993664284357012,0.09572389307761571,0.07184792665212568,0.023875966425490027,0.095723891811786,0.07184792665212346,0.023875966425489288,0.37600207464875574,0.37600207464875574,0.12495023590533218,0.0,4.857443623391248,4.807257911020372,5.008529232208218,4.858437461185133,4.808561843412633,5.008589113836479,24845.627865857405,21118.783685978793,0.85,1.062492242899771,0.6600210667419044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533351166610589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.164729991633,1538.5365310987652,0.37600207464875574,0.12495023590533218,6.112874298809886,3.461345124259731
4732.0,-30.30629194289772,5.0196891315803,35.01163623501615,24.12115225978198,4.987644590355351,-26.776948538610874,-40.31724926372988,1.4583011860685018,-0.18032984863128831,-5.039000993081208,40.02315750165089,42231.35651497078,25752.05767378869,25752.05767378869,67983.41418875947,77456.62584151859,77456.62584151859,25752.05767378869,103208.68351530728,103208.68351530728,103208.68351530728,128054.27977878193,91744.18022727287,56518.91090072529,39139.188140608414,24845.596263474654,0.0,63984.78440408307,21118.756823953456,1538.5341990250952,0.0,0.8866363016734919,2.814568648373993,0.0014959135982669303,354117.17967937025,1555531.954777562,4.392704008842479,1555531.954777562,4.392704008842479,0.85,0.095723762558034,4.027634451161993,1.26782735392917,1.0,0.0,4.027634451163149,1.2849340290554068,1.2852230046095663,3.134506799639221,19361.874603759923,1974.3617447099596,4632.441516551485,4632.441516551485,5.559068059850915,5.0196891315803,-2.383136132059198,7.402825263639498,3.461372796373649,3.461372796373649,0.9889636561067568,0.0,0.0,0.00022488353802181622,0.9946238859889113,0.00022609907241290944,199.17584265415275,0.0,0.0,0.0,0.10418496010106017,7.607115724585183e-05,0.00014881238077596437,0.0005993618715727108,0.0957237625580358,0.07184779849750064,0.02387596406053516,0.09572376423193475,0.07184779849749928,0.023875964060534716,0.37600151895798556,0.37600151895798556,0.124950261738635,0.0,4.857678113105123,4.807581041214689,5.008496496192038,4.858671144449943,4.80892884946627,5.008420999446969,24845.596263474654,21118.756823953456,0.85,1.0624934478082142,0.6600218615767637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533343285405749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.157149673252,1538.5341990250952,0.37600151895798556,0.124950261738635,6.112874298809886,3.461372796373649
4733.0,-30.30616018510346,5.019671841270009,35.01163199071883,24.12113860426473,4.987649638132922,-26.776829451710327,-40.317118471115805,1.4583189047397354,-0.18002750544411583,-5.038982993099733,40.02314884589044,42231.34736476192,25752.074837234897,25752.074837234897,67983.42220199681,77456.55016788644,77456.55016788644,25752.074837234897,103208.62500512134,103208.62500512134,103208.62500512134,128054.19258527238,91744.0532590907,56518.85045596594,39139.11422569417,24845.56758015104,0.0,63984.681805845205,21118.732443128385,1538.5322907884167,0.0,0.886636424766376,2.8145667757229393,0.0014959135982669303,354117.4282063004,1555531.5813850428,4.392699871520661,1555531.5813850428,4.392699871520661,0.85,0.0957236378393925,4.027634451161993,1.2678269324777656,1.0,0.0,4.027634451163832,1.2849339461470533,1.285222921682567,3.1345070018883705,19361.847808141763,1974.3590123173321,4632.441516551485,4632.441516551485,5.5590717649049655,5.019671841270009,-2.3830991767594982,7.402771018029507,3.461400467408478,3.461400467408478,0.988971562116708,0.0,0.0,0.00022488353802181622,0.994610212093435,0.00022610218082165675,199.17573458894623,0.0,0.0,0.0,0.10418496010106017,7.607228624898444e-05,0.0001488112517728318,0.0005993573243607985,0.09572363783939662,0.07184767501433574,0.023875962825060885,0.09572359510666159,0.07184767501433265,0.023875962825059854,0.37600096551387524,0.37600096551387524,0.12495028610544708,0.0,4.857926804193994,4.807901103405129,5.00852997784898,4.858955487655635,4.809215498481706,5.008698147752341,24845.56758015104,21118.732443128385,0.85,1.0624952767333495,0.6600227769032048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533335401800858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.149574550815,1538.5322907884167,0.37600096551387524,0.12495028610544708,6.112874298809886,3.461400467408478
4734.0,-30.30602841277449,5.019654651729891,35.01162773257199,24.12114356355744,4.987670189473307,-26.776708801253307,-40.316991205885984,1.4583505779521273,-0.17976284435655998,-5.038953574727741,40.02313995389864,42231.352997868,25752.062744814215,25752.062744814215,67983.41574268222,77456.4869255429,77456.4869255429,25752.062744814215,103208.54967035711,103208.54967035711,103208.54967035711,128054.08210106748,91743.94499297571,56518.8110653007,39139.03769741667,24845.532430710373,0.0,63984.570128127045,21118.702566103817,1538.5297481746602,0.0,0.8866366068993677,2.814566730909158,0.0014959135982669303,354117.83438799606,1555531.197802037,4.392693749780728,1555531.197802037,4.392693749780728,0.85,0.09572350735404478,4.027634451161993,1.267826555534266,1.0,0.0,4.027634451159468,1.2849337979433089,1.2852227734454922,3.13450736342114,19361.824959445126,1974.3566823986914,4632.441516551485,4632.441516551485,5.559069154527557,5.019654651729891,-2.383053865037069,7.4027085167669595,3.4614280667175077,3.4614280667175077,0.9889794476335736,0.0,0.0,0.00022488353802181622,0.9945965368923348,0.0002261052896126863,199.17562651193592,0.0,0.0,0.0,0.10418496010106017,7.607338481857355e-05,0.00014881015320324266,0.0005993528997240744,0.09572350735404696,0.07184754688513857,0.02387596046890839,0.09572345505105839,0.07184754688513693,0.023875960468907845,0.37600041389638733,0.37600041389638733,0.12495031329444806,0.0,4.858168471237377,4.80822791236011,5.008514958650437,4.859190730371154,4.809590953016709,5.008510847424077,24845.532430710373,21118.702566103817,0.85,1.0624970302456922,0.6600240169356624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533327516568038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.142004367195,1538.5297481746602,0.37600041389638733,0.12495031329444806,6.112874298809886,3.4614280667175077
