time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4735.0,-30.305896598091913,5.019637518602284,35.0116235137624,24.121143284160667,4.987690302337403,-26.776588156589987,-40.31686013387514,1.4583818608354937,-0.17956969129301115,-5.0389261774308505,40.02313258338846,42231.3431317842,25752.0559753128,25752.0559753128,67983.399107097,77456.40444656767,77456.40444656767,25752.0559753128,103208.46042188047,103208.46042188047,103208.46042188047,128053.96781152528,91743.81729531806,56518.755980534836,39138.957016425804,24845.50738964481,0.0,63984.46440607061,21118.681281198085,1538.5278302703807,0.0,0.8866367732191336,2.814567389977937,0.0014959135982669303,354118.21266488254,1555530.879852805,4.392688159546517,1555530.879852805,4.392688159546517,0.85,0.09572338066368248,4.027634451161993,1.267826138478704,1.0,0.0,4.0276344511608135,1.2849336515660064,1.2852226270352702,3.134507720498513,19361.79800987701,1974.3539343075372,4632.441516551485,4632.441516551485,5.559067693202812,5.019637518602284,-2.3830100246343697,7.402647543236654,3.461455667608355,3.461455667608355,0.9889873336023872,0.0,0.0,0.00022488353802181622,0.9945828574987167,0.00022610839944233244,199.1755184003054,0.0,0.0,0.0,0.10418496010106017,7.607451626411142e-05,0.00014880902175770481,0.0005993483426750465,0.09572338066368455,0.07184742179869247,0.023875958864992084,0.09572337609505421,0.07184742179869091,0.023875958864991567,0.3759998643628759,0.3759998643628759,0.12495033982113603,0.0,4.858395722918317,4.808541548729806,5.00848178398337,4.859356486137813,4.809848065358096,5.008401205968369,24845.50738964481,21118.681281198085,0.85,1.062498525824137,0.6600249533037811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533319630473924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.134438866682,1538.5278302703807,0.3759998643628759,0.12495033982113603,6.112874298809886,3.461455667608355
4736.0,-30.305764783324744,5.019620322028634,35.01161930414008,24.12112868567931,4.987701256739107,-26.776468427733846,-40.31672923648728,1.4584049011481752,-0.17941540586133442,-5.038904479889887,40.023124413365764,42231.33382202577,25752.063588838053,25752.063588838053,67983.39741086382,77456.30105989275,77456.30105989275,25752.063588838053,103208.3646487308,103208.3646487308,103208.3646487308,128053.84451849363,91743.66498223098,56518.69774436391,39138.85248651897,24845.47986976282,0.0,63984.33235628179,21118.657889298396,1538.5258992965753,0.0,0.8866369133925399,2.8145678946392896,0.0014959135982669303,354118.5122449626,1555530.5274142392,4.392683448128224,1555530.5274142392,4.392683448128224,0.85,0.09572325573509613,4.027634451161993,1.2678256774647165,1.0,0.0,4.027634451162789,1.2849335437569496,1.2852225192019677,3.134507983491352,19361.765865419613,1974.350656485101,4632.441516551485,4632.441516551485,5.5590693367260435,5.019620322028634,-2.3829704080150567,7.40259073004369,3.4614832568677434,3.4614832568677434,0.9889952162479266,0.0,0.0,0.00022488353802181622,0.9945691782992664,0.00022611150931338097,199.17541028872282,0.0,0.0,0.0,0.10418496010106017,7.607564621778881e-05,0.00014880789180402742,0.0005993437916346872,0.09572325573509932,0.07184729832176001,0.023875957413339314,0.09572328825159741,0.07184729832175761,0.023875957413338516,0.3759993159152814,0.3759993159152814,0.12495036470652904,0.0,4.85860620515939,4.808821691628964,5.008482212972069,4.859489074028545,4.8099834224220785,5.008525206311106,24845.47986976282,21118.657889298396,0.85,1.0625006920805888,0.6600261699515824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453331174185367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.126878607063,1538.5258992965753,0.3759993159152814,0.12495036470652904,6.112874298809886,3.4614832568677434
4737.0,-30.305632934893815,5.019603173444388,35.01161509173162,24.121128825377696,4.9877189028047635,-26.776347999340487,-40.31660200618205,1.4584339672514324,-0.17916608901259679,-5.038877584406233,40.02311591296827,42231.33989769415,25752.057830109537,25752.057830109537,67983.39772780369,77456.23015070643,77456.23015070643,25752.057830109537,103208.28798081596,103208.28798081596,103208.28798081596,128053.7360272971,91743.54784223357,56518.6575892213,39138.76694779141,24845.448046481135,0.0,63984.214994272545,21118.630839508965,1538.5236044185854,0.0,0.8866370812499473,2.814567757048959,0.0014959135982669303,354118.8835938244,1555530.1607240266,4.392677806214438,1555530.1607240266,4.392677806214438,0.85,0.09572312737589866,4.027634451161993,1.267825296125375,1.0,0.0,4.0276344511635065,1.2849334077523464,1.2852223831667777,3.134508315265366,19361.741143961146,1974.3481355979002,4632.441516551485,4632.441516551485,5.559068093595722,5.019603173444388,-2.3829270024016487,7.402530175846037,3.461510798432363,3.461510798432363,0.9890030852663895,0.0,0.0,0.00022488353802181622,0.994555495809323,0.00022611462001807797,199.17530214964742,0.0,0.0,0.0,0.10418496010106017,7.607674453075288e-05,0.00014880679349106335,0.0005993393680315549,0.09572312737590521,0.071847172123554,0.023875955252351207,0.095723158912745,0.07184717212354909,0.023875955252349573,0.37599876651357417,0.37599876651357417,0.12495039029539141,0.0,4.8588171020299455,4.809108731812216,5.008463531933501,4.85971149539364,4.810307911544328,5.008439973702934,24845.448046481135,21118.630839508965,0.85,1.0625026459086686,0.6600274755496247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533303853236907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.119322742963,1538.5236044185854,0.37599876651357417,0.12495039029539141,6.112874298809886,3.461510798432363
4738.0,-30.30550108550384,5.019585935284966,35.011610872459116,24.121125193219655,4.9877272851837935,-26.77622849652096,-40.316471143718786,1.458454696200917,-0.17877719651858115,-5.038857248518171,40.023107288221404,42231.3308651068,25752.06857913063,25752.06857913063,67983.39944423744,77456.1814084155,77456.1814084155,25752.06857913063,103208.24998754614,103208.24998754614,103208.24998754614,128053.66826031162,91743.44911832367,56518.59857501508,39138.72282589843,24845.41827276548,0.0,63984.14109866391,21118.60553185066,1538.5215811285016,0.0,0.8866372161326435,2.8145650196291743,0.0014959135982669303,354119.16437384096,1555529.7886696972,4.392673272626205,1555529.7886696972,4.392673272626205,0.85,0.09572300228356925,4.027634451161993,1.2678248730255293,1.0,0.0,4.027634451163304,1.2849333107585386,1.2852222861511564,3.134508551875231,19361.720309070482,1974.3460110303197,4632.441516551485,4632.441516551485,5.559070413974956,5.019585935284966,-2.382888462839427,7.402474398124394,3.46153832581283,3.46153832581283,0.9890109502322372,0.0,0.0,0.00022488353802181622,0.9945418134228942,0.00022611773078483162,199.1751940099028,0.0,0.0,0.0,0.10418496010106017,7.607787421353993e-05,0.0001488056638082763,0.0005993348180822429,0.09572300228356866,0.07184704845536363,0.02387595382820502,0.09572295449154415,0.07184704845536408,0.02387595382820517,0.37599821695377394,0.37599821695377394,0.12495041528797363,0.0,4.859062020764156,4.809427430294988,5.00848599293937,4.860080051999603,4.810740801980614,5.008614523938377,24845.41827276548,21118.60553185066,0.85,1.0625038998242806,0.6600280966495409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453329596261407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.111771947084,1538.5215811285016,0.37599821695377394,0.12495041528797363,6.112874298809886,3.46153832581283
4739.0,-30.305369154750778,5.019568813611662,35.0116066566584,24.1211298032664,4.987749578425937,-26.776107529299573,-40.316340036783345,1.4584879529747132,-0.17855780946416644,-5.0388272230725395,40.02309895080018,42231.32127253674,25752.05460079648,25752.05460079648,67983.37587333322,77456.10998318951,77456.10998318951,25752.05460079648,103208.16458398598,103208.16458398598,103208.16458398598,128053.55061034106,91743.33331032265,56518.54459966987,39138.65412294753,24845.38602635507,0.0,63984.0401493026,21118.57812240181,1538.5191891537036,0.0,0.8866373993480839,2.8145656406728072,0.0014959135982669303,354119.57893904694,1555529.4290100853,4.392667114511146,1555529.4290100853,4.392667114511146,0.85,0.09572287307980151,4.027634451161993,1.267824470805936,1.0,0.0,4.027634451161595,1.284933155145226,1.2852221305028473,3.134508931483506,19361.69586871919,1974.3435188080732,4632.441516551485,4632.441516551485,5.559067396487501,5.019568813611662,-2.3828428187201354,7.402411632331797,3.461565797590478,3.461565797590478,0.9890187993115651,0.0,0.0,0.00022488353802181622,0.994528122796401,0.00022612084351068088,199.17508580354368,0.0,0.0,0.0,0.10418496010106017,7.607900602231001e-05,0.0001488045319995062,0.0005993302595702485,0.09572287307980626,0.07184692150812648,0.02387595157167978,0.09572284657068657,0.07184692150812291,0.023875951571678593,0.37599766937946294,0.37599766937946294,0.12495044228702837,0.0,4.85929214979376,4.809743694149972,5.00845645303832,4.860269413608364,4.81106570675604,5.008395413757398,24845.38602635507,21118.57812240181,0.85,1.0625052077783528,0.6600289880725365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533288071942403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.104225565368,1538.5191891537036,0.37599766937946294,0.12495044228702837,6.112874298809886,3.461565797590478
4740.0,-30.30523723783604,5.019551597654333,35.01160245273298,24.121115554031007,4.9877584690553745,-26.775987914899094,-40.31621291125191,1.4585091461184254,-0.17835686078694835,-5.038807161805627,40.023090865092065,42231.328119366415,25752.065914879517,25752.065914879517,67983.39403424592,77456.01627071829,77456.01627071829,25752.065914879517,103208.0821855978,103208.0821855978,103208.0821855978,128053.44177633883,91743.18979458162,56518.5016432296,39138.54239039112,24845.359590741034,0.0,63983.901981132156,21118.55565212988,1538.517358567484,0.0,0.8866375308774791,2.814565341141039,0.0014959135982669303,354119.8559277626,1555529.0802089293,4.392662693633999,1555529.0802089293,4.392662693633999,0.85,0.09572274977845582,4.027634451161993,1.26782408122439,1.0,0.0,4.027634451163825,1.2849330559794243,1.2852220313147436,3.1345091733919,19361.665580871235,1974.3404303071115,4632.441516551485,4632.441516551485,5.559069838846029,5.019551597654333,-2.3828045264058724,7.402356124060205,3.46159327577784,3.46159327577784,0.9890266502222399,0.0,0.0,0.00022488353802181622,0.9945144338091713,0.0002261239559495093,199.17497760865194,0.0,0.0,0.0,0.10418496010106017,7.608010347562088e-05,0.00014880343454619534,0.000599325839429485,0.09572274977846038,0.07184679928997818,0.023875950488482192,0.09572273668926082,0.07184679928997477,0.023875950488481058,0.37599712345830816,0.37599712345830816,0.12495046775151346,0.0,4.859516212742221,4.810036775422134,5.008472401622441,4.860450301018659,4.811247156983939,5.008574360448904,24845.359590741034,21118.55565212988,0.85,1.0625077860098804,0.6600305203615086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533280176410048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.096685208604,1538.517358567484,0.37599712345830816,0.12495046775151346,6.112874298809886,3.46159327577784
4741.0,-30.30510530392948,5.0195344443345595,35.01159824217679,24.1211156238802,4.987776720498602,-26.77586734903286,-40.31608187416566,1.458538765602006,-0.17812853163945874,-5.038779770165466,40.02308226410496,42231.31878303194,25752.05839837278,25752.05839837278,67983.37718140472,77455.94251550082,77455.94251550082,25752.05839837278,103208.0009138736,103208.0009138736,103208.0009138736,128053.32768583624,91743.07001904947,56518.44628658045,39138.47081385446,24845.326771962635,0.0,63983.7975858171,21118.527756168238,1538.5149938524517,0.0,0.8866377016269282,2.8145655372918537,0.0014959135982669303,354120.2341282398,1555528.7091797427,4.392656954520224,1555528.7091797427,4.392656954520224,0.85,0.09572262194161353,4.027634451161993,1.2678236493328594,1.0,0.0,4.027634451162808,1.2849329173855781,1.2852218926897283,3.134509511482454,19361.640303204265,1974.337852702428,4632.441516551485,4632.441516551485,5.559068216266077,5.0195344443345595,-2.3827608814224313,7.402295325756991,3.4616206969867314,3.4616206969867314,0.9890344848533518,0.0,0.0,0.00022488353802181622,0.9945007432619679,0.00022612706882872404,199.17486939994157,0.0,0.0,0.0,0.10418496010106017,7.608123471204572e-05,0.0001488023033097705,0.0005993212832226879,0.09572262194161549,0.07184667345678478,0.023875948484830715,0.09572261466793092,0.0718466734567833,0.023875948484830226,0.375996577664111,0.375996577664111,0.12495049472828433,0.0,4.8597328679556995,4.810329755498003,5.008458936190948,4.860651238526032,4.811553636924145,5.008457184182873,24845.326771962635,21118.527756168238,0.85,1.0625092561944804,0.6600314513434429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453327228171444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.089148972304,1538.5149938524517,0.375996577664111,0.12495049472828433,6.112874298809886,3.4616206969867314
4742.0,-30.30497333278584,5.019517283883217,35.011594047155654,24.121110943984263,4.987791404065828,-26.775747106497665,-40.315950906928606,1.4585651777776942,-0.1778972925259268,-5.038755671355438,40.023074295485195,42231.30979365326,25752.059254161093,25752.059254161093,67983.36904781435,77455.86420457248,77455.86420457248,25752.059254161093,103207.92345873358,103207.92345873358,103207.92345873358,128053.2226877901,91742.9442281474,56518.389817228315,39138.3937899101,24845.299229056513,0.0,63983.69301896662,21118.504344698034,1538.513007625847,0.0,0.8866378533053618,2.814565310907501,0.0014959135982669303,354120.56686438137,1555528.3654296617,4.392651856409648,1555528.3654296617,4.392651856409648,0.85,0.09572249686613413,4.027634451161993,1.2678232223866512,1.0,0.0,4.027634451160528,1.2849327937992148,1.285221769075571,3.1345098129633047,19361.613756041646,1974.3351456452149,4632.441516551485,4632.441516551485,5.559068401004147,5.019517283883217,-2.382719672038165,7.402236955921381,3.4616481083980237,3.4616481083980237,0.9890423166851496,0.0,0.0,0.00022488353802181622,0.994487049054115,0.00022613018262601748,199.1747611608079,0.0,0.0,0.0,0.10418496010106017,7.608236536100597e-05,0.00014880117266081024,0.0005993167293819834,0.09572249686613793,0.071846549790961,0.023875947075176932,0.09572249976592935,0.07184654979095814,0.02387594707517598,0.37599603216072813,0.37599603216072813,0.12495052114106593,0.0,4.859948870035396,4.810619757852805,5.008451820546952,4.860858378829505,4.811825482541792,5.008469203400068,24845.299229056513,21118.504344698034,0.85,1.062510865505405,0.6600323895204779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453326438601052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.081617473637,1538.513007625847,0.37599603216072813,0.12495052114106593,6.112874298809886,3.4616481083980237
4743.0,-30.30484134745543,5.019500093022244,35.01158984766316,24.121111921872966,4.9878036257142115,-26.77562709737464,-40.31582371154798,1.4585893756334305,-0.17752163946511246,-5.0387327413734315,40.023065775203804,42231.31667739648,25752.062903316786,25752.062903316786,67983.37958071326,77455.81873244917,77455.81873244917,25752.062903316786,103207.88163576595,103207.88163576595,103207.88163576595,128053.1503678909,91742.85027371609,56518.348218663516,39138.33561672508,24845.26873212495,0.0,63983.60434885003,21118.47842230621,1538.5108819472175,0.0,0.8866380010271456,2.814563050270914,0.0014959135982669303,354120.8834625538,1555527.9978820842,4.392646891288387,1555527.9978820842,4.392646891288387,0.8500000000000001,0.09572237159214085,4.027634451161993,1.2678228317061442,1.0,0.0,4.027634451160979,1.2849326805739931,1.2852216558248855,3.134510089168878,19361.59392771125,1974.3331237182167,4632.441516551485,4632.441516551485,5.559069188743331,5.019500093022244,-2.3826793626466727,7.402179455668916,3.461675489069093,3.461675489069093,0.9890501397340266,0.0,0.0,0.00022488353802181622,0.9944733535775687,0.000226133296797555,199.1746529101563,0.0,0.0,0.0,0.10418496010106017,7.608346346214664e-05,0.00014880007455966957,0.0005993123066319984,0.09572237159214289,0.07184642599868887,0.02387594559345401,0.09572230657616727,0.07184642599868735,0.023875945593453508,0.37599548690466833,0.37599548690466833,0.12495054747889961,0.0,4.860192659803374,4.810942272903276,5.008458263281682,4.861211101908339,4.812275832363582,5.008527656067258,24845.26873212495,21118.47842230621,0.85,1.0625125025788753,0.6600334117963065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533256488086694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.074091118751,1538.5108819472175,0.37599548690466833,0.12495054747889961,6.112874298809886,3.461675489069093
4744.0,-30.304709341842443,5.019483030806658,35.01158567053217,24.12111632237213,4.987827482675231,-26.775505906421305,-40.315692604612536,1.458624047254088,-0.17734383246641983,-5.038702285984812,40.023058027546355,42231.30725140009,25752.047465870386,25752.047465870386,67983.35471727047,77455.73996619244,77455.73996619244,25752.047465870386,103207.78743206283,103207.78743206283,103207.78743206283,128053.02709613924,91742.7277273508,56518.29501255843,39138.258571991515,24845.239664076402,0.0,63983.49823606791,21118.45371446494,1538.5086605077558,0.0,0.886638184294892,2.8145642679427136,0.0014959135982669303,354121.30396564293,1555527.663663986,4.392640731422654,1555527.663663986,4.392640731422654,0.85,0.09572224399996476,4.027634451161993,1.2678224064083774,1.0,0.0,4.027634451162857,1.284932518340565,1.285221493554972,3.134510484926873,19361.568065282132,1974.330486484389,4632.441516551485,4632.441516551485,5.559065856278939,5.019483030806658,-2.3826335200774453,7.402116550884103,3.4617028319658383,3.4617028319658383,0.9890579519902395,0.0,0.0,0.00022488353802181622,0.9944596561998746,0.00022613641148718183,199.1745446429872,0.0,0.0,0.0,0.10418496010106017,7.608459534779693e-05,0.0001487989426740193,0.0005993077478103587,0.09572224399996879,0.0718463004704404,0.023875943529528394,0.09572222956202749,0.07184630047043737,0.023875943529527387,0.3759949440122388,0.3759949440122388,0.12495057457457281,0.0,4.860414304916901,4.811252967686755,5.008411468340228,4.861358453518392,4.81255352055382,5.00828222671322,24845.239664076402,21118.45371446494,0.85,1.0625138761004445,0.6600343591028293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533248589322438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.066569447112,1538.5086605077558,0.3759949440122388,0.12495057457457281,6.112874298809886,3.4617028319658383
4745.0,-30.304577318561197,5.019465920259896,35.01158152173579,24.1211014794186,4.987840106245271,-26.775385822989463,-40.31556163737548,1.4586486106735397,-0.17723636143244903,-5.038680159053871,40.02305049858977,42231.29856932677,25752.053265611386,25752.053265611386,67983.35183493816,77455.62873426444,77455.62873426444,25752.053265611386,103207.68199987581,103207.68199987581,103207.68199987581,128052.89750399515,91742.56816029953,56518.237995362106,39138.14462770825,24845.215504119333,0.0,63983.36013182758,21118.433178501433,1538.5069097823468,0.0,0.8866383243314797,2.81456543795987,0.0014959135982669303,354121.60947644815,1555527.3388802467,4.392636024613181,1555527.3388802467,4.392636024613181,0.85,0.0957221211003968,4.027634451161993,1.2678219624282798,1.0,0.0,4.027634451162491,1.284932403404868,1.2852213785934263,3.1345107653051616,19361.53438993368,1974.3270525545097,4632.441516551485,4632.441516551485,5.559067108262581,5.019465920259896,-2.3825938094418118,7.402059729701708,3.4617301850191735,3.4617301850191735,0.9890657671483353,0.0,0.0,0.00022488353802181622,0.9944459571923857,0.00022613952663323082,199.17443636144483,0.0,0.0,0.0,0.10418496010106017,7.608572604293358e-05,0.00014879781197888264,0.0005993031937836724,0.09572212110039997,0.07184617890618046,0.023875942194219513,0.09572217554643445,0.07184617890617807,0.023875942194218718,0.3759944025086273,0.3759944025086273,0.12495059905106046,0.0,4.860611850959685,4.811521206059126,5.008395866419164,4.861443797621405,4.812636134450258,5.0083755527938365,24845.215504119333,21118.433178501433,0.85,1.0625161244246821,0.6600356480546796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533240689352938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.05905258131,1538.5069097823468,0.3759944025086273,0.12495059905106046,6.112874298809886,3.4617301850191735
4746.0,-30.304445287360256,5.01944874486048,35.01157735120411,24.121092433948093,4.987849298064777,-26.775266075568194,-40.31543073998762,1.458670086272673,-0.1769627813483794,-5.038658937311654,40.02304156790755,42231.29012322541,25752.061047930016,25752.061047930016,67983.35117115543,77455.55489125356,77455.55489125356,25752.061047930016,103207.61593918357,103207.61593918357,103207.61593918357,128052.79907382032,91742.44458986091,56518.179821832644,39138.07196447585,24845.18313463675,0.0,63983.255099112605,21118.405664441238,1538.5047125265362,0.0,0.8866384648357194,2.814564319386835,0.0014959135982669303,354121.9024893319,1555526.9536290069,4.392631302086342,1555526.9536290069,4.392631302086342,0.85,0.09572199619195587,4.027634451161993,1.267821527239867,1.0,0.0,4.027634451161321,1.2849323029175341,1.2852212780834933,3.134511010437632,19361.50831138209,1974.324393282323,4632.441516551485,4632.441516551485,5.559068788223052,5.01944874486048,-2.382554826395602,7.402003571256081,3.4617574950555783,3.4617574950555783,0.9890735700158795,0.0,0.0,0.00022488353802181622,0.9944322575667031,0.00022614264200568918,199.17432807352475,0.0,0.0,0.0,0.10418496010106017,7.60868561505564e-05,0.00014879668187125982,0.0005992986421232772,0.0957219961919598,0.0718460558077865,0.0238759403841733,0.0957220159652786,0.07184605580778355,0.02387594038417232,0.3759938597475112,0.3759938597475112,0.12495062329337958,0.0,4.860820703028139,4.81179459916541,5.008410097137869,4.861696155963273,4.812928429745284,5.008507392045942,24845.18313463675,21118.405664441238,0.85,1.0625178582403556,0.6600365995416685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533232788334662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.051540469649,1538.5047125265362,0.3759938597475112,0.12495062329337958,6.112874298809886,3.4617574950555783
4747.0,-30.30431322874389,5.019431700459339,35.01157319035628,24.121102142985933,4.987872670264177,-26.775144885376264,-40.31529959812758,1.45870432689654,-0.1766871601874982,-5.038628478940159,40.023033508908675,42231.28091188467,25752.045328136875,25752.045328136875,67983.32624002155,77455.49968584595,77455.49968584595,25752.045328136875,103207.54501398283,103207.54501398283,103207.54501398283,128052.6971084343,91742.34538669269,56518.12661273152,39138.02085995685,24845.152094451467,0.0,63983.17295440832,21118.379280283745,1538.5023800433307,0.0,0.8866386492464404,2.8145642519752907,0.0014959135982669303,354122.3230345557,1555526.605980452,4.39262510380816,1555526.605980452,4.39262510380816,0.85,0.09572186779437714,4.027634451161993,1.2678211090853444,1.0,0.0,4.027634451162211,1.2849321427008946,1.285221117830822,3.13451140127603,19361.487375347795,1974.3222584009623,4632.441516551485,4632.441516551485,5.559065394808782,5.019431700459339,-2.382509060804695,7.401940761264035,3.4617847570105207,3.4617847570105207,0.989081359145863,0.0,0.0,0.00022488353802181622,0.9944185553000047,0.00022614575806459227,199.17421976323715,0.0,0.0,0.0,0.10418496010106017,7.608798838440219e-05,0.00014879554963741405,0.0005992940818992333,0.09572186779438052,0.07184592983483576,0.02387593795954477,0.09572188846028347,0.0718459298348332,0.023875937959543923,0.37599331647193746,0.37599331647193746,0.12495064914780943,0.0,4.861033310867413,4.812091329127554,5.008369110039723,4.861941318752656,4.8133360286447555,5.008263105337278,24845.152094451467,21118.379280283745,0.85,1.0625188327009598,0.6600373029636539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533224886851022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.044032917423,1538.5023800433307,0.37599331647193746,0.12495064914780943,6.112874298809886,3.4617847570105207
4748.0,-30.304181167152077,5.019414535463249,35.011569039085195,24.12108820807191,4.987879592176501,-26.775025337646113,-40.31517250752074,1.4587237626704994,-0.17644219378638581,-5.038609917247271,40.02302546615578,42231.28838392189,25752.059799530787,25752.059799530787,67983.34818345268,77455.41519862236,77455.41519862236,25752.059799530787,103207.47499815315,103207.47499815315,103207.47499815315,128052.60128780465,91742.21024061916,56518.08342591845,39137.91868300078,24845.126289651496,0.0,63983.04497265228,21118.35734620377,1538.5006199691431,0.0,0.8866387729778223,2.8145631989988518,0.0014959135982669303,354122.5793199953,1555526.2590327752,4.392620945040495,1555526.2590327752,4.392620945040495,0.85,0.09572174580115161,4.027634451161993,1.2678207480767747,1.0,0.0,4.027634451160155,1.2849320517582243,1.2852210268676991,3.1345116231249883,19361.45885385115,1974.3193500177074,4632.441516551485,4632.441516551485,5.559068518732498,5.019414535463249,-2.3824720713290786,7.401886606792328,3.4618120298576107,3.4618120298576107,0.9890891513878888,0.0,0.0,0.00022488353802181622,0.9944048529282251,0.00022614887423326766,199.17411145062692,0.0,0.0,0.0,0.10418496010106017,7.608908565598097e-05,0.00014879445236583525,0.0005992896624904202,0.09572174580115378,0.07184580901947736,0.02387593678167642,0.09572175649965868,0.07184580901947574,0.02387593678167588,0.3759927743828289,0.3759927743828289,0.12495067295153411,0.0,4.861253193958021,4.812378051301437,5.008387453413661,4.862167723460914,4.813560152986838,5.008496138459236,24845.126289651496,21118.35734620377,0.85,1.0625213009557486,0.660038739981388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453321698373528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.036530315458,1538.5006199691431,0.3759927743828289,0.12495067295153411,6.112874298809886,3.4618120298576107
4749.0,-30.304049052326466,5.019397449968639,35.01156487662263,24.1210933769122,4.987898590675163,-26.774904534237898,-40.3150414005853,1.45875407258661,-0.17615050001529653,-5.03858199683651,40.02301683763692,42231.279634749655,25752.05025935319,25752.05025935319,67983.32989410285,77455.35921644937,77455.35921644937,25752.05025935319,103207.40947580256,103207.40947580256,103207.40947580256,128052.50224904841,91742.10846735323,56518.02888565352,39137.866201888566,24845.09277324585,0.0,63982.95897513442,21118.328857258974,1538.4982034216755,0.0,0.8866389465199173,2.814562624182186,0.0014959135982669303,354122.9648236182,1555525.886816434,4.392615112073321,1555525.886816434,4.392615112073321,0.85,0.09572161820402891,4.027634451161993,1.2678203051956376,1.0,0.0,4.02763445116231,1.2849319099339667,1.2852208850115459,3.13451196909646,19361.437375418314,1974.3171598270883,4632.441516551485,4632.441516551485,5.559066459304967,5.019397449968639,-2.382428240161617,7.401825690130256,3.4618392379178893,3.4618392379178893,0.989096925119397,0.0,0.0,0.00022488353802181622,0.9943911452368156,0.00022615199169765323,199.174003094474,0.0,0.0,0.0,0.10418496010106017,7.609021761896451e-05,0.0001487933204028517,0.0005992851033573102,0.0957216182040315,0.0718456837467365,0.023875934457294995,0.09572160533441589,0.07184568374673457,0.02387593445729435,0.3759922328335734,0.3759922328335734,0.1249506986867519,0.0,4.861478302341084,4.812683757130969,5.0083695851056405,4.862431496821216,4.813959546574779,5.0083512272885855,24845.09277324585,21118.328857258974,0.85,1.0625224432105913,0.6600394903768348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533209080450065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.029032175056,1538.4982034216755,0.3759922328335734,0.1249506986867519,6.112874298809886,3.4618392379178893
4750.0,-30.303916947813033,5.019380340199654,35.01156072883676,24.121088941488438,4.987911952671465,-26.774784303830785,-40.314910433348246,1.4587793086892211,-0.17589286765814904,-5.038558972271062,40.023008940203056,42231.27119165121,25752.053172278138,25752.053172278138,67983.32436392935,77455.28709570585,77455.28709570585,25752.053172278138,103207.340267984,103207.340267984,103207.340267984,128052.40607440275,91741.98827762916,56517.97237357441,39137.79544894972,24845.065806418756,0.0,63982.86125536848,21118.30593545594,1538.4962741595498,0.0,0.8866390924651437,2.8145619256141035,0.0014959135982669303,354123.28272941057,1555525.5461376365,4.392610206672659,1555525.5461376365,4.392610206672659,0.85,0.09572149467559794,4.027634451161993,1.2678198974812407,1.0,0.0,4.0276344511616236,1.2849317918508028,1.2852207669018254,3.134512257153066,19361.41201033946,1974.3145733088732,4632.441516551485,4632.441516551485,5.559067088114835,5.019380340199654,-2.3823880234410164,7.40176836364067,3.461866441352787,3.461866441352787,0.9891046975293677,0.0,0.0,0.00022488353802181622,0.9943774388191519,0.0002261551089582956,199.17389474689668,0.0,0.0,0.0,0.10418496010106017,7.609134839135246e-05,0.00014879218963046375,0.0005992805490194841,0.09572149467560492,0.07184556170414134,0.023875932971463586,0.0957214772988098,0.0718455617041361,0.023875932971461844,0.3759916930590235,0.3759916930590235,0.12495072378255107,0.0,4.86170716892002,4.81298950078741,5.00836668209547,4.862666104612913,4.814256154820555,5.008398871652503,24845.065806418756,21118.30593545594,0.85,1.0625239795481203,0.6600403664834198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453320117398765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.021539503157,1538.4962741595498,0.3759916930590235,0.12495072378255107,6.112874298809886,3.461866441352787
4751.0,-30.303784822557695,5.019363226373217,35.011556577613625,24.121084401290886,4.987925800059651,-26.774664006192353,-40.31477946611119,1.4588049836943309,-0.17565097213724812,-5.038535059271257,40.023000544512556,42231.26279157016,25752.053659172405,25752.053659172405,67983.31645074257,77455.21269644158,77455.21269644158,25752.053659172405,103207.26635561399,103207.26635561399,103207.26635561399,128052.30168909066,91741.86599758336,56517.91609271204,39137.722116523684,24845.035333476673,0.0,63982.757450000354,21118.280033455172,1538.4941224066622,0.0,0.8866392447430853,2.814561537543413,0.0014959135982669303,354123.6129022695,1555525.1839651512,4.392605088422733,1555525.1839651512,4.392605088422733,0.85,0.09572137025292016,4.027634451161993,1.2678194826236,1.0,0.0,4.027634451162398,1.2849316717139763,1.2852206467379808,3.1345125502195095,19361.386204114937,1974.311941806319,4632.441516551485,4632.441516551485,5.559067193220161,5.019363226373217,-2.382347190923151,7.401710417296368,3.461893608989091,3.461893608989091,0.9891124597111689,0.0,0.0,0.00022488353802181622,0.994363730453245,0.000226158226747984,199.1737863824254,0.0,0.0,0.0,0.10418496010106017,7.609247917927768e-05,0.00014879105884253854,0.0005992759946190795,0.0957213702529208,0.0718454390127144,0.023875931240206396,0.09572134666387172,0.07184543901271391,0.02387593124020624,0.37599115491033686,0.37599115491033686,0.12495074926279784,0.0,4.861933521260198,4.813291089806739,5.008366206436335,4.862884087134034,4.814542810638045,5.008409795522709,24845.035333476673,21118.280033455172,0.85,1.0625255797058837,0.6600413060436163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453319326815098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.0140510285,1538.4941224066622,0.37599115491033686,0.12495074926279784,6.112874298809886,3.461893608989091
4752.0,-30.303652652278227,5.0193461178928676,35.011552427567715,24.121074482705467,4.98794041807203,-26.7745435909705,-40.31465220088137,1.4588313567643034,-0.17551608934076057,-5.03851074605107,40.0229922763557,42231.27017634863,25752.053017642025,25752.053017642025,67983.32319399065,77455.11338830294,77455.11338830294,25752.053017642025,103207.16640594497,103207.16640594497,103207.16640594497,128052.17186752723,91741.71910239938,56517.87589044509,39137.6035688381,24845.00546158226,0.0,63982.60903042036,21118.25464234492,1538.4919931466472,0.0,0.8866393985979845,2.814562602492314,0.0014959135982669303,354123.9486013211,1555524.827294261,4.3925999171705215,1555524.827294261,4.3925999171705215,0.85,0.09572124613814177,4.027634451161993,1.2678190562268723,1.0,0.0,4.02763445116148,1.2849315483108334,1.2852205233070852,3.1345128512539886,19361.35520306261,1974.308780578751,4632.441516551485,4632.441516551485,5.55906705473371,5.0193461178928676,-2.38230609322227,7.401652211115138,3.4619207468851156,3.4619207468851156,0.9891202133957473,0.0,0.0,0.00022488353802181622,0.9943500176198978,0.00022616134563974095,199.17367798114492,0.0,0.0,0.0,0.10418496010106017,7.60935780184826e-05,0.00014878996000333364,0.0005992715688964415,0.0957212461381437,0.07184531654715172,0.023875929590991978,0.09572126701477948,0.07184531654715028,0.023875929590991496,0.37599061801412187,0.37599061801412187,0.12495077519592668,0.0,4.862136565101025,4.81356224235185,5.008363890316502,4.8629946567103275,4.814692975868638,5.008400878916234,24845.00546158226,21118.25464234492,0.85,1.0625281498237773,0.6600429525509016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45331853610816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.006567372853,1538.4919931466472,0.37599061801412187,0.12495077519592668,6.112874298809886,3.4619207468851156
4753.0,-30.303520444853756,5.019329077795441,35.01154829598188,24.121079581696563,4.987959942610101,-26.774422651644276,-40.314521128870524,1.4588621494006229,-0.1752389876108964,-5.03848345161738,40.02298451395342,42231.26171900584,25752.04481169112,25752.04481169112,67983.30653069695,77455.05493175608,77455.05493175608,25752.04481169112,103207.09974344721,103207.09974344721,103207.09974344721,128052.07705598824,91741.6150301251,56517.82181737485,39137.548014166954,24844.977312541025,0.0,63982.52532670798,21118.23071565987,1538.4898979600475,0.0,0.8866395658105912,2.8145621464019217,0.0014959135982669303,354124.32546307263,1555524.492440616,4.392594296950727,1555524.492440616,4.392594296950727,0.8499999999999999,0.09572112111011337,4.027634451161993,1.2678186935698617,1.0,0.0,4.027634451161822,1.2849314042279747,1.2852203791918229,3.134513202735454,19361.333239442472,1974.3065409127962,4632.441516551485,4632.441516551485,5.559065283324212,5.019329077795441,-2.3822628114369806,7.401591889232422,3.461947857870832,3.461947857870832,0.9891279593916663,0.0,0.0,0.00022488353802181622,0.9943363011367676,0.0002261644654476758,199.17356954951754,0.0,0.0,0.0,0.10418496010106017,7.609470974170453e-05,0.0001487888282801117,0.0005992670107290037,0.09572112111011577,0.07184519332957769,0.023875927780538084,0.09572113919821143,0.07184519332957588,0.023875927780537484,0.3759900804744642,0.3759900804744642,0.12495080137938944,0.0,4.8623478297801626,4.813853214222377,5.008334864857829,4.8632444640064705,4.815068880843967,5.008270687496577,24844.977312541025,21118.23071565987,0.85,1.0625292794174683,0.6600436838553073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453317745132635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.999089023368,1538.4898979600475,0.3759900804744642,0.12495080137938944,6.112874298809886,3.461947857870832
4754.0,-30.303388229231064,5.01931196017406,35.011544169043326,24.12107050130146,4.987969305781391,-26.774302721141183,-40.31439396841449,1.4588837976915123,-0.17497464700613818,-5.038463085707691,40.022976386142695,42231.269581442335,25752.05411456564,25752.05411456564,67983.32369600798,77454.980271706,77454.980271706,25752.05411456564,103207.03438627164,103207.03438627164,103207.03438627164,128051.98428660067,91741.4906372228,56517.77994695913,39137.456322515194,24844.94990032903,0.0,63982.40622284422,21118.207415279674,1538.4880033732616,0.0,0.8866396990428745,2.8145610494142512,0.0014959135982669303,354124.6066609926,1555524.1418240818,4.3925898188521035,1555524.1418240818,4.3925898188521035,0.85,0.09572099920822658,4.027634451161993,1.2678182968450717,1.0,0.0,4.027634451163028,1.2849313029327492,1.2852202778738167,3.134513449839109,19361.306987316508,1974.3038639409492,4632.441516551485,4632.441516551485,5.559067291525391,5.01931196017406,-2.3822246572846146,7.4015366174586745,3.461974960971263,3.461974960971263,0.9891357031346466,0.0,0.0,0.00022488353802181622,0.9943225840071814,0.00022616758548872707,199.17346111128433,0.0,0.0,0.0,0.10418496010106017,7.609580770601828e-05,0.00014878773031579796,0.0005992625885301075,0.09572099920822905,0.07184507270368233,0.023875926504546712,0.09572099839756572,0.07184507270368047,0.023875926504546098,0.37598954380319305,0.37598954380319305,0.12495082614120868,0.0,4.862568266392373,4.8141436909441495,5.008344128168176,4.863488438701552,4.815344234229769,5.008419925149894,24844.94990032903,21118.207415279674,0.85,1.0625315256076642,0.6600450354173163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533169539356765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.991615823696,1538.4880033732616,0.37598954380319305,0.12495082614120868,6.112874298809886,3.461974960971263
4755.0,-30.303256015559835,5.019294846372272,35.01154002456214,24.121065996028506,4.987982886218922,-26.774182370606074,-40.314262931328244,1.4589092412651552,-0.17473144264801022,-5.038438982889321,40.02296762129813,42231.26150667452,25752.053656214564,25752.053656214564,67983.31516288908,77454.9071184492,77454.9071184492,25752.053656214564,103206.96077466378,103206.96077466378,103206.96077466378,128051.87772487116,91741.36945939505,56517.723847620364,39137.384013082985,24844.916950207382,0.0,63982.30096329037,21118.179407676274,1538.485704412509,0.0,0.8866398536252902,2.8145606663138643,0.0014959135982669303,354124.9394557025,1555523.763727321,4.392584623150784,1555523.763727321,4.392584623150784,0.85,0.09572087462811454,4.027634451161993,1.267817885833793,1.0,0.0,4.027634451161516,1.2849311838789126,1.2852201587932053,3.134513740263886,19361.28141370628,1974.301256158452,4632.441516551485,4632.441516551485,5.559067192581654,5.019294846372272,-2.382183805389037,7.401478651761309,3.462002012285139,3.462002012285139,0.9891434320814684,0.0,0.0,0.00022488353802181622,0.9943088672841591,0.00022617070552338517,199.1733526747697,0.0,0.0,0.0,0.10418496010106017,7.609693915833915e-05,0.00014878659886347707,0.0005992580314537601,0.09572087462812094,0.0718449499412869,0.023875924686834037,0.09572085902145375,0.0718449499412821,0.02387592468683244,0.37598900799057344,0.37598900799057344,0.12495085206921482,0.0,4.862787017358642,4.814433262456987,5.008349355370001,4.8637075402413075,4.815637273722302,5.008416116932381,24844.916950207382,21118.179407676274,0.85,1.0625331402491178,0.6600459950776788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533161626905173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.984147195175,1538.485704412509,0.37598900799057344,0.12495085206921482,6.112874298809886,3.462002012285139
4756.0,-30.303123774538285,5.01927776676044,35.011535887328684,24.121066275425278,4.987999520522177,-26.774061690081076,-40.314131894241996,1.4589374360649645,-0.1744752876299458,-5.038413464769004,40.022959543442894,42231.25334212074,25752.04955341986,25752.04955341986,67983.3028955406,77454.8409275502,77454.8409275502,25752.04955341986,103206.89048097006,103206.89048097006,103206.89048097006,128051.77803193052,91741.25646907638,56517.66888364679,39137.31953936622,24844.88755096046,0.0,63982.20709032667,21118.15441831639,1538.483577160281,0.0,0.8866400129294056,2.8145602782030847,0.0014959135982669303,354125.29179217044,1555523.4152658836,4.392579268748732,1555523.4152658836,4.392579268748732,0.85,0.09572075064888237,4.027634451161993,1.2678174770204351,1.0,0.0,4.027634451164017,1.2849310519517514,1.2852200268363743,3.1345140620924377,19361.257568004283,1974.2988245735582,4632.441516551485,4632.441516551485,5.5590663069159225,5.01927776676044,-2.382141931285693,7.401419698046133,3.4620290362218893,3.4620290362218893,0.9891511532062541,0.0,0.0,0.00022488353802181622,0.9942951479277836,0.0002261738262431405,199.1732442159415,0.0,0.0,0.0,0.10418496010106017,7.609807062621457e-05,0.00014878546739560165,0.0005992534743147647,0.095720750648885,0.0718448275696835,0.023875923079201503,0.09572073066796649,0.07184482756968152,0.023875923079200848,0.37598847300361016,0.37598847300361016,0.12495087869148874,0.0,4.863007608171301,4.814730223495815,5.008339709365771,4.863938177139062,4.815966477990912,5.008349670517362,24844.88755096046,21118.15441831639,0.85,1.062534507438379,0.6600468358726811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533153714578977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.976682934746,1538.483577160281,0.37598847300361016,0.12495087869148874,6.112874298809886,3.4620290362218893
4757.0,-30.30299147787459,5.019260771992667,35.01153178108265,24.12106585633012,4.98802061416846,-26.77394051353364,-40.314000787306554,1.4589696498275087,-0.17432639079930823,-5.038385516164685,40.02295217155123,42231.24510149192,25752.039372132684,25752.039372132684,67983.2844736246,77454.75381314181,77454.75381314181,25752.039372132684,103206.7931852745,103206.7931852745,103206.7931852745,128051.65455097346,91741.1243380041,56517.61562635421,39137.23190183321,24844.861365698966,0.0,63982.09326753218,21118.13216084412,1538.4815757591937,0.0,0.8866401820593005,2.814561583269442,0.0014959135982669303,354125.6776873879,1555523.0972582605,4.3925735840918945,1555523.0972582605,4.3925735840918945,0.85,0.09572062663491217,4.027634451161993,1.2678170445794246,1.0,0.0,4.027634451161306,1.2849309012193706,1.2852198760700946,3.1345144297952974,19361.229682799505,1974.2959810740167,4632.441516551485,4632.441516551485,5.5590641090927795,5.019260771992667,-2.38209826517549,7.401359037168158,3.4620560419496074,3.4620560419496074,0.9891588691284593,0.0,0.0,0.00022488353802181622,0.9942814230031284,0.00022617694831567688,199.17313571159605,0.0,0.0,0.0,0.10418496010106017,7.609920271278547e-05,0.00014878433530903076,0.0005992489146838901,0.09572062663491576,0.07184470528332881,0.02387592135158694,0.09572066878880499,0.07184470528332612,0.02387592135158605,0.37598793931851754,0.37598793931851754,0.12495090497035388,0.0,4.863207347503476,4.81500993487839,5.008298366592669,4.864059125365372,4.816181801003836,5.008186164376468,24844.861365698966,21118.13216084412,0.85,1.0625361097418617,0.6600478812862197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533145800624623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.96922362936,1538.4815757591937,0.37598793931851754,0.12495090497035388,6.112874298809886,3.4620560419496074
4758.0,-30.302859217291935,5.0192436851333335,35.011527682500734,24.121056915633403,4.9880290955119255,-26.77382063076019,-40.31387362685052,1.4589905089801898,-0.17404324093473633,-5.038365957148586,40.0229441822911,42231.25317443866,25752.050423120043,25752.050423120043,67983.3035975587,77454.68328667761,77454.68328667761,25752.050423120043,103206.73370979766,103206.73370979766,103206.73370979766,128051.5686745417,91741.00370345959,56517.57359122076,39137.144569154254,24844.834964744045,0.0,63981.979533898295,21118.109720032437,1538.4797574193049,0.0,0.8866403106773354,2.814560144953119,0.0014959135982669303,354125.94774510415,1555522.7526187361,4.39256926108782,1555522.7526187361,4.39256926108782,0.85,0.09572050587280877,4.027634451161993,1.2678166192816578,1.0,0.0,4.027634451162746,1.2849308036167033,1.2852197784454769,3.134514667891363,19361.20422384486,1974.293384983135,4632.441516551485,4632.441516551485,5.559066494657135,5.0192436851333335,-2.382060800533632,7.401304485666966,3.46208304480593,3.46208304480593,0.9891665842302657,0.0,0.0,0.00022488353802181622,0.9942677020259059,0.00022618006957642967,199.173027236961,0.0,0.0,0.0,0.10418496010106017,7.610030073703898e-05,0.00014878323728477724,0.0005992444922435783,0.09572050587281301,0.07184458576304174,0.023875920109771267,0.09572052062568384,0.07184458576303855,0.023875920109770212,0.37598740582641627,0.37598740582641627,0.124950929045124,0.0,4.863423041659701,4.815295282502291,5.008304057819373,4.864322716213849,4.8164737792192795,5.0083640313639535,24844.834964744045,21118.109720032437,0.85,1.0625382973895088,0.6600491807550924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533137883348992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.961769846706,1538.4797574193049,0.37598740582641627,0.124950929045124,6.112874298809886,3.46208304480593
4759.0,-30.302726892147657,5.019226711588671,35.01152358736587,24.121061665378534,4.988050792314846,-26.773699368230538,-40.313742484990485,1.4590232683977153,-0.1738254398716208,-5.0383367439430735,40.02293608552958,42231.24499664778,25752.03682535945,25752.03682535945,67983.28182200724,77454.61463127552,77454.61463127552,25752.03682535945,103206.65145663497,103206.65145663497,103206.65145663497,128051.45515335782,91740.89026417272,56517.520629545084,39137.07737180848,24844.803696722858,0.0,63981.88106853134,21118.08314221443,1538.477436472046,0.0,0.8866404888777357,2.814560692116496,0.0014959135982669303,354126.351101664,1555522.4033418929,4.392563271563282,1555522.4033418929,4.392563271563282,0.85,0.09572037996362086,4.027634451161993,1.2678162247547884,1.0,0.0,4.027634451161316,1.2849306503311917,1.2852196251254921,3.1345150418225822,19361.180283391717,1974.2909437363135,4632.441516551485,4632.441516551485,5.559063559323673,5.019226711588671,-2.3820162592166056,7.401242970805277,3.462109991556685,3.462109991556685,0.98917428330191,0.0,0.0,0.00022488353802181622,0.9942539745553114,0.00022618319240051045,199.17291870949336,0.0,0.0,0.0,0.10418496010106017,7.610143315586265e-05,0.00014878210486595357,0.000599239931274511,0.09572037996362474,0.07184446225969335,0.023875917703931396,0.09572041406864662,0.07184446225969043,0.023875917703930424,0.37598687301711436,0.37598687301711436,0.12495095418245225,0.0,4.863629649352163,4.815584030644118,5.008263056865417,4.8645113040714705,4.816794443349693,5.0081546276029485,24844.803696722858,21118.08314221443,0.85,1.0625395922509684,0.6600500687282649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533129968241252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.954319751116,1538.477436472046,0.37598687301711436,0.12495095418245225,6.112874298809886,3.462109991556685
