time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4760.0,-30.302594579457423,5.019209593322199,35.011519490413406,24.121048079710476,4.9880553387684925,-26.77357983206171,-40.31361158760262,1.4590405913727398,-0.1735349986714141,-5.038319760783757,40.02292784231811,42231.23781661776,25752.054191976593,25752.054191976593,67983.29200859435,77454.54126979415,77454.54126979415,25752.054191976593,103206.59546177075,103206.59546177075,103206.59546177075,128051.37226753584,91740.76518053732,56517.46172736081,39137.00383686279,24844.776805765094,0.0,63981.780642627884,21118.06028490033,1538.4756489646772,0.0,0.8866406052906204,2.814558857377147,0.0014959135982669303,354126.5855940265,1555522.0477475745,4.392559358790524,1555522.0477475745,4.392559358790524,0.85,0.09572026035145123,4.027634451161993,1.2678158098971473,1.0,0.0,4.027634451162723,1.2849305692747868,1.285219544050858,3.1345152395550717,19361.153885492065,1974.288251899687,4632.441516551485,4632.441516551485,5.559067308236007,5.019209593322199,-2.3819807506050017,7.401190343927201,3.462136944012601,3.462136944012601,0.9891819840036004,0.0,0.0,0.00022488353802181622,0.9942402485811053,0.00022618631497040156,199.17281019235827,0.0,0.0,0.0,0.10418496010106017,7.610256347918951e-05,0.00014878097454262671,0.0005992353787453388,0.0957202603514527,0.07184434381142327,0.023875916540029442,0.09572025302433303,0.07184434381142216,0.023875916540029074,0.37598634115058177,0.37598634115058177,0.12495097734096218,0.0,4.863854269720832,4.815873878658749,5.008291006677439,4.864784762112322,4.817065491007725,5.008435114316967,24844.776805765094,21118.06028490033,0.85,1.0625414192255296,0.6600509925239746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453312204927846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.946875357597,1538.4756489646772,0.37598634115058177,0.12495097734096218,6.112874298809886,3.462136944012601
4761.0,-30.302462247131,5.019192627324881,35.01151539051054,24.12105248020964,4.988079194432815,-26.773458347164645,-40.313480445742584,1.4590752944664673,-0.17337365130714488,-5.038288816342044,40.02291956247651,42231.22953262234,25752.035919678165,25752.035919678165,67983.2654523005,77454.46248630276,77454.46248630276,25752.035919678165,103206.49840598092,103206.49840598092,103206.49840598092,128051.24202537982,91740.64248427811,56517.409530597586,39136.92550408947,24844.74361939889,0.0,63981.66912348836,21118.032076489057,1538.4731764536607,0.0,0.8866407929756529,2.814560348467525,0.0014959135982669303,354127.0128549623,1555521.6905731738,4.392553050479263,1555521.6905731738,4.392553050479263,0.85,0.09572013368715743,4.027634451161993,1.2678153840499005,1.0,0.0,4.027634451161683,1.2849304068946255,1.2852193816341781,3.1345156356723147,19361.127991429035,1974.285611440098,4632.441516551485,4632.441516551485,5.559063363815261,5.019192627324881,-2.381935001732199,7.401127629057081,3.4621638245215296,3.4621638245215296,0.9891896641490084,0.0,0.0,0.00022488353802181622,0.9942265207743016,0.00022618943804343238,199.17270165923674,0.0,0.0,0.0,0.10418496010106017,7.610369592914535e-05,0.00014877984209267086,0.0005992308176508824,0.09572013368715825,0.07184421974942562,0.023875913937732626,0.09572017016315992,0.07184421974942501,0.023875913937732425,0.375985810297489,0.375985810297489,0.12495100307209663,0.0,4.864054746507236,4.816154015807683,5.00825134601871,4.864915165034915,4.8173332688762684,5.008151571338715,24844.74361939889,21118.032076489057,0.85,1.062542856159142,0.6600520135089567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533114131069604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.93943512542,1538.4731764536607,0.375985810297489,0.12495100307209663,6.112874298809886,3.4621638245215296
4762.0,-30.302329935635765,5.019175564011164,35.01151130890649,24.121043539512925,4.98808769815877,-26.77333841633295,-40.31335328528655,1.4590961788559846,-0.1730933931100367,-5.038269640648705,40.022911895663704,42231.23778201105,25752.0475976461,25752.0475976461,67983.28537965714,77454.39185120029,77454.39185120029,25752.0475976461,103206.43944884639,103206.43944884639,103206.43944884639,128051.15867579967,91740.52172954037,56517.36766035114,39136.837854654696,24844.719226953286,0.0,63981.557081607985,21118.011342910293,1538.4714816123299,0.0,0.8866409184712972,2.814558903438503,0.0014959135982669303,354127.27762079815,1555521.3598435612,4.392548832426357,1555521.3598435612,4.392548832426357,0.85,0.09572001416023025,4.027634451161993,1.2678149999631576,1.0,0.0,4.027634451162855,1.2849303091739472,1.285219283891523,3.134515874056445,19361.10250710857,1974.2830127626225,4632.441516551485,4632.441516551485,5.559065884725214,5.019175564011164,-2.381897921576189,7.401073485587353,3.4621907224345425,3.4621907224345425,0.9891973492670122,0.0,0.0,0.00022488353802181622,0.9942127953328537,0.000226192560664568,199.17259314331827,0.0,0.0,0.0,0.10418496010106017,7.610479401334135e-05,0.00014877874400847486,0.0005992263949691443,0.09572001416023349,0.07184410135470023,0.023875912805533254,0.09572002911856928,0.0718441013546978,0.023875912805532445,0.3759852798592543,0.3759852798592543,0.124951026778262,0.0,4.864271811969729,4.816439712344106,5.0082614930362865,4.86517624753867,4.817618878133999,5.008338560444486,24844.719226953286,21118.011342910293,0.85,1.0625450282953413,0.6600532982988431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453310621169426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.931999697043,1538.4714816123299,0.3759852798592543,0.124951026778262,6.112874298809886,3.4621907224345425
4763.0,-30.302197574381587,5.019158555818821,35.01150721815229,24.121043749060505,4.988104885487027,-26.77321757226757,-40.31322217835111,1.4591248833730348,-0.17285728916056087,-5.038243353825427,40.02290346593627,42231.23000400885,25752.040983081075,25752.040983081075,67983.27098708993,77454.32305739756,77454.32305739756,25752.040983081075,103206.36404047863,103206.36404047863,103206.36404047863,128051.0510777525,91740.40631163723,56517.31325824853,39136.77005932078,24844.687037273878,0.0,63981.457096594655,21117.983981682795,1538.4691745831808,0.0,0.8866410829663682,2.8145588685679668,0.0014959135982669303,354127.6405728677,1555520.996203534,4.3925433035591,1555520.996203534,4.3925433035591,0.85,0.09571988993901427,4.027634451161993,1.2678145829075955,1.0,0.0,4.027634451161268,1.2849301748619357,1.2852191495493053,3.1345162017031454,19361.07814908431,1974.2805289353971,4632.441516551485,4632.441516551485,5.559064456846417,5.019158555818821,-2.381855653154042,7.401014208972863,3.462217562713779,3.462217562713779,0.9892050179182226,0.0,0.0,0.00022488353802181622,0.9941990649341195,0.00022619568449978186,199.17248458670804,0.0,0.0,0.0,0.10418496010106017,7.610592619239074e-05,0.00014877761182942548,0.0005992218349658001,0.09571988993902045,0.07184397928017837,0.02387591065884208,0.09571990215334827,0.07184397928017373,0.023875910658840538,0.3759847502769336,0.3759847502769336,0.12495105185967739,0.0,4.864484728078537,4.816728031952209,5.008247094815545,4.865386064664847,4.817931180027188,5.0082395092650245,24844.687037273878,21117.983981682795,0.85,1.062546463805187,0.6600542082099059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533098293574178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.924568262426,1538.4691745831808,0.3759847502769336,0.12495105185967739,6.112874298809886,3.462217562713779
4764.0,-30.30206520112196,5.019141615003978,35.01150315647216,24.121048778202407,4.98812463409643,-26.773096461298383,-40.31309107141567,1.459155894272864,-0.1725936107629309,-5.038216443883784,40.022896131273775,42231.22211240923,25752.032897781228,25752.032897781228,67983.25501019046,77454.26353783523,77454.26353783523,25752.032897781228,103206.29643561646,103206.29643561646,103206.29643561646,128050.95763831477,91740.30119985895,56517.25977443286,39136.71269491788,24844.661202698302,0.0,63981.373897616184,21117.962022293555,1538.4672187175304,0.0,0.8866412466675662,2.8145585440617684,0.0014959135982669303,354128.01212886855,1555520.6798022683,4.392537801376211,1555520.6798022683,4.392537801376211,0.85,0.09571976723540032,4.027634451161993,1.2678141702478753,1.0,0.0,4.027634451162013,1.2849300297581032,1.2852190044128398,3.1345165556759715,19361.05596608518,1974.2782668990105,4632.441516551485,4632.441516551485,5.5590627114817295,5.019141615003978,-2.3818129208410235,7.400954535845001,3.462244391182441,3.462244391182441,0.9892126831949832,0.0,0.0,0.00022488353802181622,0.9941853334945646,0.0002261988086580898,199.17237602036988,0.0,0.0,0.0,0.10418496010106017,7.610705838701282e-05,0.0001487764796348034,0.0005992172748997348,0.09571976723540133,0.07184385844882667,0.023875908786574668,0.09571978710077168,0.0718438584488259,0.02387590878657442,0.3759842217289415,0.3759842217289415,0.12495107655897968,0.0,4.864702177793674,4.817029889512298,5.008210115026259,4.865622833120881,4.818288372009704,5.008113388595973,24844.661202698302,21117.962022293555,0.85,1.0625475957890205,0.6600549431774969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533090372484927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.91714223503,1538.4672187175304,0.3759842217289415,0.12495107655897968,6.112874298809886,3.462244391182441
4765.0,-30.301932779284794,5.019124631917107,35.011499108590435,24.12104451740163,4.988136565650566,-26.77297608835895,-40.31296387603504,1.4591798747247409,-0.17231387099576523,-5.038194727883317,40.02288840982004,42231.230539664364,25752.037970424513,25752.037970424513,67983.26851008888,77454.19810486095,77454.19810486095,25752.037970424513,103206.23607528546,103206.23607528546,103206.23607528546,128050.87123174832,91740.18699031003,56517.21942511344,39136.63062799621,24844.635156462864,0.0,63981.26578445907,21117.939882993433,1538.465369691706,0.0,0.8866413853048712,2.8145574023333673,0.0014959135982669303,354128.3119703333,1555520.3467157274,4.39253314162026,1555520.3467157274,4.39253314162026,0.85,0.09571964680541331,4.027634451161993,1.2678137828642506,1.0,0.0,4.02763445116187,1.2849299175506281,1.2852188921801297,3.134516829399996,19361.0318630744,1974.2758090759232,4632.441516551485,4632.441516551485,5.559063806507595,5.019124631917107,-2.381774030343061,7.400898662260168,3.4622712116296617,3.4622712116296617,0.9892203461799033,0.0,0.0,0.00022488353802181622,0.9941715972206026,0.00022620193400266241,199.17226741430912,0.0,0.0,0.0,0.10418496010106017,7.610815681766958e-05,0.00014877538120414664,0.0005992128508225795,0.09571964680541561,0.0718437396534403,0.023875907151975313,0.09571964819693222,0.07184373965343857,0.023875907151974737,0.3759836950219278,0.3759836950219278,0.12495109957304416,0.0,4.864929713625145,4.817336324293251,5.0081998154144,4.865880856887543,4.81860326303638,5.008199928825377,24844.635156462864,21117.939882993433,0.85,1.0625496022400027,0.6600561902281441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533082450685852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.909720860185,1538.465369691706,0.3759836950219278,0.12495109957304416,6.112874298809886,3.4622712116296617
4766.0,-30.30180040392865,5.019107608575398,35.01149504359002,24.121029988769465,4.988147162593507,-26.77285589067532,-40.31282910201696,1.4592026493401873,-0.1721806057933577,-5.038173020464226,40.02287981543679,42231.20753670647,25752.042801005035,25752.042801005035,67983.2503377115,77454.09635506914,77454.09635506914,25752.042801005035,103206.13915607418,103206.13915607418,103206.13915607418,128050.74293280352,91740.0359426353,56517.14712427251,39136.543131514205,24844.603776729346,0.0,63981.14690824355,21117.913210219944,1538.4632106351269,0.0,0.8866415270619978,2.8145581844534693,0.0014959135982669303,354128.61169351,1555519.9759729903,4.392528377004613,1555519.9759729903,4.392528377004613,0.85,0.09571952541648734,4.027634451161993,1.2678133262461055,1.0,0.0,4.027634451162489,1.2849298109854275,1.285218785590963,3.1345170893600436,19360.999985672148,1974.2725584855327,4632.441516551485,4632.441516551485,5.5590648492796415,5.019107608575398,-2.381735199010833,7.400842807586232,3.4622979910901286,3.4622979910901286,0.9892279974543224,0.0,0.0,0.00022488353802181622,0.9941578659727724,0.00022620505828998313,199.17215884648826,0.0,0.0,0.0,0.10418496010106017,7.610932071172608e-05,0.00014877421731009012,0.00059920816308278,0.09571952541649002,0.07184362019610047,0.023875905220389553,0.09571955576822463,0.07184362019609845,0.023875905220388884,0.37598317026661987,0.37598317026661987,0.12495112283286265,0.0,4.86513405700407,4.817605460148286,5.008208807027813,4.86599241467087,4.818723186110333,5.008286069013195,24844.603776729346,21117.913210219944,0.85,1.0625512924175529,0.6600570570776257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533074525988325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.902304870951,1538.4632106351269,0.37598317026661987,0.12495112283286265,6.112874298809886,3.4622979910901286
4767.0,-30.30166796599164,5.019090651540591,35.011490980972084,24.121035262383543,4.988165539203966,-26.77273485867016,-40.312701801862545,1.4592324318825054,-0.1718898329176568,-5.038146314769033,40.02287175483207,42231.215628688486,25752.034844176873,25752.034844176873,67983.25047286536,77454.04326718704,77454.04326718704,25752.034844176873,103206.07811136391,103206.07811136391,103206.07811136391,128050.65154569907,91739.93668104504,56517.109042546595,39136.475153887164,24844.57343433517,0.0,63981.04858822233,21117.88741918489,1538.4610005489767,0.0,0.8866416923529152,2.814557480072436,0.0014959135982669303,354128.98043019377,1555519.6282563424,4.3925228213932295,1555519.6282563424,4.3925228213932295,0.85,0.09571940228924841,4.027634451161993,1.2678129333676775,1.0,0.0,4.0276344511625615,1.28492967162931,1.285218646203505,3.134517429311826,19360.979037308352,1974.270422346913,4632.441516551485,4632.441516551485,5.559063131647992,5.019090651540591,-2.3816927137688446,7.400783365309435,3.4623247301019084,3.4623247301019084,0.9892356371719738,0.0,0.0,0.00022488353802181622,0.9941441284381568,0.0002262081840941091,199.17205022746,0.0,0.0,0.0,0.10418496010106017,7.61104200774056e-05,0.00014877311794441063,0.0005992037352396947,0.09571940228925427,0.07184349921530782,0.023875903073946457,0.09571941215115595,0.07184349921530342,0.023875903073944993,0.37598264501416495,0.37598264501416495,0.12495114745275226,0.0,4.865348447664303,4.817897209697264,5.008190000956688,4.866256481851394,4.819114873023409,5.008165580738648,24844.57343433517,21117.88741918489,0.85,1.062552927358239,0.6600581978655229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533066604081062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.894892364611,1538.4610005489767,0.37598264501416495,0.12495114745275226,6.112874298809886,3.4623247301019084
4768.0,-30.301535500685866,5.019073700365994,35.01148693852012,24.12103578625249,4.988180790839763,-26.772614114580286,-40.3125706949271,1.459259404734177,-0.17160799145779038,-5.038122449462469,40.02286421697339,42231.2083319956,25752.034140951546,25752.034140951546,67983.24247294714,77453.98354657809,77453.98354657809,25752.034140951546,103206.01768752965,103206.01768752965,103206.01768752965,128050.56514428284,91739.8295103895,56517.054295806985,39136.41690509169,24844.54745675319,0.0,63980.964361844875,21117.86533824021,1538.459105733218,0.0,0.8866418412760604,2.8145565615779744,0.0014959135982669303,354129.3099487009,1555519.3030898552,4.392517815922064,1555519.3030898552,4.392517815922064,0.8500000000000001,0.0957192816601875,4.027634451161993,1.2678125443356114,1.0,0.0,4.027634451161979,1.2849295454201008,1.285218519965912,3.134517737192493,19360.956419799662,1974.2681160028822,4632.441516551485,4632.441516551485,5.559062979843523,5.019073700365994,-2.3816523260451423,7.400726026411137,3.462351460744034,3.462351460744034,0.9892432744982954,0.0,0.0,0.00022488353802181622,0.9941303882694379,0.00022621131058400592,199.17194158610383,0.0,0.0,0.0,0.10418496010106017,7.61115523338396e-05,0.00014877198568797662,0.0005991991749246736,0.09571928166019197,0.07184338024950596,0.023875901410686025,0.09571927910074755,0.0718433802495026,0.02387590141068491,0.37598212091531374,0.37598212091531374,0.12495117148030031,0.0,4.865572633478735,4.818200934886647,5.008174425625725,4.866514458004701,4.819461112980548,5.008157524870114,24844.54745675319,21117.86533824021,0.85,1.0625542010974913,0.6600589527403283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533058678437334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.887485524485,1538.459105733218,0.37598212091531374,0.12495117148030031,6.112874298809886,3.462351460744034
4769.0,-30.301403015704196,5.019056697000034,35.011482890293706,24.121026531234406,4.9881910430294365,-26.772493852726885,-40.312443499546475,1.4592818800521266,-0.17138170280310305,-5.038101397803054,40.02285596387497,42231.21708184789,25752.040403915304,25752.040403915304,67983.2574857632,77453.90469676611,77453.90469676611,25752.040403915304,103205.94510068142,103205.94510068142,103205.94510068142,128050.4633702069,91739.70117867952,56517.01356376131,39136.31957213134,24844.51826952548,0.0,63980.837841656816,21117.84052909666,1538.4570893077253,0.0,0.8866419784544609,2.8145560447453195,0.0014959135982669303,354129.6006181768,1555518.9470695718,4.392513205205727,1555518.9470695718,4.392513205205727,0.85,0.09571916174198694,4.027634451161993,1.2678121344232935,1.0,0.0,4.027634451161762,1.2849294402554106,1.2852184147775707,3.1345179937362193,19360.929336419875,1974.265354266735,4632.441516551485,4632.441516551485,5.559064331822546,5.019056697000034,-2.381614049984369,7.400670746984403,3.462378164892265,3.462378164892265,0.9892509042549328,0.0,0.0,0.00022488353802181622,0.9941166462646911,0.00022621443757812228,199.171832928729,0.0,0.0,0.0,0.10418496010106017,7.611265082446454e-05,0.00014877088719735166,0.0005991947506059882,0.0957191617419908,0.0718432619468015,0.0238758997951893,0.0957191508761328,0.0718432619467986,0.02387589979518833,0.3759815986603674,0.3759815986603674,0.12495119521743599,0.0,4.865794097501521,4.818492675043785,5.008184026930564,4.866719694999972,4.819699575264792,5.00826248012163,24844.51826952548,21117.84052909666,0.85,1.062556536912064,0.6600603947445008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533050751164394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.880083647244,1538.4570893077253,0.3759815986603674,0.12495119521743599,6.112874298809886,3.462378164892265
4770.0,-30.30127054622441,5.0190397648012715,35.01147884472927,24.121021257620328,4.988209703187382,-26.77237276397957,-40.312312392611034,1.4593119209425425,-0.17127576123192512,-5.038074561263073,40.02284794495826,42231.20959251844,25752.031863851495,25752.031863851495,67983.24145636993,77453.80769540493,77453.80769540493,25752.031863851495,103205.83955925642,103205.83955925642,103205.83955925642,128050.32756301586,91739.55810562322,56516.96000273649,39136.22011431859,24844.488003759438,0.0,63980.70811807802,21117.81480319552,1538.4548751826521,0.0,0.8866421442604694,2.814557784530962,0.0014959135982669303,354129.97116230207,1555518.6011514245,4.392507632285412,1555518.6011514245,4.392507632285412,0.85,0.09571903944015618,4.027634451161993,1.2678116953885188,1.0,0.0,4.027634451161128,1.2849292996905324,1.28521827418108,3.1345183366369067,19360.899141996986,1974.2622752924788,4632.441516551485,4632.441516551485,5.559062488288467,5.0190397648012715,-2.3815715435581164,7.400611308359387,3.4624048250441435,3.4624048250441435,0.9892585214411839,0.0,0.0,0.00022488353802181622,0.9941029060727312,0.00022621756424617387,199.17172428418655,0.0,0.0,0.0,0.10418496010106017,7.611378311158236e-05,0.00014876975491023386,0.000599190190167384,0.09571903944015818,0.07184314171610534,0.023875897724052835,0.09571909018603018,0.07184314171610384,0.023875897724052336,0.37598107735593644,0.37598107735593644,0.12495122023924077,0.0,4.86598489359676,4.818753654281181,5.0081632402381615,4.866798800031177,4.819848484413285,5.008131146373273,24844.488003759438,21117.81480319552,0.85,1.0625584407553779,0.660061615988677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533042822722613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.872686579687,1538.4548751826521,0.37598107735593644,0.12495122023924077,6.112874298809886,3.4624048250441435
4771.0,-30.301138052658388,5.019022831065063,35.01147481890209,24.121021816413872,4.988224395488281,-26.77225205039007,-40.31218512738121,1.4593383932199897,-0.17098277938879392,-5.038051144657442,40.022840428719405,42231.218102574574,25752.032048345092,25752.032048345092,67983.25015091966,77453.75059671214,77453.75059671214,25752.032048345092,103205.78264505723,103205.78264505723,103205.78264505723,128050.24486564848,91739.45331900746,56516.92082487001,39136.147215708275,24844.462220591246,0.0,63980.60943629952,21117.792887502557,1538.4530015230116,0.0,0.8866422908184571,2.8145566672879174,0.0014959135982669303,354130.29448611115,1555518.2769177305,4.3925027063131905,1555518.2769177305,4.3925027063131905,0.85,0.09571891948743069,4.027634451161993,1.2678113558096817,1.0,0.0,4.027634451162591,1.2849291758236416,1.2852181502863322,3.134518638803787,19360.877027620798,1974.2600202536848,4632.441516551485,4632.441516551485,5.559062528114894,5.019022831065063,-2.3815315615102826,7.400554392575345,3.46243147832585,3.46243147832585,0.9892661366645286,0.0,0.0,0.00022488353802181622,0.994089163587363,0.0002262206915225597,199.1716156200084,0.0,0.0,0.0,0.10418496010106017,7.61148822352304e-05,0.0001487686557865858,0.000599185763299113,0.0957189194874363,0.07184302332122999,0.023875896166206303,0.09571895143739662,0.07184302332122579,0.023875896166204905,0.37598055514024875,0.37598055514024875,0.12495124445164321,0.0,4.866192741718351,4.8190352134053,5.008148882935359,4.867068365268665,4.82020587596304,5.008136000630998,24844.462220591246,21117.792887502557,0.85,1.0625602155072507,0.6600627670578988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533034895217178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.865293617742,1538.4530015230116,0.37598055514024875,0.12495124445164321,6.112874298809886,3.46243147832585
4772.0,-30.301005552252743,5.019005792342447,35.011470773031135,24.121013259887718,4.988230448480824,-26.772132194582138,-40.312054195068754,1.459357090810218,-0.17065698976767862,-5.038032725278246,40.022831793245814,42231.21148687446,25752.04464671395,25752.04464671395,67983.25613358841,77453.69144494574,77453.69144494574,25752.04464671395,103205.7360916597,103205.7360916597,103205.7360916597,128050.16781678241,91739.34297914273,56516.86302107156,39136.08884230131,24844.431725122722,0.0,63980.52056742403,21117.766966354313,1538.450972414045,0.0,0.8866424159696492,2.814554535723445,0.0014959135982669303,354130.54881108686,1555517.9044028218,4.3924984998473615,1555517.9044028218,4.3924984998473615,0.85,0.09571880059013624,4.027634451161993,1.267810918972828,1.0,0.0,4.027634451162526,1.2849290883354385,1.2852180627784535,3.1345188522267735,19360.853741275885,1974.25764570734,4632.441516551485,4632.441516551485,5.559065247710773,5.019005792342447,-2.3814953140741424,7.4005011064165895,3.462458102923429,3.462458102923429,0.9892737436924083,0.0,0.0,0.00022488353802181622,0.9940754205974935,0.00022622381900022127,199.1715069503393,0.0,0.0,0.0,0.10418496010106017,7.611601304488089e-05,0.00014876752497693533,0.000599181208811207,0.0957188005901344,0.0718429057904954,0.023875894799639003,0.09571876621056431,0.07184290579049678,0.023875894799639464,0.375980033618055,0.375980033618055,0.12495126839271561,0.0,4.866422391303104,4.819330636999382,5.008180230708035,4.867375735510564,4.820547277910578,5.008340662210628,24844.431725122722,21117.766966354313,0.85,1.0625617849099276,0.6600635804825988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453302696627898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.857905553974,1538.450972414045,0.375980033618055,0.12495126839271561,6.112874298809886,3.462458102923429
4773.0,-30.30087303261488,5.018988923868022,35.01146673602081,24.121017415914707,4.988255753508514,-26.772010396172266,-40.31192298335952,1.4593931170658934,-0.1705429137507508,-5.038001328593869,40.022823959590006,42231.2037692936,25752.024216930964,25752.024216930964,67983.22798622456,77453.60584885855,77453.60584885855,25752.024216930964,103205.63006578952,103205.63006578952,103205.63006578952,128050.03057662738,91739.21398117873,56516.81190161368,39136.00231062784,24844.400510837855,0.0,63980.402821465694,21117.740434212177,1538.4485990778535,0.0,0.8866426043395415,2.8145567008101455,0.0014959135982669303,354130.98232010944,1555517.5664765877,4.3924921685347185,1555517.5664765877,4.3924921685347185,0.85,0.09571867661475944,4.027634451161993,1.2678105184016752,1.0,0.0,4.027634451161921,1.2849289197644245,1.2852178941695287,3.1345192634472023,19360.826517288522,1974.2548696332105,4632.441516551485,4632.441516551485,5.559060837556233,5.018988923868022,-2.38144953382002,7.400438457688042,3.4624846676272156,3.4624846676272156,0.9892813336077759,0.0,0.0,0.00022488353802181622,0.994061675817823,0.0002262269469716782,199.17139826501563,0.0,0.0,0.0,0.10418496010106017,7.611714628315218e-05,0.00014876639173866404,0.0005991766445417042,0.09571867661476657,0.07184278415868871,0.023875892456077873,0.0957187125141796,0.07184278415868335,0.023875892456076093,0.37597951367947363,0.37597951367947363,0.12495129487992704,0.0,4.866617720141903,4.819605497807913,5.00813582466651,4.8674584148430995,4.820764506053649,5.008017928425545,24844.400510837855,21117.740434212177,0.85,1.0625633004519925,0.6600646746025933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453301903694012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.850522043678,1538.4485990778535,0.37597951367947363,0.12495129487992704,6.112874298809886,3.4624846676272156
4774.0,-30.3007405028286,5.01897196243627,35.01146272527393,24.121008405368798,4.988264678494365,-26.77189022675798,-40.31179201612247,1.4594144024237559,-0.17028441038570463,-5.037982325583377,40.02281665054842,42231.19708184984,25752.035371810296,25752.035371810296,67983.23245366014,77453.53322195534,77453.53322195534,25752.035371810296,103205.56859376564,103205.56859376564,103205.56859376564,128049.94639096849,91739.09131678496,56516.75517667944,39135.92904456169,24844.377797202855,0.0,63980.30684176455,21117.721127622426,1538.4470014464075,0.0,0.8866427276570561,2.814555521575745,0.0014959135982669303,354131.24470395717,1555517.2511810751,4.392488023702737,1555517.2511810751,4.392488023702737,0.85,0.09571855984440678,4.027634451161993,1.2678101277211686,1.0,0.0,4.027634451162316,1.2849288201677955,1.2852177945505008,3.134519506408172,19360.80062995044,1974.2522298593753,4632.441516551485,4632.441516551485,5.559063245547634,5.01897196243627,-2.3814128749236527,7.400384837359923,3.462511255291335,3.462511255291335,0.9892889300832385,0.0,0.0,0.00022488353802181622,0.9940479301905898,0.00022623007522252884,199.1712895714874,0.0,0.0,0.0,0.10418496010106017,7.611827742554248e-05,0.00014876526059627376,0.0005991720887136439,0.0957185598444053,0.07184266830899778,0.023875891535407524,0.09571858632224528,0.07184266830899888,0.023875891535407888,0.3759789939572556,0.3759789939572556,0.1249513188292168,0.0,4.8668265881598245,4.819882225990341,5.008140111021646,4.8676979151976525,4.821025192234572,5.008193407036799,24844.377797202855,21117.721127622426,0.85,1.0625649642755792,0.6600655602714693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533011106458986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.843143335349,1538.4470014464075,0.3759789939572556,0.1249513188292168,6.112874298809886,3.462511255291335
4775.0,-30.30060796776544,5.018955081191295,35.01145871342908,24.121008335519605,4.988283690647544,-26.7717690437795,-40.31166087426243,1.459444766661618,-0.17010344286177315,-5.037955214078521,40.02280859707221,42231.18980017323,25752.025749397068,25752.025749397068,67983.2155495703,77453.45585517139,77453.45585517139,25752.025749397068,103205.48160456846,103205.48160456846,103205.48160456846,128049.82858840279,91738.9679942783,56516.70193928006,39135.85117222027,24844.346983834326,0.0,63980.1981560546,21117.694936259177,1538.444750596618,0.0,0.886642894988482,2.8145563075438735,0.0014959135982669303,354131.61904601095,1555516.9037723949,4.392482399517939,1555516.9037723949,4.392482399517939,0.85,0.09571843769469682,4.027634451161993,1.2678096837410706,1.0,0.0,4.02763445116242,1.284928678090074,1.2852176524408268,3.1345198529996967,19360.774603722908,1974.2495759227575,4632.441516551485,4632.441516551485,5.559061168367988,5.018955081191295,-2.381370285941372,7.400325367132666,3.462537786799203,3.462537786799203,0.989296510514058,0.0,0.0,0.00022488353802181622,0.9940341842210708,0.0002262332036377963,199.17118087375,0.0,0.0,0.0,0.10418496010106017,7.611941009169497e-05,0.00014876412793012126,0.0005991675267484265,0.09571843769470179,0.07184254831595241,0.023875889378749376,0.09571849107355797,0.07184254831594868,0.023875889378748138,0.3759784747046561,0.3759784747046561,0.12495134367257059,0.0,4.86702137527692,4.8201513171001125,5.008110911266726,4.867851771216749,4.821279117500069,5.008045688110599,24844.346983834326,21117.694936259177,0.85,1.0625665050888389,0.6600665677397062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533003175379189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.835769247647,1538.444750596618,0.3759784747046561,0.12495134367257059,6.112874298809886,3.462537786799203
4776.0,-30.300475418286144,5.018938168643165,35.011454715805876,24.121009243559115,4.988296097222762,-26.771648508450944,-40.311533643957205,1.4594691873876022,-0.16975835347273005,-5.037933365574578,40.022800987618865,42231.19864422247,25752.029505775594,25752.029505775594,67983.22814999806,77453.40947520724,77453.40947520724,25752.029505775594,103205.43898098284,103205.43898098284,103205.43898098284,128049.76007977975,91738.87297840283,56516.66214741818,39135.78981220516,24844.321098796914,0.0,63980.11091100208,21117.672933977377,1538.4429074584448,0.0,0.8866430338934096,2.814554322583831,0.0014959135982669303,354131.9207194153,1555516.5755179096,4.392477730778671,1555516.5755179096,4.392477730778671,0.85,0.09571831891123286,4.027634451161993,1.2678092892142017,1.0,0.0,4.0276344511621724,1.2849285638227426,1.285217538147797,3.1345201317492153,19360.754551383216,1974.2475311531682,4632.441516551485,4632.441516551485,5.559061979253244,5.018938168643165,-2.3813315825082655,7.400269751151431,3.462564314227696,3.462564314227696,0.9893040897793417,0.0,0.0,0.00022488353802181622,0.9940204369614263,0.00022623633243321636,199.17107216430796,0.0,0.0,0.0,0.10418496010106017,7.612050898882407e-05,0.00014876302903299215,0.000599163100792491,0.09571831891123636,0.07184243104247004,0.023875887868766314,0.09571832388815846,0.07184243104246742,0.02387588786876544,0.37597795554892116,0.37597795554892116,0.1249513672025425,0.0,4.867243850905481,4.820450505378574,5.008102148945056,4.868175012101858,4.821688711016634,5.008108663353823,24844.321098796914,21117.672933977377,0.85,1.0625681509768625,0.6600676060559995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532995243992262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.828399683318,1538.4429074584448,0.37597795554892116,0.1249513672025425,6.112874298809886,3.462564314227696
4777.0,-30.300342865158033,5.018921220057433,35.01145070483277,24.120999953616433,4.988306888659346,-26.771528131321727,-40.311402606870956,1.4594921548230548,-0.16955253512429636,-5.0379118326498835,40.02279260352678,42231.19192476827,25752.033830287775,25752.033830287775,67983.22575505605,77453.32809084115,77453.32809084115,25752.033830287775,103205.36192112893,103205.36192112893,103205.36192112893,128049.65252216524,91738.74230292885,56516.60613685609,39135.70685119195,24844.290601036304,0.0,63979.99745222826,21117.647010880857,1538.4408028541698,0.0,0.886643173997631,2.8145541309483084,0.0014959135982669303,354132.21803565364,1555516.2138473308,4.3924730217308925,1555516.2138473308,4.3924730217308925,0.85,0.09571819950400255,4.027634451161993,1.2678089177655059,1.0,0.0,4.027634451163282,1.2849284563555403,1.2852174306564261,3.1345203939101998,19360.726973370805,1974.2447189785305,4632.441516551485,4632.441516551485,5.55906291278088,5.018921220057433,-2.381293159538689,7.400214379596122,3.462590804077662,3.462590804077662,0.9893116583079034,0.0,0.0,0.00022488353802181622,0.9940066895284212,0.00022623946135463731,199.17096345199207,0.0,0.0,0.0,0.10418496010106017,7.612164078072247e-05,0.00014876189724109375,0.0005991585423484495,0.09571819950400998,0.07184231337576555,0.023875886128244435,0.09571820155245149,0.07184231337575997,0.023875886128242582,0.3759774384759668,0.3759774384759668,0.12495139090221337,0.0,4.867458808129015,4.820734077325312,5.008110256251257,4.868359297525615,4.8219092187114825,5.008183648818999,24844.290601036304,21117.647010880857,0.85,1.0625699978468561,0.6600686715609968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532987311751275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.821034825627,1538.4408028541698,0.3759774384759668,0.12495139090221337,6.112874298809886,3.462590804077662
4778.0,-30.300210293789384,5.018904250806755,35.01144667842686,24.120995762664847,4.988318479507429,-26.771407657832416,-40.311271604709304,1.4595158435504516,-0.16928216632601334,-5.037889659893846,40.02278413206751,42231.18522051737,25752.03631008146,25752.03631008146,67983.22153059884,77453.26424552499,77453.26424552499,25752.03631008146,103205.30055560645,103205.30055560645,103205.30055560645,128049.55980455283,91738.62948275013,56516.55045774239,39135.643361119706,24844.25924894639,0.0,63979.9026100661,21117.62036160443,1538.438636042446,0.0,0.8866433176785368,2.8145531657396954,0.0014959135982669303,354132.5241865801,1555515.8484079954,4.392468192468106,1555515.8484079954,4.392468192468106,0.85,0.09571808000225178,4.027634451161993,1.2678084886213767,1.0,0.0,4.027634451160935,1.2849283455133511,1.2852173197893089,3.1345206643043455,19360.703163575483,1974.2422910550988,4632.441516551485,4632.441516551485,5.559063448091188,5.018904250806755,-2.3812543114542124,7.400158562260968,3.462617254868705,3.462617254868705,0.9893192156767728,0.0,0.0,0.00022488353802181622,0.993992940408773,0.00022624259074650408,199.170854724835,0.0,0.0,0.0,0.10418496010106017,7.612277228652264e-05,0.0001487607657352936,0.000599153985056707,0.09571808000225418,0.07184219551648452,0.023875884485769657,0.09571804942456602,0.07184219551648272,0.02387588448576906,0.37597692232130503,0.37597692232130503,0.12495141575522593,0.0,4.867680170259632,4.821023969539283,5.008125023285572,4.868607493567822,4.822225606143377,5.0082262719601545,24844.25924894639,21117.62036160443,0.85,1.0625715069454151,0.6600695452429939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453297937930059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.813674459352,1538.438636042446,0.37597692232130503,0.12495141575522593,6.112874298809886,3.462617254868705
4779.0,-30.300077718271034,5.018887382081501,35.01144266825712,24.121000617183768,4.988339410937823,-26.771286246518358,-40.311144234705694,1.4595479391851434,-0.16906596982300925,-5.037861760274586,40.022776552170406,42231.19363769153,25752.02424703052,25752.02424703052,67983.21788472205,77453.199162719,77453.199162719,25752.02424703052,103205.22340974952,103205.22340974952,103205.22340974952,128049.45422181294,91738.51920480221,56516.51367977474,39135.56169447497,24844.230812063415,0.0,63979.79250653839,21117.596190253902,1538.4365037829266,0.0,0.8866434873086664,2.814553580758563,0.0014959135982669303,354132.90941161884,1555515.5214286642,4.392462491026621,1555515.5214286642,4.392462491026621,0.85,0.09571795926791146,4.027634451161993,1.2678081050841143,1.0,0.0,4.027634451162074,1.2849281953343383,1.2852171695765215,3.13452103065884,19360.67989029762,1974.239917841222,4632.441516551485,4632.441516551485,5.559060844053792,5.018887382081501,-2.381211258358396,7.4000986404398965,3.462643671178179,3.462643671178179,0.9893267631937654,0.0,0.0,0.00022488353802181622,0.9939791910638803,0.00022624572027621408,199.17074599439337,0.0,0.0,0.0,0.10418496010106017,7.612387243517132e-05,0.0001487596655866449,0.0005991495540601081,0.09571795926791227,0.0718420766033426,0.023875882664569657,0.09571794918690871,0.071842076603342,0.02387588266456946,0.3759764074737548,0.3759764074737548,0.12495144194034023,0.0,4.86789274508692,4.8213166785438375,5.008096058120145,4.8687957904516,4.822540447062124,5.008033272506452,24844.230812063415,21117.596190253902,0.85,1.062573278551576,0.6600708127238102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532971445766987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.80631887693,1538.4365037829266,0.3759764074737548,0.12495144194034023,6.112874298809886,3.462643671178179
4780.0,-30.299945162480395,5.018870439983553,35.01143867217513,24.120986263174586,4.9883488930357744,-26.771165997974155,-40.31101323254404,1.45956972852954,-0.16891680053288383,-5.037842080965262,40.02276894216604,42231.18700672494,25752.033051753675,25752.033051753675,67983.22005847862,77453.10262993313,77453.10262993313,25752.033051753675,103205.1356816868,103205.1356816868,103205.1356816868,128049.34139755306,91738.37284958971,56516.45722638142,39135.461803564765,24844.205715866246,0.0,63979.66751943101,21117.57485848631,1538.4347497981287,0.0,0.8866436151621464,2.8145539172225837,0.0014959135982669303,354133.18113461824,1555515.1931506288,4.392458193741874,1555515.1931506288,4.392458193741874,0.8500000000000001,0.09571784297537755,4.027634451161993,1.2678076644008982,1.0,0.0,4.027634451162236,1.2849280933796141,1.2852170675988683,3.134521279372545,19360.649003201946,1974.236768233999,4632.441516551485,4632.441516551485,5.559062744719589,5.018870439983553,-2.3811742716986295,7.400044711682183,3.462670089530739,3.462670089530739,0.9893343112944969,0.0,0.0,0.00022488353802181622,0.9939654439700287,0.00022624884938011707,199.17063728024988,0.0,0.0,0.0,0.10418496010106017,7.612500397164236e-05,0.00014875853405017385,0.0005991449966448346,0.09571784297538342,0.07184196131751097,0.02387588165787245,0.0957178653030323,0.07184196131750657,0.02387588165787099,0.37597589403604065,0.37597589403604065,0.12495146654789382,0.0,4.868091823565521,4.821579305144439,5.00810354745596,4.868925280432393,4.822667148572407,5.008170941855099,24844.205715866246,21117.57485848631,0.85,1.0625753883111648,0.6600719985595279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532963511993715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.798967796689,1538.4347497981287,0.37597589403604065,0.12495146654789382,6.112874298809886,3.462670089530739
4781.0,-30.29981259533247,5.018853606308147,35.01143468481377,24.120996321458392,4.988370021870144,-26.771044574444943,-40.310882090684004,1.4596020009826334,-0.16861991012302724,-5.037813850739551,40.02276120400846,42231.179708120115,25752.020041048756,25752.020041048756,67983.19974916887,77453.05791220265,77453.05791220265,25752.020041048756,103205.07795325141,103205.07795325141,103205.07795325141,128049.2539863936,91738.28302005219,56516.40481596963,39135.42022675839,24844.176033142186,0.0,63979.59625990057,21117.54962817086,1538.4325399471659,0.0,0.8866437870500378,2.8145533104484923,0.0014959135982669303,354133.570925088,1555514.859344411,4.392452416417359,1555514.859344411,4.392452416417359,0.85,0.09571772185819674,4.027634451161993,1.267807278116234,1.0,0.0,4.027634451161615,1.284927942373308,1.2852169165586016,3.134521647745326,19360.63004539735,1974.234835075928,4632.441516551485,4632.441516551485,5.559059936113184,5.018853606308147,-2.3811310160403116,7.399984622348459,3.4626964576346606,3.4626964576346606,0.9893418450384744,0.0,0.0,0.00022488353802181622,0.9939516959034386,0.000226251978791999,199.1705285569105,0.0,0.0,0.0,0.10418496010106017,7.612613673034033e-05,0.0001487574012914759,0.0005991404343068779,0.09571772185819807,0.0718418422531652,0.02387587960503287,0.09571772573211834,0.0718418422531642,0.02387587960503254,0.3759753800963354,0.3759753800963354,0.12495149208566182,0.0,4.86830157184329,4.8218713286206025,5.008065311381756,4.869193940616526,4.8230929826062265,5.007966071022963,24844.176033142186,21117.54962817086,0.85,1.0625762543577908,0.6600726196609129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532955579409679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.791620740418,1538.4325399471659,0.3759753800963354,0.12495149208566182,6.112874298809886,3.4626964576346606
4782.0,-30.29967994993888,5.018836669400369,35.01143070498854,24.120982351619773,4.9883772540227405,-26.770924470261434,-40.310754895303376,1.4596217743453102,-0.16841668781700037,-5.0377956363031435,40.02275344879114,42231.18920153759,25752.032428933257,25752.032428933257,67983.22163047086,77452.97192788815,77452.97192788815,25752.032428933257,103205.00435682142,103205.00435682142,103205.00435682142,128049.15494758275,91738.146266175,56516.36353982446,39135.314140389484,24844.150590761325,0.0,63979.46473115081,21117.528002147126,1538.430800660956,0.0,0.8866439079654611,2.8145527656615945,0.0014959135982669303,354133.82242214784,1555514.52480233,4.392448352329553,1555514.52480233,4.392448352329553,0.85,0.09571760613372958,4.027634451161993,1.2678069116128614,1.0,0.0,4.027634451161046,1.2849278498516181,1.285216824016104,3.13452187344768,19360.601184586616,1974.2318920922658,4632.441516551485,4632.441516551485,5.559062610272039,5.018836669400369,-2.38109515334445,7.399931822744819,3.462722830209219,3.462722830209219,0.9893493800597769,0.0,0.0,0.00022488353802181622,0.9939379399275602,0.00022625511009088364,199.17041976951774,0.0,0.0,0.0,0.10418496010106017,7.612723541558182e-05,0.0001487563026062344,0.0005991360092043482,0.0957176061337333,0.07184172760099745,0.023875878532735845,0.09571761204399197,0.07184172760099466,0.02387587853273492,0.3759748677135322,0.3759748677135322,0.12495151559858603,0.0,4.868510174242147,4.822144883652868,5.00807809846674,4.869378948486144,4.823273662289978,5.008163897119459,24844.150590761325,21117.528002147126,0.85,1.0625787808032514,0.6600741250180505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532947646154641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.784278330199,1538.430800660956,0.3759748677135322,0.12495151559858603,6.112874298809886,3.462722830209219
4783.0,-30.299547336268933,5.018819743027225,35.01142670263731,24.120983154885494,4.988390457524135,-26.770803797409698,-40.31062385821713,1.4596469186649104,-0.16810464175546258,-5.037772170396519,40.02274483302165,42231.18254685348,25752.031164777312,25752.031164777312,67983.21371163079,77452.92180486317,77452.92180486317,25752.031164777312,103204.9529696405,103204.9529696405,103204.9529696405,128049.07051758798,91738.04780410492,56516.30854609535,39135.26584223285,24844.117547947488,0.0,63979.383390180345,21117.499915755365,1538.4285071146207,0.0,0.8866440587576883,2.8145514037254813,0.0014959135982669303,354134.1464294437,1555514.1531380885,4.39244328405367,1555514.1531380885,4.39244328405367,0.85,0.09571748649497834,4.027634451161993,1.2678065055469054,1.0,0.0,4.027634451162589,1.284927732198663,1.2852167063366893,3.1345221604566316,19360.58040495515,1974.2297731595552,4632.441516551485,4632.441516551485,5.559062337380101,5.018819743027225,-2.381055484494594,7.39987522752182,3.4627491435858864,3.4627491435858864,0.9893568981673961,0.0,0.0,0.00022488353802181622,0.9939241874468419,0.0002262582406808001,199.17031100826154,0.0,0.0,0.0,0.10418496010106017,7.612836729994888e-05,0.00014875517072186734,0.0005991314503878768,0.09571748649498282,0.07184160981822166,0.023875876676761172,0.09571743930677222,0.07184160981821829,0.023875876676760055,0.375974355650514,0.375974355650514,0.12495154056154946,0.0,4.868732778432673,4.8224396464738675,5.008083186616204,4.86966752864106,4.823663219725518,5.008148179663408,24844.117547947488,21117.499915755365,0.85,1.0625800079540146,0.6600748601984056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532939708225796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.776941906408,1538.4285071146207,0.375974355650514,0.12495154056154946,6.112874298809886,3.4627491435858864
4784.0,-30.299414700416104,5.018802861135366,35.01142271075259,24.12097812574359,4.988407327571062,-26.7706827379558,-40.310492751281686,1.4596753651107317,-0.16796804060913928,-5.037747107880034,40.02273713318056,42231.17574708769,25752.02582702314,25752.02582702314,67983.20157411083,77452.83318932106,77452.83318932106,25752.02582702314,103204.8590163442,103204.8590163442,103204.8590163442,128048.94844758643,91737.91232476699,56516.2548825335,39135.17493581499,24844.089431242228,0.0,63979.264367057214,21117.476016555895,1538.4264553563482,0.0,0.8866442143655745,2.8145525335989556,0.0014959135982669303,354134.4924823092,1555513.8209849233,4.39243805391995,1555513.8209849233,4.39243805391995,0.8500000000000001,0.09571736789339738,4.027634451161993,1.2678060923377057,1.0,0.0,4.027634451162323,1.2849275990947324,1.2852165732028242,3.1345224851575875,19360.55181312572,1974.2268576043523,4632.441516551485,4632.441516551485,5.55906118512504,5.018802861135366,-2.3810146550108024,7.399817516146168,3.4627754319123216,3.4627754319123216,0.9893644091178062,0.0,0.0,0.00022488353802181622,0.9939104328709806,0.00022626137183430524,199.1702022289311,0.0,0.0,0.0,0.10418496010106017,7.612949980323836e-05,0.00014875403821857784,0.0005991268890786119,0.095717367893401,0.0718414927955219,0.023875875097879095,0.09571736687450151,0.07184149279551919,0.02387587509787819,0.3759738453122997,0.3759738453122997,0.12495156622600026,0.0,4.868932563317742,4.822710277070826,5.008069410004566,4.869779067270883,4.823840349997852,5.008061981294361,24844.089431242228,21117.476016555895,0.85,1.0625817950028702,0.6600759818806612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532931772204067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.769609268596,1538.4264553563482,0.3759738453122997,0.12495156622600026,6.112874298809886,3.4627754319123216
