time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4785.0,-30.299282048010276,5.018785946533969,35.01141872630212,24.120973934792005,4.988419005793018,-26.770562182820836,-40.31036171419544,1.4596991406035702,-0.1677044966006065,-5.037725718488073,40.022729365948884,42231.16932044561,25752.029752167655,25752.029752167655,67983.19907261326,77452.76892831193,77452.76892831193,25752.029752167655,103204.79868047958,103204.79868047958,103204.79868047958,128048.86109598802,91737.7990913582,56516.19948349189,39135.11067540701,24844.06241550843,0.0,63979.17309091544,21117.453053182166,1538.4245540087968,0.0,0.8866443515016779,2.814551566685713,0.0014959135982669303,354134.78781839984,1555513.4859247396,4.3924334446420055,1555513.4859247396,4.3924334446420055,0.85,0.09571725111608212,4.027634451161993,1.2678056615451352,1.0,0.0,4.027634451162391,1.2849274878467067,1.2852164619297795,3.1345227565421143,19360.527916121504,1974.224420788088,4632.441516551485,4632.441516551485,5.559062032441624,5.018785946533969,-2.3809765523864517,7.3997624989204205,3.4628017054466564,3.4628017054466564,0.9893719158419019,0.0,0.0,0.00022488353802181622,0.9938966767838862,0.0002262645034185129,199.17009343614384,0.0,0.0,0.0,0.10418496010106017,7.613063171873447e-05,0.00014875290630308175,0.0005991223301367641,0.0957172511160863,0.07184137723057517,0.023875873885511125,0.09571723049870592,0.07184137723057203,0.02387587388551008,0.37597333508641545,0.37597333508641545,0.12495159131057086,0.0,4.869142216535636,4.822988663017725,5.008071866297257,4.870021221887441,4.824142789211123,5.008122381613873,24844.06241550843,21117.453053182166,0.85,1.0625832718407917,0.6600768231317156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453292383486351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.76228149564,1538.4245540087968,0.37597333508641545,0.12495159131057086,6.112874298809886,3.4628017054466564
4786.0,-30.29914939301464,5.018769134524222,35.01141475898913,24.120973515696846,4.988439992407847,-26.770440694459015,-40.31023430926723,1.4597312938522067,-0.1675820951987248,-5.037697944391979,40.02272189621397,42231.178011734875,25752.017441169606,25752.017441169606,67983.19545290447,77452.68229042085,77452.68229042085,25752.017441169606,103204.69973159046,103204.69973159046,103204.69973159046,128048.7341736463,91737.6672484901,56516.16296980402,39135.00475409565,24844.034442055843,0.0,63979.0391961515,21117.429275747465,1538.422447583407,0.0,0.8866445200917207,2.814553199610249,0.0014959135982669303,354135.1713121956,1555513.1636979224,4.392427778167861,1555513.1636979224,4.392427778167861,0.85,0.09571713153777414,4.027634451161993,1.2678052769089123,1.0,0.0,4.027634451161397,1.2849273373983128,1.2852163114475503,3.134523123554241,19360.500091739912,1974.2215834907856,4632.441516551485,4632.441516551485,5.559059374880162,5.018769134524222,-2.3809337638479375,7.399702898372159,3.462827940977127,3.462827940977127,0.9893794117077507,0.0,0.0,0.00022488353802181622,0.9938829206336044,0.00022626763510379277,199.1699846413514,0.0,0.0,0.0,0.10418496010106017,7.613173227409319e-05,0.00014875180574772302,0.0005991178975020858,0.09571713153777761,0.07184125952525433,0.02387587201252328,0.09571717317420737,0.07184125952525172,0.023875872012522413,0.3759728256013069,0.3759728256013069,0.12495161690684911,0.0,4.869326440416103,4.8232471537666015,5.008032228610659,4.870115849193269,4.824333811665667,5.007926513958864,24844.034442055843,21117.429275747465,0.85,1.0625854390291287,0.6600783403805037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532915896541043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.754958475489,1538.422447583407,0.3759728256013069,0.12495161690684911,6.112874298809886,3.462827940977127
4787.0,-30.299016746784236,5.01875229969886,35.01141081696954,24.120969080273085,4.988453195201906,-26.77031999244142,-40.31010327218098,1.4597564408590828,-0.1673528608862398,-5.037676066389693,40.02271469831154,42231.17147065465,25752.020179043502,25752.020179043502,67983.19164969816,77452.61087781219,77452.61087781219,25752.020179043502,103204.6310568557,103204.6310568557,103204.6310568557,128048.64169180048,91737.54748309414,56516.10807593681,39134.93267461925,24844.010634944792,0.0,63978.94330956404,21117.409039703074,1538.420718157424,0.0,0.8866446576538245,2.8145527405793827,0.0014959135982669303,354135.4733952773,1555512.853197366,4.392423154573789,1555512.853197366,4.392423154573789,0.85,0.09571701514210658,4.027634451161993,1.2678048702934763,1.0,0.0,4.027634451161798,1.284927219732877,1.285216193755652,3.1345234105938675,19360.4748162121,1974.2190061042354,4632.441516551485,4632.441516551485,5.559059965901958,5.01875229969886,-2.380895317314962,7.399647617013821,3.4628541792650767,3.4628541792650767,0.9893869083614505,0.0,0.0,0.00022488353802181622,0.9938691655975902,0.00022627076662208253,199.16987585386656,0.0,0.0,0.0,0.10418496010106017,7.613286422027874e-05,0.00014875067380153747,0.000599113338436632,0.09571701514211053,0.07184114449556886,0.023875870646541675,0.09571706481296052,0.07184114449556589,0.023875870646540693,0.37597231568743417,0.37597231568743417,0.12495164036042959,0.0,4.869517528925087,4.823508452588214,5.008011674455929,4.870323205503439,4.824595157135491,5.007971077432273,24844.010634944792,21117.409039703074,0.85,1.0625869721036099,0.6600792274157742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532907958072263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.747639928968,1538.420718157424,0.37597231568743417,0.12495164036042959,6.112874298809886,3.4628541792650767
4788.0,-30.298884085912015,5.018735390964174,35.011406856536794,24.120965517964237,4.988461020256365,-26.770199815000044,-40.309972304943926,1.459776749344352,-0.16699658714907173,-5.0376567101924445,40.02270627794808,42231.165307262265,25752.029048162283,25752.029048162283,67983.19435542455,77452.56469206905,77452.56469206905,25752.029048162283,103204.59374023133,103204.59374023133,103204.59374023133,128048.57413757883,91737.45076169152,56516.05137688475,39134.88820534085,24843.980397347503,0.0,63978.86860268835,21117.383337745378,1538.4186803125647,0.0,0.8866447867967415,2.814550317870302,0.0014959135982669303,354135.7406584084,1555512.489962782,4.392418813957542,1555512.489962782,4.392418813957542,0.85,0.09571689808458296,4.027634451161993,1.2678044543368747,1.0,0.0,4.02763445116185,1.2849271247073983,1.2852160987088028,3.134523642404358,19360.45440393457,1974.2169246312014,4632.441516551485,4632.441516551485,5.559061880468766,5.018735390964174,-2.3808587818636635,7.399594172827838,3.4628803826502996,3.4628803826502996,0.9893943950429428,0.0,0.0,0.00022488353802181622,0.9938554092486344,0.00022627389852597436,199.1697670544923,0.0,0.0,0.0,0.10418496010106017,7.613399557862984e-05,0.0001487495424431864,0.0005991087817387606,0.09571689808458461,0.0718410290527088,0.023875869031875812,0.09571686957317943,0.07184102905270756,0.023875869031875403,0.37597180577323364,0.37597180577323364,0.12495166323116098,0.0,4.869738740425589,4.823798362587979,5.008025797392008,4.870660123043365,4.824994728391744,5.008119111372594,24843.980397347503,21117.383337745378,0.85,1.0625882551566088,0.6600799018425865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45329000201367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.740325628683,1538.4186803125647,0.37597180577323364,0.12495166323116098,6.112874298809886,3.4628803826502996
4789.0,-30.298751427151018,5.018718518125361,35.011402882235195,24.12096600690859,4.988476115799839,-26.770078912357747,-40.30984496986491,1.459803601006542,-0.1667346842583015,-5.037632249528604,40.02269795312328,42231.17436910306,25752.024740657635,25752.024740657635,67983.1991097607,77452.50568993266,77452.50568993266,25752.024740657635,103204.5304305903,103204.5304305903,103204.5304305903,128048.4789557001,91737.34416821405,56516.01284738453,39134.81257869947,24843.948525109805,0.0,63978.76110380927,21117.356246343334,1538.416429097022,0.0,0.8866449416022137,2.8145497309746763,0.0014959135982669303,354136.0784023312,1555512.130849571,4.392413610799535,1555512.130849571,4.392413610799535,0.85,0.09571677904600329,4.027634451161993,1.2678041087137535,1.0,0.0,4.027634451161232,1.2849269990657475,1.2852159730388957,3.134523948901712,19360.431908234685,1974.2146307082119,4632.441516551485,4632.441516551485,5.559060950612528,5.018718518125361,-2.380818532776279,7.399537050901641,3.4629065356815008,3.4629065356815008,0.9894018673375716,0.0,0.0,0.00022488353802181622,0.9938416533239639,0.00022627703041996634,199.16965825696838,0.0,0.0,0.0,0.10418496010106017,7.613509557554653e-05,0.0001487484424462697,0.0005991043513532828,0.09571677904600567,0.07184091198111658,0.023875867064889082,0.09571672626053213,0.0718409119811148,0.023875867064888485,0.37597129776871496,0.37597129776871496,0.12495168772565386,0.0,4.869961260059938,4.824095810670826,5.008022467786304,4.8708975652702975,4.825332013272032,5.00805568204305,24843.948525109805,21117.356246343334,0.85,1.0625901148578665,0.6600811525653101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532892081333597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.733016043263,1538.416429097022,0.37597129776871496,0.12495168772565386,6.112874298809886,3.4629065356815008
4790.0,-30.298618765125884,5.018701629072627,35.01139891258847,24.120961676258617,4.988488601041561,-26.76995826785305,-40.30971770463509,1.4598281037686798,-0.16649609172554847,-5.0376102739778785,40.022690140104125,42231.1836007901,25752.02668632805,25752.02668632805,67983.21028711816,77452.4376423756,77452.4376423756,25752.02668632805,103204.46432870365,103204.46432870365,103204.46432870365,128048.38512740991,91737.22747110491,56515.973429519276,39134.72671287293,24843.920798706276,0.0,63978.647511579205,21117.332678900333,1538.4144720556055,0.0,0.8866450818902154,2.8145491603726294,0.0014959135982669303,354136.38183293457,1555511.7938145013,4.392408895588482,1555511.7938145013,4.392408895588482,0.85,0.09571666264951692,4.027634451161993,1.2678037125384436,1.0,0.0,4.027634451161327,1.2849268844148594,1.285215858362223,3.1345242285876296,19360.407280244242,1974.2121193520973,4632.441516551485,4632.441516551485,5.559061370622238,5.018701629072627,-2.3807801346058413,7.399481763678468,3.462932671360066,3.462932671360066,0.9894093346743046,0.0,0.0,0.00022488353802181622,0.9938278972661915,0.000226280162430963,199.1695494568863,0.0,0.0,0.0,0.10418496010106017,7.613619498374628e-05,0.00014874734303806995,0.0005990999233389415,0.09571666264952011,0.07184079696060637,0.02387586568891374,0.09571660023761748,0.07184079696060397,0.023875865688912947,0.3759707919425254,0.3759707919425254,0.12495171246978368,0.0,4.870183542550819,4.824390378922317,5.008026860552661,4.871114182252313,4.825610347566965,5.008086236740326,24843.920798706276,21117.332678900333,0.85,1.0625921761602444,0.660082468813472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453288414266551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.72571083758,1538.4144720556055,0.3759707919425254,0.12495171246978368,6.112874298809886,3.462932671360066
4791.0,-30.29848606765986,5.018684841968516,35.01139496414318,24.120956018473976,4.988509587853853,-26.769836741254167,-40.30958275599403,1.4598602614481586,-0.16646593134998966,-5.037582710043384,40.02268281834807,42231.16109163759,25752.014452493346,25752.014452493346,67983.17554413094,77452.32970999255,77452.32970999255,25752.014452493346,103204.3441624859,103204.3441624859,103204.3441624859,128048.23779254801,91737.07431660706,56515.90569825221,39134.63179817206,24843.893630062114,0.0,63978.52542823417,21117.309585552797,1538.4124133766168,0.0,0.8866452488722397,2.8145519808755943,0.0014959135982669303,354136.76242624485,1555511.4779714022,4.392403283167656,1555511.4779714022,4.392403283167656,0.85,0.09571654442258767,4.027634451161993,1.2678032394358891,1.0,0.0,4.027634451162106,1.2849267339458748,1.2852157078593986,3.1345245956503307,19360.37495821384,1974.2088234222535,4632.441516551485,4632.441516551485,5.559058729717941,5.018684841968516,-2.380737631610342,7.399422473578857,3.4629587740260335,3.4629587740260335,0.9894167925788667,0.0,0.0,0.00022488353802181622,0.9938141377389197,0.0002262832953186407,199.16944062785703,0.0,0.0,0.0,0.10418496010106017,7.613736078278949e-05,0.00014874617723902673,0.000599095227926552,0.09571654442259302,0.07184068055493392,0.023875863867659095,0.09571658609662469,0.07184068055492991,0.02387586386765776,0.37597028788258813,0.37597028788258813,0.12495173787989389,0.0,4.870359766034824,4.824637550967907,5.007989221988055,4.87111677869342,4.8256785360706544,5.0078911038892215,24843.893630062114,21117.309585552797,0.85,1.062593660749322,0.6600833765543568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453287620381076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.718410119245,1538.4124133766168,0.37597028788258813,0.12495173787989389,6.112874298809886,3.4629587740260335
4792.0,-30.29835337781636,5.0186680113651185,35.01139103700489,24.120957136061065,4.988521114086301,-26.76971616763702,-40.30945549076421,1.4598839039069553,-0.1661146079860032,-5.03756200210373,40.02267554206883,42231.170478742286,25752.01967240765,25752.01967240765,67983.19015114993,77452.28744983593,77452.28744983593,25752.01967240765,103204.30712224358,103204.30712224358,103204.30712224358,128048.17671169287,91736.98300731517,56515.866036221276,39134.57441232655,24843.86958944928,0.0,63978.44400177583,21117.289151031888,1538.4106994241872,0.0,0.8866453807558475,2.8145497809987123,0.0014959135982669303,354137.0483545522,1555511.1640901132,4.3923988504382026,1555511.1640901132,4.3923988504382026,0.85,0.09571642941210227,4.027634451161993,1.2678028575470677,1.0,0.0,4.027634451161878,1.2849266233204781,1.285215597209123,3.134524865516345,19360.35568811894,1974.2068584194337,4632.441516551485,4632.441516551485,5.559059856535037,5.0186680113651185,-2.3807001824525957,7.399368193817715,3.462984879298081,3.462984879298081,0.9894242512280231,0.0,0.0,0.00022488353802181622,0.9938003792074929,0.00022628642806631834,199.16933180519808,0.0,0.0,0.0,0.10418496010106017,7.613846022123288e-05,0.00014874507780058334,0.0005990907997904005,0.09571642941210513,0.07184056679192197,0.023875862620183166,0.09571641888283544,0.07184056679191982,0.023875862620182455,0.3759697825566617,0.3759697825566617,0.12495176127581617,0.0,4.870569470554756,4.824920414232281,5.0079784115253005,4.871447394117752,4.826091158007557,5.007974563299626,24843.86958944928,21117.289151031888,0.85,1.0625952414419917,0.6600843633766724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532868262843808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.711114532976,1538.4106994241872,0.3759697825566617,0.12495176127581617,6.112874298809886,3.462984879298081
4793.0,-30.29822065787763,5.018651235965143,35.01138711500973,24.12095727575945,4.988538372623859,-26.76959499365155,-40.309324383828766,1.459912708397818,-0.16590652832940123,-5.037536676707797,40.022667837595705,42231.16394871104,25752.013047997047,25752.013047997047,67983.17699670809,77452.2182963419,77452.2182963419,25752.013047997047,103204.23134433894,103204.23134433894,103204.23134433894,128048.0722585221,91736.86711327537,56515.812765644856,39134.50483070056,24843.840914183158,0.0,63978.34574488372,21117.264777055683,1538.4086096099488,0.0,0.8866455377184996,2.8145500023029015,0.0014959135982669303,354137.3980393984,1555510.831737615,4.392393574780153,1555510.831737615,4.392393574780153,0.85,0.0957163114331717,4.027634451161993,1.2678024806035686,1.0,0.0,4.027634451161366,1.2849264885414498,1.2852154623997833,3.1345251943041936,19360.331229609852,1974.2043643456077,4632.441516551485,4632.441516551485,5.5590584265308856,5.018651235965143,-2.3806593635058095,7.399310599470953,3.4630109434693366,3.4630109434693366,0.9894316981340961,0.0,0.0,0.00022488353802181622,0.9937866177610245,0.0002262895615645067,199.1692229579762,0.0,0.0,0.0,0.10418496010106017,7.613959286334344e-05,0.00014874394515847276,0.0005990862379220151,0.0957163114331762,0.07184045086499986,0.023875860568176335,0.09571631333001805,0.07184045086499649,0.023875860568175214,0.37596927854799256,0.37596927854799256,0.12495178466286724,0.0,4.870772031619595,4.825200204626128,5.0079482013154575,4.871630148378415,4.826367417292772,5.007875538078281,24843.840914183158,21117.264777055683,0.85,1.0625966677505823,0.6600852750571191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532860322341685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.703823217253,1538.4086096099488,0.37596927854799256,0.12495178466286724,6.112874298809886,3.4630109434693366
4794.0,-30.298087945198727,5.01863431289501,35.01138317535492,24.120943969488167,4.988541242231096,-26.76947526516371,-40.30919725829733,1.4599285621960425,-0.1656094807086106,-5.037521023598372,40.022659479229326,42231.173941210334,25752.03076841597,25752.03076841597,67983.2047096263,77452.15277266923,77452.15277266923,25752.03076841597,103204.18354108519,103204.18354108519,103204.18354108519,128047.99594204928,91736.74902675652,56515.77019529738,39134.420923843485,24843.812400964085,0.0,63978.233324807574,21117.24054081947,1538.4067529231454,0.0,0.8866456477675956,2.814547925734682,0.0014959135982669303,354137.61417258834,1555510.4711777917,4.392389875930311,1555510.4711777917,4.392389875930311,0.85,0.09571619771223293,4.027634451161993,1.267802089373581,1.0,0.0,4.027634451162233,1.28492641435999,1.2852153882016408,3.1345253752668167,19360.306308395615,1974.201823088987,4632.441516551485,4632.441516551485,5.559062251818019,5.01863431289501,-2.380625712382236,7.399260025277246,3.4630369962426193,3.4630369962426193,0.9894391417836055,0.0,0.0,0.00022488353802181622,0.9937728572728256,0.00022629269493127017,199.16911411682722,0.0,0.0,0.0,0.10418496010106017,7.614069112469874e-05,0.00014874284689711748,0.0005990818145267441,0.09571619771223357,0.07184033835512088,0.02387585935711269,0.09571613907211322,0.0718403383551204,0.02387585935711253,0.37596877559528397,0.37596877559528397,0.12495180685869639,0.0,4.870994031431167,4.825483565780189,5.007985215691974,4.871911542889734,4.826646711296689,5.0081630508440185,24843.812400964085,21117.24054081947,0.85,1.062598968066,0.6600865911193454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532852380047268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.69653692743,1538.4067529231454,0.37596877559528397,0.12495180685869639,6.112874298809886,3.4630369962426193
4795.0,-30.297955240792383,5.018617562994066,35.01137923405243,24.120948265213542,4.988565744465663,-26.769353380719558,-40.309066011663504,1.4599638843928495,-0.16549727638573586,-5.037490273400403,40.0226515519285,42231.16691664001,25752.009988113245,25752.009988113245,67983.17690475326,77452.07092943799,77452.07092943799,25752.009988113245,103204.08091755124,103204.08091755124,103204.08091755124,128047.86090275407,91736.62338195067,56515.719369152604,39134.33779199785,24843.779985202826,0.0,63978.11777720068,21117.2129874224,1538.4043213168193,0.0,0.8866458331784522,2.814550039987899,0.0014959135982669303,354138.03876190726,1555510.1292131576,4.392383644104813,1555510.1292131576,4.392383644104813,0.85,0.09571607720225332,4.027634451161993,1.2678016536356882,1.0,0.0,4.027634451162856,1.2849262490840365,1.2852152228885174,3.1345257784507896,19360.27979206543,1974.1991191758075,4632.441516551485,4632.441516551485,5.559057765997171,5.018617562994066,-2.3805809815444468,7.399198544538513,3.463062976509738,3.463062976509738,0.9894465647170679,0.0,0.0,0.00022488353802181622,0.9937590978478879,0.0002262958281426859,199.16900528258176,0.0,0.0,0.0,0.10418496010106017,7.614182500439939e-05,0.00014874171301741684,0.0005990772476737984,0.09571607720225767,0.07184022036385634,0.023875856838401318,0.0957160796994578,0.07184022036385308,0.023875856838400236,0.37596827389049686,0.37596827389049686,0.12495183215969943,0.0,4.871182190369041,4.825747815156205,5.007944033563376,4.871992997014672,4.826863155815772,5.007837802466042,24843.779985202826,21117.2129874224,0.85,1.0626004525719235,0.6600876734715313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532844438195973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.689254916168,1538.4043213168193,0.37596827389049686,0.12495183215969943,6.112874298809886,3.463062976509738
4796.0,-30.29782253174422,5.018600704492059,35.0113753142721,24.120939534064405,4.988572882561121,-26.769233228666213,-40.30893504442645,1.459983579483131,-0.16521617381255282,-5.037472799735242,40.022644296203424,42231.16096269999,25752.02302024097,25752.02302024097,67983.18398294096,77452.00667233202,77452.00667233202,25752.02302024097,103204.02969257299,103204.02969257299,103204.02969257299,128047.78705352973,91736.50829138175,56515.66258174985,39134.273010702105,24843.757360956733,0.0,63978.03037165884,21117.193756813223,1538.4027604605276,0.0,0.8866459485074669,2.8145483854205384,0.0014959135982669303,354138.280033104,1555509.816218732,4.392379767793887,1555509.816218732,4.392379767793887,0.85,0.09571596463765396,4.027634451161993,1.2678012470202527,1.0,0.0,4.027634451162252,1.2849261569288346,1.28521513071259,3.1345260032597055,19360.255503122436,1974.1966423929107,4632.441516551485,4632.441516551485,5.559060579228092,5.018600704492059,-2.380546023965896,7.399146728457955,3.463088980811112,3.463088980811112,0.9894539945174605,0.0,0.0,0.00022488353802181622,0.9937453381471483,0.0002262989615036732,199.16889644464837,0.0,0.0,0.0,0.10418496010106017,7.614295648586766e-05,0.00014874058153594856,0.0005990726904800559,0.09571596463765589,0.07184010865792587,0.023875855979730028,0.09571593876875943,0.07184010865792441,0.023875855979729545,0.3759677722135065,0.3759677722135065,0.12495185522559653,0.0,4.871390483762468,4.826020798050024,5.0079573206891155,4.8722566259227165,4.8271458845079,5.008043710062566,24843.757360956733,21117.193756813223,0.85,1.0626020149106736,0.6600884822082248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532836496848411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.681977162936,1538.4027604605276,0.3759677722135065,0.12495185522559653,6.112874298809886,3.463088980811112
4797.0,-30.2976898314887,5.01858387696616,35.01137137743702,24.120934889093064,4.988587341277122,-26.769112352360853,-40.30880774427203,1.4600098621492656,-0.1650338871427266,-5.037448847204748,40.022635959884774,42231.17020755454,25752.01930310787,25752.01930310787,67983.18951066241,77451.92936417105,77451.92936417105,25752.01930310787,103203.94866727892,103203.94866727892,103203.94866727892,128047.67397041255,91736.38311728346,56515.62396066684,39134.17684068513,24843.725303133637,0.0,63977.90214381877,21117.16650766359,1538.4005066249151,0.0,0.8866461007642319,2.814548785450094,0.0014959135982669303,354138.61076276575,1555509.4566101704,4.39237465030943,1555509.4566101704,4.39237465030943,0.85,0.09571584722037521,4.027634451161993,1.2678009101888166,1.0,0.0,4.0276344511614495,1.284926033949759,1.2852150077058573,3.1345263032622737,19360.229086131312,1974.193948609496,4632.441516551485,4632.441516551485,5.559059776814706,5.01858387696616,-2.3805063534195434,7.399090230385703,3.4631149244346626,3.4631149244346626,0.9894614069813322,0.0,0.0,0.00022488353802181622,0.9937315795635341,0.00022630209469703014,199.168787614045,0.0,0.0,0.0,0.10418496010106017,7.614405630075495e-05,0.00014873948172106126,0.0005990682608277259,0.09571584722037889,0.07183999313098256,0.023875854089396322,0.09571582858074566,0.0718399931309798,0.023875854089395403,0.3759672712647532,0.3759672712647532,0.1249518797804222,0.0,4.871586325501937,4.826282542090041,5.0079545035718525,4.872414960062031,4.8273749649547995,5.007988800955673,24843.725303133637,21117.16650766359,0.85,1.0626042310333963,0.6600899496926488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532828555231752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.674703926174,1538.4005066249151,0.3759672712647532,0.1249518797804222,6.112874298809886,3.4631149244346626
4798.0,-30.297557123470604,5.018567044175742,35.01136744553139,24.12093572728338,4.988600359714354,-26.768991613139697,-40.308676672261186,1.4600348493834594,-0.16472796760308483,-5.037426627251264,40.022628229796496,42231.16389265036,25752.019934850057,25752.019934850057,67983.18382750041,77451.88010254671,77451.88010254671,25752.019934850057,103203.90003739677,103203.90003739677,103203.90003739677,128047.59769227843,91736.28540335002,56515.56919345366,39134.129122107064,24843.69765488166,0.0,63977.826776988724,21117.14300664941,1538.3985488271724,0.0,0.8866462419958259,2.814547358700163,0.0014959135982669303,354138.91756971873,1555509.1231529738,4.392369903391777,1555509.1231529738,4.392369903391777,0.85,0.09571573177540299,4.027634451161993,1.2678005068702625,1.0,0.0,4.027634451160332,1.2849259170321532,1.2852148907619572,3.1345265884781806,19360.208464388095,1974.1918457769061,4632.441516551485,4632.441516551485,5.559059913188189,5.018567044175742,-2.380467978563138,7.399035022738881,3.46314084930517,3.46314084930517,0.9894688140871913,0.0,0.0,0.00022488353802181622,0.9937178203805652,0.00022630522811364329,199.1686787771943,0.0,0.0,0.0,0.10418496010106017,7.614518871809668e-05,0.00014873834930371956,0.0005990636998646273,0.09571573177541083,0.071839879056341,0.023875852719069838,0.09571567349709738,0.07183987905633511,0.02387585271906788,0.37596677039875437,0.37596677039875437,0.12495190455825808,0.0,4.871800396567778,4.8265675644955195,5.007954712396099,4.872698659648165,4.8277498144288415,5.007997817580986,24843.69765488166,21117.14300664941,0.85,1.0626053939667786,0.6600906285838375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532820614149942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.667434936902,1538.3985488271724,0.37596677039875437,0.12495190455825808,6.112874298809886,3.46314084930517
4799.0,-30.297424405841348,5.0185502154875845,35.01136351518251,24.120931256935023,4.988613822962372,-26.768870820774083,-40.30854563517494,1.4600602378951315,-0.16452199150285196,-5.037404009862141,40.02262041132869,42231.15758425769,25752.01944257891,25752.01944257891,67983.17702683661,77451.80746303461,77451.80746303461,25752.01944257891,103203.82690561352,103203.82690561352,103203.82690561352,128047.4961668436,91736.16448776113,56515.51460898434,39134.05542086309,24843.66926123009,0.0,63977.72468209318,21117.118872045576,1538.396536311265,0.0,0.8866463855726172,2.814547291632574,0.0014959135982669303,354139.22986456635,1555508.7858833545,4.3923650776510375,1555508.7858833545,4.3923650776510375,0.85,0.09571561635643215,4.027634451161993,1.2678000964084641,1.0,0.0,4.027634451161796,1.2849257982369549,1.2852147719400424,3.134526878274454,19360.18294612128,1974.1892436378662,4632.441516551485,4632.441516551485,5.559059806922164,5.0185502154875845,-2.3804293407958794,7.398979556283464,3.463166744541671,3.463166744541671,0.9894762127261918,0.0,0.0,0.00022488353802181622,0.993704060406621,0.00022630836179716776,199.1685699325802,0.0,0.0,0.0,0.10418496010106017,7.61463208492666e-05,0.0001487372171725496,0.000599059140054124,0.0957156163564317,0.07183976502835993,0.023875851328071764,0.0957155615015708,0.07183976502836027,0.023875851328071882,0.375966271185676,0.375966271185676,0.12495192969619784,0.0,4.872008174148334,4.826844889261508,5.007952857136843,4.872882018359292,4.827997102640836,5.007988462025196,24843.66926123009,21117.118872045576,0.85,1.0626069833625158,0.6600915833456927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532812672612283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.660170526482,1538.396536311265,0.375966271185676,0.12495192969619784,6.112874298809886,3.463166744541671
4800.0,-30.29729163798073,5.018533463743472,35.011359604863685,24.120931152161234,4.988632894756608,-26.768749422336228,-40.3084144583903,1.4600906791121004,-0.16436571140923206,-5.037377943563193,40.02261313404962,42231.151111060295,25752.010209293498,25752.010209293498,67983.1613203538,77451.72979981724,77451.72979981724,25752.010209293498,103203.74000911074,103203.74000911074,103203.74000911074,128047.3826410633,91736.04079863269,56515.46210987575,39133.976320841044,24843.642631952556,0.0,63977.6189527936,21117.096237159672,1538.3945445796217,0.0,0.8866465447610413,2.814548280090847,0.0014959135982669303,354139.58978130517,1555508.471959344,4.392359727190994,1555508.471959344,4.392359727190994,0.85,0.09571550012908163,4.027634451161993,1.267799651329406,1.0,0.0,4.027634451160888,1.2849256557997089,1.285214629470763,3.1345272257446553,19360.15684252115,1974.1865818114395,4632.441516551485,4632.441516551485,5.559057813743107,5.018533463743472,-2.3803881727887353,7.398921636532207,3.463192612961036,3.463192612961036,0.9894836037031531,0.0,0.0,0.00022488353802181622,0.9936902954303846,0.00022631149670674326,199.16846104688932,0.0,0.0,0.0,0.10418496010106017,7.614745420298776e-05,0.00014873608381882846,0.0005990545753196314,0.09571550012908855,0.07183965042012158,0.02387584970896698,0.09571548838016669,0.07183965042011638,0.02387584970896525,0.37596577301795875,0.37596577301795875,0.12495195499713885,0.0,4.872199129335513,4.827110003742462,5.007920292421829,4.87301223215394,4.828219919330309,5.0078396204750675,24843.642631952556,21117.096237159672,0.85,1.0626084939252853,0.6600925730327802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532804730508149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.652910732206,1538.3945445796217,0.37596577301795875,0.12495195499713885,6.112874298809886,3.463192612961036
4801.0,-30.297158932049946,5.018516645484031,35.011355703896385,24.12091683307665,4.9886421256039615,-26.768629063783244,-40.308287263009674,1.4601122573372542,-0.16422882958374885,-5.0373586741152625,40.022605585793976,42231.16069280477,25752.018191132916,25752.018191132916,67983.17888393768,77451.6344349705,77451.6344349705,25752.018191132916,103203.65262610342,103203.65262610342,103203.65262610342,128047.26990710369,91735.89544889887,56515.421706733025,39133.8597135176,24843.61728100028,0.0,63977.476994517885,21117.074688850236,1538.3927814280037,0.0,0.8866466702996179,2.814548730232824,0.0014959135982669303,354139.85584906104,1555508.146346121,4.39235550773223,1555508.146346121,4.39235550773223,0.85,0.09571538693313539,4.027634451161993,1.2677992557035762,1.0,0.0,4.027634451162065,1.2849255548332337,1.2852145284815808,3.134527472048547,19360.126167623705,1974.1834538424137,4632.441516551485,4632.441516551485,5.5590595367739075,5.018516645484031,-2.3803520286098068,7.398868674093837,3.463218476544042,3.463218476544042,0.9894909932982977,0.0,0.0,0.00022488353802181622,0.9936765370803722,0.00022631463019401736,199.16835221210738,0.0,0.0,0.0,0.10418496010106017,7.614855317268817e-05,0.00014873498484912806,0.0005990501490714052,0.09571538693313508,0.07183953834915002,0.023875848583985056,0.09571540754109498,0.07183953834915026,0.023875848583985136,0.3759652751306563,0.3759652751306563,0.1249519785642037,0.0,4.87237799632328,4.827347585467862,5.007922149685442,4.873129844531491,4.828334474127416,5.007966235706419,24843.61728100028,21117.074688850236,0.85,1.0626111262524942,0.6600941874657464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532796785406752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.645656368151,1538.3927814280037,0.3759652751306563,0.1249519785642037,6.112874298809886,3.463218476544042
4802.0,-30.297026190350223,5.01849987334079,35.01135179773928,24.12091721724721,4.98865800536473,-26.768508008077298,-40.30815615607423,1.4601398230918095,-0.16399585758432522,-5.037334154182258,40.02259763269447,42231.15432157369,25752.012657188818,25752.012657188818,67983.16697876251,77451.57174800923,77451.57174800923,25752.012657188818,103203.58440519805,103203.58440519805,103203.58440519805,128047.17156865366,91735.78545447759,56515.36802804195,39133.79714048404,24843.58716345561,0.0,63977.38430393965,21117.049088937267,1538.39062668981,0.0,0.8866468240578342,2.814548530471469,0.0014959135982669303,354140.19441443856,1555507.8032689798,4.392350339788373,1555507.8032689798,4.392350339788373,0.85,0.09571527009485298,4.027634451161993,1.2677988567808645,1.0,0.0,4.027634451161475,1.2849254258505876,1.2852143994699272,3.134527786696884,19360.102954181864,1974.1810867301133,4632.441516551485,4632.441516551485,5.559058342167548,5.01849987334079,-2.3803120583997455,7.398811931740536,3.463244292142016,3.463244292142016,0.9894983691834331,0.0,0.0,0.00022488353802181622,0.9936627752275483,0.00022631776456586894,199.16824334810957,0.0,0.0,0.0,0.10418496010106017,7.614968595361892e-05,0.00014873385206819732,0.0005990455866439029,0.09571527009485942,0.0718394233864914,0.02387584670836802,0.09571528328318969,0.07183942338648656,0.023875846708366413,0.37596477597410816,0.37596477597410816,0.12495200281072452,0.0,4.872560786832992,4.827596786180948,5.007904757185429,4.873338296597922,4.828640112773826,5.007881832318162,24843.58716345561,21117.049088937267,0.85,1.0626124796817644,0.6600950442260132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532788844020041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.638405189033,1538.39062668981,0.37596477597410816,0.12495200281072452,6.112874298809886,3.463244292142016
4803.0,-30.29689346479262,5.018483081603767,35.01134789842496,24.120912956446432,4.988670091835896,-26.768387346274487,-40.30802508406339,1.46016397331778,-0.1637552343344737,-5.037312754978134,40.022590019691435,42231.14812406116,25752.015008442806,25752.015008442806,67983.16313250396,77451.5055666118,77451.5055666118,25752.015008442806,103203.5205750546,103203.5205750546,103203.5205750546,128047.08106360864,91735.67043636093,56515.31299381031,39133.73049172291,24843.56048855404,0.0,63977.29098027696,21117.026415270935,1538.3887414369883,0.0,0.8866469606824506,2.8145478659744856,0.0014959135982669303,354140.4898897449,1555507.4748628202,4.392345747720343,1555507.4748628202,4.392345747720343,0.85,0.09571515536407613,4.027634451161993,1.2677984666498383,1.0,0.0,4.027634451160925,1.2849253128495284,1.2852142864434546,3.1345280623587892,19360.07868052934,1974.1786115064106,4632.441516551485,4632.441516551485,5.559058849730132,5.018483081603767,-2.380274404271641,7.398757485875408,3.463270093621279,3.463270093621279,0.989505741034651,0.0,0.0,0.00022488353802181622,0.9936490152537798,0.0002263208985965538,199.16813449746923,0.0,0.0,0.0,0.10418496010106017,7.615081844837089e-05,0.00014873271957344532,0.0005990410253690241,0.09571515536407843,0.07183931008773384,0.023875845276344596,0.09571515813803873,0.0718393100877321,0.023875845276344017,0.3759642766654366,0.3759642766654366,0.1249520264342293,0.0,4.872752048782161,4.827853143325115,5.00789979734725,4.873557520643658,4.8289191750637315,5.007920666428447,24843.56048855404,21117.026415270935,0.85,1.0626139695952732,0.6600959102360283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453278090050153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.631159150014,1538.3887414369883,0.3759642766654366,0.1249520264342293,6.112874298809886,3.463270093621279
4804.0,-30.296760697978137,5.01846639132396,35.011344017995086,24.120923119504027,4.988690672787307,-26.768265797849388,-40.30789771405978,1.4601957726585617,-0.16346152059128372,-5.037285634076804,40.0225827711129,42231.15722938706,25752.002833576826,25752.002833576826,67983.16006296389,77451.4634048189,77451.4634048189,25752.002833576826,103203.46623839573,103203.46623839573,103203.46623839573,128046.9997209551,91735.58286007305,56515.27668464122,39133.67352825758,24843.533482559353,0.0,63977.207010816936,21117.00346017545,1538.386707138465,0.0,0.8866471251396585,2.8145471716017867,0.0014959135982669303,354140.8643692131,1555507.1621770817,4.392340220176828,1555507.1621770817,4.392340220176828,0.85,0.09571503820184611,4.027634451161993,1.2677980880578983,1.0,0.0,4.027634451162459,1.2849251640576098,1.2852141376180735,3.134528425331246,19360.060198255043,1974.1767268389353,4632.441516551485,4632.441516551485,5.559056221555348,5.01846639132396,-2.380232548404582,7.398698939728542,3.463295861236178,3.463295861236178,0.9895131032103366,0.0,0.0,0.00022488353802181622,0.9936352512084387,0.00022632403364143686,199.1680256131124,0.0,0.0,0.0,0.10418496010106017,7.615191897177912e-05,0.0001487316190500371,0.0005990365928630308,0.09571503820184953,0.07183919495184354,0.023875843250005982,0.09571502570818888,0.07183919495184098,0.023875843250005132,0.37596377783535684,0.37596377783535684,0.1249520503019744,0.0,4.872956204219577,4.828139702320641,5.007855612554522,4.873824113485512,4.829337398054463,5.0077304664144435,24843.533482559353,21117.00346017545,0.85,1.0626153162870902,0.660096918926874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532772957957676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.62391721234,1538.386707138465,0.37596377783535684,0.1249520503019744,6.112874298809886,3.463295861236178
4805.0,-30.296627936029203,5.018449627031541,35.011340150552904,24.120914108958118,4.988699542412227,-26.768145425007905,-40.30776667697353,1.460217031390933,-0.16322906054801933,-5.037266806064363,40.02257538854655,42231.15135441467,25752.011715090346,25752.011715090346,67983.16306950501,77451.39102104996,77451.39102104996,25752.011715090346,103203.4027361403,103203.4027361403,103203.4027361403,128046.9119327824,91735.46032248622,56515.22065585095,39133.59962959475,24843.509196642106,0.0,63977.10882623686,21116.98281714579,1538.3850171926965,0.0,0.8866472478280264,2.814546314315235,0.0014959135982669303,354141.12434246996,1555506.8437114882,4.39233609651966,1555506.8437114882,4.39233609651966,0.85,0.0957149254266751,4.027634451161993,1.2677976979268721,1.0,0.0,4.027634451163919,1.2849250645861463,1.2852140381242392,3.1345286679882998,19360.03433767855,1974.1740897940224,4632.441516551485,4632.441516551485,5.559058138797797,5.018449627031541,-2.3801968113984415,7.398646438429982,3.4633216314711093,3.4633216314711093,0.9895204661346026,0.0,0.0,0.00022488353802181622,0.9936214878731408,0.00022632716861144202,199.16791673286494,0.0,0.0,0.0,0.10418496010106017,7.61530511954681e-05,0.00014873048682634814,0.0005990320326798947,0.09571492542668047,0.07183908353614618,0.023875841890534297,0.09571490465395574,0.07183908353614214,0.023875841890532958,0.375963281391301,0.375963281391301,0.12495207198215795,0.0,4.87316540310951,4.82841930219098,5.007852617726712,4.874037745516318,4.829573427377625,5.007876455532653,24843.509196642106,21116.98281714579,0.85,1.0626169940587449,0.6600978401370926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532765012953621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.616680525363,1538.3850171926965,0.375963281391301,0.12495207198215795,6.112874298809886,3.4633216314711093
4806.0,-30.29649519297415,5.018432870950492,35.01133626766377,24.120909708458953,4.988712435891083,-26.768024666723672,-40.30763941174371,1.4602419096406014,-0.16301380713025537,-5.0372441936431525,40.022567203735484,42231.16084311826,25752.010729725895,25752.010729725895,67983.17157284415,77451.32105261466,77451.32105261466,25752.010729725895,103203.33178234055,103203.33178234055,103203.33178234055,128046.81009314612,91735.34183707615,56515.18162757966,39133.51134388499,24843.478310805567,0.0,63976.98965469055,21116.956564184733,1538.3828607648961,0.0,0.8866473927061385,2.8145461247850405,0.0014959135982669303,354141.43657024845,1555506.4906391066,4.392331227047904,1555506.4906391066,4.392331227047904,0.8500000000000001,0.09571480975644886,4.027634451161993,1.267797295707278,1.0,0.0,4.027634451161683,1.284924948178665,1.2852139216905785,3.1345289519602058,19360.009332281516,1974.1715399531458,4632.441516551485,4632.441516551485,5.559057926088271,5.018432870950492,-2.3801583393143995,7.398591210264891,3.463347351561769,3.463347351561769,0.9895278147319341,0.0,0.0,0.00022488353802181622,0.9936077267021415,0.00022633030317529992,199.1678078682317,0.0,0.0,0.0,0.10418496010106017,7.615415084339561e-05,0.00014872938717842062,0.0005990276037000177,0.0957148097564542,0.0718389699243684,0.023875839832085802,0.09571477968020017,0.0718389699243644,0.023875839832084463,0.37596278662491667,0.37596278662491667,0.12495209438169361,0.0,4.873369853406587,4.828693277838909,5.007847511726993,4.87423038651292,4.8298320863063395,5.007870104025528,24843.478310805567,21116.956564184733,0.85,1.0626191063345831,0.660099218032245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532757068249416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.609448166475,1538.3828607648961,0.37596278662491667,0.12495209438169361,6.112874298809886,3.463347351561769
4807.0,-30.29636244055272,5.018416197583687,35.01133240324618,24.120909568760567,4.988731730594714,-26.767903259879855,-40.307504463102646,1.4602725499218592,-0.16286640775592787,-5.037218046735991,40.02255997598189,42231.13862710419,25752.000804016585,25752.000804016585,67983.13943112077,77451.24234480159,77451.24234480159,25752.000804016585,103203.24314881818,103203.24314881818,103203.24314881818,128046.69486898591,91735.21719988232,56515.11348218482,39133.448575219445,24843.45172016774,0.0,63976.90029538718,21116.93396214258,1538.3808681564706,0.0,0.8866475521246447,2.814547239359327,0.0014959135982669303,354141.7976017709,1555506.1788518531,4.392325868862859,1555506.1788518531,4.392325868862859,0.85,0.09571469397099508,4.027634451161993,1.2677968473313381,1.0,0.0,4.027634451163466,1.2849248048101691,1.2852137782898396,3.1345293017026186,19359.983028599778,1974.168857724073,4632.441516551485,4632.441516551485,5.5590557834364365,5.018416197583687,-2.380117271176472,7.39853346876016,3.4633730461890386,3.4633730461890386,0.989535156054011,0.0,0.0,0.00022488353802181622,0.9935939647657414,0.00022633343800033728,199.16769899603597,0.0,0.0,0.0,0.10418496010106017,7.615531689664348e-05,0.00014872822112517274,0.0005990229072637847,0.09571469397099387,0.07183885621883113,0.023875837752162746,0.0957147108174177,0.07183885621883203,0.023875837752163044,0.37596229304586665,0.37596229304586665,0.12495211722663664,0.0,4.873556322040088,4.828953502221054,5.007811686401681,4.874351638980045,4.830044011461553,5.0077181251594425,24843.45172016774,21116.93396214258,0.85,1.0626200881448837,0.6600997927708153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532749124684536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.602219854476,1538.3808681564706,0.37596229304586665,0.12495211722663664,6.112874298809886,3.4633730461890386
4808.0,-30.296229701357394,5.018399410877921,35.01132853806553,24.120901082083606,4.988737316730632,-26.767783235874912,-40.307377302646614,1.4602908512481674,-0.16255827377392507,-5.037201204900778,40.02255222491968,42231.148545818636,25752.014404692065,25752.014404692065,67983.1629505107,77451.18536606067,77451.18536606067,25752.014404692065,103203.19977075273,103203.19977075273,103203.19977075273,128046.6256532556,91735.10874726837,56515.071927026336,39133.37424471337,24843.425882502866,0.0,63976.80012721624,21116.912000127435,1538.379135884748,0.0,0.8866476660280904,2.8145451559228274,0.0014959135982669303,354142.03015078144,1555505.8444904229,4.392322040476648,1555505.8444904229,4.392322040476648,0.85,0.09571458224269291,4.027634451161993,1.2677965050050992,1.0,0.0,4.02763445116325,1.2849247191767135,1.2852136926371254,3.134529510602465,19359.96014054403,1974.1665237919199,4632.441516551485,4632.441516551485,5.559058719399131,5.018399410877921,-2.3800830826539885,7.398482493531909,3.4633987378416364,3.4633987378416364,0.9895424965261819,0.0,0.0,0.00022488353802181622,0.9935802044060077,0.00022633657255305162,199.16759013480615,0.0,0.0,0.0,0.10418496010106017,7.615641566948118e-05,0.00014872712235233505,0.0005990184818084496,0.09571458224269848,0.0718387457892976,0.023875836453400887,0.09571454448359255,0.07183874578929342,0.0238758364533995,0.37596179976509103,0.37596179976509103,0.12495213856086249,0.0,4.873767288113072,4.829228039651298,5.007831028174394,4.874642931126857,4.830358146937954,5.00794043399037,24843.425882502866,21116.912000127435,0.85,1.0626221195078203,0.6601009813220272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532741180567843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.594996154887,1538.379135884748,0.37596179976509103,0.12495213856086249,6.112874298809886,3.4633987378416364
4809.0,-30.29609691988359,5.018382738087309,35.01132466901006,24.120895529072754,4.988757566468654,-26.767661707347166,-40.30724612586198,1.4603223539322445,-0.16252590701787994,-5.0371736952065085,40.02254438169607,42231.14204761909,25752.00073487334,25752.00073487334,67983.14278249243,77451.08088543853,77451.08088543853,25752.00073487334,103203.08162031186,103203.08162031186,103203.08162031186,128046.47651926422,91734.95871225814,56515.019874438694,39133.265375354946,24843.394898952363,0.0,63976.66027430731,21116.885664109508,1538.3768565116804,0.0,0.8866478346204922,2.8145479410890224,0.0014959135982669303,354142.40999991645,1555505.5061534394,4.392316373951955,1555505.5061534394,4.392316373951955,0.85,0.09571446514922229,4.027634451161993,1.2677960423426708,1.0,0.0,4.027634451160712,1.2849245717730136,1.285213545200275,3.134529870188745,19359.928476856512,1974.1632949943673,4632.441516551485,4632.441516551485,5.559055768510562,5.018382738087309,-2.3800410786913035,7.398423816778613,3.463424367514703,3.463424367514703,0.9895498192899151,0.0,0.0,0.00022488353802181622,0.9935664398691355,0.000226339708144164,199.16748123902224,0.0,0.0,0.0,0.10418496010106017,7.615754916212097e-05,0.00014872598885969524,0.0005990139165144434,0.09571446514922263,0.07183863109073357,0.023875834058489063,0.09571451558107397,0.07183863109073331,0.023875834058488976,0.3759613077647428,0.3759613077647428,0.12495216200943497,0.0,4.87393298208741,4.829458815651719,5.007800548017428,4.874647788188611,4.830434116707522,5.0077309598562465,24843.394898952363,21116.885664109508,0.85,1.0626241271583554,0.6601023227306364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532733237251303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.587776615415,1538.3768565116804,0.3759613077647428,0.12495216200943497,6.112874298809886,3.463424367514703
