time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4810.0,-30.295964151009617,5.018366040675146,35.01132082349062,24.120896437112265,4.988770010068274,-26.767540970863386,-40.30711882570756,1.4603468299220492,-0.16221053964386556,-5.037152692563907,40.022537329123224,42231.15165360006,25752.003689459532,25752.003689459532,67983.1553430596,77451.03431611153,77451.03431611153,25752.003689459532,103203.03800557106,103203.03800557106,103203.03800557106,128046.40949145389,91734.8634331827,56514.98077067135,39133.20295834595,24843.37148588283,0.0,63976.57444422878,21116.865763000405,1538.3751681826388,0.0,0.8866479671925186,2.814546248192257,0.0014959135982669303,354142.7000010143,1555505.2019231902,4.392311918101757,1555505.2019231902,4.392311918101757,0.85,0.09571435235962938,4.027634451161993,1.2677957351831721,1.0,0.0,4.027634451163148,1.2849244572478289,1.2852134306493344,3.13453014956907,19359.90836897058,1974.1612445606381,4632.441516551485,4632.441516551485,5.559056406313799,5.018366040675146,-2.3800038626509337,7.3983699033260795,3.463450003574332,3.463450003574332,0.9895571438783806,0.0,0.0,0.00022488353802181622,0.9935526768440497,0.000226342843477754,199.16737235369064,0.0,0.0,0.0,0.10418496010106017,7.615864917188927e-05,0.00014872488884992696,0.000599009486077204,0.09571435235963274,0.0718385197425213,0.023875832617111438,0.09571436727772449,0.07183851974251879,0.023875832617110602,0.3759608143169013,0.3759608143169013,0.12495218413984889,0.0,4.874126880686049,4.829720987055225,5.007788666185888,4.874942152920028,4.830809524574477,5.007781092735684,24843.37148588283,21116.865763000405,0.85,1.0626257490907633,0.6601033584631016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532725291413442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.58056234756,1538.3751681826388,0.3759608143169013,0.12495218413984889,6.112874298809886,3.463450003574332
4811.0,-30.295831370880894,5.018349356458851,35.01131697812686,24.120897170528792,4.988783876333727,-26.76742008194519,-40.30699156047774,1.4603725873980034,-0.16193338821574343,-5.037129958733304,40.022529642617194,42231.16121246238,25752.00210595553,25752.00210595553,67983.16331841791,77450.98107203885,77450.98107203885,25752.00210595553,103202.98317799438,103202.98317799438,103202.98317799438,128046.32657469262,91734.76205088799,56514.942191311406,39133.13317730732,24843.343396698234,0.0,63976.47657400555,21116.8418871935,1538.3731703733054,0.0,0.8866481108825995,2.814545259501322,0.0014959135982669303,354143.0139062862,1555504.870346711,4.392307088566008,1555504.870346711,4.392307088566008,0.85,0.0957142377953745,4.027634451161993,1.2677953192265705,1.0,0.0,4.027634451164317,1.2849243367264862,1.285213310100887,3.1345304435768737,19359.88697304909,1974.1590627838348,4632.441516551485,4632.441516551485,5.559056064484549,5.018349356458851,-2.3799654056846435,7.398314762143494,3.463475604418475,3.463475604418475,0.9895644584052786,0.0,0.0,0.00022488353802181622,0.9935389128579412,0.00022634597911714674,199.16726345924803,0.0,0.0,0.0,0.10418496010106017,7.615974889455507e-05,0.00014872378912726117,0.0005990050567963085,0.09571423779537858,0.07183840709760266,0.023875830697775925,0.09571422486739323,0.07183840709759959,0.023875830697774904,0.3759603217695704,0.3759603217695704,0.12495220632371425,0.0,4.874332225549381,4.829999010265908,5.007774965948897,4.8751965705175735,4.831154240188198,5.007763412139923,24843.343396698234,21116.8418871935,0.85,1.0626274993399734,0.6601045176911389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532717346338262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.573352253341,1538.3731703733054,0.3759603217695704,0.12495220632371425,6.112874298809886,3.463475604418475
4812.0,-30.29569859300189,5.018332692053582,35.01131314057773,24.12089252555745,4.988798510122581,-26.767299118306006,-40.30685668168587,1.4603990354266996,-0.16176268792668225,-5.037106931923697,40.022522179507675,42231.13936799505,25751.99972863229,25751.99972863229,67983.13909662733,77450.90293701107,77450.90293701107,25751.99972863229,103202.90266564336,103202.90266564336,103202.90266564336,128046.21918568393,91734.63608923221,56514.87252021621,39133.07063224,24843.31652004058,0.0,63976.38715228058,21116.81904203449,1538.3712325519978,0.0,0.8866482552557144,2.8145457037840838,0.0014959135982669303,354143.3318571909,1555504.5484070447,4.392302236074024,1555504.5484070447,4.392302236074024,0.85,0.09571412376445783,4.027634451161993,1.2677948917308823,1.0,0.0,4.027634451160762,1.2849242129740144,1.2852131863205838,3.134530745466967,19359.860389850266,1974.1563520519512,4632.441516551485,4632.441516551485,5.559055551294423,5.018332692053582,-2.3799267526085877,7.39825944466217,3.463501181414351,3.463501181414351,0.989571766118386,0.0,0.0,0.00022488353802181622,0.9935251493107008,0.000226349114743435,199.16715456676948,0.0,0.0,0.0,0.10418496010106017,7.616091442346193e-05,0.00014872262359835427,0.0005990003624719292,0.09571412376446103,0.07183829495232534,0.02387582881213569,0.09571413499423045,0.07183829495232294,0.023875828812134892,0.37595983107910513,0.37595983107910513,0.12495222843210295,0.0,4.874525924693899,4.8302627043146344,5.007757701923026,4.875344243997006,4.831361173278083,5.007732450275796,24843.31652004058,21116.81904203449,0.85,1.062628606001299,0.6601050988933442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532709400598272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.566146810219,1538.3712325519978,0.37595983107910513,0.12495222843210295,6.112874298809886,3.463501181414351
4813.0,-30.29556580719938,5.018316034708541,35.01130931098779,24.1208879853599,4.98881230960895,-26.767178230969577,-40.30672934660686,1.460424733379134,-0.16157216956588627,-5.0370845292507,40.022514736237795,42231.148950544135,25751.998881404852,25751.998881404852,67983.14783194898,77450.82871527056,77450.82871527056,25751.998881404852,103202.82759667542,103202.82759667542,103202.82759667542,128046.11757730819,91734.5136998974,56514.83393517087,39132.977516362815,24843.28998063278,0.0,63976.2674969956,21116.796483537863,1538.369328683579,0.0,0.8866483963766834,2.8145458148194176,0.0014959135982669303,354143.6411903208,1555504.227323259,4.3922974928902185,1555504.227323259,4.3922974928902185,0.85,0.09571401020688296,4.027634451161993,1.2677945230295888,1.0,0.0,4.027634451160372,1.2849240927312329,1.2852130660507601,3.1345310387953416,19359.834560561176,1974.1537181974657,4632.441516551485,4632.441516551485,5.559055368404379,5.018316034708541,-2.3798885794964275,7.398204614204969,3.463526736579526,3.463526736579526,0.9895790675941504,0.0,0.0,0.00022488353802181622,0.9935113851477881,0.00022635225059687065,199.16704566791185,0.0,0.0,0.0,0.10418496010106017,7.616201477997199e-05,0.00014872152324184424,0.0005989959306381409,0.09571401020688554,0.07183818324151002,0.023875826965375515,0.09571403554968208,0.07183818324150809,0.02387582696537487,0.3759593411901787,0.3759593411901787,0.12495225025477365,0.0,4.87471474395835,4.830519091001122,5.007742868980586,4.875512359684819,4.831587146295021,5.007726154329589,24843.28998063278,21116.796483537863,0.85,1.0626307299834514,0.6601064832756516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532701455001593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.558945748033,1538.369328683579,0.3759593411901787,0.12495225025477365,6.112874298809886,3.463526736579526
4814.0,-30.295433020925017,5.018299358714369,35.01130548008397,24.120883794408314,4.98882397481961,-26.767057556636846,-40.30659830952061,1.4604485105314446,-0.16133093677780153,-5.037063389384621,40.02250703878772,42231.142989854554,25752.0011193007,25752.0011193007,67983.14410915526,77450.76450574823,77450.76450574823,25752.0011193007,103202.76562504892,103202.76562504892,103202.76562504892,128046.02801495204,91734.40045858515,56514.778942691366,39132.912795437536,24843.262389903113,0.0,63976.175185340646,21116.773031417644,1538.3673945096136,0.0,0.8866485319844377,2.814545112094511,0.0014959135982669303,354143.93308697524,1555503.8952748377,4.39229293501074,1555503.8952748377,4.39229293501074,0.8499999999999999,0.09571389699479671,4.027634451161993,1.2677940922370183,1.0,0.0,4.027634451164147,1.2849239814760494,1.285212954770556,3.1345313101988106,19359.810661888994,1974.1512812111164,4632.441516551485,4632.441516551485,5.559055851496466,5.018299358714369,-2.3798513669265757,7.398150725640945,3.4635522661005287,3.4635522661005287,0.9895863617430082,0.0,0.0,0.00022488353802181622,0.993497621141642,0.0002263553865014789,199.16693676878631,0.0,0.0,0.0,0.10418496010106017,7.616314714244449e-05,0.00014872039087937173,0.0005989913698960355,0.09571389699480323,0.0718380718211109,0.02387582517369233,0.09571390595093941,0.071838071821106,0.023875825173690704,0.3759588516749661,0.3759588516749661,0.1249522719848463,0.0,4.874910297315864,4.830780428855917,5.007740139813336,4.875732452606826,4.831865893089173,5.007769437974048,24843.262389903113,21116.773031417644,0.85,1.0626322050701893,0.6601073425772928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532693508939454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.55174927051,1538.3673945096136,0.3759588516749661,0.1249522719848463,6.112874298809886,3.4635522661005287
4815.0,-30.29530025050013,5.018282711221018,35.011301650330935,24.12087907958778,4.988838792692778,-26.76693658128721,-40.30647100936619,1.4604751234798812,-0.1611681520047341,-5.0370400629902505,40.02249941049931,42231.15245646861,25751.9976992021,25751.9976992021,67983.15015567071,77450.68550768968,77450.68550768968,25751.9976992021,103202.68320689177,103202.68320689177,103202.68320689177,128045.9174738091,91734.2737114806,56514.74066025977,39132.81450135647,24843.234266917316,0.0,63976.04876827379,21116.749126879717,1538.3653775568887,0.0,0.8866486784821772,2.8145456953567387,0.0014959135982669303,354144.2551751613,1555503.5662099305,4.392288011111663,1555503.5662099305,4.392288011111663,0.85,0.09571378296111921,4.027634451161993,1.2677937086997555,1.0,0.0,4.027634451160386,1.284923856951973,1.2852128302184747,3.134531613971376,19359.78391292749,1974.148553576144,4632.441516551485,4632.441516551485,5.559055113203585,5.018282711221018,-2.37981257252407,7.398095283745088,3.4635777622334674,3.4635777622334674,0.9895936463524192,0.0,0.0,0.00022488353802181622,0.9934838589840251,0.00022635852207180375,199.1668278827782,0.0,0.0,0.0,0.10418496010106017,7.616424722697099e-05,0.00014871929079484525,0.0005989869391576974,0.09571378296112237,0.07183795972752227,0.023875823233600102,0.09571381610983529,0.0718379597275199,0.023875823233599314,0.3759583629300199,0.3759583629300199,0.12495229436524762,0.0,4.875093801456103,4.831028966804354,5.007727622259438,4.875871910985495,4.832067379895079,5.007721926334909,24843.234266917316,21116.749126879717,0.85,1.062634399350153,0.6601087949246932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532685562857763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.544557228633,1538.3653775568887,0.3759583629300199,0.12495229436524762,6.112874298809886,3.4635777622334674
4816.0,-30.295167450852183,5.01826608298569,35.011297832364974,24.12087967330592,4.98885348382343,-26.76681559232348,-40.30633990243075,1.460501625294697,-0.1609144751326994,-5.037017180161166,40.02249209431714,42231.14635861736,25751.995388239367,25751.995388239367,67983.14174685674,77450.62839263277,77450.62839263277,25751.995388239367,103202.62378087215,103202.62378087215,103202.62378087215,128045.83196352496,91734.16878419006,56514.68675017441,39132.757815572935,24843.20818265282,0.0,63975.96599822576,21116.726955254897,1538.3634900035252,0.0,0.886648821588627,2.814545032533055,0.0014959135982669303,354144.57113887125,1555503.2506085373,4.3922832011974435,1555503.2506085373,4.3922832011974435,0.85,0.09571366965437247,4.027634451161993,1.2677932806545869,1.0,0.0,4.027634451161758,1.2849237329479242,1.285212706186538,3.134531916475409,19359.76176886302,1974.1462955099878,4632.441516551485,4632.441516551485,5.559054614338628,5.01826608298569,-2.379774119313175,7.398040202298866,3.4636032391708302,3.4636032391708302,0.9896009254773801,0.0,0.0,0.00022488353802181622,0.9934700940030106,0.00022636165837231005,199.16671897292306,0.0,0.0,0.0,0.10418496010106017,7.616538022375812e-05,0.0001487181577980581,0.0005989823758608044,0.09571366965437506,0.07183784819102147,0.02387582146335358,0.09571369157810619,0.07183784819101953,0.023875821463352938,0.37595787419898435,0.37595787419898435,0.12495231667026359,0.0,4.875286931878918,4.8312915369969005,5.007711465004149,4.876102705028472,4.832385237928861,5.007690366447207,24843.20818265282,21116.726955254897,0.85,1.062635642715299,0.6601095536375107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532677617733216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.537369295447,1538.3634900035252,0.37595787419898435,0.12495231667026359,6.112874298809886,3.4636032391708302
4817.0,-30.29503467224023,5.018249353817101,35.01129399841702,24.12087118662896,4.988858986136491,-26.766695541201443,-40.30621274197472,1.4605198550977327,-0.16061349490138355,-5.0370000638113,40.02248399287425,42231.15641935715,25752.00750023071,25752.00750023071,67983.16391958785,77450.57180432067,77450.57180432067,25752.00750023071,103202.57930455139,103202.57930455139,103202.57930455139,128045.75905332367,91734.06067221341,56514.645287250016,39132.68376107044,24843.179748772276,0.0,63975.86350984272,21116.702786456433,1538.3616006451564,0.0,0.8866489381595561,2.8145430751866756,0.0014959135982669303,354144.80747978407,1555502.9011330602,4.392279283162592,1555502.9011330602,4.392279283162592,0.85,0.0957135584160395,4.027634451161993,1.2677929394273089,1.0,0.0,4.027634451160538,1.2849236476492742,1.2852126208687047,3.134532124558855,19359.738952696047,1974.1439689084498,4632.441516551485,4632.441516551485,5.559057228940734,5.018249353817101,-2.379739958099462,7.397989311916563,3.463628694171875,3.463628694171875,0.9896081983348214,0.0,0.0,0.00022488353802181622,0.9934563314080863,0.00022636479421604273,199.16661008043877,0.0,0.0,0.0,0.10418496010106017,7.616647913083967e-05,0.00014871705889097655,0.0005989779498647842,0.09571355841604105,0.0718377382974979,0.023875820118543157,0.0957135200470438,0.07183773829749673,0.023875820118542765,0.3759573864960588,0.3759573864960588,0.12495233868581773,0.0,4.875500398360202,4.8315662459880855,5.007740328139107,4.876386568909936,4.832697561383952,5.007888341494663,24843.179748772276,21116.702786456433,0.85,1.0626376916214442,0.6601107683815767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532669670868616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.530186373377,1538.3616006451564,0.3759573864960588,0.12495233868581773,6.112874298809886,3.463628694171875
4818.0,-30.29490189543855,5.018232737055173,35.01129016108912,24.120876180846267,4.9888789422839945,-26.766574046238276,-40.306081565190084,1.4605510930837342,-0.16040864735089144,-5.03697292763081,40.022476226531225,42231.14992151294,25751.994011431427,25751.994011431427,67983.14393294437,77450.51128237045,77450.51128237045,25751.994011431427,103202.50529380188,103202.50529380188,103202.50529380188,128045.65427479388,91733.95447891224,56514.593118054836,39132.62373428601,24843.148980992,0.0,63975.77271527801,21116.6766338432,1538.35934495682,0.0,0.8866491045686873,2.814543550366878,0.0014959135982669303,354145.18217380886,1555502.5661129898,4.3922736900302475,1555502.5661129898,4.3922736900302475,0.85,0.09571344300438235,4.027634451161993,1.2677925696270544,1.0,0.0,4.027634451162588,1.2849235014843627,1.2852124746709215,3.1345324811237476,19359.71654145017,1974.141683597372,4632.441516551485,4632.441516551485,5.559054317128629,5.018232737055173,-2.3796984549597227,7.397931192014895,3.463654091010993,3.463654091010993,0.9896154545745695,0.0,0.0,0.00022488353802181622,0.99344256920643,0.000226367930057049,199.16650118955818,0.0,0.0,0.0,0.10418496010106017,7.616761276196535e-05,0.0001487159252598509,0.0005989733840130075,0.09571344300438653,0.07183762499741055,0.02387581800697598,0.0957134138261301,0.07183762499740741,0.02387581800697494,0.37595690052708847,0.37595690052708847,0.1249523631902679,0.0,4.875702909431482,4.831843571068873,5.007717369475586,4.876564280279922,4.833004362469296,5.007677156498005,24843.148980992,21116.6766338432,0.85,1.062638887309748,0.6601116036450427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532661725271523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.523007456542,1538.35934495682,0.37595690052708847,0.1249523631902679,6.112874298809886,3.463654091010993
4819.0,-30.294769116567974,5.018216077440085,35.01128634382321,24.12086158236491,4.9888898277248925,-26.76645345657675,-40.305950528103835,1.4605741677336488,-0.16032695563262678,-5.03695310061012,40.02246913622449,42231.143981647496,25751.99915381048,25751.99915381048,67983.14313545797,77450.40815033365,77450.40815033365,25751.99915381048,103202.40730414413,103202.40730414413,103202.40730414413,128045.5328032574,91733.80200229031,56514.5378336039,39132.5157429849,24843.125499113266,0.0,63975.641242098165,21116.656674246275,1538.3576718565612,0.0,0.8866492312862804,2.8145447908098586,0.0014959135982669303,354145.45594378636,1555502.2602554318,4.392269430960416,1555502.2602554318,4.392269430960416,0.85,0.09571333279839338,4.027634451161993,1.267792108063586,1.0,0.0,4.027634451161708,1.2849233935163429,1.2852123666786202,3.1345327445085274,19359.68436248005,1974.1384022556174,4632.441516551485,4632.441516551485,5.559055427208279,5.018216077440085,-2.3796623349040025,7.397878412344088,3.463679493877507,3.463679493877507,0.9896227125364305,0.0,0.0,0.00022488353802181622,0.9934288069959847,0.0002263710659869411,199.16639229709997,0.0,0.0,0.0,0.10418496010106017,7.616874520139139e-05,0.00014871479282042483,0.0005989688229609613,0.09571333279840238,0.07183751584942051,0.02387581694898187,0.09571336559189017,0.07183751584941375,0.023875816948979625,0.3759564162871311,0.3759564162871311,0.12495238656122121,0.0,4.8758800663251805,4.832079385173529,5.007717709025201,4.876626144977479,4.83306026357144,5.00775678452186,24843.125499113266,21116.656674246275,0.85,1.0626410586209605,0.660112867362054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532653779791442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.515832929394,1538.3576718565612,0.3759564162871311,0.12495238656122121,6.112874298809886,3.463679493877507
4820.0,-30.294636357409285,5.018199417729952,35.01128251907782,24.120857286639534,4.988902207106571,-26.766332735216,-40.30581949101759,1.460598584913322,-0.16011123650889658,-5.036931332422417,40.02246128383531,42231.13788188645,25751.999165215988,25751.999165215988,67983.13704710244,77450.34059246091,77450.34059246091,25751.999165215988,103202.3397576769,103202.3397576769,103202.3397576769,128045.43621675341,91733.68571277693,56514.48300220269,39132.44745619361,24843.0964590765,0.0,63975.54391527011,21116.631990215024,1538.355638347025,0.0,0.8866493706561358,2.814544496683036,0.0014959135982669303,354145.7565174398,1555501.921523657,4.392264746639867,1555501.921523657,4.392264746639867,0.85,0.09571322022917234,4.027634451161993,1.2677917135367172,1.0,0.0,4.027634451162637,1.2849232792665448,1.2852122524031278,3.134533023217567,19359.65982050943,1974.1358996710835,4632.441516551485,4632.441516551485,5.559055429670373,5.018199417729952,-2.3796248284942143,7.397824246224166,3.4637048561220474,3.4637048561220474,0.9896299588920136,0.0,0.0,0.00022488353802181622,0.9934150470342065,0.00022637420149130554,199.16628342092653,0.0,0.0,0.0,0.10418496010106017,7.616987765638453e-05,0.0001487136603654317,0.0005989642618462165,0.09571322022917231,0.07183740481195655,0.02387581541721576,0.09571324411384198,0.07183740481195657,0.023875815417215767,0.375955931096935,0.375955931096935,0.12495241042349618,0.0,4.876059845010161,4.832318846624844,5.007717582184512,4.8768200959135015,4.833317997767267,5.0077584848189645,24843.0964590765,21116.631990215024,0.85,1.0626425800637198,0.6601137762551549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532645834196252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.508662869588,1538.355638347025,0.375955931096935,0.12495241042349618,6.112874298809886,3.4637048561220474
4821.0,-30.2945035720666,5.018182831408598,35.011278709756844,24.120862560253613,4.988920439816037,-26.766211404946322,-40.30569208608938,1.4606282726957565,-0.1598628775701627,-5.036906090511965,40.02245408361453,42231.1471926523,25751.99035856245,25751.99035856245,67983.13755121475,77450.28815481719,77450.28815481719,25751.99035856245,103202.27851337963,103202.27851337963,103202.27851337963,128045.3483927722,91733.5869024912,56514.44594032642,39132.37884684975,24843.069879392566,0.0,63975.44872624232,21116.60939748368,1538.3536673460935,0.0,0.8866495253615054,2.8145441790687893,0.0014959135982669303,354146.1050562704,1555501.610924791,4.3922595468828804,1555501.610924791,4.3922595468828804,0.85,0.09571310677971183,4.027634451161993,1.2677913690125573,1.0,0.0,4.02763445116098,1.2849231403552326,1.2852121134605752,3.1345333620877156,19359.63896738984,1974.13377324467,4632.441516551485,4632.441516551485,5.5590535285878655,5.018182831408598,-2.379584775690732,7.397767607099331,3.4637301905718907,3.4637301905718907,0.9896371973062544,0.0,0.0,0.00022488353802181622,0.993401284564195,0.00022637733765411085,199.16617452339867,0.0,0.0,0.0,0.10418496010106017,7.61709787362926e-05,0.0001487125592855236,0.0005989598270988453,0.09571310677971534,0.07183729304331464,0.023875813736400704,0.0957131273816601,0.071837293043312,0.023875813736399826,0.3759554455250296,0.3759554455250296,0.1249524346507605,0.0,4.876246972309957,4.83257784252072,5.007688111694108,4.877043212941828,4.8336617230565935,5.007618247842345,24843.069879392566,21116.60939748368,0.85,1.0626441690486885,0.6601149039745516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532637889789315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.501496840847,1538.3536673460935,0.3759554455250296,0.1249524346507605,6.112874298809886,3.4637301905718907
4822.0,-30.294370779484566,5.01816620769447,35.011274913902966,24.120858509000414,4.988931347329918,-26.76609080073347,-40.30556104900313,1.4606513685787952,-0.15960873136987175,-5.036886085837542,40.022446857229944,42231.1412990856,25751.99484569534,25751.99484569534,67983.13614478093,77450.22749931029,77450.22749931029,25751.99484569534,103202.22234500563,103202.22234500563,103202.22234500563,128045.267703962,91733.47690579909,56514.390705574166,39132.31800024992,24843.045358956373,0.0,63975.3633592063,21116.588555112918,1538.3519345299867,0.0,0.8866496534770434,2.8145431742169076,0.0014959135982669303,354146.3812798429,1555501.2991973322,4.392255240829895,1555501.2991973322,4.392255240829895,0.85,0.09571299608376016,4.027634451161993,1.2677909492095938,1.0,0.0,4.0276344511614335,1.284923032287922,1.2852120053689606,3.1345336257148606,19359.615753468763,1974.131406083501,4632.441516551485,4632.441516551485,5.559054497220252,5.01816620769447,-2.3795485920015813,7.397714799696052,3.463755519394499,3.463755519394499,0.989644434112714,0.0,0.0,0.00022488353802181622,0.9933875215495334,0.00022638047402793234,199.16606562005285,0.0,0.0,0.0,0.10418496010106017,7.617211122198899e-05,0.00014871142679982724,0.0005989552658604391,0.09571299608376499,0.07183718360430613,0.023875812479458854,0.09571299922786618,0.07183718360430251,0.02387581247945765,0.3759549609924873,0.3759549609924873,0.12495245738975033,0.0,4.876445490659762,4.832844606803235,5.007680943157368,4.877277354467651,4.83394962406561,5.007690324202031,24843.045358956373,21116.588555112918,0.85,1.0626455650290245,0.6601156926920115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532629943824202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.494335761965,1538.3519345299867,0.3759549609924873,0.12495245738975033,6.112874298809886,3.463755519394499
4823.0,-30.294237998582297,5.018149626038809,35.01127111992079,24.12085368940609,4.988946920715178,-26.765969740394738,-40.30543374884871,1.460678662527639,-0.15947155316115413,-5.03686237604284,40.022439320038856,42231.15075554793,25751.989798679362,25751.989798679362,67983.1405542273,77450.14495627239,77450.14495627239,25751.989798679362,103202.13475495175,103202.13475495175,103202.13475495175,128045.15206770026,91733.34691535516,56514.35271463081,39132.215778582606,24843.0173127485,0.0,63975.2330913311,21116.564715836223,1538.3499111299486,0.0,0.8866498015969494,2.8145441387079915,0.0014959135982669303,354146.70866375417,1555500.9740625385,4.392250262417134,1555500.9740625385,4.392250262417134,0.8499999999999999,0.09571288316644447,4.027634451161993,1.267790554682724,1.0,0.0,4.027634451162747,1.2849229045775807,1.285211877629898,3.13453393726068,19359.588320026454,1974.128608650911,4632.441516551485,4632.441516551485,5.559053407726527,5.018149626038809,-2.379509711324586,7.397659337363395,3.463780809293085,3.463780809293085,0.9896516597980243,0.0,0.0,0.00022488353802181622,0.9933737599510442,0.00022638361016592487,199.16595672640474,0.0,0.0,0.0,0.10418496010106017,7.617321142622623e-05,0.00014871032659558999,0.0005989508346399498,0.09571288316644505,0.07183707254792553,0.023875810618519518,0.09571292212459481,0.0718370725479251,0.02387581061851938,0.37595447793538167,0.37595447793538167,0.12495248027145876,0.0,4.876625591997765,4.833091845780871,5.0076586959905285,4.877390822881694,4.834125791654799,5.00761481080167,24843.0173127485,21116.564715836223,0.85,1.0626477977372042,0.6601171846495456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453262199743457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.487179254289,1538.3499111299486,0.37595447793538167,0.12495248027145876,6.112874298809886,3.463780809293085
4824.0,-30.294105251218724,5.018133044592142,35.01126733704085,24.12084921905773,4.988960162515784,-26.765848943431163,-40.30530267683787,1.4607038547282267,-0.15927599216263388,-5.036840650280158,40.022432055450736,42231.14456163566,25751.98977360003,25751.98977360003,67983.13433523569,77450.07335347055,77450.07335347055,25751.98977360003,103202.06312707058,103202.06312707058,103202.06312707058,128045.05488743715,91733.22693471918,56514.29814288428,39132.14310203877,24842.99176036657,0.0,63975.134862405335,21116.542996311586,1538.348077825518,0.0,0.8866499386198641,2.814544104518516,0.0014959135982669303,354147.00865243824,1555500.660687175,4.39224565698295,1555500.660687175,4.39224565698295,0.85,0.09571277165181113,4.027634451161993,1.267790147517808,1.0,0.0,4.027634451162043,1.2849227867014923,1.2852117597272998,3.1345342248161683,19359.562999073965,1974.1260266323327,4632.441516551485,4632.441516551485,5.559053402312677,5.018133044592142,-2.3794723059422314,7.3976053505343735,3.4638060841731173,3.4638060841731173,0.9896588811923193,0.0,0.0,0.00022488353802181622,0.9933600020340941,0.00022638674555178814,199.16584786038072,0.0,0.0,0.0,0.10418496010106017,7.617434424445965e-05,0.0001487091937773566,0.000598946272062206,0.09571277165181716,0.07183696266812464,0.023875808983692508,0.09571282168901632,0.07183696266812013,0.02387580898369101,0.375953995051933,0.375953995051933,0.12495250234779283,0.0,4.8768051932494245,4.833336420086596,5.007642468151914,4.877564658117535,4.8343559428195135,5.00761888598953,24842.99176036657,21116.542996311586,0.85,1.0626493321420982,0.660118101391492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532614051752553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.480026939049,1538.348077825518,0.375953995051933,0.12495250234779283,6.112874298809886,3.4638060841731173
4825.0,-30.293972491731907,5.0181164740313084,35.01126355797903,24.120844748709374,4.988973756776653,-26.765728100293956,-40.305171604827024,1.4607293653387106,-0.15908993241043845,-5.036818455786506,40.0224246009013,42231.138388637344,25751.98846730002,25751.98846730002,67983.12685593736,77450.00009636326,77450.00009636326,25751.98846730002,103201.98856366328,103201.98856366328,103201.98856366328,128044.95339164927,91733.10543762121,56514.24372989519,39132.06856414002,24842.96482798599,0.0,63975.03339212601,21116.52010378809,1538.3461542003233,0.0,0.8866500787193169,2.8145442498784767,0.0014959135982669303,354147.31511355203,1555500.339117428,4.39224094814521,1555500.339117428,4.39224094814521,0.85,0.09571265954929813,4.027634451161993,1.2677897354075687,1.0,0.0,4.027634451163207,1.2849226673355638,1.2852116403345264,3.1345345160061346,19359.53735808432,1974.123411979047,4632.441516551485,4632.441516551485,5.559053120323147,5.0181164740313084,-2.3794345813032516,7.39755105533456,3.4638313314801046,3.4638313314801046,0.9896660947086013,0.0,0.0,0.00022488353802181622,0.9933462430662444,0.00022638988126400872,199.1657389845335,0.0,0.0,0.0,0.10418496010106017,7.617547707826904e-05,0.0001487080609435472,0.0005989417094217279,0.09571265954930366,0.07183685239603148,0.02387580715327218,0.09571272207178512,0.07183685239602733,0.023875807153270798,0.3759535123105791,0.3759535123105791,0.12495252413016854,0.0,4.876981469175007,4.833576477144447,5.007626505073233,4.8777285233760495,4.834578820303761,5.00760487360003,24842.96482798599,21116.52010378809,0.85,1.0626509006919043,0.6601190519086952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532606108086192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.472878377946,1538.3461542003233,0.3759535123105791,0.12495252413016854,6.112874298809886,3.4638313314801046
4826.0,-30.293839736335798,5.0180998669196235,35.01125977337681,24.120840802229964,4.988983779107539,-26.76560761804348,-40.3050443745218,1.4607516608152493,-0.1588175986894953,-5.036798557981462,40.02241688140122,42231.14809251955,25751.992853402215,25751.992853402215,67983.14094592177,77449.94359607468,77449.94359607468,25751.992853402215,103201.9364494769,103201.9364494769,103201.9364494769,128044.87368958263,91732.99925295313,56514.20374939835,39131.995003949756,24842.93724010573,0.0,63974.93224405548,21116.49665408987,1538.3442476944865,0.0,0.8866502080769053,2.81454299359024,0.0014959135982669303,354147.5898622129,1555500.006118454,4.392236600349723,1555500.006118454,4.392236600349723,0.8500000000000001,0.0957125482467524,4.027634451161993,1.2677893749484794,1.0,0.0,4.027634451162341,1.2849225630134895,1.2852115359889906,3.1345347704970683,19359.514948660384,1974.1211268537559,4632.441516551485,4632.441516551485,5.559054067146151,5.0180998669196235,-2.37939858120828,7.397498448127903,3.4638565544352398,3.4638565544352398,0.9896733012672113,0.0,0.0,0.00022488353802181622,0.9933324847278976,0.00022639301691962515,199.16563011216004,0.0,0.0,0.0,0.10418496010106017,7.617657672374791e-05,0.0001487069612980683,0.0005989372804517131,0.09571254824675524,0.07183674275746445,0.023875805489290785,0.09571257469500877,0.07183674275746232,0.023875805489290077,0.37595302957190424,0.37595302957190424,0.1249525456826211,0.0,4.877173849043459,4.833831541539496,5.007629948845192,4.8779809592919605,4.834889556705832,5.007681575742822,24842.93724010573,21116.49665408987,0.85,1.0626528010467526,0.6601202472776928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453259816370306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.465734484626,1538.3442476944865,0.37595302957190424,0.1249525456826211,6.112874298809886,3.4638565544352398
4827.0,-30.29370697052278,5.01808329529584,35.01125598579584,24.12084136102351,4.988998572397013,-26.765486649295024,-40.304917039442785,1.460778251169217,-0.1585771336855828,-5.036775308554313,40.02240922543476,42231.15754303691,25751.988594854043,25751.988594854043,67983.14613789096,77449.88600420489,77449.88600420489,25751.988594854043,103201.87459905894,103201.87459905894,103201.87459905894,128044.78315640715,91732.89390398495,56514.16544281697,39131.92051240886,24842.908557348223,0.0,63974.829069757085,21116.47227374599,1538.3422005386346,0.0,0.8866503542810433,2.814542547197904,0.0014959135982669303,354147.9108902451,1555499.6758602087,4.392231686331415,1555499.6758602087,4.392231686331415,0.85,0.09571243559412754,4.027634451161993,1.267789033721201,1.0,0.0,4.027634451159831,1.2849224385954097,1.2852114115429298,3.1345350740117284,19359.492715604218,1974.1188597129722,4632.441516551485,4632.441516551485,5.559053147858092,5.01808329529584,-2.3793601456811437,7.397443440976984,3.4638817387466005,3.4638817387466005,0.989680496784743,0.0,0.0,0.00022488353802181622,0.9933187255155405,0.0002263961528613083,199.1655212313628,0.0,0.0,0.0,0.10418496010106017,7.617767728947674e-05,0.00014870586073233947,0.0005989328477752679,0.09571243559412869,0.07183663201579839,0.023875803578330305,0.09571244792754026,0.07183663201579753,0.023875803578330017,0.37595254790585575,0.37595254790585575,0.12495256821784202,0.0,4.877369923381821,4.834096281266682,5.007619078642563,4.878198174868714,4.835199357620638,5.007619825446284,24842.908557348223,21116.47227374599,0.85,1.0626545959781037,0.6601214595976296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45325902195734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.458594934671,1538.3422005386346,0.37595254790585575,0.12495256821784202,6.112874298809886,3.4638817387466005
4828.0,-30.293574212764753,5.018066655568758,35.01125219156325,24.12083252510058,4.989006353684868,-26.765366389038785,-40.30478607220573,1.4607985299588666,-0.15834076111457307,-5.03675700722813,40.022401456530204,42231.151716616405,25751.996767249944,25751.996767249944,67983.14848386635,77449.81872632532,77449.81872632532,25751.996767249944,103201.81549357527,103201.81549357527,103201.81549357527,128044.69677962987,91732.77603348356,56514.10902377455,39131.85223301001,24842.881286054606,0.0,63974.73351906461,21116.449093146413,1538.340347508524,0.0,0.8866504756831803,2.8145415771294275,0.0014959135982669303,354148.163595072,1555499.3407301633,4.392227605925692,1555499.3407301633,4.392227605925692,0.85,0.09571232577757031,4.027634451161993,1.2677886177645998,1.0,0.0,4.027634451162004,1.2849223437095858,1.2852113166357666,3.13453530548326,19359.46783997874,1974.1163231051116,4632.441516551485,4632.441516551485,5.55905491202411,5.018066655568758,-2.3793253861559727,7.39739204172473,3.4639069060849583,3.4639069060849583,0.9896876874528452,0.0,0.0,0.00022488353802181622,0.9933049673435075,0.00022639928865275308,199.16541235729045,0.0,0.0,0.0,0.10418496010106017,7.617880926353002e-05,0.00014870472875828618,0.000598928288597573,0.0957123257775736,0.07183652349118819,0.023875802286385417,0.09571231275251388,0.07183652349118572,0.023875802286384595,0.37595206785492147,0.37595206785492147,0.12495259067319237,0.0,4.877572275820398,4.834359222436547,5.007638807004639,4.878416246113545,4.835445715916819,5.007752535264217,24842.881286054606,21116.449093146413,0.85,1.062656219796636,0.660122354460944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532582274829076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.45146001858,1538.340347508524,0.37595206785492147,0.12495259067319237,6.112874298809886,3.4639069060849583
4829.0,-30.293441454329802,5.018050163631679,35.01124841207722,24.120842303987615,4.989029230920673,-26.765244618496784,-40.3046548255719,1.4608323950876536,-0.1581272474241473,-5.036728516304835,40.022394297590886,42231.14497571563,25751.97903244936,25751.97903244936,67983.12400816499,77449.76579288926,77449.76579288926,25751.97903244936,103201.74482533862,103201.74482533862,103201.74482533862,128044.59806818792,91732.67861865228,56514.05780147877,39131.800907970566,24842.853242849287,0.0,63974.65415081986,21116.425256421895,1538.338215727524,0.0,0.8866506467917941,2.8145420965726666,0.0014959135982669303,354148.5569982014,1555499.0319124593,4.392221854853863,1555499.0319124593,4.392221854853863,0.8500000000000001,0.09571221192391874,4.027634451161993,1.2677882056543606,1.0,0.0,4.027634451161539,1.2849221852523967,1.285211158142941,3.134535692035582,19359.44728135864,1974.1142267092882,4632.441516551485,4632.441516551485,5.559051083632424,5.018050163631679,-2.3792831405232224,7.397333304154902,3.463932025259448,3.463932025259448,0.9896948643598423,0.0,0.0,0.00022488353802181622,0.9932912093068705,0.00022640242450020515,199.16530348278198,0.0,0.0,0.0,0.10418496010106017,7.617994366806382e-05,0.0001487035943537524,0.0005989237196307912,0.09571221192392579,0.07183641174534909,0.0238758001785767,0.09571221625275908,0.0718364117453438,0.023875800178574942,0.37595158916345917,0.37595158916345917,0.12495261491371236,0.0,4.877767293229397,4.834633598191658,5.0075946841478185,4.878601268880686,4.835785164704703,5.0074723912915715,24842.853242849287,21116.425256421895,0.85,1.0626571555650022,0.6601230680537321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532574330575452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.444329366648,1538.338215727524,0.37595158916345917,0.12495261491371236,6.112874298809886,3.463932025259448
4830.0,-30.293308732075417,5.01803355497765,35.01124464791279,24.120828543696575,4.989034868349174,-26.765124604625015,-40.30452766511587,1.460850740898751,-0.1579251760674083,-5.036712510307255,40.02238718489253,42231.15482937078,25751.99303848363,25751.99303848363,67983.14786785441,77449.68728419766,77449.68728419766,25751.99303848363,103201.68032268129,103201.68032268129,103201.68032268129,128044.51115444076,91732.54866364707,56514.01620882021,39131.7027275854,24842.830831759467,0.0,63974.53355934487,21116.406206995547,1538.3366928682717,0.0,0.8866507541206362,2.814541309350421,0.0014959135982669303,354148.77800942503,1555498.7250895128,4.392218247462416,1555498.7250895128,4.392218247462416,0.85,0.09571210491996063,4.027634451161993,1.2677878622291612,1.0,0.0,4.027634451162289,1.284922099411143,1.2852110722823822,3.1345359014431975,19359.419855395394,1974.1114300393504,4632.441516551485,4632.441516551485,5.55905410709947,5.01803355497765,-2.379250094059181,7.397283649036831,3.4639571612843776,3.4639571612843776,0.9897020460812508,0.0,0.0,0.00022488353802181622,0.9932774552251569,0.00022640555953305056,199.16519463806398,0.0,0.0,0.0,0.10418496010106017,7.618104276941832e-05,0.00014870249525239792,0.0005989192928523106,0.09571210491996213,0.0718363055826182,0.023875799337343913,0.09571210631903304,0.07183630558261708,0.02387579933734354,0.37595111242856677,0.37595111242856677,0.12495263672187971,0.0,4.877965260433825,4.834892617590981,5.007608635197357,4.87878733423986,4.835959068853356,5.007694887734203,24842.830831759467,21116.406206995547,0.85,1.0626595316211414,0.6601244664049919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532566386290005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.437203153537,1538.3366928682717,0.37595111242856677,0.12495263672187971,6.112874298809886,3.4639571612843776
4831.0,-30.293175979103307,5.018016935952559,35.01124085372644,24.120819323603087,4.989045294079532,-26.7650040841802,-40.30439666295422,1.4608733991564073,-0.15776104387134637,-5.03669162760011,40.022378782109406,42231.14882520863,25751.994283010805,25751.994283010805,67983.14310821943,77449.60760116443,77449.60760116443,25751.994283010805,103201.60188417524,103201.60188417524,103201.60188417524,128044.40028462403,91732.41946066667,56513.96068471085,39131.620862173135,24842.7984004488,0.0,63974.41926262193,21116.378640381477,1538.3344816694894,0.0,0.8866508909720117,2.814541589761695,0.0014959135982669303,354149.06635854184,1555498.3626157898,4.392213647800492,1555498.3626157898,4.392213647800492,0.85,0.0957119936407239,4.027634451161993,1.267787407808937,1.0,0.0,4.027634451162563,1.284921993391685,1.2852109662390807,3.1345361600750827,19359.39258814096,1974.1086495532074,4632.441516551485,4632.441516551485,5.559054375754167,5.018016935952559,-2.3792135268446093,7.397230462797168,3.4639822346131313,3.4639822346131313,0.9897092098894661,0.0,0.0,0.00022488353802181622,0.9932636981656343,0.00022640869533149412,199.16508576827354,0.0,0.0,0.0,0.10418496010106017,7.618217509158448e-05,0.00014870136293023174,0.0005989147322725442,0.09571199364072755,0.07183619602805207,0.023875797612675477,0.09571199305138343,0.07183619602804933,0.02387579761267457,0.37595063651022853,0.37595063651022853,0.12495266007790004,0.0,4.878150432477241,4.83513449952784,5.0076228651723795,4.878930583728788,4.836141654054529,5.007719510410823,24842.7984004488,21116.378640381477,0.85,1.0626613557700502,0.6601255519310801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453255844417829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.430080640886,1538.3344816694894,0.37595063651022853,0.12495266007790004,6.112874298809886,3.4639822346131313
4832.0,-30.293043235145728,5.018000449554283,35.01123708230623,24.120829242188506,4.9890674379593944,-26.76488240001625,-40.30426545124499,1.4609066028299207,-0.15753215219001504,-5.036663959669975,40.02237185685174,42231.1420777796,25751.97836779307,25751.97836779307,67983.12044557267,77449.5581090515,77449.5581090515,25751.97836779307,103201.53647684457,103201.53647684457,103201.53647684457,128044.30850022352,91732.32519608908,56513.90916481704,39131.57336808004,24842.77202337894,0.0,63974.34539145898,21116.356219872097,1538.3324643196104,0.0,0.8866510570400226,2.8145418111069826,0.0014959135982669303,354149.4483985284,1555498.063878635,4.392208066150128,1555498.063878635,4.392208066150128,0.8499999999999999,0.09571188117186456,4.027634451161993,1.2677870066883044,1.0,0.0,4.027634451161936,1.284921838029573,1.2852108108420288,3.134536539077247,19359.372694356673,1974.1066209517699,4632.441516551485,4632.441516551485,5.559050940153809,5.018000449554283,-2.3791719644842306,7.397172414038514,3.464007277132192,3.464007277132192,0.989716364894912,0.0,0.0,0.00022488353802181622,0.9932499422457808,0.00022641183095701458,199.1649769059949,0.0,0.0,0.0,0.10418496010106017,7.618330924058224e-05,0.00014870022878123398,0.0005989101643349682,0.09571188117186628,0.07183608538909579,0.02387579578277049,0.09571189298980502,0.0718360853890945,0.023875795782770066,0.3759501603781405,0.3759501603781405,0.12495268469842492,0.0,4.8783362384751285,4.835395929921617,5.007580777025794,4.879131807479951,4.836494153628564,5.0074650573509984,24842.77202337894,21116.356219872097,0.85,1.0626622285790344,0.6601262087070571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532550500237105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.422963167694,1538.3324643196104,0.3759501603781405,0.12495268469842492,6.112874298809886,3.464007277132192
4833.0,-30.29291051284739,5.017983848930326,35.01123332419683,24.12082072058695,4.989073046760544,-26.764762388966467,-40.304138290788956,1.4609249228796437,-0.1572455963503785,-5.036647953740576,40.022364701716036,42231.15193296638,25751.992074874906,25751.992074874906,67983.14400784129,77449.5010251809,77449.5010251809,25751.992074874906,103201.49310005581,103201.49310005581,103201.49310005581,128044.2423205899,91732.21665430274,56513.867562088315,39131.49899134936,24842.749220534086,0.0,63974.248211883445,21116.33683745397,1538.3309206165734,0.0,0.8866511645220013,2.814539913792737,0.0014959135982669303,354149.6694092476,1555497.7552251986,4.392204453613931,1555497.7552251986,4.392204453613931,0.85,0.09571177452034188,4.027634451161993,1.2677866638125854,1.0,0.0,4.027634451161885,1.284921752308905,1.2852107251020823,3.1345367481908104,19359.349787481806,1974.104285100601,4632.441516551485,4632.441516551485,5.559053899086326,5.017983848930326,-2.379138999748574,7.3971228486789,3.4640323319619664,3.4640323319619664,0.9897235234177046,0.0,0.0,0.00022488353802181622,0.9932361887758532,0.00022641496611091203,199.16486806159784,0.0,0.0,0.0,0.10418496010106017,7.618440838683169e-05,0.00014869912963498452,0.0005989057373756669,0.09571177452034761,0.07183597951594652,0.023875795004401092,0.09571174402577566,0.07183597951594221,0.023875795004399663,0.375949685422247,0.375949685422247,0.12495270692340738,0.0,4.878543421004224,4.835667193129325,5.007594827124933,4.879402357390177,4.83678262009721,5.007681475693573,24842.749220534086,21116.33683745397,0.85,1.062664211116328,0.6601273655158294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532542556844035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.415849939007,1538.3309206165734,0.375949685422247,0.12495270692340738,6.112874298809886,3.4640323319619664
4834.0,-30.29277774933259,5.017967362558283,35.01122956465471,24.12082051103937,4.98909290227828,-26.76464091602489,-40.30401088586075,1.4609560689705778,-0.15713874394020877,-5.036621223170352,40.02235714376527,42231.16106718044,25751.97836464523,25751.97836464523,67983.13943182566,77449.4196857235,77449.4196857235,25751.97836464523,103201.39805036872,103201.39805036872,103201.39805036872,128044.11733659093,91732.0896081345,56513.83098959144,39131.39846504784,24842.71928622221,0.0,63974.11775127005,21116.311393288877,1538.3287167567885,0.0,0.886651328106645,2.814541629302437,0.0014959135982669303,354150.03850661474,1555497.4291954478,4.392198955433389,1555497.4291954478,4.392198955433389,0.8499999999999999,0.09571166193767064,4.027634451161993,1.2677862951112915,1.0,0.0,4.027634451161965,1.2849216065744073,1.2852105793348099,3.13453710370677,19359.322975405306,1974.1015510296897,4632.441516551485,4632.441516551485,5.559050939474289,5.017967362558283,-2.3790981783133525,7.397065540871635,3.46405732485633,3.46405732485633,0.9897306642446656,0.0,0.0,0.00022488353802181622,0.9932224312403463,0.00022641810227843866,199.1647591835185,0.0,0.0,0.0,0.10418496010106017,7.618550966094866e-05,0.00014869802836086756,0.0005989013018460932,0.09571166193767594,0.07183586906324672,0.023875792874429213,0.09571168290258933,0.07183586906324274,0.02387579287442789,0.37594921217812005,0.37594921217812005,0.12495273060961737,0.0,4.878721119058696,4.835915674958528,5.00755920981004,4.879482479230148,4.8369603258568645,5.0074675902477,24842.71928622221,21116.311393288877,0.85,1.062666306648301,0.6601288544747776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532534614755737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.408740701212,1538.3287167567885,0.37594921217812005,0.12495273060961737,6.112874298809886,3.46405732485633
