time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4835.0,-30.292645020419275,5.017950739670252,35.011225804237704,24.120807099994295,4.989096341657055,-26.764521115955127,-40.30388376032931,1.460972437192904,-0.156889277672974,-5.036606368593339,40.022349599198215,42231.171077025596,25751.994746563625,25751.994746563625,67983.16582358922,77449.35148799093,77449.35148799093,25751.994746563625,103201.34623455456,103201.34623455456,103201.34623455456,128044.04078471122,91731.96907161419,56513.78866064883,39131.311567739285,24842.694550156666,0.0,63974.00611789595,21116.290367633166,1538.3270871780041,0.0,0.8866514311334905,2.8145400849741833,0.0014959135982669303,354150.24361966416,1555497.1037430868,4.392195492638419,1555497.1037430868,4.392195492638419,0.85,0.09571155559012927,4.027634451161993,1.2677858956390993,1.0,0.0,4.02763445116085,1.2849215299864898,1.285210502729668,3.1345372905412687,19359.29753713788,1974.0989570483175,4632.441516551485,4632.441516551485,5.559054475820799,5.017950739670252,-2.3790661233892156,7.397016863059468,3.4640823245489805,3.4640823245489805,0.9897378070139944,0.0,0.0,0.00022488353802181622,0.9932086774958535,0.00022642123766861177,199.16465033393453,0.0,0.0,0.0,0.10418496010106017,7.618660853466024e-05,0.000148696929487156,0.0005988968759844751,0.09571155559013116,0.07183576356145219,0.023875792028678965,0.09571154011839283,0.07183576356145077,0.0238757920286785,0.37594873910217824,0.37594873910217824,0.12495275246101968,0.0,4.878914709086814,4.836164115625991,5.007587461384787,4.879717090920337,4.837186067433208,5.007728725637321,24842.694550156666,21116.290367633166,0.85,1.0626685735188273,0.6601301628539398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453252667020973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.401636713195,1538.3270871780041,0.37594873910217824,0.12495275246101968,6.112874298809886,3.4640823245489805
4836.0,-30.29251228047872,5.017934212701924,35.011222029945905,24.12081240853297,4.98911429856847,-26.764399854085525,-40.303752618469275,1.4610018721752813,-0.1566522889649491,-5.036580632515272,40.022341674230795,42231.16456927644,25751.983236199405,25751.983236199405,67983.14780547585,77449.30034743612,77449.30034743612,25751.983236199405,103201.28358363552,103201.28358363552,103201.28358363552,128043.94632653987,91731.87146531646,56513.73568715679,39131.261975732974,24842.662742904347,0.0,63973.924718637325,21116.263331468694,1538.324801717968,0.0,0.8866515909808833,2.814539974492214,0.0014959135982669303,354150.5989854689,1555496.761881331,4.39219012007136,1555496.761881331,4.39219012007136,0.85,0.09571144316663532,4.027634451161993,1.2677854670444502,1.0,0.0,4.027634451161939,1.2849213922584222,1.2852103649706261,3.1345376265258404,19359.27693811032,1974.09685653208,4632.441516551485,4632.441516551485,5.559051991091272,5.017934212701924,-2.379026108121379,7.396960320823303,3.4641072555820216,3.4641072555820216,0.9897449301662918,0.0,0.0,0.00022488353802181622,0.9931949228141354,0.0002264243733592872,199.16454147542623,0.0,0.0,0.0,0.10418496010106017,7.618774214089336e-05,0.00014869579588092286,0.0005988923102329565,0.09571144316663797,0.0718356531718217,0.023875789994816283,0.09571141141977751,0.07183565317181971,0.02387578999481562,0.3759482663239419,0.3759482663239419,0.12495277669554361,0.0,4.879107699906854,4.836426955316313,5.007569952997869,4.8799283435503185,4.837527151283325,5.007548877263957,24842.662742904347,21116.263331468694,0.85,1.0626696439912264,0.6601309010665305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453251872774296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.39453645745,1538.324801717968,0.3759482663239419,0.12495277669554361,6.112874298809886,3.4641072555820216
4837.0,-30.292379569407828,5.01791767269165,35.0112182762298,24.120802839193516,4.989126701991652,-26.76427917363681,-40.30362154645843,1.4610263062206468,-0.15653648618473426,-5.036560013356844,40.02233472495962,42231.15829758881,25751.984801232957,25751.984801232957,67983.14309882176,77449.21138966185,77449.21138966185,25751.984801232957,103201.19619089481,103201.19619089481,103201.19619089481,128043.83532065772,91731.733804951,56513.68071287808,39131.170102303244,24842.639129762898,0.0,63973.80923206614,21116.243260298463,1538.323100949662,0.0,0.8866517212211205,2.8145408591881433,0.0014959135982669303,354150.88369664404,1555496.462108529,4.392185742619591,1555496.462108529,4.392185742619591,0.85,0.09571133518560994,4.027634451161993,1.2677850719681012,1.0,0.0,4.027634451161502,1.2849212779300647,1.2852102506165566,3.134537905427392,19359.247885992492,1974.0938940405229,4632.441516551485,4632.441516551485,5.559052328933325,5.01791767269165,-2.37898985981114,7.396907532502789,3.464132187846026,3.464132187846026,0.9897520536702932,0.0,0.0,0.00022488353802181622,0.993181171329324,0.00022642750840797825,199.16443264071256,0.0,0.0,0.0,0.10418496010106017,7.618887515892316e-05,0.00014869466286289304,0.0005988877468505058,0.09571133518561349,0.07183554629936953,0.023875788886243966,0.09571134974548955,0.07183554629936686,0.023875788886243077,0.3759477948230378,0.3759477948230378,0.12495280007929487,0.0,4.879283072102396,4.836663059548584,5.00756227851673,4.8800235271721135,4.837646603864016,5.00757080444663,24842.639129762898,21116.243260298463,0.85,1.0626714887683442,0.6601319947104373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532510784625003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.387440846911,1538.323100949662,0.3759477948230378,0.12495280007929487,6.112874298809886,3.464132187846026
4838.0,-30.2922468644179,5.017901219051529,35.011214542434054,24.120808008033805,4.989145602828178,-26.764157848868052,-40.303494211379416,1.4610565872783157,-0.15631905309970762,-5.036534698467101,40.022327797749924,42231.16728437973,25751.974436814442,25751.974436814442,67983.14172119417,77449.15582346289,77449.15582346289,25751.974436814442,103201.13026027734,103201.13026027734,103201.13026027734,128043.74378987806,91731.63216912656,56513.6436300435,39131.09837675896,24842.61352960073,0.0,63973.71190635969,21116.22150016062,1538.321180798143,0.0,0.8866518753063279,2.8145409565101605,0.0014959135982669303,354151.2332471409,1555496.163287446,4.392180563725324,1555496.163287446,4.392180563725324,0.85,0.09571122455724258,4.027634451161993,1.2677847175532952,1.0,0.0,4.02763445116387,1.2849211362432156,1.285210108897843,3.1345382510694604,19359.226436565586,1974.0917068076853,4632.441516551485,4632.441516551485,5.559050091577824,5.017901219051529,-2.378950166558537,7.396851385610066,3.4641570886307633,3.4641570886307633,0.9897591681802181,0.0,0.0,0.00022488353802181622,0.9931674206799738,0.00022643064335301023,199.1643238111047,0.0,0.0,0.0,0.10418496010106017,7.618997588893441e-05,0.0001486935621328818,0.0005988833135123911,0.09571122455724508,0.07183543743345604,0.023875787123789044,0.09571125022008752,0.07183543743345416,0.023875787123788423,0.37594732289727484,0.37594732289727484,0.124952823367346,0.0,4.8794600102686445,4.836912212225684,5.007521597612595,4.8802156453674,4.8379568609367425,5.007407030559591,24842.61352960073,21116.22150016062,0.85,1.0626730839177068,0.6601331394713316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532502843243276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.380349082683,1538.321180798143,0.37594732289727484,0.124952823367346,6.112874298809886,3.4641570886307633
4839.0,-30.292114133270278,5.017884623418452,35.0112108023235,24.120794736687117,4.989148365840573,-26.76403811442486,-40.30336327906696,1.46107234699512,-0.15605549699995436,-5.036520227739617,40.02232014622446,42231.16166816598,25751.99147596922,25751.99147596922,67983.1531441352,77449.09079852061,77449.09079852061,25751.99147596922,103201.08227448983,103201.08227448983,103201.08227448983,128043.67045700196,91731.5145306809,56513.585400326265,39131.0323670607,24842.58818251213,0.0,63973.620549572835,21116.199955135307,1538.3195247433434,0.0,0.8866519767646601,2.8145391822705146,0.0014959135982669303,354151.4330604962,1555495.833221388,4.3921771536518905,1555495.833221388,4.3921771536518905,0.8499999999999999,0.09571111846389074,4.027634451161993,1.2677843279717496,1.0,0.0,4.027634451162112,1.2849210625025864,1.2852100351406297,3.134538430958194,19359.201609913605,1974.0891751937315,4632.441516551485,4632.441516551485,5.5590537698012215,5.017884623418452,-2.3789184905245704,7.396803113943022,3.4641819879038134,3.4641819879038134,0.9897662822582324,0.0,0.0,0.00022488353802181622,0.9931536675256195,0.00022643377895597923,199.1642149601643,0.0,0.0,0.0,0.10418496010106017,7.61911077300505e-05,0.00014869243029176572,0.0005988787548701187,0.0957111184638926,0.07183533229919704,0.023875786164695562,0.0957110978010641,0.07183533229919564,0.0238757861646951,0.37594685158063323,0.37594685158063323,0.12495284457133109,0.0,4.879655495248699,4.837163809373635,5.007547949826744,4.880464730739675,4.838197659189234,5.007680886379774,24842.58818251213,21116.199955135307,0.85,1.0626747800127303,0.6601339943772804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532494902234108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.373261620332,1538.3195247433434,0.37594685158063323,0.12495284457133109,6.112874298809886,3.4641819879038134
4840.0,-30.2919814248937,5.017868189231561,35.011207060314796,24.120804550498747,4.989171111860649,-26.763916402034965,-40.303232067357726,1.4611060890018956,-0.15584980772013068,-5.0364914859235155,40.02231261071621,42231.15475857039,25751.97210242693,25751.97210242693,67983.12686099732,77449.03848423179,77449.03848423179,25751.97210242693,103201.01058665873,103201.01058665873,103201.01058665873,128043.5679150791,91731.41770223195,56513.53397657043,39130.98191740169,24842.557328420367,0.0,63973.53924582206,21116.17372915731,1538.3172237895817,0.0,0.8866521505144224,2.814539833835802,0.0014959135982669303,354151.8299308344,1555495.508160051,4.392171313822769,1555495.508160051,4.392171313822769,0.85,0.09571100531116931,4.027634451161993,1.2677839180594308,1.0,0.0,4.027634451162201,1.2849209046218084,1.2852098772243452,3.134538816105143,19359.181175044803,1974.0870914170287,4632.441516551485,4632.441516551485,5.559049587656186,5.017868189231561,-2.3788763449243913,7.396744534155952,3.464206816919588,3.464206816919588,0.9897733762627394,0.0,0.0,0.00022488353802181622,0.9931399169360793,0.00022643691406101264,199.16410612801704,0.0,0.0,0.0,0.10418496010106017,7.619224200200141e-05,0.0001486912960198148,0.0005988741864373323,0.09571100531117485,0.07183522156458756,0.023875783746587286,0.09571099555316867,0.07183522156458341,0.023875783746585905,0.3759463810656884,0.3759463810656884,0.12495286814761855,0.0,4.879841853774508,4.837426883054775,5.007503140014478,4.880641678203403,4.838533719108682,5.0073785763319165,24842.557328420367,21116.17372915731,0.85,1.0626757197185572,0.6601347253322145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453248695966836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.36617910551,1538.3172237895817,0.3759463810656884,0.12495286814761855,6.112874298809886,3.464206816919588
4841.0,-30.29184874883092,5.017851649983707,35.01120333666961,24.120795959047996,4.9891773656831475,-26.763796368091132,-40.303104906901694,1.4611249849433652,-0.15558468315896334,-5.036475304219082,40.022305661576226,42231.16441172921,25751.98470974246,25751.98470974246,67983.14912147167,77448.97837776133,77448.97837776133,25751.98470974246,103200.9630875038,103200.9630875038,103200.9630875038,128043.49853386302,91731.30641769756,56513.49245166544,39130.90440670235,24842.53544635922,0.0,63973.43985306157,21116.155129405335,1538.3157272107983,0.0,0.8866522581446292,2.814538238672611,0.0014959135982669303,354152.0533698442,1555495.2083930932,4.3921676963105885,1555495.2083930932,4.3921676963105885,0.85,0.09571089982517357,4.027634451161993,1.2677835658425467,1.0,0.0,4.027634451162428,1.2849208162066348,1.2852097887892873,3.1345390317922037,19359.15768933492,1974.0846965411145,4632.441516551485,4632.441516551485,5.559052309183374,5.017851649983707,-2.378843446096408,7.396695096080116,3.464231666978906,3.464231666978906,0.9897804762796875,0.0,0.0,0.00022488353802181622,0.9931261699000205,0.00022644004844264208,199.16399732248874,0.0,0.0,0.0,0.10418496010106017,7.619334126741037e-05,0.00014869019675440583,0.0005988697589981001,0.09571089982517704,0.07183511700038783,0.023875782824789207,0.0957108598124136,0.07183511700038522,0.023875782824788343,0.3759459120560754,0.3759459120560754,0.12495288932215312,0.0,4.8800454980511745,4.837695051178287,5.007512326892254,4.880890621060132,4.838798432102465,5.00757985682435,24842.53544635922,21116.155129405335,0.85,1.0626777187160774,0.6601359018481504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532479018473898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.359100558879,1538.3157272107983,0.3759459120560754,0.12495288932215312,6.112874298809886,3.464231666978906
4842.0,-30.29171604424329,5.017835238177718,35.011199617523076,24.120795574877434,4.98919819051889,-26.763674851254734,-40.302977536898084,1.4611569975303356,-0.15550687149863052,-5.0364481920789546,40.022298345317616,42231.173279784525,25751.969416718654,25751.969416718654,67983.14269650317,77448.89249527498,77448.89249527498,25751.969416718654,103200.86191199363,103200.86191199363,103200.86191199363,128043.36846350398,91731.17524474616,56513.45602925571,39130.799128322724,24842.50655151035,0.0,63973.30567983307,21116.130568783796,1538.3135723338498,0.0,0.8866524227962165,2.8145403802985927,0.0014959135982669303,354152.42773793236,1555494.8927896838,4.392162162278688,1555494.8927896838,4.392162162278688,0.85,0.09571078832087543,4.027634451161993,1.2677831834042448,1.0,0.0,4.027634451163306,1.284920666417967,1.285209638966933,3.134539397198752,19359.13000633388,1974.0818736606159,4632.441516551485,4632.441516551485,5.559049007895326,5.017835238177718,-2.3788025329816547,7.396637771159373,3.464256457954523,3.464256457954523,0.9897875594155779,0.0,0.0,0.00022488353802181622,0.9931124201137105,0.00022644318353814088,199.1638884936866,0.0,0.0,0.0,0.10418496010106017,7.619444235899722e-05,0.000148689095662819,0.0005988653242036911,0.09571078832088016,0.07183500780975079,0.023875780511129378,0.09571081634168058,0.07183500780974723,0.023875780511128195,0.3759454447351733,0.3759454447351733,0.12495291182121138,0.0,4.8802144027983445,4.83793462553308,5.007468269952994,4.880941320580348,4.838944371758203,5.00734361756713,24842.50655151035,21116.130568783796,0.85,1.0626798470714975,0.6601374249931479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532471079221752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.352025788505,1538.3135723338498,0.3759454447351733,0.12495291182121138,6.112874298809886,3.464256457954523
4843.0,-30.291583380712655,5.017818666386699,35.01119589614027,24.120787681918614,4.989199879244536,-26.76355528510516,-40.30285041136665,1.4611717836370441,-0.1551332145710944,-5.03643469037864,40.02229084188796,42231.18316603592,25751.98861492229,25751.98861492229,67983.1717809582,77448.8538053467,77448.8538053467,25751.98861492229,103200.842420269,103200.842420269,103200.842420269,128043.32474644088,91731.08353375348,56513.412894442685,39130.74515478977,24842.48232617188,0.0,63973.22748096165,21116.1099772461,1538.3120049251727,0.0,0.8866525187802341,2.8145370463319983,0.0014959135982669303,354152.6141713476,1555494.5691122788,4.392158936202834,1555494.5691122788,4.392158936202834,0.85,0.09571068355360593,4.027634451161993,1.2677828097576276,1.0,0.0,4.027634451163312,1.2849205972329663,1.2852095697663726,3.1345395659742477,19359.110651463245,1974.0799000130773,4632.441516551485,4632.441516551485,5.559053152190205,5.017818666386699,-2.378771664153336,7.396590330540034,3.464281259809689,3.464281259809689,0.9897946456599112,0.0,0.0,0.00022488353802181622,0.9930986747866307,0.0002264463177036591,199.1637796986735,0.0,0.0,0.0,0.10418496010106017,7.619554135183467e-05,0.00014868799666998157,0.0005988608978622775,0.09571068355360528,0.07183490397617699,0.023875779577428285,0.09571061580749109,0.07183490397617748,0.023875779577428445,0.37594497720932984,0.37594497720932984,0.12495293215588826,0.0,4.880426725493749,4.838206837178689,5.007500093402314,4.881301475807561,4.839321307071145,5.0076530714767955,24842.48232617188,21116.1099772461,0.85,1.062681600692882,0.6601383864618033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532463138271374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.344956012117,1538.3120049251727,0.37594497720932984,0.12495293215588826,6.112874298809886,3.464281259809689
4844.0,-30.29145071837667,5.017802224655611,35.011192162043756,24.12078740252184,4.989219976181861,-26.76343387906391,-40.30271546272559,1.4612031368691112,-0.15504232428708065,-5.036407584816757,40.02228302880813,42231.16058109545,25751.973007730525,25751.973007730525,67983.13358882598,77448.77134059013,77448.77134059013,25751.973007730525,103200.74434832066,103200.74434832066,103200.74434832066,128043.19468357737,91730.95550105252,56513.34474155797,39130.67862166061,24842.450335256704,0.0,63973.12895691732,21116.0827849682,1538.309672447364,0.0,0.8866526851984692,2.8145390153452956,0.0014959135982669303,354152.98844906804,1555494.2320774663,4.39215334279515,1555494.2320774663,4.39215334279515,0.85,0.0957105717335132,4.027634451161993,1.267782349842601,1.0,0.0,4.027634451161561,1.2849204505295062,1.2852094230299198,3.1345399238546126,19359.083631186917,1974.0771447116924,4632.441516551485,4632.441516551485,5.559049783083067,5.017802224655611,-2.3787308305130854,7.396533055168696,3.4643059860496943,3.4643059860496943,0.9898017102999127,0.0,0.0,0.00022488353802181622,0.9930849297885244,0.00022644945188092297,199.16367090475893,0.0,0.0,0.0,0.10418496010106017,7.619670799103713e-05,0.00014868683003077909,0.0005988561990660334,0.09571057173352276,0.07183479453570835,0.023875777197814422,0.0957105556074745,0.07183479453570117,0.023875777197812035,0.3759445116592453,0.3759445116592453,0.124952955333099,0.0,4.880604175068072,4.838452445459609,5.007472142894926,4.8813652605296625,4.83948631539829,5.007411903648972,24842.450335256704,21116.0827849682,0.85,1.0626826403099525,0.6601390500929853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532455199786494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.337889836706,1538.309672447364,0.3759445116592453,0.124952955333099,6.112874298809886,3.4643059860496943
4845.0,-30.29131807709625,5.01778572091809,35.01118844624044,24.120778391975932,4.989228916512983,-26.763313607752014,-40.30258826734496,1.461224447168734,-0.15484775057706202,-5.036389522782051,40.02227609344505,42231.169948832765,25751.980448502527,25751.980448502527,67983.1503973353,77448.69863374798,77448.69863374798,25751.980448502527,103200.6790822505,103200.6790822505,103200.6790822505,128043.10667245174,91730.83271787116,56513.30403295594,39130.58742768358,24842.42759020125,0.0,63973.01501788483,21116.06345167106,1538.3080807640085,0.0,0.8866528023586765,2.814538566631145,0.0014959135982669303,354153.23785256216,1555493.9329049902,4.392149404977512,1555493.9329049902,4.392149404977512,0.85,0.09571046605288491,4.027634451161993,1.2677820053184412,1.0,0.0,4.027634451163825,1.2849203508174867,1.2852093232954753,3.1345401671002784,19359.057718779666,1974.0745023815132,4632.441516551485,4632.441516551485,5.559051389314247,5.01778572091809,-2.378696654733057,7.396482375651146,3.464330723904794,3.464330723904794,0.9898087782585125,0.0,0.0,0.00022488353802181622,0.9930711871771118,0.00022645258560070254,199.16356212823052,0.0,0.0,0.0,0.10418496010106017,7.619780761795087e-05,0.00014868573040386534,0.0005988517701707922,0.09571046605288719,0.071834689901114,0.023875776151773196,0.09571045396421558,0.07183468990111229,0.023875776151772624,0.3759440462573048,0.3759440462573048,0.12495297717926573,0.0,4.880784870951345,4.838691532536416,5.007476849801776,4.881541772204969,4.839682157073014,5.007530036729122,24842.42759020125,21116.06345167106,0.85,1.0626847957428514,0.6601403722651851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532447261381771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.330828059481,1538.3080807640085,0.3759440462573048,0.12495297717926573,6.112874298809886,3.464330723904794
4846.0,-30.291185375957358,5.017769294622015,35.01118473489898,24.12077853167432,4.989246344411396,-26.76319243373355,-40.302460932265944,1.4612534021875785,-0.15468970267454552,-5.036364920507565,40.022268791798595,42231.179010620006,25751.97115552897,25751.97115552897,67983.15016614897,77448.62868710795,77448.62868710795,25751.97115552897,103200.59984263692,103200.59984263692,103200.59984263692,128042.99958059902,91730.71610692533,56513.266430437376,39130.49964054218,24842.399737962092,0.0,63972.89937850427,21116.03977726778,1538.3060448031454,0.0,0.8866529541688504,2.8145393611002705,0.0014959135982669303,354153.5775649658,1555493.6179321047,4.392144302556892,1555493.6179321047,4.392144302556892,0.85,0.095710356344199,4.027634451161993,1.2677816256275403,1.0,0.0,4.0276344511594555,1.2849202153354462,1.2852091877829657,3.1345404976063227,19359.0331089733,1974.0719928796584,4632.441516551485,4632.441516551485,5.559049383250376,5.017769294622015,-2.3786576944455082,7.396426989067523,3.4643554156517347,3.4643554156517347,0.9898158330433527,0.0,0.0,0.00022488353802181622,0.9930574385691796,0.00022645572077465497,199.1634533027322,0.0,0.0,0.0,0.10418496010106017,7.619890846727931e-05,0.00014868462955453692,0.0005988473363521115,0.09571035634420015,0.07183458210916,0.02387577423504016,0.09571037069452636,0.07183458210915913,0.023875774235039872,0.37594358074199874,0.37594358074199874,0.12495299992318007,0.0,4.880953633298134,4.838925421530462,5.007449343273834,4.881675217832992,4.839907664250973,5.007386117904957,24842.399737962092,21116.03977726778,0.85,1.062686713070757,0.6601417072056333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453243932424567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.323770282517,1538.3060448031454,0.37594358074199874,0.12495299992318007,6.112874298809886,3.4643554156517347
4847.0,-30.291052741749603,5.0177528395521955,35.011181037845596,24.1207797191106,4.98925727175582,-26.76307197007124,-40.30233366703612,1.4612765000774688,-0.15437036501845114,-5.036345330145035,40.02226178528625,42231.18823268959,25751.974608378372,25751.974608378372,67983.16284106796,77448.58924041662,77448.58924041662,25751.974608378372,103200.56384879499,103200.56384879499,103200.56384879499,128042.93964448232,91730.62739120284,56513.226383475805,39130.44556414115,24842.375795687327,0.0,63972.82135982848,21116.019426334227,1538.3043522178398,0.0,0.886653079373532,2.814537451434353,0.0014959135982669303,354153.8480722166,1555493.3156905354,4.3921400943619,1555493.3156905354,4.3921400943619,0.85,0.09571024957736288,4.027634451161993,1.2677812525304035,1.0,0.0,4.0276344511627595,1.2849201072592373,1.285209079682451,3.134540761256375,19359.01438623045,1974.0700836912147,4632.441516551485,4632.441516551485,5.559050128613138,5.0177528395521955,-2.3786224333724886,7.3963752729246846,3.4643801032539487,3.4643801032539487,0.9898228866439853,0.0,0.0,0.00022488353802181622,0.9930436971008587,0.0002264588544072657,199.1633445322416,0.0,0.0,0.0,0.10418496010106017,7.620000872743378e-05,0.00014868352929438245,0.0005988429049064082,0.09571024957736644,0.07183447669026335,0.023875772887103092,0.09571021396103885,0.07183447669026068,0.0238757728871022,0.3759431149800412,0.3759431149800412,0.12495302143414871,0.0,4.881150495503789,4.839190471028189,5.0074407232938825,4.881974965126574,4.840287846160322,5.007443509955181,24842.375795687327,21116.019426334227,0.85,1.06268820721041,0.6601426564439211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532431383536364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.316718126098,1538.3043522178398,0.3759431149800412,0.12495302143414871,6.112874298809886,3.4643801032539487
4848.0,-30.290920063867755,5.017736416770791,35.01117734269412,24.120775109063857,4.989271632035216,-26.762951123764044,-40.302202629949875,1.4613026919315177,-0.15422498851415867,-5.036322901920867,40.022254446575964,42231.18172457535,25751.970733768478,25751.970733768478,67983.15245834383,77448.51239562391,77448.51239562391,25751.970733768478,103200.48312939239,103200.48312939239,103200.48312939239,128042.83171111575,91730.50264960708,56513.17197855839,39130.36741227632,24842.348581723363,0.0,63972.71599399968,21115.996294464858,1538.3024020386736,0.0,0.8866532202409138,2.814538158687454,0.0014959135982669303,354154.15776537074,1555492.9991189155,4.392135359736307,1555492.9991189155,4.392135359736307,0.85,0.095710141103367,4.027634451161993,1.2677808294305581,1.0,0.0,4.0276344511616315,1.284919984706234,1.285208957101886,3.134541060222372,19358.988060515527,1974.0673992153822,4632.441516551485,4632.441516551485,5.559049292205407,5.017736416770791,-2.378585113180975,7.396321529951766,3.464404754798923,3.464404754798923,0.9898299299425494,0.0,0.0,0.00022488353802181622,0.9930299513128994,0.00022646198911170244,199.16323572605364,0.0,0.0,0.0,0.10418496010106017,7.620114161218338e-05,0.00014868239640963285,0.0005988383420607614,0.09571014110336835,0.07183437005798289,0.023875771045385467,0.09571013188136511,0.07183437005798186,0.02387577104538513,0.37594265106709235,0.37594265106709235,0.12495304308620703,0.0,4.881331497126325,4.839437877969431,5.00742160934044,4.88209791340671,4.840470067661215,5.007387818532607,24842.348581723363,21115.996294464858,0.85,1.062689795204573,0.6601436419947595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532423446840825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.309669052194,1538.3024020386736,0.37594265106709235,0.12495304308620703,6.112874298809886,3.464404754798923
4849.0,-30.29078741063826,5.0177200111713764,35.01117365987415,24.120765330176823,4.9892854736630685,-26.762830351527956,-40.30207152301443,1.4613284145527867,-0.15415279418988348,-5.036301191650283,40.022247415454764,42231.17516151596,25751.968671929764,25751.968671929764,67983.14383344572,77448.41669513473,77448.41669513473,25751.968671929764,103200.38536706449,103200.38536706449,103200.38536706449,128042.70892850378,91730.35885225667,56513.1173186379,39130.26837068752,24842.323561439287,0.0,63972.5919321268,21115.975027223394,1538.3005923680796,0.0,0.8866533563354836,2.8145397437188553,0.0014959135982669303,354154.45754508866,1555492.6958158812,4.392130785528362,1555492.6958158812,4.392130785528362,0.85,0.09571003352251767,4.027634451161993,1.2677804134739565,1.0,0.0,4.027634451161706,1.284919864348817,1.2852088367174013,3.1345413538323283,19358.957713236163,1974.0643046541036,4632.441516551485,4632.441516551485,5.559048847118575,5.0177200111713764,-2.378548334977033,7.39626834614841,3.46442938865912,3.46442938865912,0.98983696818832,0.0,0.0,0.00022488353802181622,0.9930162082841705,0.00022646512327365912,199.16312694020138,0.0,0.0,0.0,0.10418496010106017,7.620227511640191e-05,0.0001486812629054143,0.0005988337767201203,0.09571003352252283,0.07183426419991307,0.02387576932260977,0.09571008787793586,0.07183426419990918,0.02387576932260848,0.3759421877397351,0.3759421877397351,0.12495306420875603,0.0,4.8814866677375335,4.839651322605846,5.007401148102133,4.882148397460412,4.840546300133326,5.007360602369033,24842.323561439287,21115.975027223394,0.85,1.062691721254221,0.6601448196177842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532415507540546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.30262527437,1538.3005923680796,0.3759421877397351,0.12495306420875603,6.112874298809886,3.46442938865912
4850.0,-30.29065477227701,5.017703527089967,35.01116996501013,24.12075666887688,4.989291896281737,-26.762710334595557,-40.301940590701975,1.4613474586002955,-0.15390036318007105,-5.036284075925037,40.02223969900504,42231.16899678622,25751.97808976909,25751.97808976909,67983.14708655531,77448.35579953487,77448.35579953487,25751.97808976909,103200.33388930396,103200.33388930396,103200.33388930396,128042.63020873517,91730.24686235089,56513.06005960237,39130.207558609465,24842.296319431207,0.0,63972.503878040676,21115.951871516525,1538.298765027341,0.0,0.8866534715043171,2.814538424378648,0.0014959135982669303,354154.6938825548,1555492.3629497269,4.392126914645838,1555492.3629497269,4.392126914645838,0.85,0.09570992701108419,4.027634451161993,1.2677800172986462,1.0,0.0,4.027634451161898,1.2849197752407915,1.2852087475893357,3.13454157120994,19358.9340786633,1974.06189459839,4632.441516551485,4632.441516551485,5.559050880137083,5.017703527089967,-2.378514980455568,7.396218507545536,3.464454000331248,3.464454000331248,0.9898440000946422,0.0,0.0,0.00022488353802181622,0.9930024670009199,0.0002264682571242876,199.16301816666106,0.0,0.0,0.0,0.10418496010106017,7.620340712644958e-05,0.00014868013089536664,0.0005988292173974533,0.09570992701109068,0.07183415915077446,0.02387576786031622,0.09570994175135562,0.07183415915076959,0.023875767860314603,0.37594172298540923,0.37594172298540923,0.12495308481321968,0.0,4.881659611944372,4.839876092754196,5.007417875361341,4.882383712744968,4.840807654122784,5.007517343469374,24842.296319431207,21115.951871516525,0.85,1.0626932348335256,0.6601456318998727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532407569724106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.295585425272,1538.298765027341,0.37594172298540923,0.12495308481321968,6.112874298809886,3.464454000331248
4851.0,-30.290522151961145,5.017687099486345,35.01116625947245,24.120762466359906,4.989307097714768,-26.762589455960967,-40.30181329054756,1.461374401714566,-0.1536042641762947,-5.036260658730091,40.022231998384136,42231.177910152335,25751.971312434664,25751.971312434664,67983.149222587,77448.31759392923,77448.31759392923,25751.971312434664,103200.28890636389,103200.28890636389,103200.28890636389,128042.55533588,91730.16112385028,56513.02144007339,39130.15520419655,24842.266429516112,0.0,63972.421633712656,21115.926465088694,1538.2966423534835,0.0,0.8866536187216583,2.8145372666683257,0.0014959135982669303,354155.01723221526,1555492.030766441,4.392121966597817,1555492.030766441,4.392121966597817,0.85,0.09570981734830318,4.027634451161993,1.267779670576565,1.0,0.0,4.027634451161712,1.2849196491726693,1.2852086214928615,3.13454187875117,19358.915984239287,1974.060049480637,4632.441516551485,4632.441516551485,5.559049417121434,5.017687099486345,-2.378477027702334,7.396164127188679,3.464478560985308,3.464478560985308,0.9898510174243738,0.0,0.0,0.00022488353802181622,0.992988727792228,0.00022647139058850488,199.16290940803813,0.0,0.0,0.0,0.10418496010106017,7.620450774861825e-05,0.000148679030273198,0.0005988247844936892,0.09570981734830177,0.07183405145939112,0.023875765888910643,0.09570978620557961,0.07183405145939219,0.023875765888910997,0.37594125791888594,0.37594125791888594,0.12495310724567639,0.0,4.881850110940206,4.84013293272983,5.007408453520156,4.8826563945538055,4.8412047318307145,5.007415312406806,24842.266429516112,21115.926465088694,0.85,1.0626946344448018,0.6601466199287512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453239963280604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.288549700086,1538.2966423534835,0.37594125791888594,0.12495310724567639,6.112874298809886,3.464478560985308
4852.0,-30.290389545119627,5.017670752303555,35.01116258475969,24.120762396510713,4.989325805770892,-26.762468238824187,-40.301682183612115,1.4614044994754332,-0.1534776655948349,-5.036236055814413,40.02222548515189,42231.17088877351,25751.96166193481,25751.96166193481,67983.13255070831,77448.2416485656,77448.2416485656,25751.96166193481,103200.20331050041,103200.20331050041,103200.20331050041,128042.44657556084,91730.03907046976,56512.96831067754,39130.07862199136,24842.24326506044,0.0,63972.321887051796,21115.906775301373,1538.294874210297,0.0,0.8866537676770314,2.8145384744448947,0.0014959135982669303,354155.3569548121,1555491.7498038283,4.392116960134811,1555491.7498038283,4.392116960134811,0.85,0.09570970924632796,4.027634451161993,1.2677792309923097,1.0,0.0,4.027634451161525,1.284919508343834,1.2852084806323545,3.134542222301002,19358.89022585066,1974.0574228559867,4632.441516551485,4632.441516551485,5.55904733387876,5.017670752303555,-2.3784381923889946,7.39610894469255,3.4645031112033653,3.4645031112033653,0.9898580317723901,0.0,0.0,0.00022488353802181622,0.9929749901844556,0.00022647452377430144,199.16280066058394,0.0,0.0,0.0,0.10418496010106017,7.620564129913209e-05,0.00014867789672268412,0.0005988202189665873,0.0957097092463348,0.07183394504363731,0.023875764202697495,0.09570973334517971,0.07183394504363218,0.023875764202695788,0.375940794698021,0.375940794698021,0.1249531295653003,0.0,4.882022458824736,4.840375234857049,5.007370003182359,4.882758390219578,4.841391132409228,5.007263003670346,24842.24326506044,21115.906775301373,0.85,1.0626960308043518,0.6601475394833407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532391696976452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.281518034672,1538.294874210297,0.375940794698021,0.1249531295653003,6.112874298809886,3.4645031112033653
4853.0,-30.290256945777546,5.0176542627549425,35.011158903579016,24.12074916008862,4.989328237916557,-26.76234865608697,-40.30155882993711,1.4614199482259833,-0.15321627897742474,-5.036222038036998,40.022217947332564,42231.19617844091,25751.978745833516,25751.978745833516,67983.17492427443,77448.17818519588,77448.17818519588,25751.978745833516,103200.1569310294,103200.1569310294,103200.1569310294,128042.3752688327,91729.92291303515,56512.94090628018,39129.98000750552,24842.21833780329,0.0,63972.1983453088,21115.885587132794,1538.29325048938,0.0,0.8866538664141822,2.8145366759167314,0.0014959135982669303,354155.5505155517,1555491.4246434427,4.392113641531472,1555491.4246434427,4.392113641531472,0.8499999999999999,0.09570960513422616,4.027634451161993,1.2677789342729375,1.0,0.0,4.027634451161205,1.284919436058417,1.285208408330681,3.1345423986402228,19358.865711754202,1974.0549231138261,4632.441516551485,4632.441516551485,5.559051021760981,5.0176542627549425,-2.378407185098054,7.396061447852997,3.4645276583023676,3.4645276583023676,0.9898650452292479,0.0,0.0,0.00022488353802181622,0.9929612535585742,0.00022647765682284044,199.16269191939858,0.0,0.0,0.0,0.10418496010106017,7.620670782919277e-05,0.00014867683019262345,0.0005988159233733718,0.0957096051342256,0.07183384192534685,0.02387576320887875,0.09570958181880489,0.07183384192534727,0.023875763208878888,0.3759403322429466,0.3759403322429466,0.12495315002731461,0.0,4.882213830092439,4.840620678429616,5.007398396939209,4.883005759059586,4.841629055560418,5.007538637834784,24842.21833780329,21115.885587132794,0.85,1.062698745434934,0.6601492096689499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453238376196182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.274490519998,1538.29325048938,0.3759403322429466,0.12495315002731461,6.112874298809886,3.4645276583023676
4854.0,-30.29012437128783,5.017637885248434,35.01115520880682,24.120754363853507,4.989346886180551,-26.762227473984645,-40.301427723001666,1.4614499888773516,-0.15300902290118756,-5.036196096250685,40.02221018908911,42231.18904712626,25751.965300781023,25751.965300781023,67983.15434790729,77448.12381320978,77448.12381320978,25751.965300781023,103200.0891139908,103200.0891139908,103200.0891139908,128042.2759817634,91729.82242217213,56512.88765608862,39129.927517870565,24842.186867772598,0.0,63972.11438564316,21115.85883760671,1538.2909762725212,0.0,0.8866540267026743,2.8145369801690485,0.0014959135982669303,354155.90872600605,1555491.0899746302,4.39210825415888,1555491.0899746302,4.39210825415888,0.8500000000000001,0.09570949478438542,4.027634451161993,1.2677784957876432,1.0,0.0,4.027634451160863,1.284919295496846,1.285208267737498,3.134542741538182,19358.84450396224,1974.0527605208954,4632.441516551485,4632.441516551485,5.559048119392446,5.017637885248434,-2.378367448319103,7.396005333567537,3.4645521352090425,3.4645521352090425,0.989872038631155,0.0,0.0,0.00022488353802181622,0.9929475197121885,0.00022648078932409237,199.1625831987127,0.0,0.0,0.0,0.10418496010106017,7.620784140996484e-05,0.0001486756966118514,0.0005988113577244011,0.09570949478439095,0.07183373380663004,0.023875760977760906,0.09570946796999295,0.0718337338066259,0.02387576097775953,0.37593987075262036,0.37593987075262036,0.1249531730328161,0.0,4.8823986621607105,4.840874605256488,5.007375019981339,4.883187073349518,4.8419395428385315,5.007330860839943,24842.186867772598,21115.85883760671,0.85,1.0626998185191188,0.6601499646008875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532375827404609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.267467275313,1538.2909762725212,0.37593987075262036,0.1249531730328161,6.112874298809886,3.4645521352090425
4855.0,-30.289991772604353,5.017621534762078,35.01115154711312,24.120749614108377,4.989362133339717,-26.762106610300986,-40.30130042284725,1.461476971036334,-0.15288735491333227,-5.036174101708363,40.022203763028486,42231.19788152522,25751.962058362737,25751.962058362737,67983.15993988796,77448.0428135465,77448.0428135465,25751.962058362737,103200.00487190924,103200.00487190924,103200.00487190924,128042.17010219107,91729.69391666177,56512.848984640485,39129.82770224587,24842.165230281826,0.0,63971.9929325277,21115.84044573955,1538.2893548444545,0.0,0.8866541620521097,2.814537948334156,0.0014959135982669303,354156.21243218466,1555490.8127724829,4.392103705000896,1555490.8127724829,4.392103705000896,0.85,0.09570938878647577,4.027634451161993,1.267778147966601,1.0,0.0,4.0276344511628395,1.284919169246126,1.285208141458385,3.134543049525087,19358.81738390327,1974.049995044513,4632.441516551485,4632.441516551485,5.559047419455216,5.017621534762078,-2.378330602020267,7.395952136782345,3.464576618432504,3.464576618432504,0.9898790338378582,0.0,0.0,0.00022488353802181622,0.9929337835644273,0.00022648392243693305,199.1624744583049,0.0,0.0,0.0,0.10418496010106017,7.620894209134913e-05,0.0001486745959304671,0.0005988069245821379,0.09570938878648354,0.07183362917923185,0.02387575960725169,0.09570941462093159,0.07183362917922602,0.02387575960724975,0.37593941071237247,0.37593941071237247,0.12495319495127981,0.0,4.882567961152063,4.841109223228045,5.007347480535827,4.883286746795022,4.842089434757781,5.00727916263844,24842.165230281826,21115.84044573955,0.85,1.0627019235056645,0.6601513560171114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453236789434319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.26044795273,1538.2893548444545,0.37593941071237247,0.12495319495127981,6.112874298809886,3.464576618432504
4856.0,-30.28985919507225,5.017605140196872,35.011147887557854,24.120740533713274,4.989371357325461,-26.761986367978647,-40.301169420685596,1.4614985302318697,-0.15270749786657234,-5.036155511750466,40.022196501925315,42231.19133294537,25751.967347824713,25751.967347824713,67983.15868077008,77447.96878059919,77447.96878059919,25751.967347824713,103199.9361284239,103199.9361284239,103199.9361284239,128042.07603150989,91729.56994808595,56512.79250043225,39129.752719615215,24842.139903085994,0.0,63971.89262270121,21115.818917623095,1538.2876007604523,0.0,0.8866542830813093,2.814537754626367,0.0014959135982669303,354156.46912716347,1555490.4995489975,4.392099637153551,1555490.4995489975,4.392099637153551,0.85,0.09570928315061028,4.027634451161993,1.2677777111297477,1.0,0.0,4.02763445116177,1.2849190683697105,1.2852080405592827,3.1345432956117665,19358.791221328007,1974.047327204296,4632.441516551485,4632.441516551485,5.5590485612854925,5.017605140196872,-2.3782962917554844,7.395901431952357,3.4646010825112006,3.4646010825112006,0.9898860235746287,0.0,0.0,0.00022488353802181622,0.9929200498126836,0.00022648705508992488,199.16236573536148,0.0,0.0,0.0,0.10418496010106017,7.62100747969205e-05,0.00014867346322489572,0.0005988023624581556,0.09570928315060728,0.07183352499425678,0.023875758156350492,0.09570931196250664,0.07183352499425903,0.02387575815635124,0.37593895083006795,0.37593895083006795,0.1249532157320044,0.0,4.88273694637013,4.841335237602323,5.007344588320848,4.8834480138838785,4.842274574073997,5.0073683828222215,24842.139903085994,21115.818917623095,0.85,1.0627035701714633,0.6601522887875153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532359959842713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.25343353398,1538.2876007604523,0.37593895083006795,0.1249532157320044,6.112874298809886,3.4646010825112006
4857.0,-30.289726619549747,5.017588750253826,35.01114421696467,24.12073634276169,4.989383083132634,-26.76186587723921,-40.30103838359935,1.4615223408220799,-0.1525043335926739,-5.0361346975731935,40.02218886131146,42231.18462525755,25751.966793165582,25751.966793165582,67983.15141842313,77447.90430188143,77447.90430188143,25751.966793165582,103199.87109504701,103199.87109504701,103199.87109504701,128041.98238809049,91729.45654752219,56512.73687089818,39129.68852958223,24842.111293043472,0.0,63971.799822625704,21115.794599086952,1538.2856077992876,0.0,0.8866544168180526,2.814537514252324,0.0014959135982669303,354156.75653491565,1555490.169954546,4.392095142200663,1555490.169954546,4.392095142200663,0.8500000000000001,0.09570917575244095,4.027634451161993,1.2677773264935244,1.0,0.0,4.0276344511621485,1.2849189569589399,1.2852079291234564,3.1345435673969106,19358.767289047075,1974.0448867908078,4632.441516551485,4632.441516551485,5.559048441551843,5.017588750253826,-2.378260385735955,7.395849135989781,3.464625506041967,3.464625506041967,0.9898930017262763,0.0,0.0,0.00022488353802181622,0.9929063164740147,0.0002264901877353518,199.16225701418477,0.0,0.0,0.0,0.10418496010106017,7.621120782003803e-05,0.0001486723302017782,0.0005987977990552135,0.09570917575244885,0.07183341939395824,0.02387575635849061,0.09570919422638954,0.07183341939395231,0.023875756358488636,0.37593849070857854,0.37593849070857854,0.12495323707944338,0.0,4.8829077599583,4.84156390939404,5.007341028386691,4.883630363980501,4.842518096440301,5.00736638308905,24842.111293043472,21115.794599086952,0.85,1.062704998247973,0.6601531415772536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532352026616566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.246423111455,1538.2856077992876,0.37593849070857854,0.12495323707944338,6.112874298809886,3.464625506041967
4858.0,-30.289594049104615,5.017572435895883,35.01114056195415,24.120736482460075,4.989400652000143,-26.761744806764536,-40.30091108344493,1.4615514096600835,-0.15235518170186424,-5.036110523159055,40.02218197400475,42231.19321941128,25751.95772295312,25751.95772295312,67983.1509423644,77447.83370325634,77447.83370325634,25751.95772295312,103199.79142620947,103199.79142620947,103199.79142620947,128041.87726173717,91729.33939450001,56512.698910655075,39129.60053760549,24842.085835527705,0.0,63971.6863731332,21115.77296019855,1538.2837175167151,0.0,0.886654564944999,2.8145383756992315,0.0014959135982669303,354157.09034195106,1555489.8728556763,4.392090163587566,1555489.8728556763,4.392090163587566,0.85,0.09570906780148328,4.027634451161993,1.267776945154183,1.0,0.0,4.027634451162342,1.2849188209446283,1.285207793078556,3.134543899202141,19358.742564839835,1974.0423656233104,4632.441516551485,4632.441516551485,5.5590464835751625,5.017572435895883,-2.3782220146083772,7.39579445050426,3.4646499036428096,3.4646499036428096,0.9898999724693741,0.0,0.0,0.00022488353802181622,0.9928925838661656,0.00022649332030072732,199.16214829729054,0.0,0.0,0.0,0.10418496010106017,7.62123085463768e-05,0.00014867122947543942,0.0005987933657318902,0.09570906780148794,0.07183331332558597,0.023875754475901963,0.09570912189976982,0.07183331332558247,0.0238757544759008,0.3759380307076341,0.3759380307076341,0.12495325883781744,0.0,4.883068130283732,4.841788149196816,5.0073089268109925,4.883755341457174,4.842730984823902,5.007226507063592,24842.085835527705,21115.77296019855,0.85,1.0627068754422573,0.6601544466576313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532344093519334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.23941706792,1538.2837175167151,0.3759380307076341,0.12495325883781744,6.112874298809886,3.4646499036428096
4859.0,-30.28946147606529,5.0175560180690155,35.0111369049423,24.120728100556903,4.989405696965788,-26.7616249864095,-40.30078015113247,1.4615692073099933,-0.15207391737288845,-5.036094848057342,40.02217460568946,42231.186908503514,25751.970139224155,25751.970139224155,67983.15704772767,77447.77927511328,77447.77927511328,25751.970139224155,103199.74941433744,103199.74941433744,103199.74941433744,128041.81048279528,91729.23334070055,56512.64097409079,39129.54707401084,24842.061068457842,0.0,63971.608142468685,21115.751908189166,1538.282064860749,0.0,0.8866546715113218,2.8145365094318437,0.0014959135982669303,354157.3067882476,1555489.5550075076,4.392086581846361,1555489.5550075076,4.392086581846361,0.85,0.09570896349091265,4.027634451161993,1.2677765693096443,1.0,0.0,4.027634451162487,1.2849187376686928,1.285207709783892,3.1345441023527902,19358.720183034675,1974.0400833143506,4632.441516551485,4632.441516551485,5.559049163861787,5.0175560180690155,-2.3781899280924166,7.395745946161432,3.4646742967285866,3.4646742967285866,0.9899069419224533,0.0,0.0,0.00022488353802181622,0.9928788511944657,0.00022649645296732223,199.1620395783876,0.0,0.0,0.0,0.10418496010106017,7.621344069423345e-05,0.00014867009732758279,0.000598788805854179,0.09570896349091806,0.07183321019003917,0.023875753300878884,0.09570896711495859,0.07183321019003512,0.023875753300877534,0.37593757068669953,0.37593757068669953,0.12495327919104002,0.0,4.883252771661091,4.842028093601243,5.00732689011619,4.884020930684471,4.8430176194509045,5.0074285617953365,24842.061068457842,21115.751908189166,0.85,1.062708270461562,0.6601551553065866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532336160734582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.232415341852,1538.282064860749,0.37593757068669953,0.12495327919104002,6.112874298809886,3.4646742967285866
