time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4860.0,-30.289328930138016,5.017539720195147,35.011133246661856,24.120733129698806,4.989425337773701,-26.761503730764748,-40.30065281605346,1.4616001384004418,-0.15189238015005913,-5.03606867508151,40.02216725471565,42231.19529072354,25751.955744864186,25751.955744864186,67983.15103558773,77447.72024897012,77447.72024897012,25751.955744864186,103199.6759938343,103199.6759938343,103199.6759938343,128041.70782754075,91729.12860902313,56512.60365077669,39129.472175829374,24842.031833706445,0.0,63971.50400953582,21115.72705865048,1538.2799123698114,0.0,0.88665483150087,2.814537178602736,0.0014959135982669303,354157.6681924305,1555489.2379074532,4.392081204528043,1555489.2379074532,4.392081204528043,0.85,0.09570885400256396,4.027634451161993,1.2677762044547127,1.0,0.0,4.02763445116222,1.2849185929408748,1.2852075650235255,3.1345444554146344,19358.698080252787,1974.0378294578463,4632.441516551485,4632.441516551485,5.559046056567302,5.017539720195147,-2.3781501472439883,7.395689867439136,3.464698631410641,3.464698631410641,0.9899138946887546,0.0,0.0,0.00022488353802181622,0.9928651215359867,0.00022649958503317738,199.161930881837,0.0,0.0,0.0,0.10418496010106017,7.621454175238223e-05,0.000148668996269434,0.0005987843711944462,0.09570885400256612,0.07183310294886304,0.023875751053703084,0.09570887321624655,0.07183310294886142,0.02387575105370254,0.37593711175201183,0.37593711175201183,0.12495330143600981,0.0,4.883427571206141,4.842272216377353,5.007292799018558,4.884176294931478,4.8432983771738805,5.0072062229702965,24842.031833706445,21115.72705865048,0.85,1.0627099063585235,0.660156360938902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453232822780326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.22541808677,1538.2799123698114,0.37593711175201183,0.12495330143600981,6.112874298809886,3.464698631410641
4861.0,-30.289196402986747,5.017523427592416,35.011129620032435,24.12072862442585,4.989439027109461,-26.76138308725384,-40.30052177896721,1.4616257113765332,-0.15173478861373724,-5.036047856721088,40.02216086005935,42231.188293956824,25751.95511232773,25751.95511232773,67983.14340628455,77447.64656242519,77447.64656242519,25751.95511232773,103199.60167475292,103199.60167475292,103199.60167475292,128041.61239382075,91729.00681490194,56512.54854643345,39129.3980760761,24842.01071906782,0.0,63971.408795143914,21115.70911120765,1538.2783480771889,0.0,0.886654960743137,2.8145375375125425,0.0014959135982669303,354157.9556587088,1555488.9620602464,4.392076860640182,1555488.9620602464,4.392076860640182,0.8500000000000001,0.09570874890827151,4.027634451161993,1.267775791245513,1.0,0.0,4.0276344511635775,1.2849184732839143,1.2852074453396547,3.1345447473164714,19358.67237657876,1974.0352084125325,4632.441516551485,4632.441516551485,5.559045920022362,5.017523427592416,-2.378114295302166,7.395637722894582,3.4647229749154724,3.4647229749154724,0.9899208499758493,0.0,0.0,0.00022488353802181622,0.9928513940271397,0.00022650271669525298,199.16182220080265,0.0,0.0,0.0,0.10418496010106017,7.621567483690191e-05,0.0001486678631849143,0.0005987798075441986,0.09570874890827327,0.07183299930086784,0.02387574960740543,0.09570880204458186,0.07183299930086652,0.023875749607404993,0.3759366540997725,0.3759366540997725,0.1249533220483858,0.0,4.883596798485144,4.842506445556523,5.007266149060513,4.88431306810736,4.843482870701337,5.007199151548889,24842.01071906782,21115.70911120765,0.85,1.0627113688239607,0.6601572341355503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532320296502927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.218424707644,1538.2783480771889,0.3759366540997725,0.1249533220483858,6.112874298809886,3.4647229749154724
4862.0,-30.289063891937456,5.017507122907214,35.011125996168424,24.120729776937537,4.989450302899448,-26.761262699569834,-40.30039451373739,1.4616491105318408,-0.15143413998117694,-5.03602790273542,40.02215368734694,42231.19706179884,25751.95656222421,25751.95656222421,67983.15362402305,77447.60548992855,77447.60548992855,25751.95656222421,103199.56205215276,103199.56205215276,103199.56205215276,128041.54716254785,91728.9166643697,56512.50823623988,39129.34269792202,24841.98511039509,0.0,63971.3278083171,21115.687343835827,1538.2765487677548,0.0,0.8866550884009692,2.814535915917916,0.0014959135982669303,354158.231189608,1555488.6526499677,4.392072570006698,1555488.6526499677,4.392072570006698,0.8500000000000001,0.09570864300112839,4.027634451161993,1.2677754132030534,1.0,0.0,4.027634451160621,1.2849183637983663,1.285207335829484,3.1345450144053064,19358.653351030807,1974.0332683465615,4632.441516551485,4632.441516551485,5.559046233009904,5.017507122907214,-2.3780791088060855,7.3955862317133,3.4647472928473073,3.4647472928473073,0.9899277979563735,0.0,0.0,0.00022488353802181622,0.9928376683908594,0.00022650584801672157,199.16171353309156,0.0,0.0,0.0,0.10418496010106017,7.62167753208921e-05,0.0001486667627009241,0.0005987753751969668,0.09570864300113159,0.07183289519668684,0.023875747804444746,0.09570864873222451,0.07183289519668444,0.023875747804443948,0.3759361970360288,0.3759361970360288,0.12495334178338847,0.0,4.883788647137067,4.8427667933166845,5.007251593012313,4.884593762754264,4.8438460532034355,5.00723132682316,24841.98511039509,21115.687343835827,0.85,1.062712873925752,0.6601582069445218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532312366334774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.211435370571,1538.2765487677548,0.3759361970360288,0.12495334178338847,6.112874298809886,3.4647472928473073
4863.0,-30.2889313987657,5.017490818036408,35.01112236848519,24.120725551061355,4.9894620069644,-26.76114228513717,-40.30026731835676,1.4616728933358991,-0.15123371436470734,-5.0360074388134795,40.02214632837564,42231.20574090859,25751.956584496755,25751.956584496755,67983.16232540534,77447.54111907815,77447.54111907815,25751.956584496755,103199.4977035749,103199.4977035749,103199.4977035749,128041.45581983264,91728.80339614025,56512.468017970794,39129.2615312994,24841.958116257738,0.0,63971.21964755714,21115.664398819077,1538.2746554222208,0.0,0.8866552193317669,2.8145356706722726,0.0014959135982669303,354158.5137620423,1555488.335205062,4.392068169368332,1555488.335205062,4.392068169368332,0.85,0.0957085369435726,4.027634451161993,1.2677750291163101,1.0,0.0,4.027634451163015,1.28491825251773,1.285207224523821,3.1345452858732874,19358.629446677965,1974.0308307809462,4632.441516551485,4632.441516551485,5.559046237817853,5.017490818036408,-2.3780435789692596,7.395534397005667,3.4647715799799252,3.4647715799799252,0.9899347371371215,0.0,0.0,0.00022488353802181622,0.9928239448109861,0.00022650897895560884,199.16160488015979,0.0,0.0,0.0,0.10418496010106017,7.621787521556324e-05,0.000148665662806253,0.0005987709452232968,0.09570853694357567,0.07183279108302744,0.02387574586054823,0.09570853672536757,0.07183279108302514,0.02387574586054747,0.3759357421837617,0.3759357421837617,0.12495336153242306,0.0,4.8839779245335535,4.8430221018326165,5.007241897742176,4.884773724448792,4.84408217244868,5.00724204468105,24841.958116257738,21115.664398819077,0.85,1.0627148067514045,0.6601594587937681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532304437138786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.20445012849,1538.2746554222208,0.3759357421837617,0.12495336153242306,6.112874298809886,3.4647715799799252
4864.0,-30.288798904113026,5.017474476898199,35.01111873116964,24.12071650559085,4.989471018149683,-26.761022138665133,-40.30014012297613,1.4616942527017938,-0.15105686817952346,-5.035988743318559,40.02213879244737,42231.21458861061,25751.960936585012,25751.960936585012,67983.17552519562,77447.46809035019,77447.46809035019,25751.960936585012,103199.42902693519,103199.42902693519,103199.42902693519,128041.35980078872,91728.68037927506,56512.42687753559,39129.1705574883,24841.93077385353,0.0,63971.10133134184,21115.641157775503,1538.272781808589,0.0,0.8866553418937106,2.814535528863404,0.0014959135982669303,354158.7719156208,1555488.010126791,4.392064050011417,1555488.010126791,4.392064050011417,0.85,0.0957084319477437,4.027634451161993,1.2677746834931898,1.0,0.0,4.027634451163906,1.2849181525764684,1.2852071245600831,3.1345455296790194,19358.603484953615,1974.0281834218226,4632.441516551485,4632.441516551485,5.559047177298306,5.017474476898199,-2.3780093876914625,7.395483864589662,3.4647958398820773,3.4647958398820773,0.9899416685377364,0.0,0.0,0.00022488353802181622,0.9928102212823251,0.00022651210996936963,199.1614962261321,0.0,0.0,0.0,0.10418496010106017,7.62189751249104e-05,0.0001486645628969058,0.0005987665151905168,0.09570843194775312,0.07183268780177354,0.023875744145979583,0.09570842856018753,0.07183268780176646,0.023875744145977228,0.37593528896852685,0.37593528896852685,0.12495338157786635,0.0,4.884161648071029,4.8432639655888465,5.007250407130812,4.884931875139046,4.844266901101662,5.0073200086670795,24841.93077385353,21115.641157775503,0.85,1.0627169786099668,0.6601608180836486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532296509021205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.1974689453,1538.272781808589,0.37593528896852685,0.12495338157786635,6.112874298809886,3.4647958398820773
4865.0,-30.28866641864695,5.017458165880277,35.01111508915067,24.12071203524249,4.989484531868372,-26.760901550182705,-40.30000908588988,1.4617196634041092,-0.1509050429662011,-5.035966965900645,40.022131380819594,42231.20745601863,25751.957322150683,25751.957322150683,67983.16477816932,77447.3952306688,77447.3952306688,25751.957322150683,103199.35255281949,103199.35255281949,103199.35255281949,128041.25538615703,91728.55935800074,56512.37158335058,39129.09752738907,24841.902833337543,0.0,63971.00036072661,21115.61740833691,1538.2708024822555,0.0,0.8866554797072604,2.8145360754685163,0.0014959135982669303,354159.07262559776,1555487.6904105349,4.392059418042727,1555487.6904105349,4.392059418042727,0.85,0.09570832583576272,4.027634451161993,1.2677742730313915,1.0,0.0,4.027634451161573,1.284918033678875,1.2852070056357503,3.1345458197285865,19358.57794438274,1974.0255790084018,4632.441516551485,4632.441516551485,5.559046397054386,5.017458165880277,-2.3779729605349518,7.395431126415229,3.4648200616687785,3.4648200616687785,0.9899485890482225,0.0,0.0,0.00022488353802181622,0.9927964989097782,0.00022651524080591348,199.16138757975656,0.0,0.0,0.0,0.10418496010106017,7.62201082703705e-05,0.00014866342975144572,0.0005987619512948236,0.09570832583576214,0.07183258352300119,0.023875742312760944,0.09570833887357269,0.07183258352300163,0.02387574231276109,0.3759348364174747,0.3759348364174747,0.12495340295838907,0.0,4.884333466246005,4.843494339937024,5.007245758403428,4.885061922934426,4.844457166189841,5.007268590119622,24841.902833337543,21115.61740833691,0.85,1.0627184879839064,0.6601617485717078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532288580823658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.190492208218,1538.2708024822555,0.3759348364174747,0.12495340295838907,6.112874298809886,3.4648200616687785
4866.0,-30.288533961884514,5.017441927625291,35.0111114704365,24.12071741363036,4.989502124659834,-26.76078057963541,-40.29987797895444,1.4617487424107223,-0.15067677450878136,-5.03594314610329,40.022124775584565,42231.19997510012,25751.94859059834,25751.94859059834,67983.14856569846,77447.34581845732,77447.34581845732,25751.94859059834,103199.29440905567,103199.29440905567,103199.29440905567,128041.17327455818,91728.46344707694,56512.31760371971,39129.050937063585,24841.878865502506,0.0,63970.92980256609,21115.59703567713,1538.2690062603072,0.0,0.8866556250041298,2.814535856036778,0.0014959135982669303,354159.4015376718,1555487.4054797809,4.392054534557723,1555487.4054797809,4.392054534557723,0.85,0.09570821993021678,4.027634451161993,1.26777389169205,1.0,0.0,4.027634451163819,1.2849178976171798,1.2852068695434555,3.134546151649886,19358.55770315027,1974.0235149771095,4632.441516551485,4632.441516551485,5.559044512183888,5.017441927625291,-2.3779350305695344,7.395376958194825,3.4648442653065357,3.4648442653065357,0.9899555043732959,0.0,0.0,0.00022488353802181622,0.9927827797147698,0.0002265183710040036,199.16127895703835,0.0,0.0,0.0,0.10418496010106017,7.622124203544118e-05,0.00014866229598637504,0.0005987573849035654,0.09570821993021966,0.07183247935947042,0.023875740570749253,0.09570823533799881,0.07183247935946824,0.02387574057074853,0.37593438386198724,0.37593438386198724,0.1249534246143892,0.0,4.884511034860736,4.8437413654525585,5.007214041347709,4.8852663715945255,4.844774672653671,5.007132484913143,24841.878865502506,21115.59703567713,0.85,1.0627194066979377,0.6601623597693289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532280653184468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.183519703583,1538.2690062603072,0.37593438386198724,0.1249534246143892,6.112874298809886,3.4648442653065357
4867.0,-30.288401491601405,5.017425631939412,35.01110786132653,24.120708472933643,4.989510612388483,-26.760660507472974,-40.29975455543024,1.461769628260045,-0.15048721860466685,-5.035925491459145,40.02211781789815,42231.22444350444,25751.955482305508,25751.955482305508,67983.17992580995,77447.27524707276,77447.27524707276,25751.955482305508,103199.23072937827,103199.23072937827,103199.23072937827,128041.08609862323,91728.34268538681,56512.29188181862,39128.94533729799,24841.855369244964,0.0,63970.800706542956,21115.577063858218,1538.2673771107789,0.0,0.8866557401671746,2.8145354257753286,0.0014959135982669303,354159.6453193145,1555487.1053453335,4.392050663883198,1555487.1053453335,4.392050663883198,0.85,0.09570811680666176,4.027634451161993,1.267773553761654,1.0,0.0,4.027634451160671,1.284917799891574,1.2852067717958715,3.1345463900506783,19358.532217362554,1974.020916150016,4632.441516551485,4632.441516551485,5.559045999889053,5.017425631939412,-2.377901656580268,7.39532728851968,3.4648684637094154,3.4648684637094154,0.9899624182026902,0.0,0.0,0.00022488353802181622,0.9927690593238699,0.00022652150156147514,199.1611703233508,0.0,0.0,0.0,0.10418496010106017,7.62223093714158e-05,0.00014866122865040042,0.000598753086064423,0.09570811680666419,0.07183237754357609,0.023875739263088096,0.09570813177535525,0.07183237754357427,0.02387573926308749,0.37593393246670515,0.37593393246670515,0.12495344484552685,0.0,4.884689810889654,4.843979546639787,5.0072137973174335,4.885438272854458,4.844965776926074,5.007246405133515,24841.855369244964,21115.577063858218,0.85,1.0627220415400649,0.6601640745007122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532272727271491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.176551040104,1538.2673771107789,0.37593393246670515,0.12495344484552685,6.112874298809886,3.4648684637094154
4868.0,-30.288269041525112,5.017409330847809,35.011104236934635,24.12070973021912,4.989521303248083,-26.760540233137313,-40.299623588193185,1.4617924948602545,-0.1501822394072292,-5.03590547277641,40.022110154558426,42231.21735803889,25751.956130992385,25751.956130992385,67983.17348903128,77447.2369229551,77447.2369229551,25751.956130992385,103199.19305394749,103199.19305394749,103199.19305394749,128041.01951391353,91728.2550712069,56512.23550629071,39128.910627684665,24841.826459966043,0.0,63970.737087650705,21115.552490971135,1538.2653856449,0.0,0.8866558699319187,2.8145337548650593,0.0014959135982669303,354159.92174460646,1555486.7747710969,4.392046302440729,1555486.7747710969,4.392046302440729,0.8499999999999999,0.09570801151371436,4.027634451161993,1.2677731845108795,1.0,0.0,4.027634451161799,1.2849176928979835,1.2852066647782188,3.1345466510606825,19358.51372709145,1974.0190306670934,4632.441516551485,4632.441516551485,5.5590461399203654,5.017409330847809,-2.37786659060226,7.39527592145007,3.464892617723551,3.464892617723551,0.989969319349586,0.0,0.0,0.00022488353802181622,0.9927553412303293,0.0002265246316812724,199.16106170635254,0.0,0.0,0.0,0.10418496010106017,7.622344195865708e-05,0.00014866009606315914,0.0005987485244170311,0.09570801151372087,0.07183227401868825,0.023875737495032624,0.09570796505806033,0.07183227401868336,0.023875737495031,0.3759334816277151,0.3759334816277151,0.12495346582499338,0.0,4.884888926005829,4.8442439436284985,5.007216199353252,4.885723233369163,4.84533952405144,5.007263888472153,24841.826459966043,21115.552490971135,0.85,1.0627229977963653,0.6601646202727819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453226480055811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.169587062712,1538.2653856449,0.3759334816277151,0.12495346582499338,6.112874298809886,3.464892617723551
4869.0,-30.28813658409822,5.017393078265621,35.01110061945219,24.120704980473988,4.98953649013659,-26.760419502579687,-40.29949255110694,1.461819408618038,-0.15007454286831035,-5.0358829240064695,40.022103107028244,42231.210025171524,25751.95030986261,25751.95030986261,67983.16033503413,77447.15621614596,77447.15621614596,25751.95030986261,103199.10652600857,103199.10652600857,103199.10652600857,128040.9067521644,91728.12689146488,56512.180700490564,39128.82910108258,24841.800226155832,0.0,63970.62932723841,21115.530192232458,1538.263484680006,0.0,0.8866560103554577,2.814534971297773,0.0014959135982669303,354160.2331064708,1555486.4707611413,4.392041582753073,1555486.4707611413,4.392041582753073,0.85,0.09570790636941515,4.027634451161993,1.267772749871947,1.0,0.0,4.027634451162997,1.2849175669676296,1.2852065388195437,3.1345469582668253,19358.486675783282,1974.0162722013413,4632.441516551485,4632.441516551485,5.5590448833195545,5.017393078265621,-2.377829680332283,7.395222758597904,3.4649167429474828,3.4649167429474828,0.9899762122707093,0.0,0.0,0.00022488353802181622,0.9927416225799643,0.00022652776201463447,199.1609530834449,0.0,0.0,0.0,0.10418496010106017,7.622457516551715e-05,0.00014865896285629906,0.0005987439602740412,0.09570790636942172,0.07183217060111573,0.023875735768305994,0.09570790330592402,0.07183217060111079,0.023875735768304353,0.37593303298297154,0.37593303298297154,0.12495348756348831,0.0,4.885064286817737,4.844483090757535,5.007199350532915,4.885808381138133,4.845482472662013,5.0071748491208155,24841.800226155832,21115.530192232458,0.85,1.0627245823590359,0.6601656177109025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532256875062504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.162627096186,1538.263484680006,0.37593303298297154,0.12495348756348831,6.112874298809886,3.4649167429474828
4870.0,-30.28800416800991,5.017376754487482,35.01109699978064,24.12069624932485,4.9895434008311605,-26.760299636886714,-40.29936535572631,1.4618388697079356,-0.1498521694238093,-5.035866073780782,40.02209580830045,42231.21872461016,25751.958853376644,25751.958853376644,67983.1775779868,77447.09304677631,77447.09304677631,25751.958853376644,103199.05190015296,103199.05190015296,103199.05190015296,128040.8267617138,91728.01291534881,56512.13859318254,39128.7492468514,24841.774861560847,0.0,63970.52410841225,21115.50863232672,1538.2617669311321,0.0,0.8866561226556604,2.814534015984395,0.0014959135982669303,354160.4657808409,1555486.155915301,4.392037808302003,1555486.155915301,4.392037808302003,0.85,0.09570780393106884,4.027634451161993,1.267772347102873,1.0,0.0,4.027634451161265,1.2849174759085686,1.285206447740004,3.1345471804047507,19358.462622036637,1974.0138194017975,4632.441516551485,4632.441516551485,5.559046727598431,5.017376754487482,-2.377796993837108,7.39517374832459,3.464940855636602,3.464940855636602,0.9899831016104577,0.0,0.0,0.00022488353802181622,0.9927279084154157,0.00022653089141089376,199.16084449455565,0.0,0.0,0.0,0.10418496010106017,7.62256751642602e-05,0.00014865786285755603,0.0005987395298812075,0.09570780393106791,0.07183206931369629,0.02387573461737162,0.09570777606745057,0.07183206931369698,0.02387573461737185,0.3759325847380649,0.3759325847380649,0.12495350874292206,0.0,4.885247844012156,4.8447221579543225,5.007215617004817,4.8860139043569575,4.845710406079888,5.007312736594429,24841.774861560847,21115.50863232672,0.85,1.0627265998755022,0.6601668395437872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532248949135702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.155671691922,1538.2617669311321,0.3759325847380649,0.12495350874292206,6.112874298809886,3.464940855636602
4871.0,-30.287871775008796,5.017360482653655,35.01109337292446,24.12069687796759,4.989558072525816,-26.760179015813573,-40.299238125421084,1.4618653133306059,-0.14964889571979256,-5.035843477023257,40.02208835968968,42231.226871777704,25751.952620059204,25751.952620059204,67983.17949183691,77447.0360519726,77447.0360519726,25751.952620059204,103198.9886720318,103198.9886720318,103198.9886720318,128040.73473469797,91727.90826520452,56512.099085009744,39128.676866883085,24841.74606266616,0.0,63970.42292954924,21115.484153266236,1538.2597196702109,0.0,0.886656264776917,2.814533982244794,0.0014959135982669303,354160.77780571167,1555485.8346039967,4.3920330315552825,1555485.8346039967,4.3920330315552825,0.85,0.09570769848126046,4.027634451161993,1.2677720080735164,1.0,0.0,4.027634451161998,1.284917352178034,1.285206323981643,3.1345474822445523,19358.44053646166,1974.01156729991,4632.441516551485,4632.441516551485,5.559045382019126,5.017360482653655,-2.3777601163062125,7.395120598959867,3.46496491976064,3.46496491976064,0.9899899770744686,0.0,0.0,0.00022488353802181622,0.9927141968462808,0.0002265340203013525,199.16073592471773,0.0,0.0,0.0,0.10418496010106017,7.622677547971724e-05,0.00014865676254209898,0.0005987350982127656,0.09570769848126462,0.07183196556634645,0.023875732914918162,0.09570766288427567,0.07183196556634333,0.023875732914917125,0.37593213696761,0.37593213696761,0.12495353147286871,0.0,4.885428643011949,4.844965801219587,5.007207043329345,4.886194581303471,4.845983259110881,5.007215733751423,24841.74606266616,21115.484153266236,0.85,1.0627283106554872,0.6601680110554692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532241025691137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.148719874755,1538.2597196702109,0.37593213696761,0.12495353147286871,6.112874298809886,3.46496491976064
4872.0,-30.287739374885266,5.017344211760347,35.01108975901832,24.120687308628135,4.9895703047079865,-26.760058632321503,-40.29910712325943,1.4618895621441999,-0.14955803927227862,-5.035823286714011,40.02208148317555,42231.21951731522,25751.952507196962,25751.952507196962,67983.17202451218,77446.9479197475,77446.9479197475,25751.952507196962,103198.90042694446,103198.90042694446,103198.90042694446,128040.62224378966,91727.7714870259,56512.04308459369,39128.587113813555,24841.721816845205,0.0,63970.308930658764,21115.463544318423,1538.2579861096694,0.0,0.886656392564217,2.8145351447072375,0.0014959135982669303,354161.0566015861,1555485.5379713129,4.392028736578901,1555485.5379713129,4.392028736578901,0.85,0.09570759536900456,4.027634451161993,1.2677716157445689,1.0,0.0,4.02763445116065,1.2849172387171002,1.2852062104951922,3.134547759031783,19358.411670522302,1974.0086237932733,4632.441516551485,4632.441516551485,5.5590453576556795,5.017344211760347,-2.377725020777221,7.395069232537567,3.4649889723482477,3.4649889723482477,0.9899968492423564,0.0,0.0,0.00022488353802181622,0.9927004847437793,0.000226537149399962,199.16062734915738,0.0,0.0,0.0,0.10418496010106017,7.622790843035766e-05,0.00014865562959145856,0.0005987305351017347,0.09570759536901194,0.07183186364901643,0.023875731719995512,0.09570760834825331,0.0718318636490109,0.023875731719993666,0.3759316900137095,0.3759316900137095,0.12495355394710106,0.0,4.88558832923178,4.84518068756654,5.007200372245848,4.886265247441713,4.846078550553898,5.007212095307409,24841.721816845205,21115.463544318423,0.85,1.062730087769362,0.6601690725472682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532233103636696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.141772008943,1538.2579861096694,0.3759316900137095,0.12495355394710106,6.112874298809886,3.4649889723482477
4873.0,-30.287606994784724,5.017327935218355,35.011086146182315,24.12068846113982,4.98958154371892,-26.759938366165866,-40.298979927878804,1.4619129151000236,-0.14926995205627236,-5.035803451933887,40.02207428653262,42231.22782753739,25751.953185038983,25751.953185038983,67983.18101257637,77446.90702914484,77446.90702914484,25751.953185038983,103198.86021418383,103198.86021418383,103198.86021418383,128040.5559063564,91727.68155652384,56512.00235491604,39128.532446230885,24841.695692172572,0.0,63970.22813840346,21115.441338346685,1538.2561576868911,0.0,0.8866565197001358,2.8145336742996387,0.0014959135982669303,354161.3304883393,1555485.227529257,4.392024463496505,1555485.227529257,4.392024463496505,0.85,0.09570749174935421,4.027634451161993,1.2677712388010702,1.0,0.0,4.027634451162741,1.2849171294479313,1.2852061012014493,3.134548025593276,19358.39269140995,1974.006688462416,4632.441516551485,4632.441516551485,5.559045503980681,5.017327935218355,-2.3776902159446456,7.395018151163001,3.465012998099856,3.465012998099856,0.9900037137428159,0.0,0.0,0.00022488353802181622,0.992686774919221,0.00022654027806516907,199.1605187901353,0.0,0.0,0.0,0.10418496010106017,7.622900847357527e-05,0.00014865452954824094,0.0005987261045297737,0.09570749174935658,0.07183176132020021,0.023875730429156375,0.09570745830961638,0.07183176132019843,0.02387573042915578,0.37593124213089496,0.37593124213089496,0.12495357632647008,0.0,4.885769863627502,4.845423491359838,5.007197277086675,4.886533499877601,4.846432350122768,5.007222627517081,24841.695692172572,21115.441338346685,0.85,1.0627315704657274,0.6601700362263454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532225181164702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.134828698918,1538.2561576868911,0.37593124213089496,0.12495357632647008,6.112874298809886,3.465012998099856
4874.0,-30.287474582728613,5.017311734100993,35.011082548971665,24.120688635762804,4.989598761187264,-26.759817473376717,-40.29884882094336,1.4619416518353858,-0.1491277735955805,-5.035779787988825,40.022067515982776,42231.22021187168,25751.944134083446,25751.944134083446,67983.16434595513,77446.8380903119,77446.8380903119,25751.944134083446,103198.78222439534,103198.78222439534,103198.78222439534,128040.45273826351,91727.56598517727,56511.94810673704,39128.464309378025,24841.670513868172,0.0,63970.1348232462,21115.419936787945,1538.2542920348217,0.0,0.8866566648009586,2.8145345678273097,0.0014959135982669303,354161.65724998503,1555484.935467647,4.392019586608462,1555484.935467647,4.392019586608462,0.85,0.09570738693390443,4.027634451161993,1.2677708211960272,1.0,0.0,4.0276344511620605,1.2849169949879249,1.2852059667112035,3.1345483536077308,19358.368301002687,1974.0042013330433,4632.441516551485,4632.441516551485,5.559043550160972,5.017311734100993,-2.3776526041720127,7.394964338273006,3.465036995029289,3.465036995029289,0.9900105700083683,0.0,0.0,0.00022488353802181622,0.9926730619895119,0.00022654340752543986,199.16041020502635,0.0,0.0,0.0,0.10418496010106017,7.623014236105023e-05,0.00014865339566076598,0.0005987215376455158,0.09570738693390847,0.07183165812645985,0.023875728807448624,0.09570738827877516,0.07183165812645681,0.023875728807447618,0.3759307953418652,0.3759307953418652,0.12495359884244048,0.0,4.88593733976569,4.845657391608995,5.007164605462833,4.886652014393235,4.846637902866348,5.007078934133574,24841.670513868172,21115.419936787945,0.85,1.0627328601666575,0.6601708801858773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532217259899465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.127889401101,1538.2542920348217,0.3759307953418652,0.12495359884244048,6.112874298809886,3.465036995029289
4875.0,-30.287342250160044,5.017295439271847,35.01107895261445,24.12068018401044,4.989604230900245,-26.75969782696559,-40.298725467268355,1.4619598077057911,-0.14887236142851634,-5.035764148278877,40.02206034641858,42231.24438038968,25751.955379497515,25751.955379497515,67983.1997598872,77446.78168678899,77446.78168678899,25751.955379497515,103198.7370662865,103198.7370662865,103198.7370662865,128040.38338386167,91727.45822531305,56511.92091891383,39128.37478488802,24841.646317575167,0.0,63970.021102463186,21115.399369938892,1538.2526693471527,0.0,0.8866567704651405,2.8145330371759076,0.0014959135982669303,354161.8732097677,1555484.6261937784,4.392016035200027,1555484.6261937784,4.392016035200027,0.85,0.09570728567235753,4.027634451161993,1.2677704810677097,1.0,0.0,4.027634451163621,1.2849169100361022,1.2852058817402756,3.134548560847276,19358.34555914622,1974.001882309068,4632.441516551485,4632.441516551485,5.559045977696005,5.017295439271847,-2.3776209244857998,7.3949163637576465,3.4650609875842484,3.4650609875842484,0.990017425024071,0.0,0.0,0.00022488353802181622,0.9926593574958684,0.00022654653514687914,199.1603016852198,0.0,0.0,0.0,0.10418496010106017,7.62312092081505e-05,0.00014865232881366573,0.0005987172407753807,0.09570728567235723,0.07183155786567468,0.023875727806682557,0.09570724667438936,0.0718315578656749,0.02387572780668263,0.37593034904958406,0.37593034904958406,0.124953619671323,0.0,4.8861223220755505,4.845899455828658,5.007177568789984,4.886891786850356,4.8468973953664545,5.007259173000875,24841.646317575167,21115.399369938892,0.85,1.0627353030100763,0.6601724315948921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532209336730735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.120955156131,1538.2526693471527,0.37593034904958406,0.124953619671323,6.112874298809886,3.4650609875842484
4876.0,-30.28720989457543,5.017279263113044,35.011075358255034,24.120680044312053,4.9896236100100575,-26.75957676880546,-40.29859436033291,1.4619904842400802,-0.1487861132886792,-5.035738524971344,40.02205321189444,42231.23643545364,25751.941139056387,25751.941139056387,67983.17757451003,77446.70261138219,77446.70261138219,25751.941139056387,103198.64375043858,103198.64375043858,103198.64375043858,128040.26177035441,91727.33341546016,56511.86723953139,39128.29575103197,24841.61801991582,0.0,63969.91377094779,21115.375316928446,1538.2505779647609,0.0,0.8866569268674045,2.814534894219659,0.0014959135982669303,354162.22702754545,1555484.31843148,4.392010778468761,1555484.31843148,4.392010778468761,0.85,0.0957071794422337,4.027634451161993,1.2677701200591405,1.0,0.0,4.02763445116089,1.2849167664997712,1.285205738171664,3.1345489110034976,19358.319219026173,1973.9991963643215,4632.441516551485,4632.441516551485,5.5590429036278115,5.017279263113044,-2.377581926296542,7.3948611894095855,3.4650849248676248,3.4650849248676248,0.9900242642478928,0.0,0.0,0.00022488353802181622,0.9926456508227924,0.00022654966335208628,199.16019314665715,0.0,0.0,0.0,0.10418496010106017,7.623234312589269e-05,0.00014865119489592353,0.0005987126737692174,0.0957071794422402,0.07183145372545563,0.023875725716784577,0.09570719658280691,0.07183145372545074,0.023875725716782953,0.3759299038059162,0.3759299038059162,0.12495364189727451,0.0,4.886278641601393,4.8461202015524805,5.00713975786482,4.886952411682671,4.847051813095561,5.007037256520505,24841.61801991582,21115.375316928446,0.85,1.0627367393042335,0.660173415063022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532201418326949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.114023732498,1538.2505779647609,0.3759299038059162,0.12495364189727451,6.112874298809886,3.4650849248676248
4877.0,-30.28707759342775,5.017263013185081,35.01107177802281,24.1206765169278,4.989630961545978,-26.759456962495523,-40.29846723480148,1.462010330613782,-0.1484891156079584,-5.03572197784685,40.02204643466042,42231.244704817414,25751.949991355443,25751.949991355443,67983.19469617285,77446.65867267447,77446.65867267447,25751.949991355443,103198.60866402992,103198.60866402992,103198.60866402992,128040.20443621324,91727.23889491474,56511.82492705779,39128.237742063284,24841.59577218333,0.0,63969.83351424661,21115.35640635583,1538.2490472647112,0.0,0.8866570357327855,2.814532923089469,0.0014959135982669303,354162.45551758714,1555484.0260816643,4.392007119468431,1555484.0260816643,4.392007119468431,0.85,0.09570707834136342,4.027634451161993,1.267769711245783,1.0,0.0,4.027634451160686,1.2849166736380702,1.2852056452890788,3.134549137539233,19358.299271221924,1973.997162254381,4632.441516551485,4632.441516551485,5.559044814563767,5.017263013185081,-2.377549615404594,7.394812628589675,3.4651088707918385,3.4651088707918385,0.9900311059405252,0.0,0.0,0.00022488353802181622,0.9926319499911822,0.0002265527903104609,199.16008465285387,0.0,0.0,0.0,0.10418496010106017,7.623344262415631e-05,0.0001486500953976599,0.0005987082453921318,0.09570707834136813,0.07183135370117272,0.023875724640195405,0.09570704606900647,0.07183135370116919,0.023875724640194232,0.37592945826919305,0.37592945826919305,0.12495366216921878,0.0,4.886463233728023,4.8463654681536354,5.007141517163291,4.887232862238875,4.847377939519902,5.007180031357848,24841.59577218333,21115.35640635583,0.85,1.062738340268346,0.6601743725878568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532193498554582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.107097181039,1538.2490472647112,0.37592945826919305,0.12495366216921878,6.112874298809886,3.4651088707918385
4878.0,-30.286945298781443,5.017246857122272,35.01106820136285,24.12067662170159,4.989648783556703,-26.759336114904126,-40.29833616279063,1.462039599679399,-0.14836484695473473,-5.035697559050828,40.02203937824531,42231.23664080707,25751.938727537166,25751.938727537166,67983.17536834424,77446.58690622926,77446.58690622926,25751.938727537166,103198.52563376643,103198.52563376643,103198.52563376643,128040.09403028712,91727.1207882868,56511.77052286435,39128.1669615805,24841.568396520688,0.0,63969.735358101185,21115.333137042584,1538.2470370953804,0.0,0.8866571857148757,2.8145341400268595,0.0014959135982669303,354162.79270337446,1555483.7216888482,4.392002078523331,1555483.7216888482,4.392002078523331,0.85,0.0957069728910229,4.027634451161993,1.2677693266095593,1.0,0.0,4.027634451164038,1.2849165366873727,1.2852055083075817,3.1345494716299527,19358.274345763828,1973.9946205650074,4632.441516551485,4632.441516551485,5.5590423830558375,5.017246857122272,-2.377511539930907,7.394758397053179,3.4651327675020918,3.4651327675020918,0.9900379335720262,0.0,0.0,0.00022488353802181622,0.9926182500368049,0.0002265559171549363,199.15997616450025,0.0,0.0,0.0,0.10418496010106017,7.623457627054837e-05,0.00014864896175126785,0.0005987036794788678,0.095706972891026,0.07183125036275384,0.023875722528272168,0.09570697857061886,0.07183125036275151,0.023875722528271394,0.3759290141327894,0.3759290141327894,0.12495368325334356,0.0,4.886627887990301,4.846596721483081,5.007105502151433,4.887332712096111,4.84756807809481,5.00700789310315,24841.568396520688,21115.333137042584,0.85,1.0627396688101944,0.6601752595097904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532185582048187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.100173950877,1538.2470370953804,0.3759290141327894,0.12495368325334356,6.112874298809886,3.4651327675020918
4879.0,-30.286813005125232,5.017230676658281,35.01106464345323,24.12067257044839,4.989659588991084,-26.759215969924472,-40.298208967410005,1.4620625537903826,-0.14815295518917537,-5.035678703569568,40.02203277106927,42231.24467395356,25751.94165567887,25751.94165567887,67983.18632963243,77446.52676524363,77446.52676524363,25751.94165567887,103198.4684209225,103198.4684209225,103198.4684209225,128040.01454744655,91727.0114667997,56511.72937550985,39128.09121254427,24841.54612652406,0.0,63969.63733906833,21115.31420754545,1538.2454497054887,0.0,0.8866573057245316,2.8145335564730183,0.0014959135982669303,354163.05306856695,1555483.4366749134,4.3919980449619835,1555483.4366749134,4.3919980449619835,0.85,0.09570687098212424,4.027634451161993,1.267768955710344,1.0,0.0,4.027634451161614,1.2849164292845277,1.2852054008805822,3.134549733638846,19358.251274339353,1973.992267934448,4632.441516551485,4632.441516551485,5.559043015150532,5.017230676658281,-2.3774775622179907,7.394708238876271,3.4651566654451194,3.4651566654451194,0.9900447615557484,0.0,0.0,0.00022488353802181622,0.9926045503888996,0.00022655904401577395,199.1598676770767,0.0,0.0,0.0,0.10418496010106017,7.623567640273197e-05,0.00014864786161908426,0.0005986992485485843,0.09570687098212924,0.07183114993828331,0.023875721043845926,0.09570687291658098,0.07183114993827956,0.02387572104384468,0.3759285704300139,0.3759285704300139,0.1249537026967441,0.0,4.88680033103725,4.846831778950104,5.00708927472084,4.887525748380369,4.847807794475386,5.007060233055768,24841.54612652406,21115.31420754545,0.85,1.0627414685703227,0.6601763966568803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453217766593944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.09325500051,1538.2454497054887,0.3759285704300139,0.1249537026967441,6.112874298809886,3.4651566654451194
4880.0,-30.286680690560893,5.017214520351088,35.011061086584206,24.12066286141055,4.9896727613510095,-26.759095569400134,-40.29807796524835,1.4620876401902372,-0.14808835840347,-5.03565760170559,40.02202568555837,42231.236961802584,25751.93875686321,25751.93875686321,67983.17571866579,77446.43422860844,77446.43422860844,25751.93875686321,103198.37298547165,103198.37298547165,103198.37298547165,128039.89296008532,91726.87069952386,56511.67343271799,39127.996963117635,24841.519974613664,0.0,63969.5169377313,21115.291978421614,1538.2435840537507,0.0,0.8866574389124993,2.81453517033818,0.0014959135982669303,354163.3444530269,1555483.131027078,4.391993568474401,1555483.131027078,4.391993568474401,0.85,0.09570676719337078,4.027634451161993,1.267768550193869,1.0,0.0,4.0276344511623225,1.2849163119046714,1.2852052834743277,3.1345500199866754,19358.22156653297,1973.9892385812661,4632.441516551485,4632.441516551485,5.559042389386418,5.017214520351088,-2.377441961001975,7.394656481353063,3.4651805291003526,3.4651805291003526,0.9900515797429579,0.0,0.0,0.00022488353802181622,0.9925908487798408,0.00022656217141056473,199.1597591726258,0.0,0.0,0.0,0.10418496010106017,7.623680947568796e-05,0.00014864672854612826,0.0005986946849449111,0.09570676719337146,0.07183104815733601,0.02387571903603545,0.09570682609418829,0.0718310481573355,0.02387571903603528,0.3759281274590941,0.3759281274590941,0.12495372200400186,0.0,4.886946131271088,4.84703292113511,5.007068300285198,4.887569243302096,4.8478775380954175,5.007024543787054,24841.519974613664,21115.291978421614,0.85,1.0627433029522708,0.6601775186595669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532169749898558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.086340440132,1538.2435840537507,0.3759281274590941,0.12495372200400186,6.112874298809886,3.4651805291003526
4881.0,-30.286548415415975,5.017198266941242,35.01105751264735,24.120654619205766,4.989677085849554,-26.75897608918347,-40.297950874641515,1.4621047596170427,-0.1478082250042121,-5.035642307663203,40.022018074682656,42231.24532343859,25751.950409181463,25751.950409181463,67983.19573262005,77446.38320159062,77446.38320159062,25751.950409181463,103198.33361077208,103198.33361077208,103198.33361077208,128039.82671841582,91726.76787583675,56511.62999768461,39127.9309757246,24841.49310764373,0.0,63969.42408336833,21115.26914149717,1538.241816006226,0.0,0.8866575444142434,2.8145332745650107,0.0014959135982669303,354163.555640473,1555482.8027166186,4.391990022529754,1555482.8027166186,4.391990022529754,0.85,0.09570666543735022,4.027634451161993,1.2677681853389369,1.0,0.0,4.027634451160339,1.2849162318024825,1.2852052033541244,3.1345502153957705,19358.19986641716,1973.9870257852742,4632.441516551485,4632.441516551485,5.559044904759407,5.017198266941242,-2.377410677920257,7.394608944861499,3.4652043730754465,3.4652043730754465,0.9900583923072704,0.0,0.0,0.00022488353802181622,0.992577151456705,0.00022656529791339385,199.15965070061884,0.0,0.0,0.0,0.10418496010106017,7.623790873143355e-05,0.00014864562929038267,0.0005986902575445995,0.09570666543735674,0.07183094789781118,0.023875717539545566,0.09570666301260097,0.07183094789780628,0.02387571753954394,0.3759276831728368,0.3759276831728368,0.1249537409035421,0.0,4.887117944887564,4.847253639542203,5.007092719631146,4.887834082658969,4.848165539933859,5.007219490292414,24841.49310764373,21115.26914149717,0.85,1.0627451584372678,0.6601786076485635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532161832615234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.079430708398,1538.241816006226,0.3759276831728368,0.1249537409035421,6.112874298809886,3.4652043730754465
4882.0,-30.286416160052436,5.017182142547571,35.01105393821038,24.12066488703715,4.98969689010901,-26.758855078697373,-40.2978235744871,1.4621358087539413,-0.14756077447640337,-5.035616377823064,40.02201091224331,42231.25267564808,25751.93492724046,25751.93492724046,67983.18760288855,77446.34471995595,77446.34471995595,25751.93492724046,103198.27964719641,103198.27964719641,103198.27964719641,128039.74400081373,91726.68387247762,56511.591828169636,39127.88004923109,24841.46435361732,0.0,63969.34440284841,21115.244700574724,1538.2396950052453,0.0,0.886657702478536,2.8145330494019922,0.0014959135982669303,354163.9136923223,1555482.493750416,4.391984709943463,1555482.493750416,4.391984709943463,0.8500000000000001,0.0957065590545759,4.027634451161993,1.2677678188355643,1.0,0.0,4.0276344511617985,1.2849160865228868,1.285205058041856,3.1345505698050524,19358.182138180862,1973.9852180082764,4632.441516551485,4632.441516551485,5.559041562690014,5.017182142547571,-2.377371594963784,7.394553737511355,3.465228160830728,3.465228160830728,0.9900651888087795,0.0,0.0,0.00022488353802181622,0.9925634563857876,0.0002265684239884094,199.1595422449517,0.0,0.0,0.0,0.10418496010106017,7.623900981432793e-05,0.0001486445282074883,0.0005986858227852005,0.09570655905457576,0.07183084383245304,0.02387571522212272,0.09570654045275317,0.07183084383245314,0.02387571522212275,0.37592723915602844,0.37592723915602844,0.12495376221681481,0.0,4.887295661032226,4.847501024153701,5.007060528366026,4.888055603346686,4.848539774426683,5.006981088600412,24841.46435361732,21115.244700574724,0.85,1.0627463551097673,0.6601795449035057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532153917699258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.07252459745,1538.2396950052453,0.37592723915602844,0.12495376221681481,6.112874298809886,3.465228160830728
4883.0,-30.28628394254099,5.017165934120479,35.01105037771578,24.1206562955864,4.9897034207981585,-26.758735429748686,-40.29769644895566,1.4621549080058869,-0.14733451626460692,-5.035600494869841,40.022004169471145,42231.26070127681,25751.945011251046,25751.945011251046,67983.20571252785,77446.28334742555,77446.28334742555,25751.945011251046,103198.2283586766,103198.2283586766,103198.2283586766,128039.67082288438,91726.57161965455,56511.548973506055,39127.802940165,24841.442464207783,0.0,63969.24540437278,21115.226094576614,1538.2381975956478,0.0,0.8866578078345911,2.814531930214113,0.0014959135982669303,354164.1330120094,1555482.2028874394,4.391981168896892,1555482.2028874394,4.391981168896892,0.85,0.09570645895745875,4.027634451161993,1.2677674633217975,1.0,0.0,4.027634451163353,1.2849159971570827,1.285204968655954,3.1345507878127923,19358.15844812141,1973.9828022945053,4632.441516551485,4632.441516551485,5.559043739514167,5.017165934120479,-2.3773399126518484,7.3945058467723275,3.4652519604168726,3.4652519604168726,0.990071988690535,0.0,0.0,0.00022488353802181622,0.9925497654382031,0.00022657154920844888,199.15943382044316,0.0,0.0,0.0,0.10418496010106017,7.6240109401494e-05,0.00014864342862032224,0.0005986813940500484,0.09570645895746469,0.07183074479237156,0.023875714165093133,0.09570642060150165,0.07183074479236709,0.02387571416509165,0.3759267971196745,0.3759267971196745,0.12495378204297598,0.0,4.8874837240894635,4.847747960221966,5.0070711877397684,4.888265978605261,4.848765849618985,5.007144038719389,24841.442464207783,21115.226094576614,0.85,1.0627482829097228,0.6601806920547165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532146003975557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.065622499387,1538.2381975956478,0.3759267971196745,0.12495378204297598,6.112874298809886,3.4652519604168726
4884.0,-30.286151689332208,5.017149834570959,35.011046821477706,24.120656225737207,4.98972213304079,-26.758614530419997,-40.29756534202022,1.4621849741285633,-0.14723666128929835,-5.035575545876682,40.021997172461376,42231.252437365125,25751.931945942397,25751.931945942397,67983.18438330753,77446.20740771605,77446.20740771605,25751.931945942397,103198.13935365845,103198.13935365845,103198.13935365845,128039.55438895898,91726.44971695445,56511.4947466033,39127.727744834614,24841.41503530052,0.0,63969.14278013514,21115.202780005442,1538.236170694502,0.0,0.8866579603018405,2.8145335560719977,0.0014959135982669303,354164.47752028314,1555481.9010574613,4.391976044430876,1555481.9010574613,4.391976044430876,0.85,0.09570635406504491,4.027634451161993,1.2677670242870231,1.0,0.0,4.027634451161494,1.2849158564770835,1.2852048279443165,3.134551131001492,19358.132721532675,1973.9801789125415,4632.441516551485,4632.441516551485,5.559040919120515,5.017149834570959,-2.3773015864267086,7.394451420997667,3.465275707778946,3.465275707778946,0.9900787736511274,0.0,0.0,0.00022488353802181622,0.9925360709979689,0.00022657467531200326,199.15932536677923,0.0,0.0,0.0,0.10418496010106017,7.624124344163904e-05,0.0001486422945801772,0.0005986768265508912,0.09570635406504843,0.07183064203624207,0.023875712028806374,0.09570636623497185,0.07183064203623941,0.023875712028805493,0.37592635680539566,0.37592635680539566,0.1249538032575925,0.0,4.887645312795257,4.8479748547229065,5.007036006140879,4.88833888458737,4.8489297829924,5.006942739176964,24841.41503530052,21115.202780005442,0.85,1.06274965442274,0.6601816219816462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532138092525415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.05872405153,1538.236170694502,0.37592635680539566,0.1249538032575925,6.112874298809886,3.465275707778946
