time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4885.0,-30.286019495022956,5.017133605995381,35.01104326453666,24.120642919465922,4.989725033287392,-26.758495265405692,-40.297442058194406,1.4622008036701626,-0.1470117458226241,-5.035561862027814,40.021990039509575,42231.27627663113,25751.947429069332,25751.947429069332,67983.22370570045,77446.14177733734,77446.14177733734,25751.947429069332,103198.08920640667,103198.08920640667,103198.08920640667,128039.48082079944,91726.33174596041,56511.466245254334,39127.628334117864,24841.39161439276,0.0,63969.01994851063,21115.182872233847,1538.234635213772,0.0,0.886658055867608,2.8145321978971416,0.0014959135982669303,354164.6664738774,1555481.5933633943,4.391972832439862,1555481.5933633943,4.391972832439862,0.8500000000000001,0.09570625489814971,4.027634451161993,1.2677667215233672,1.0,0.0,4.027634451161109,1.2849157824103488,1.2852047538609244,3.1345513116872383,19358.10782469903,1973.9776401420495,4632.441516551485,4632.441516551485,5.559044261445913,5.017133605995381,-2.3772715749196256,7.394405180915006,3.465299460971708,3.465299460971708,0.9900855602776308,0.0,0.0,0.00022488353802181622,0.992522382860283,0.00022657780006304703,199.15921696153367,0.0,0.0,0.0,0.10418496010106017,7.624230982819319e-05,0.00014864122819362304,0.0005986725315356675,0.09570625489815217,0.0718305438313773,0.023875711066774875,0.0957062348316541,0.07183054383137545,0.02387571106677426,0.3759259168175457,0.3759259168175457,0.12495382280906055,0.0,4.887821107932439,4.848200317037026,5.007062114895859,4.888550116205181,4.849128137695345,5.007192580142487,24841.39161439276,21115.182872233847,0.85,1.0627523097965375,0.6601832623139068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532130178947882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.051830726063,1538.234635213772,0.3759259168175457,0.12495382280906055,6.112874298809886,3.465299460971708
4886.0,-30.28588732636944,5.017117469243053,35.011039693694535,24.120648472476773,4.989741683634971,-26.758374648356302,-40.29731102110816,1.4622290056218292,-0.14678053673293334,-5.035537840984075,40.02198252072847,42231.267841587665,25751.93641027933,25751.93641027933,67983.20425186699,77446.09680690579,77446.09680690579,25751.93641027933,103198.03321718512,103198.03321718512,103198.03321718512,128039.39453249467,91726.24001210764,56511.41104678962,39127.58773924224,24841.361315309554,0.0,63968.94905455179,21115.15711801312,1538.2324678977,0.0,0.8866582054976804,2.8145319633829335,0.0014959135982669303,354164.9981689443,1555481.2690258648,4.391967803334046,1555481.2690258648,4.391967803334046,0.85,0.09570614994781684,4.027634451161993,1.2677663127100098,1.0,0.0,4.027634451161994,1.2849156504528865,1.2852046218737856,3.134551633597425,19358.088465003948,1973.9756660025544,4632.441516551485,4632.441516551485,5.5590418828319645,5.017117469243053,-2.3772340028340126,7.394351472077066,3.4653231484090274,3.4653231484090274,0.990092328116865,0.0,0.0,0.00022488353802181622,0.9925086975826821,0.0002265809242473485,199.15910857744493,0.0,0.0,0.0,0.10418496010106017,7.624344329440302e-05,0.0001486400947274132,0.0005986679663481115,0.09570614994782403,0.07183044096233095,0.023875708985493085,0.09570610816171035,0.07183044096232556,0.023875708985491288,0.375925477155216,0.375925477155216,0.12495384472483688,0.0,4.88799925612858,4.848443206214597,5.007045194105956,4.888757304251158,4.849460352756182,5.007023205120731,24841.361315309554,21115.15711801312,0.85,1.0627531834842543,0.6601838621043071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532122268903311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.044940629079,1538.2324678977,0.375925477155216,0.12495384472483688,6.112874298809886,3.4653231484090274
4887.0,-30.28575515084454,5.017101390141237,35.0110361572509,24.120648751873546,4.989758344555482,-26.758254024124593,-40.297183755878336,1.462257217835516,-0.1466317403273365,-5.0355153626628715,40.021976380975566,42231.27510454845,25751.929492217947,25751.929492217947,67983.20459676639,77446.03049581414,77446.03049581414,25751.929492217947,103197.95998803209,103197.95998803209,103197.95998803209,128039.30007016014,91726.12693885349,56511.37154758792,39127.50599029507,24841.340082128052,0.0,63968.84607242312,21115.139069808843,1538.2308542857443,0.0,0.8866583422702943,2.8145326316204633,0.0014959135982669303,354165.30856151757,1555481.0041754895,4.391963206371769,1555481.0041754895,4.391963206371769,0.85,0.0957060481780702,4.027634451161993,1.267765945107676,1.0,0.0,4.027634451161954,1.2849155184474355,1.2852044898386472,3.134551955624746,19358.064601799084,1973.973232632865,4632.441516551485,4632.441516551485,5.559040389437747,5.017101390141237,-2.3771975499057767,7.394298940047014,3.4653468364987337,3.4653468364987337,0.9900990961424954,0.0,0.0,0.00022488353802181622,0.9924950117971428,0.00022658404863376826,199.15900018783933,0.0,0.0,0.0,0.10418496010106017,7.624454414910057e-05,0.00014863899387271566,0.000598663532507806,0.09570604817807238,0.07183034065100828,0.0238757075270641,0.09570604525178802,0.07183034065100664,0.023875707527063555,0.37592503896084034,0.37592503896084034,0.12495386593900662,0.0,4.88816762393526,4.848679050179896,5.0070102603554005,4.888883622335527,4.849665088067013,5.006913284872269,24841.340082128052,21115.139069808843,0.85,1.0627548997804082,0.6601850384597494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532114360402497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.038054424604,1538.2308542857443,0.37592503896084034,0.12495386593900662,6.112874298809886,3.4653468364987337
4888.0,-30.28562299641682,5.017085289049888,35.01103263606158,24.120644700620346,4.989768990908839,-26.758134020358668,-40.297056595422305,1.4622800148506632,-0.14642373823392063,-5.035496651905924,40.0219697524011,42231.282658753174,25751.932130961854,25751.932130961854,67983.21478971503,77445.97111105101,77445.97111105101,25751.932130961854,103197.90324201286,103197.90324201286,103197.90324201286,128039.22064029357,91726.01836555284,56511.329913254755,39127.431613664536,24841.31739828071,0.0,63968.74901194524,21115.119788538603,1538.2292447991324,0.0,0.8866584616191653,2.8145320823112345,0.0014959135982669303,354165.5669297289,1555480.7182388678,4.391959195026702,1555480.7182388678,4.391959195026702,0.85,0.0957059475614275,4.027634451161993,1.2677655769558624,1.0,0.0,4.027634451163306,1.284915411779815,1.2852043831470377,3.1345522158404733,19358.041688273373,1973.9708961034985,4632.441516551485,4632.441516551485,5.559040959060457,5.017085289049888,-2.377163884044522,7.39424917309441,3.465370515085091,3.465370515085091,0.9901058614528832,0.0,0.0,0.00022488353802181622,0.9924813283995583,0.00022658717256117633,199.15889181565225,0.0,0.0,0.0,0.10418496010106017,7.624564411217392e-05,0.0001486378939096423,0.0005986591022586366,0.0957059475614283,0.07183024148728898,0.023875706074139334,0.09570593931603039,0.07183024148728837,0.02387570607413913,0.3759246016753445,0.3759246016753445,0.12495388548782428,0.0,4.88834160684894,4.848916450723152,5.006993162837716,4.88907291367201,4.849901564942286,5.006960365367604,24841.31739828071,21115.119788538603,0.85,1.0627566716525931,0.6601861582577938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532106451499132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.031172763407,1538.2292447991324,0.3759246016753445,0.12495388548782428,6.112874298809886,3.465370515085091
4889.0,-30.285490849055524,5.017069131661227,35.01102909790243,24.120630765706323,4.989775863119156,-26.758014400355034,-40.29692569803444,1.4622994144186858,-0.14630142278133462,-5.035479655687085,40.021962215738505,42231.27474258464,25751.938886639244,25751.938886639244,67983.21362922389,77445.88685089722,77445.88685089722,25751.938886639244,103197.82573753646,103197.82573753646,103197.82573753646,128039.1156591663,91725.88339191393,56511.27128360133,39127.346787013994,24841.289921629832,0.0,63968.636708643826,21115.096433385355,1538.227397095691,0.0,0.8866585755234777,2.814532458714837,0.0014959135982669303,354165.801622803,1555480.393130122,4.39195536667528,1555480.393130122,4.39195536667528,0.85,0.09570584658346104,4.027634451161993,1.2677651747362693,1.0,0.0,4.027634451161712,1.2849153210089206,1.2852042923557292,3.1345524372761613,19358.01320316767,1973.967991431087,4632.441516551485,4632.441516551485,5.5590424174010264,5.017069131661227,-2.3771315285979515,7.3942006602591785,3.4653941602394362,3.4653941602394362,0.9901126172112675,0.0,0.0,0.00022488353802181622,0.9924676459371066,0.00022659029636122493,199.1587834493779,0.0,0.0,0.0,0.10418496010106017,7.624677641577179e-05,0.00014863676160604443,0.0005986545417536568,0.09570584658346384,0.0718301421382766,0.023875704445187253,0.09570584944925985,0.07183014213827449,0.023875704445186552,0.3759241653686143,0.3759241653686143,0.1249539047631359,0.0,4.888502508043985,4.849127328912402,5.0070034487870885,4.889178232905749,4.8500030994054555,5.007076923692239,24841.289921629832,21115.096433385355,0.85,1.0627585192860236,0.6601871935294519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453209854386675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.024295085415,1538.227397095691,0.3759241653686143,0.1249539047631359,6.112874298809886,3.4653941602394362
4890.0,-30.2853587301303,5.017053052610444,35.01102555873282,24.12063111495229,4.98979219559281,-26.75789385986458,-40.29679846772922,1.462327325327103,-0.1461497176354669,-5.0354563412541085,40.02195510998931,42231.281826911865,25751.929486094017,25751.929486094017,67983.21131300589,77445.82208468019,77445.82208468019,25751.929486094017,103197.7515707742,103197.7515707742,103197.7515707742,128039.01391931795,91725.77175365928,56511.23149589106,39127.26695307581,24841.26234854375,0.0,63968.52930161956,21115.072996262188,1538.2253999536856,0.0,0.8866587200561845,2.814533186314114,0.0014959135982669303,354166.1235614273,1555480.0866097223,4.391950508897096,1555480.0866097223,4.391950508897096,0.85,0.09570574295899213,4.027634451161993,1.2677648120792586,1.0,0.0,4.027634451161944,1.284915190413349,1.2852041617307872,3.1345527558642443,19357.98964280796,1973.9655889430092,4632.441516551485,4632.441516551485,5.559040388115781,5.017053052610444,-2.3770945500364973,7.394147602646941,3.4654177615756065,3.4654177615756065,0.9901193604501733,0.0,0.0,0.00022488353802181622,0.9924539666222931,0.0002265934195287489,199.1586751065402,0.0,0.0,0.0,0.10418496010106017,7.624787701285098e-05,0.00014863566100896524,0.0005986501089509438,0.09570574295899896,0.07183004056594067,0.02387570239305829,0.09570576553274816,0.07183004056593555,0.02387570239305659,0.37592372839414073,0.37592372839414073,0.12495392546950804,0.0,4.88865450785579,4.849337283749776,5.006980814013616,4.8893066236186655,4.850221351788377,5.0069346248478155,24841.26234854375,21115.072996262188,0.85,1.0627602675130547,0.6601884127706943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532090636665804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.017421671006,1538.2253999536856,0.37592372839414073,0.12495392546950804,6.112874298809886,3.4654177615756065
4891.0,-30.285226622511423,5.017036901797296,35.01102202262493,24.120627727266424,4.98979886339876,-26.757774296094865,-40.29667134219778,1.4623465369821995,-0.1458469664129325,-5.035440135291485,40.02194812082946,42231.28945844807,25751.938097577775,25751.938097577775,67983.22755602584,77445.7813672987,77445.7813672987,25751.938097577775,103197.71946487647,103197.71946487647,103197.71946487647,128038.95799053156,91725.68025603158,56511.188347181065,39127.21323205613,24841.238525655088,0.0,63968.45175771121,21115.052746806825,1538.2237848516525,0.0,0.8866588279500246,2.8145310998459823,0.0014959135982669303,354166.34734248545,1555479.785118673,4.3919468825605135,1555479.785118673,4.3919468825605135,0.85,0.09570564318185826,4.027634451161993,1.2677644137060273,1.0,0.0,4.027634451163561,1.2849151005217336,1.285204071818956,3.1345529751550054,19357.970332966295,1973.9636198871476,4632.441516551485,4632.441516551485,5.5590422470672065,5.017036901797296,-2.3770628227508444,7.3940997245481395,3.4654413596147227,3.4654413596147227,0.9901261027470636,0.0,0.0,0.00022488353802181622,0.9924402886814659,0.0002265965424686572,199.15856677309196,0.0,0.0,0.0,0.10418496010106017,7.624897671826171e-05,0.0001486345613035545,0.0005986456797395453,0.09570564318185998,0.07182994198096648,0.02387570120089349,0.09570560574139926,0.07182994198096519,0.02387570120089306,0.3759232909700413,0.3759232909700413,0.12495394533039533,0.0,4.888836116178368,4.8495749379984545,5.006993536445975,4.889593168878548,4.850556313675213,5.007075253996675,24841.238525655088,21115.052746806825,0.85,1.062761809735854,0.6601893323665944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532082731174967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.010552091839,1538.2237848516525,0.3759232909700413,0.12495394533039533,6.112874298809886,3.4654413596147227
4892.0,-30.28509452930378,5.017020796321582,35.01101847764525,24.120623187068873,4.9898125957404895,-26.75765403877264,-40.296544146817155,1.4623721052093317,-0.1457212656771958,-5.035418472563081,40.0219407902035,42231.296610379264,25751.932657085716,25751.932657085716,67983.22926746498,77445.70751004879,77445.70751004879,25751.932657085716,103197.6401671345,103197.6401671345,103197.6401671345,128038.85042263512,91725.55848452766,56511.14758485813,39127.12322185503,24841.21025550062,0.0,63968.33347735565,21115.028717175526,1538.2217846446458,0.0,0.8866589648822989,2.814531976354902,0.0014959135982669303,354166.64647381095,1555479.4688978675,4.391942280236398,1555479.4688978675,4.391942280236398,0.85,0.09570554041893453,4.027634451161993,1.2677640884136787,1.0,0.0,4.027634451164889,1.2849149808876439,1.285203952157961,3.1345532670026355,19357.944634065465,1973.9609993285644,4632.441516551485,4632.441516551485,5.559041072634231,5.017020796321582,-2.3770271194608656,7.394047915782448,3.465464909207107,3.465464909207107,0.9901328312020305,0.0,0.0,0.00022488353802181622,0.9924266124360146,0.00022659966510754496,199.15845845157938,0.0,0.0,0.0,0.10418496010106017,7.625007704258329e-05,0.00014863346097923293,0.0005986412480354004,0.09570554041894276,0.07182984101626812,0.023875699402674647,0.09570552587726405,0.07182984101626194,0.023875699402672593,0.375922855006642,0.375922855006642,0.12495396664480875,0.0,4.8890001382018795,4.849796125307762,5.0069853024218105,4.889697206885899,4.850721989051692,5.0069935742574785,24841.21025550062,21115.028717175526,0.85,1.0627638015852106,0.6601906648909159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453207482636926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.003686690132,1538.2217846446458,0.375922855006642,0.12495396664480875,6.112874298809886,3.465464909207107
4893.0,-30.284962463310332,5.017004645656455,35.01101493221669,24.12061955491083,4.989820734789968,-26.757534365326066,-40.29641324942929,1.4623926368056985,-0.14545831633120088,-5.035401116144731,40.02193368717003,42231.28833187387,25751.938079815147,25751.938079815147,67983.22641168901,77445.65989379637,77445.65989379637,25751.938079815147,103197.59797361153,103197.59797361153,103197.59797361153,128038.78315586963,91725.46070053382,56511.08913861121,39127.079513247336,24841.1851822581,0.0,63968.26469550544,21115.007404919386,1538.2200700707017,0.0,0.8866590790499429,2.8145305470900523,0.0014959135982669303,354166.8861412914,1555479.1624947498,4.391938443037294,1555479.1624947498,4.391938443037294,0.85,0.09570544042897075,4.027634451161993,1.2677636686107143,1.0,0.0,4.027634451162319,1.2849148848200358,1.2852038560687478,3.13455350135982,19357.92399753656,1973.958894988254,4632.441516551485,4632.441516551485,5.559042243232806,5.017004645656455,-2.3769946094075456,7.393999255064001,3.465488445558262,3.465488445558262,0.9901395558737891,0.0,0.0,0.00022488353802181622,0.9924129392113937,0.00022660278714273577,199.15835015250127,0.0,0.0,0.0,0.10418496010106017,7.6251209407048e-05,0.0001486323286147682,0.000598636687285271,0.09570544042897428,0.07182974216274485,0.02387569826622943,0.09570538292182774,0.0718297421627422,0.02387569826622855,0.37592241937124465,0.37592241937124465,0.12495398785916631,0.0,4.889182109736055,4.850034370627384,5.006997702604679,4.889942799813525,4.851020294177999,5.007080319595161,24841.1851822581,21115.007404919386,0.85,1.0627648996779129,0.6601912453448364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532066922434461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.996825403308,1538.2200700707017,0.37592241937124465,0.12495398785916631,6.112874298809886,3.465488445558262
4894.0,-30.284830418920944,5.0169886304762406,35.01101140516189,24.120619205664866,4.989841554949814,-26.757413443140994,-40.29628591435028,1.4624245791698884,-0.14541929410455623,-5.0353752228017274,40.02192713148846,42231.29488221287,25751.921821625754,25751.921821625754,67983.21670383863,77445.57408040583,77445.57408040583,25751.921821625754,103197.49590203159,103197.49590203159,103197.49590203159,128038.65565547481,91725.32986202635,56511.05066383339,39126.97688688107,24841.159753443226,0.0,63968.1366403243,21114.98579042674,1538.2181335737455,0.0,0.8866592347277569,2.814533056129984,0.0014959135982669303,354167.24369180936,1555478.8797027587,4.3919332106735185,1555478.8797027587,4.3919332106735185,0.85,0.09570533710968104,4.027634451161993,1.2677632872713733,1.0,0.0,4.027634451160503,1.2849147353613242,1.2852037065764235,3.1345538659648127,19357.896385117238,1973.9560793050878,4632.441516551485,4632.441516551485,5.5590387335955365,5.0169886304762406,-2.3769558258163705,7.393944456292611,3.465511941434818,3.465511941434818,0.9901462689813766,0.0,0.0,0.00022488353802181622,0.9923992684266548,0.00022660590870683081,199.15824187125708,0.0,0.0,0.0,0.10418496010106017,7.625231096968368e-05,0.00014863122705213256,0.0005986322505936494,0.09570533710968199,0.0718296407120908,0.023875696397591184,0.09570536455746358,0.0718296407120901,0.02387569639759095,0.3759219851805597,0.3759219851805597,0.1249540102397984,0.0,4.889327070683521,4.85024234209709,5.006952811082897,4.889955928697191,4.851123371550273,5.006822500631358,24841.159753443226,21114.98579042674,0.85,1.0627668754225255,0.6601926693545589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532059020136647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.989967974401,1538.2181335737455,0.3759219851805597,0.1249540102397984,6.112874298809886,3.465511941434818
4895.0,-30.284698402342123,5.016972568403921,35.01100790522705,24.120610125269764,4.989850917241478,-26.757293691869883,-40.296155016962416,1.462446206769261,-0.14526963258833803,-5.035357898782437,40.02192086730548,42231.2863561616,25751.927448678318,25751.927448678318,67983.21380483992,77445.49943869862,77445.49943869862,25751.927448678318,103197.42688737693,103197.42688737693,103197.42688737693,128038.56665926235,91725.2055676697,56510.99248513267,39126.90342504115,24841.13977188542,0.0,63968.04319692657,21114.968806102606,1538.216708947906,0.0,0.8866593456902537,2.8145331115116483,0.0014959135982669303,354167.4829122216,1555478.6094851606,4.39192948120163,1555478.6094851606,4.39192948120163,0.85,0.09570523838191541,4.027634451161993,1.2677628910960634,1.0,0.0,4.027634451162803,1.2849146341655426,1.2852036053578835,3.1345541128322854,19357.870153788543,1973.9534044539719,4632.441516551485,4632.441516551485,5.559039948301118,5.016972568403921,-2.376923343782663,7.393895912186585,3.4655354512648806,3.4655354512648806,0.9901529860756801,0.0,0.0,0.00022488353802181622,0.9923856007242585,0.00022660902965308314,199.15813361293627,0.0,0.0,0.0,0.10418496010106017,7.625344336482156e-05,0.00014863009465699466,0.0005986276897199798,0.09570523838191741,0.07182954304609432,0.02387569533582309,0.09570528978001977,0.07182954304609282,0.023875695335822594,0.3759215504678613,0.3759215504678613,0.12495403008602014,0.0,4.889472760973717,4.850441215139938,5.006938238544365,4.890088266194084,4.8512695875124905,5.006912902962426,24841.13977188542,21114.968806102606,0.85,1.0627683825742893,0.6601935004663495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532051119140128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.983114514891,1538.216708947906,0.3759215504678613,0.12495403008602014,6.112874298809886,3.4655354512648806
4896.0,-30.284566372150515,5.016956427905122,35.01100437816771,24.12060177829119,4.989855685091256,-26.7571743877505,-40.296027961280174,1.4624637006912682,-0.14501287490588766,-5.03534219266523,40.02191307737401,42231.29383132858,25751.936859855814,25751.936859855814,67983.23069118439,77445.44634936185,77445.44634936185,25751.936859855814,103197.38320921766,103197.38320921766,103197.38320921766,128038.49436220096,91725.10096040767,56510.94844237464,39126.83613114781,24841.111152983296,0.0,63967.94728413111,21114.9444800358,1538.2148280878482,0.0,0.8866594539388877,2.8145315710154457,0.0014959135982669303,354167.699791784,1555478.2734515097,4.391925842943834,1555478.2734515097,4.391925842943834,0.8499999999999999,0.09570513792558241,4.027634451161993,1.267762520196848,1.0,0.0,4.027634451161209,1.2849145523112955,1.2852035234852277,3.1345543125160438,19357.848077263523,1973.951153274923,4632.441516551485,4632.441516551485,5.559041979881541,5.016956427905122,-2.3768921144532853,7.393848542358407,3.4655589202571915,3.4655589202571915,0.9901596915020547,0.0,0.0,0.00022488353802181622,0.992371931815587,0.0002266121509607614,199.1580253435702,0.0,0.0,0.0,0.10418496010106017,7.625454254018149e-05,0.00014862899548163472,0.0005986232626434322,0.09570513792558659,0.07182944407443792,0.023875693851148665,0.09570513205736139,0.07182944407443478,0.023875693851147625,0.3759211149242286,0.3759211149242286,0.1249540497141376,0.0,4.88963813788439,4.850654674693487,5.006958707076876,4.890329317759324,4.851538322915644,5.007070458145222,24841.111152983296,21114.9444800358,0.85,1.0627702400581702,0.6601946072108075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532043219816266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.976264899722,1538.2148280878482,0.3759211149242286,0.1249540497141376,6.112874298809886,3.4655589202571915
4897.0,-30.284434352707656,5.0169404419523005,35.011000859459685,24.120606562960916,4.989877237797602,-26.75705341474728,-40.29590062620116,1.4624962998372133,-0.14490521329599915,-5.035315495952588,40.02190626650727,42231.30024946398,25751.918314338684,25751.918314338684,67983.21856380266,77445.37839179074,77445.37839179074,25751.918314338684,103197.29670612942,103197.29670612942,103197.29670612942,128038.38050733949,91724.98828443204,56510.91014210515,39126.753491474316,24841.08380121007,0.0,63967.83729268439,21114.92123102856,1538.2127645096373,0.0,0.886659614634014,2.814533271996816,0.0014959135982669303,354168.06843637174,1555477.979651741,4.391920441950264,1555477.979651741,4.391920441950264,0.85,0.0957050334139941,4.027634451161993,1.2677621284173806,1.0,0.0,4.0276344511614885,1.2849143997795736,1.2852033709192021,3.1345546846178483,19357.82429790111,1973.9487284547843,4632.441516551485,4632.441516551485,5.559037976481376,5.0169404419523005,-2.3768528119887473,7.393793253941048,3.465582338820727,3.465582338820727,0.9901663825202077,0.0,0.0,0.00022488353802181622,0.9923582642227696,0.0002266152720539376,199.15791708313614,0.0,0.0,0.0,0.10418496010106017,7.625564414733714e-05,0.00014862789387447907,0.0005986188257725005,0.0957050334140019,0.07182934179757937,0.023875691616422532,0.09570507885023612,0.07182934179757351,0.023875691616420582,0.3759206797333454,0.3759206797333454,0.12495407128388156,0.0,4.889782458604543,4.85086207369892,5.00691297373254,4.890410282656603,4.851742338377051,5.006780824124405,24841.08380121007,21114.92123102856,0.85,1.0627718778852242,0.6601958427363265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532035319686463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.969419957817,1538.2127645096373,0.3759206797333454,0.12495407128388156,6.112874298809886,3.465582338820727
4898.0,-30.284302380974125,5.016924402421442,35.010997369036595,24.120608064718567,4.989886135281154,-26.756933750324222,-40.295773500669725,1.4625175046312577,-0.14457025901816678,-5.035298572470452,40.021900052950755,42231.30726895703,25751.924743702966,25751.924743702966,67983.23201266,77445.34851483205,77445.34851483205,25751.924743702966,103197.27325853502,103197.27325853502,103197.27325853502,128038.33748658643,91724.90858478738,56510.86733891236,39126.71249541669,24841.06422805142,0.0,63967.77672346811,21114.904593843705,1538.2113771151796,0.0,0.8866597233721076,2.814530846199596,0.0014959135982669303,354168.3021263533,1555477.7116181294,4.391916787243134,1555477.7116181294,4.391916787243134,0.85,0.09570493476767028,4.027634451161993,1.2677617860911417,1.0,0.0,4.0276344511601065,1.2849143005621544,1.2852032716794695,3.134554926659225,19357.807477929287,1973.9470132949875,4632.441516551485,4632.441516551485,5.5590393643810945,5.016924402421442,-2.3768206924213104,7.393745094842753,3.465605777104801,3.465605777104801,0.9901730791728003,0.0,0.0,0.00022488353802181622,0.9923446017720893,0.0002266183920587951,199.15780886194298,0.0,0.0,0.0,0.10418496010106017,7.625674395632227e-05,0.00014862679406549395,0.0005986143961439423,0.09570493476766659,0.07182924427672564,0.02387569049094095,0.09570492177941006,0.0718292442767284,0.02387569049094187,0.375920244599295,0.375920244599295,0.12495409040432523,0.0,4.889965232495115,4.8511094555131535,5.006901091552777,4.890728313452257,4.852131104048453,5.006885755432677,24841.06422805142,21114.904593843705,0.85,1.0627730944370735,0.6601965775912838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532027420208404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.962579201583,1538.2113771151796,0.375920244599295,0.12495409040432523,6.112874298809886,3.465605777104801
4899.0,-30.284170444173014,5.016908340696522,35.0109938627315,24.120599054172658,4.989895052710613,-26.756814115280825,-40.29564637513829,1.4625387238184253,-0.14441659641403248,-5.035280266413846,40.02189260950509,42231.314164758885,25751.92740699047,25751.92740699047,67983.24157174936,77445.2759657907,77445.2759657907,25751.92740699047,103197.20337278116,103197.20337278116,103197.20337278116,128038.23988582705,91724.78623553904,56510.82443450712,39126.624223368795,24841.036513045885,0.0,63967.66073641468,21114.881036089002,1538.2094854890286,0.0,0.8866598436109147,2.814530963626009,0.0014959135982669303,354168.55490791926,1555477.3905309488,4.391912745995644,1555477.3905309488,4.391912745995644,0.85,0.09570483392246024,4.027634451161993,1.2677613965095955,1.0,0.0,4.027634451161631,1.2849142012774053,1.2852031723723918,3.1345551688648903,19357.78165710013,1973.9443803031752,4632.441516551485,4632.441516551485,5.55903993930201,5.016908340696522,-2.376787605736023,7.393695946432544,3.4656291725829123,3.4656291725829123,0.9901797635951178,0.0,0.0,0.00022488353802181622,0.9923309431406129,0.00022662151127736255,199.15770066951322,0.0,0.0,0.0,0.10418496010106017,7.625784377997388e-05,0.00014862569424184234,0.0005986099664563128,0.09570483392246988,0.07182914522082126,0.023875688701648624,0.09570482105697126,0.07182914522081402,0.023875688701646216,0.37591981207460057,0.37591981207460057,0.12495410958847708,0.0,4.890137997639727,4.851339432936584,5.006901466664942,4.890863669999817,4.852294087601592,5.006937789692927,24841.036513045885,21114.881036089002,0.85,1.0627751709083328,0.6601978824702901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532019523593651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.95574189022,1538.2094854890286,0.37591981207460057,0.12495410958847708,6.112874298809886,3.4656291725829123
4900.0,-30.28403847468842,5.016892318153318,35.01099035546542,24.12059985743838,4.989908609998561,-26.756693986826537,-40.29551921468226,1.4625641221366996,-0.1442033825926501,-5.035259097366047,40.0218855689048,42231.320893137985,25751.922705184443,25751.922705184443,67983.24359832243,77445.22422910579,77445.22422910579,25751.922705184443,103197.14693429024,103197.14693429024,103197.14693429024,128038.1568991052,91724.68656377221,56510.78322780451,39126.55926218633,24841.00996481497,0.0,63967.5692270013,21114.858470092724,1538.207596642365,0.0,0.8866599769760144,2.814530632759699,0.0014959135982669303,354168.8472236488,1555477.0868213156,4.3919082635720095,1555477.0868213156,4.3919082635720095,0.85,0.09570473251989392,4.027634451161993,1.2677610327536244,1.0,0.0,4.027634451162128,1.2849140824384877,1.2852030535067478,3.134555458773102,19357.760622171852,1973.9422353374346,4632.441516551485,4632.441516551485,5.559038924328369,5.016892318153318,-2.376752437252666,7.393644755405984,3.465652534633264,3.465652534633264,0.9901864384666468,0.0,0.0,0.00022488353802181622,0.9923172813284634,0.0002266246313081978,199.1575924503995,0.0,0.0,0.0,0.10418496010106017,7.625894392044741e-05,0.00014862459410136883,0.0005986055354926407,0.09570473251989903,0.07182904569082751,0.02387568682907152,0.09570470668060753,0.07182904569082367,0.023875686829070243,0.3759193807464457,0.3759193807464457,0.12495412955928306,0.0,4.890313531365052,4.85157796953348,5.006887178110389,4.891055714773415,4.852572294809477,5.006870292565964,24841.00996481497,21114.858470092724,0.85,1.0627767229527,0.6601989321068613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532011629077686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.948908278104,1538.207596642365,0.3759193807464457,0.12495412955928306,6.112874298809886,3.465652534633264
4901.0,-30.283906551685366,5.016876272687726,35.010986852282926,24.120590707194083,4.989918301377016,-26.756574286833324,-40.29539208915082,1.4625860365249752,-0.14407000866668795,-5.035240883455281,40.02187867331626,42231.32769340795,25751.92545587113,25751.92545587113,67983.25314927907,77445.14805030373,77445.14805030373,25751.92545587113,103197.07350617486,103197.07350617486,103197.07350617486,128038.05906689036,91724.56090355194,56510.74054665605,39126.46706321766,24840.98556071551,0.0,63967.45262393317,21114.837726608184,1538.2058964027713,0.0,0.8866600947598069,2.8145310059954096,0.0014959135982669303,354169.09873311105,1555476.7893670832,4.391904304839519,1555476.7893670832,4.391904304839519,0.85,0.09570463323436557,4.027634451161993,1.267760678338819,1.0,0.0,4.027634451162474,1.2849139799009222,1.285202950946122,3.134555708914116,19357.73410258858,1973.9395310925322,4632.441516551485,4632.441516551485,5.5590395181160455,5.016876272687726,-2.3767194639489833,7.393595736636708,3.4656758817338917,3.4656758817338917,0.9901931090668262,0.0,0.0,0.00022488353802181622,0.9923036245309702,0.0002266277502796701,199.1574842695196,0.0,0.0,0.0,0.10418496010106017,7.626004377343525e-05,0.00014862349424838095,0.0005986011056868555,0.09570463323436691,0.07182894786471944,0.02387568536964747,0.0957046262993432,0.07182894786471843,0.023875685369647133,0.3759189510480973,0.3759189510480973,0.12495414927006665,0.0,4.890478112512994,4.851797354716723,5.006886620872706,4.8911708747886,4.852709465542034,5.0069190391880625,24840.98556071551,21114.837726608184,0.85,1.0627788095448312,0.6602002418587365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003732614662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.94207971864,1538.2058964027713,0.3759189510480973,0.12495414927006665,6.112874298809886,3.4656758817338917
4902.0,-30.2837746524465,5.016860305496196,35.01098336055414,24.120590986590855,4.98993495122504,-26.756453912332773,-40.29526108698917,1.4626142111113298,-0.14393348268004047,-5.035217902520657,40.02187200056519,42231.31831303945,25751.91606298353,25751.91606298353,67983.23437602297,77445.08181091651,77445.08181091651,25751.91606298353,103196.99787390005,103196.99787390005,103196.99787390005,128037.95827890583,91724.44800950211,56510.68451162505,39126.403886530075,24840.960405005775,0.0,63967.36429153585,21114.81634425491,1538.2040436804377,0.0,0.8866602360227481,2.814531894125625,0.0014959135982669303,354169.4160689219,1555476.5015254042,4.391899556969951,1555476.5015254042,4.391899556969951,0.85,0.09570453185505254,4.027634451161993,1.267760311285965,1.0,0.0,4.0276344511616875,1.2849138480718727,1.285202819087425,3.1345560305119413,19357.71027720335,1973.9371015793722,4632.441516551485,4632.441516551485,5.559037490483842,5.016860305496196,-2.3766829982535915,7.393543303749787,3.46569919521536,3.46569919521536,0.9901997700615315,0.0,0.0,0.00022488353802181622,0.9922899703962343,0.00022663086872884273,199.15737610824462,0.0,0.0,0.0,0.10418496010106017,7.626117718124016e-05,0.00014862236084057606,0.0005985965407345333,0.09570453185505572,0.07182884839326675,0.02387568346178896,0.09570455647342649,0.07182884839326437,0.023875683461788165,0.37591852165076606,0.37591852165076606,0.12495416959633984,0.0,4.890630676018475,4.8520108440197305,5.006855616717814,4.891284419840645,4.852908418623429,5.006775315394805,24840.960405005775,21114.81634425491,0.85,1.0627799836520464,0.6602010068848105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453199583894146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.93525462698,1538.2040436804377,0.37591852165076606,0.12495416959633984,6.112874298809886,3.46569919521536
4903.0,-30.283642764498495,5.016844256540618,35.010979871622595,24.120587773527973,4.989940729669934,-26.756334635207846,-40.29513403130693,1.4626326003793058,-0.14361759714353184,-5.0352025049921805,40.021865098582325,42231.32522793968,25751.925874669327,25751.925874669327,67983.251102609,77445.04528136949,77445.04528136949,25751.925874669327,103196.97115603881,103196.97115603881,103196.97115603881,128037.90821455358,91724.3604285835,56510.64037515391,39126.35561492177,24840.93705851477,0.0,63967.29267343654,21114.796499737553,1538.2024729968532,0.0,0.8866603394807596,2.814529540811014,0.0014959135982669303,354169.6286882147,1555476.2037954256,4.391896079730637,1555476.2037954256,4.391896079730637,0.85,0.09570443403039372,4.027634451161993,1.2677599261002617,1.0,0.0,4.027634451161678,1.2849137620283977,1.2852027330245992,3.1345562404155953,19357.691793951777,1973.9352168122425,4632.441516551485,4632.441516551485,5.559039608521547,5.016844256540618,-2.376652135425832,7.393496391966449,3.4657225055670615,3.4657225055670615,0.9902064301620176,0.0,0.0,0.00022488353802181622,0.9922763176329513,0.00022663398695060052,199.15726795634592,0.0,0.0,0.0,0.10418496010106017,7.626227645967363e-05,0.0001486212615621426,0.0005985921132428432,0.09570443403039458,0.0718287517854169,0.02387568224497768,0.09570438989373091,0.07182875178541626,0.02387568224497747,0.37591809228282197,0.37591809228282197,0.12495418856752025,0.0,4.890815704159763,4.852253852504816,5.006865946285245,4.891584907848653,4.853255112013301,5.006936554361857,24840.93705851477,21114.796499737553,0.85,1.0627814350323468,0.6602018541497056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453198794669878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.928433456675,1538.2024729968532,0.37591809228282197,0.12495418856752025,6.112874298809886,3.4657225055670615
4904.0,-30.283510886626505,5.016828325956489,35.01097638751233,24.120582395140104,4.989959681783357,-26.756214049693483,-40.29500676607711,1.4626628448503036,-0.14362699391210754,-5.035177692689273,40.02185826114939,42231.331307435445,25751.91167009552,25751.91167009552,67983.24297753096,77444.94695267246,77444.94695267246,25751.91167009552,103196.85862276798,103196.85862276798,103196.85862276798,128037.76868803665,91724.21638595233,56510.600740715105,39126.23960581914,24840.91006526867,0.0,63967.149671087805,21114.77355547837,1538.2004687412423,0.0,0.886660490670567,2.8145325598322053,0.0014959135982669303,354169.9713131717,1555475.9088499714,4.391890998219483,1555475.9088499714,4.391890998219483,0.85,0.09570433177140555,4.027634451161993,1.267759525529109,1.0,0.0,4.027634451163814,1.2849136205143956,1.2852025914787713,3.1345565856400457,19357.661394907875,1973.9321169724499,4632.441516551485,4632.441516551485,5.559036542195993,5.016828325956489,-2.3766143691151784,7.393442695071667,3.465745764641289,3.465745764641289,0.9902130756117968,0.0,0.0,0.00022488353802181622,0.9922626661153074,0.00022663710497365753,199.15715981282733,0.0,0.0,0.0,0.10418496010106017,7.626337756578686e-05,0.00014862016045602935,0.0005985876783899271,0.09570433177141292,0.07182865174159482,0.023875680029818106,0.09570438416914917,0.0718286517415893,0.023875680029816264,0.3759176648715441,0.3759176648715441,0.12495420894153614,0.0,4.89095330936965,4.852450054962787,5.006826995749918,4.891550698777166,4.853281957894353,5.006718392580012,24840.91006526867,21114.77355547837,0.85,1.0627836839235993,0.6602034251109264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531980055140257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.921616456819,1538.2004687412423,0.3759176648715441,0.12495420894153614,6.112874298809886,3.465745764641289
4905.0,-30.283379042128097,5.016812255357697,35.01097290229541,24.12057981071996,4.989961422113591,-26.75609521550193,-40.29487978024406,1.462677595487445,-0.14321348507053244,-5.035165110390215,40.02185126069488,42231.3383151711,25751.928471855048,25751.928471855048,67983.26678702615,77444.92936970427,77444.92936970427,25751.928471855048,103196.85784155932,103196.85784155932,103196.85784155932,128037.74509776375,91724.14613441481,56510.55507988165,39126.212282814624,24840.88725620442,0.0,63967.099539019044,21114.754167773757,1538.1989956439534,0.0,0.8866605801423995,2.8145285953967765,0.0014959135982669303,354170.1450581142,1555475.6068723171,4.391887991058891,1555475.6068723171,4.391887991058891,0.85,0.09570423541315178,4.027634451161993,1.2677591991377999,1.0,0.0,4.027634451161371,1.2849135514961159,1.2852025224449695,3.1345567540106747,19357.646568883414,1973.9306051386982,4632.441516551485,4632.441516551485,5.559040169173142,5.016812255357697,-2.3765856263663547,7.393397881724051,3.465769032675978,3.465769032675978,0.990219723621708,0.0,0.0,0.00022488353802181622,0.9922490182548728,0.0002266402222471656,199.15705169679336,0.0,0.0,0.0,0.10418496010106017,7.62644762691941e-05,0.00014861906175262212,0.0005985832532142325,0.09570423541315298,0.07182855634022385,0.02387567907292913,0.09570416736762001,0.07182855634022295,0.023875679072928827,0.37591723634803925,0.37591723634803925,0.12495422745504724,0.0,4.891148223270648,4.8527003938262965,5.006854905862042,4.8919516253196775,4.853725632118426,5.006990480886088,24840.88725620442,21114.754167773757,0.85,1.0627848890593719,0.6602040520754043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531972164193212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.91480365137,1538.1989956439534,0.37591723634803925,0.12495422745504724,6.112874298809886,3.465769032675978
4906.0,-30.28324722788336,5.016796319120579,35.01096940969265,24.120579671021574,4.989980775678124,-26.75597464708433,-40.29475251501424,1.4627081948790948,-0.14314965435926297,-5.035139646390059,40.021844075132485,42231.34414723695,25751.91234845413,25751.91234845413,67983.25649569108,77444.85045282055,77444.85045282055,25751.91234845413,103196.76280127469,103196.76280127469,103196.76280127469,128037.62056483823,91724.02169196209,56510.515386378494,39126.118117315105,24840.857763563545,0.0,63966.97588087865,21114.729099029013,1538.1968344620768,0.0,0.8866607359137217,2.814530728388946,0.0014959135982669303,354170.4966825506,1555475.296909739,4.391882755564306,1555475.296909739,4.391882755564306,0.85,0.09570413264421242,4.027634451161993,1.2677587930718444,1.0,0.0,4.0276344511604405,1.2849134083214855,1.28520237923814,3.134557103286355,19357.62030630023,1973.9279271005114,4632.441516551485,4632.441516551485,5.559036688632509,5.016796319120579,-2.3765474438253205,7.3933437629459,3.4657922319219363,3.4657922319219363,0.990226351977696,0.0,0.0,0.00022488353802181622,0.9922353737285455,0.0002266433388448612,199.15694360568554,0.0,0.0,0.0,0.10418496010106017,7.626557740467425e-05,0.00014861796061714196,0.0005985788182430372,0.09570413264421652,0.07182845588333962,0.023875676760876898,0.09570412224545716,0.07182845588333654,0.023875676760875875,0.37591681034982977,0.37591681034982977,0.12495424851040009,0.0,4.89130693564573,4.852922517239392,5.00682257187475,4.891989992030801,4.853859341644409,5.006741674528598,24840.857763563545,21114.729099029013,0.85,1.0627867827031823,0.660205419525874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531964275251645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.907994573266,1538.1968344620768,0.37591681034982977,0.12495424851040009,6.112874298809886,3.4657922319219363
4907.0,-30.283115393002962,5.016780355199228,35.01096594412333,24.120570450928085,4.989991114969292,-26.75585496163188,-40.2946253894828,1.4627306835982214,-0.14303414454849417,-5.0351217801296695,40.021837877335,42231.35059888845,25751.91567056208,25751.91567056208,67983.26626945053,77444.7712408289,77444.7712408289,25751.91567056208,103196.68691139098,103196.68691139098,103196.68691139098,128037.52447302178,91723.89329642754,56510.4726544871,39126.02293548938,24840.8375616308,0.0,63966.860497120186,21114.71192738618,1538.1953821103643,0.0,0.8866608493970359,2.8145312957660056,0.0014959135982669303,354170.743392332,1555475.0295562698,4.391878941376011,1555475.0295562698,4.391878941376011,0.85,0.09570403540444958,4.027634451161993,1.2677584293158728,1.0,0.0,4.027634451162924,1.2849133030967326,1.2852022739897224,3.1345573599830487,19357.593209450777,1973.9251639908407,4632.441516551485,4632.441516551485,5.559037405772261,5.016780355199228,-2.3765148431108685,7.3932951983100965,3.465815444916002,3.465815444916002,0.9902329842617148,0.0,0.0,0.00022488353802181622,0.9922217272685812,0.00022664645596996008,199.1568354977733,0.0,0.0,0.0,0.10418496010106017,7.626667734611848e-05,0.00014861686067569775,0.0005985743880809823,0.09570403540445306,0.07182835982875903,0.023875675575694033,0.09570406342443208,0.07182835982875642,0.023875675575693166,0.3759163848270118,0.3759163848270118,0.12495426796302438,0.0,4.891456319511235,4.853125467609686,5.006810548075293,4.892087635581163,4.853971179677046,5.006796438730078,24840.8375616308,21114.71192738618,0.85,1.062788852557664,0.6602067112671525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531956388128875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.901189283899,1538.1953821103643,0.3759163848270118,0.12495426796302438,6.112874298809886,3.465815444916002
4908.0,-30.282983596991457,5.0167643523639,35.010962465811616,24.12056161500516,4.9899988839242795,-26.75573556816013,-40.29449452701954,1.4627508550929689,-0.14285963334413054,-5.035104532138497,40.02183057504492,42231.34139561317,25751.920340239343,25751.920340239343,67983.26173585252,77444.70408952626,77444.70408952626,25751.920340239343,103196.62442976561,103196.62442976561,103196.62442976561,128037.43527973104,91723.77593693002,56510.41324301705,39125.95854879219,24840.81084996543,0.0,63966.76939875762,21114.689222470613,1538.1935714853375,0.0,0.8866609637328223,2.8145310158217725,0.0014959135982669303,354170.9815647482,1555474.7145585152,4.3918750985366914,1555474.7145585152,4.3918750985366914,0.8499999999999999,0.09570393661938839,4.027634451161993,1.2677580150077121,1.0,0.0,4.027634451162424,1.284913208714291,1.2852021795860546,3.1345575902298664,19357.568441668573,1973.9226383799335,4632.441516551485,4632.441516551485,5.559038413810299,5.0167643523639,-2.3764827433143734,7.393247095678273,3.465838622998262,3.465838622998262,0.990239606570932,0.0,0.0,0.00022488353802181622,0.9922080850343568,0.00022664957221551896,199.1567274218519,0.0,0.0,0.0,0.10418496010106017,7.626780963632721e-05,0.00014861572838548902,0.0005985698276299289,0.09570393661939491,0.07182826259441227,0.023875674024982644,0.09570395359226046,0.07182826259440737,0.023875674024981017,0.3759159586694247,0.3759159586694247,0.12495428734406122,0.0,4.891607514031534,4.853324545043563,5.006817445428794,4.892244898794388,4.854153591956731,5.0068778445941575,24840.81084996543,21114.689222470613,0.85,1.0627902952556003,0.6602075076255672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531948499779932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.89438880174,1538.1935714853375,0.3759159586694247,0.12495428734406122,6.112874298809886,3.465838622998262
4909.0,-30.282851810362274,5.016748432850212,35.010958992561285,24.12056716801601,4.990015407529754,-26.755615307628467,-40.29436729671431,1.4627789047959452,-0.1426379191228193,-5.035081533850842,40.02182376584583,42231.34730248749,25751.9103416425,25751.9103416425,67983.25764412999,77444.65974093953,77444.65974093953,25751.9103416425,103196.57008258204,103196.57008258204,103196.57008258204,128037.35473282255,91723.68492817863,56510.37248972647,39125.90270939129,24840.784650240512,0.0,63966.687359631804,21114.666952704436,1538.191659773298,0.0,0.886661105577756,2.8145307867704594,0.0014959135982669303,354171.29914150713,1555474.4208311928,4.391870331112606,1555474.4208311928,4.391870331112606,0.8500000000000001,0.09570383554366887,4.027634451161993,1.2677576968586073,1.0,0.0,4.027634451162459,1.2849130774697293,1.2852020483119766,3.134557910402214,19357.549235000333,1973.9206798448333,4632.441516551485,4632.441516551485,5.5590362554243145,5.016748432850212,-2.3764464314766856,7.393194864326897,3.465861762734937,3.465861762734937,0.9902462179242677,0.0,0.0,0.00022488353802181622,0.9921944439735851,0.00022665268827871325,199.15661935374152,0.0,0.0,0.0,0.10418496010106017,7.626891051411369e-05,0.00014861462750770252,0.0005985653936966295,0.09570383554367268,0.07182816345666485,0.02387567208700783,0.09570384217040724,0.071828163456662,0.02387567208700688,0.3759155319043644,0.3759155319043644,0.12495430780769554,0.0,4.891766029029043,4.853544748430409,5.006790102213245,4.892443614727995,4.854469213328741,5.006724477514183,24840.784650240512,21114.666952704436,0.85,1.0627915943484196,0.660208446703759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531940613765275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.887591935403,1538.191659773298,0.3759155319043644,0.12495430780769554,6.112874298809886,3.465861762734937
