time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4910.0,-30.282720061324422,5.016732545601643,35.010955547933854,24.12056786650794,4.990029719250931,-26.75549530216889,-40.29424013625828,1.4628049600954156,-0.14244593841982578,-5.035060897657851,40.02181765304884,42231.35321195459,25751.9064698283,25751.9064698283,67983.25968178289,77444.60448080221,77444.60448080221,25751.9064698283,103196.51095063052,103196.51095063052,103196.51095063052,128037.27463740908,91723.58212746646,56510.33085861895,39125.8347431639,24840.763686778555,0.0,63966.59842994245,21114.64913376177,1538.1901019191905,0.0,0.8866612328647414,2.814530672712979,0.0014959135982669303,354171.5841009676,1555474.1571444902,4.391866052983668,1555474.1571444902,4.391866052983668,0.85,0.09570373681775306,4.027634451161993,1.2677572759566833,1.0,0.0,4.027634451162419,1.2849129555570054,1.2852019263718353,3.1345582078095147,19357.5275397332,1973.9184675432693,4632.441516551485,4632.441516551485,5.559035419620089,5.016732545601643,-2.376411850292918,7.393144395894561,3.4658849009355808,3.4658849009355808,0.9902528288387373,0.0,0.0,0.00022488353802181622,0.9921808070060449,0.00022665580349252423,199.15651131657413,0.0,0.0,0.0,0.10418496010106017,7.627001080220012e-05,0.0001486135272196161,0.0005985609621384264,0.09570373681775365,0.07182806629980225,0.0238756705179514,0.09570375510385574,0.0718280662998018,0.023875670517951253,0.37591510606768497,0.37591510606768497,0.12495432706474485,0.0,4.891928006704063,4.853771252891306,5.006757678989061,4.892614959238017,4.854716439225228,5.006667240974025,24840.763686778555,21114.64913376177,0.85,1.0627931037514768,0.6602094569434898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531932728320565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.88079927431,1538.1901019191905,0.37591510606768497,0.12495432706474485,6.112874298809886,3.4658849009355808
4911.0,-30.282588308302763,5.016716600010506,35.01095210172525,24.12055389666932,4.990036751371021,-26.75537602109339,-40.29411308057604,1.462824464161628,-0.1423393785480016,-5.035044589801271,40.021810717737296,42231.35957730141,25751.913470936517,25751.913470936517,67983.27304823793,77444.51949864611,77444.51949864611,25751.913470936517,103196.43296958263,103196.43296958263,103196.43296958263,128037.17252280243,91723.44665614328,56510.28673479868,39125.73324593844,24840.73955321979,0.0,63966.47279915823,21114.62862023682,1538.1884587700931,0.0,0.886661341080655,2.814531175817319,0.0014959135982669303,354171.8092917596,1555473.8579771558,4.391862415836116,1555473.8579771558,4.391862415836116,0.85,0.09570363916530136,4.027634451161993,1.2677569138491527,1.0,0.0,4.027634451162593,1.2849128642975114,1.2852018350918173,3.134558430437993,19357.498949595214,1973.9155521605458,4632.441516551485,4632.441516551485,5.559036930941535,5.016716600010506,-2.3763804854587534,7.393097085469259,3.465908022337013,3.465908022337013,0.9902594349534323,0.0,0.0,0.00022488353802181622,0.9921671698283185,0.00022665891883998676,199.1564032762571,0.0,0.0,0.0,0.10418496010106017,7.627111019836355e-05,0.00014861242782345267,0.000598556534172563,0.09570363916530755,0.07182797019447756,0.023875668970829985,0.09570368165749861,0.07182797019447293,0.02387566897082844,0.37591468150277774,0.37591468150277774,0.12495434503011019,0.0,4.892077282818036,4.8539701230686205,5.006757510133184,4.892705211253258,4.854796556910401,5.006787856041399,24840.73955321979,21114.62862023682,0.85,1.0627954000479538,0.6602108531120564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531924845133684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.874010253023,1538.1884587700931,0.37591468150277774,0.12495434503011019,6.112874298809886,3.465908022337013
4912.0,-30.28245663396511,5.016700667021259,35.01094864085157,24.120560322795086,4.990047729945318,-26.755256416147528,-40.2939859899692,1.462847512127688,-0.1419845658776353,-5.035025013544159,40.021803398168,42231.36542733601,25751.911958709694,25751.911958709694,67983.2773860457,77444.50117075758,77444.50117075758,25751.911958709694,103196.41312946727,103196.41312946727,103196.41312946727,128037.12470124924,91723.37946871619,56510.24372529437,39125.706381579796,24840.71157178197,0.0,63966.417953361764,21114.604836014674,1538.1865259996457,0.0,0.8866614673404737,2.814528798769627,0.0014959135982669303,354172.07961516106,1555473.5422342084,4.391858172231889,1555473.5422342084,4.391858172231889,0.85,0.09570353918135832,4.027634451161993,1.267756588556804,1.0,0.0,4.0276344511626085,1.2849127564561327,1.2852017272261858,3.134558693518191,19357.484770226725,1973.9141062673518,4632.441516551485,4632.441516551485,5.559036604498813,5.016700667021259,-2.376346758606135,7.393047425627394,3.4659310996596893,3.4659310996596893,0.990266028474197,0.0,0.0,0.00022488353802181622,0.9921535409968272,0.00022666203236635467,199.15629530057979,0.0,0.0,0.0,0.10418496010106017,7.627220991138236e-05,0.00014861132811043386,0.0005985521049305222,0.09570353918135763,0.0718278721857683,0.023875666995589316,0.09570349420399028,0.07182787218576883,0.023875666995589497,0.37591425642981124,0.37591425642981124,0.12495436389727786,0.0,4.892262509677096,4.854218172703497,5.006753467740737,4.893040447666522,4.855247528712255,5.006774536751493,24840.71157178197,21114.604836014674,0.85,1.0627963791190034,0.6602115106418357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531916961716986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.86722570318,1538.1865259996457,0.37591425642981124,0.12495436389727786,6.112874298809886,3.4659310996596893
4913.0,-30.28232498679477,5.016684743365333,35.01094518166078,24.120556201692693,4.990059202459206,-26.755136786265428,-40.293858864437766,1.462871001929878,-0.14181664784263148,-5.035005616041356,40.021796525439285,42231.371152132,25751.91083871106,25751.91083871106,67983.28199084307,77444.43794659476,77444.43794659476,25751.91083871106,103196.34878530582,103196.34878530582,103196.34878530582,128037.03518210183,91723.26759594037,56510.20080147786,39125.62977162501,24840.686396796,0.0,63966.31616842101,21114.5834372766,1538.1847535270501,0.0,0.886661591070222,2.8145288563059423,0.0014959135982669303,354172.3474703509,1555473.2457665878,4.391854013664356,1555473.2457665878,4.391854013664356,0.85,0.09570344061460034,4.027634451161993,1.2677562088659036,1.0,0.0,4.027634451160939,1.2849126465474225,1.2852016172927576,3.134558961641712,19357.4611603732,1973.9116987323093,4632.441516551485,4632.441516551485,5.559036362725951,5.016684743365333,-2.376313184263086,7.39299792762842,3.4659541542079504,3.4659541542079504,0.9902726154879858,0.0,0.0,0.00022488353802181622,0.9921399151791275,0.0002266651452897289,199.15618734729728,0.0,0.0,0.0,0.10418496010106017,7.627330994126956e-05,0.00014861022808054667,0.0005985476744122511,0.09570344061460512,0.07182777530013443,0.023875665314470683,0.09570339923501116,0.07182777530013085,0.02387566531446949,0.3759138340665313,0.3759138340665313,0.12495438325078027,0.0,4.89244046304492,4.854456982447857,5.006748072578148,4.893188968198729,4.855449039548432,5.00676339045674,24840.686396796,21114.5834372766,0.85,1.0627981422573332,0.660212650685375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531909083016874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.860443968799,1538.1847535270501,0.3759138340665313,0.12495438325078027,6.112874298809886,3.4659541542079504
4914.0,-30.282193340973123,5.0166688370713315,35.01094172837385,24.120546702202432,4.990071379026717,-26.75501708719378,-40.29373173890633,1.4628951252473414,-0.14175424912110657,-5.034985861570954,40.02178977902031,42231.37682933663,25751.908755280274,25751.908755280274,67983.28558461691,77444.35012916305,77444.35012916305,25751.908755280274,103196.25888444332,103196.25888444332,103196.25888444332,128036.92068861573,91723.1314154511,56510.15811562434,39125.52588869641,24840.661804172414,0.0,63966.18769286882,21114.562533546552,1538.1830033614854,0.0,0.8866617161607803,2.8145303418204315,0.0014959135982669303,354172.6202549795,1555472.9547476072,4.391849809360688,1555472.9547476072,4.391849809360688,0.85,0.09570334244853897,4.027634451161993,1.267755818734877,1.0,0.0,4.027634451160782,1.284912533674516,1.2852015043944665,3.1345592369964708,19357.432420571393,1973.9087680881232,4632.441516551485,4632.441516551485,5.5590359129780635,5.0166688370713315,-2.3762793672674576,7.392948204338789,3.465977185016782,3.465977185016782,0.9902791957190805,0.0,0.0,0.00022488353802181622,0.9921262897028567,0.00022666825822060334,199.15607939523775,0.0,0.0,0.0,0.10418496010106017,7.627440998582617e-05,0.00014860912803599005,0.0005985432438348971,0.09570334244854611,0.07182767875609737,0.023875663692448746,0.09570335435677453,0.071827678756092,0.023875663692446966,0.37591341347581364,0.37591341347581364,0.1249544029085875,0.0,4.892591218976861,4.854661098559802,5.006738047410238,4.893231612449824,4.855515058064611,5.006735524289809,24840.661804172414,21114.562533546552,0.85,1.0628003330608982,0.6602140654701661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531901205950852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.853666079312,1538.1830033614854,0.37591341347581364,0.1249544029085875,6.112874298809886,3.465977185016782
4915.0,-30.282061745201986,5.016652932127933,35.01093827996493,24.12054785471412,4.990082443530565,-26.754897544386907,-40.293604613374896,1.462918242715536,-0.14149087163787044,-5.034966888464988,40.021783014528715,42231.38239869752,25751.908593207812,25751.908593207812,67983.29099190533,77444.31011323378,77444.31011323378,25751.908593207812,103196.21870644159,103196.21870644159,103196.21870644159,128036.85605757186,91723.04260648455,56510.11489194853,39125.47523837336,24840.637351130263,0.0,63966.112589503624,21114.541748460724,1538.1812840639695,0.0,0.8866618373359136,2.814529095682572,0.0014959135982669303,354172.88225009345,1555472.6629490727,4.391845736655527,1555472.6629490727,4.391845736655527,0.8500000000000001,0.09570324457501753,4.027634451161993,1.2677554456377407,1.0,0.0,4.02763445116179,1.2849124255079925,1.2852013962036168,3.134559500869999,19357.413678150133,1973.9068568930404,4632.441516551485,4632.441516551485,5.559035877991662,5.016652932127933,-2.376246146605135,7.392899078733068,3.4660001945237,3.4660001945237,0.9902857698639143,0.0,0.0,0.00022488353802181622,0.9921126696085941,0.00022667137000733669,199.15597148433756,0.0,0.0,0.0,0.10418496010106017,7.627551004505049e-05,0.00014860802797676573,0.0005985388131984669,0.09570324457502159,0.07182758241236538,0.023875662162656217,0.09570321809121499,0.07182758241236233,0.023875662162655208,0.3759129923576053,0.3759129923576053,0.12495442252535481,0.0,4.8927610012787,4.854889646671154,5.006730776009931,4.893476016827094,4.855839851749465,5.00673778160558,24840.637351130263,21114.541748460724,0.85,1.0628016654409118,0.6602149277026315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531893328974068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.846892551046,1538.1812840639695,0.3759129923576053,0.12495442252535481,6.112874298809886,3.4660001945237
4916.0,-30.281930128567858,5.016637014400324,35.01093482894008,24.12053873939442,4.990092201947566,-26.754778113406662,-40.293477557692654,1.462940186786376,-0.14137136547373075,-5.034948630219897,40.02177604151581,42231.38812030376,25751.910127313036,25751.910127313036,67983.2982476168,77444.23364184011,77444.23364184011,25751.910127313036,103196.14376915315,103196.14376915315,103196.14376915315,128036.75571611043,91722.91680489757,56510.071283361336,39125.38391281803,24840.61194695729,0.0,63965.99585977533,21114.5201549137,1538.1795227426858,0.0,0.886661955624593,2.8145296563116124,0.0014959135982669303,354173.1343740066,1555472.3621556407,4.391841760965028,1555472.3621556407,4.391841760965028,0.85,0.09570314701720833,4.027634451161993,1.2677550906734547,1.0,0.0,4.027634451162251,1.2849123228318065,1.2852012935043393,3.134559751349825,19357.387128732546,1973.9041496058844,4632.441516551485,4632.441516551485,5.559036209157254,5.016637014400324,-2.3762134819939313,7.392850496394255,3.4660231779275605,3.4660231779275605,0.9902923365507316,0.0,0.0,0.00022488353802181622,0.9920990475567414,0.00022667448232678038,199.1558635564463,0.0,0.0,0.0,0.10418496010106017,7.627660951450358e-05,0.00014860692850731264,0.0005985343849374197,0.09570314701721191,0.0718274863443297,0.02387566067288221,0.09570314033544088,0.07182748634432702,0.02387566067288132,0.3759125724356897,0.3759125724356897,0.12495444226966865,0.0,4.892917348143328,4.855097781815687,5.00673107505753,4.89357726474617,4.855964977945916,5.006767002606239,24840.61194695729,21114.5201549137,0.85,1.0628037183482315,0.6602162219577158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531885455000575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.840122408295,1538.1795227426858,0.3759125724356897,0.12495444226966865,6.112874298809886,3.4660231779275605
4917.0,-30.28179855463547,5.016621169505607,35.010931389577316,24.12054439717906,4.990108203122038,-26.754658096557296,-40.293350362312026,1.4629677450438539,-0.14114328029239687,-5.034926335407455,40.0217694791499,42231.393313167784,25751.901387366048,25751.901387366048,67983.29470053384,77444.19175925308,77444.19175925308,25751.901387366048,103196.09314661913,103196.09314661913,103196.09314661913,128036.68038215347,91722.8281367097,56510.0296906243,39125.331606761545,24840.587235534345,0.0,63965.91884229589,21114.499150204192,1538.1777113464655,0.0,0.8866620929900734,2.814529261489543,0.0014959135982669303,354173.4422381424,1555472.0790762436,4.391837144102863,1555472.0790762436,4.391837144102863,0.85,0.09570304797160013,4.027634451161993,1.2677547340607274,1.0,0.0,4.027634451161768,1.284912193886896,1.2852011645304298,3.134560065912585,19357.368416021498,1973.9022414404,4632.441516551485,4632.441516551485,5.559034322474612,5.016621169505607,-2.3761778605076294,7.3927990300132365,3.4660461309666113,3.4660461309666113,0.9902988945618889,0.0,0.0,0.00022488353802181622,0.9920854301260769,0.00022667759367581621,199.15575566368813,0.0,0.0,0.0,0.10418496010106017,7.627771020750675e-05,0.00014860582781430946,0.0005985299517483599,0.09570304797160249,0.07182738907372645,0.02387565889787605,0.09570302903468872,0.07182738907372467,0.02387565889787546,0.37591215238478715,0.37591215238478715,0.12495446257044594,0.0,4.8930820506185455,4.855326537336907,5.00670280822186,4.89378305511508,4.856283876804696,5.006632150709152,24840.587235534345,21114.499150204192,0.85,1.062804942552964,0.6602170980657174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531877579787285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.833357070027,1538.1777113464655,0.37591215238478715,0.12495446257044594,6.112874298809886,3.4660461309666113
4918.0,-30.28166698937931,5.0166053114562885,35.01092796728709,24.12053510723638,4.990118868609535,-26.754538621128926,-40.29322327170519,1.4629905003591517,-0.1410442983685698,-5.034908088718989,40.02176309769835,42231.39879955952,25751.902965918194,25751.902965918194,67983.30176547772,77444.11103629316,77444.11103629316,25751.902965918194,103196.01400221136,103196.01400221136,103196.01400221136,128036.5793818639,91722.69847148159,56509.986234747834,39125.235818593064,24840.565379652537,0.0,63965.8011982456,21114.480572704655,1538.1761532163603,0.0,0.8866622090759713,2.8145300904199546,0.0014959135982669303,354173.69420278637,1555471.8038009482,4.39183324244952,1555471.8038009482,4.39183324244952,0.85,0.09570295143918259,4.027634451161993,1.2677543659089139,1.0,0.0,4.0276344511604565,1.2849120874149402,1.285201058034529,3.1345603256523322,19357.34105121339,1973.8994510065506,4632.441516551485,4632.441516551485,5.559034663234909,5.0166053114562885,-2.376145224772257,7.3927505362285455,3.4660690794473727,3.4660690794473727,0.9903054512706779,0.0,0.0,0.00022488353802181622,0.9920718137949487,0.0002266807048590309,199.15564777816152,0.0,0.0,0.0,0.10418496010106017,7.627881000851105e-05,0.00014860472801330517,0.0005985255221519456,0.09570295143918585,0.07182729393532489,0.023875657503860965,0.0957029728063926,0.07182729393532243,0.02387565750386015,0.37591173362042124,0.37591173362042124,0.12495448158359646,0.0,4.8932314968247965,4.855530626243365,5.006687615952956,4.8938637903503945,4.856381615613259,5.00666155621326,24840.565379652537,21114.480572704655,0.85,1.0628070076818221,0.6602183980885994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531869707137566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.82659526352,1538.1761532163603,0.37591173362042124,0.12495448158359646,6.112874298809886,3.4660690794473727
4919.0,-30.28153546352988,5.0165894064917484,35.010924532377054,24.120526411011838,4.990125931400663,-26.75441954142363,-40.293092479091115,1.4630100092944471,-0.14086015052777157,-5.03489151671276,40.021755885537644,42231.38869179855,25751.9085957448,25751.9085957448,67983.29728754335,77444.04721702318,77444.04721702318,25751.9085957448,103195.95581276798,103195.95581276798,103195.95581276798,128036.49495669025,91722.58426749629,56509.92574227188,39125.17613913823,24840.539143922277,0.0,63965.715283060505,21114.458272333934,1538.1743840288843,0.0,0.8866623196401355,2.814529605010335,0.0014959135982669303,354173.92304221995,1555471.492691576,4.391829526382588,1555471.492691576,4.391829526382588,0.85,0.0957028544024211,4.027634451161993,1.2677539625903593,1.0,0.0,4.027634451161381,1.2849119961327873,1.2852009667318471,3.1345605483363883,19357.316949376767,1973.896993303194,4632.441516551485,4632.441516551485,5.55903587853932,5.0165894064917484,-2.376113864398647,7.3927032708903955,3.466091997551671,3.466091997551671,0.9903119993004774,0.0,0.0,0.00022488353802181622,0.9920582017437073,0.0002266838151497019,199.1555399250658,0.0,0.0,0.0,0.10418496010106017,7.627994186079643e-05,0.00014860359616101977,0.0005985209634646873,0.09570285440242315,0.07182719844008469,0.023875655962338472,0.0957028581586591,0.07182719844008315,0.02387565596233796,0.3759113145413471,0.3759113145413471,0.12495450034099137,0.0,4.893385204923447,4.855732698585882,5.00669558666732,4.894031366185004,4.856572443228913,5.006758993230619,24840.539143922277,21114.458272333934,0.85,1.0628083651797573,0.6602191268387541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531861835015512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.819837668996,1538.1743840288843,0.3759113145413471,0.12495450034099137,6.112874298809886,3.466091997551671
4920.0,-30.28140392755418,5.016573613073879,35.01092110675209,24.120526445936434,4.990144314541335,-26.75429932052304,-40.29296524878589,1.4630397075101853,-0.14077833162309616,-5.034867472989755,40.0217492861663,42231.39360674269,25751.895210144346,25751.895210144346,67983.28881688704,77443.97287242004,77443.97287242004,25751.895210144346,103195.86808256438,103195.86808256438,103195.86808256438,128036.38153318736,91722.46411699348,56509.88485131601,39125.08807297496,24840.513450622984,0.0,63965.60152359794,21114.436433029536,1538.172472303063,0.0,0.8866624660494631,2.8145313359327244,0.0014959135982669303,354174.25505726493,1555471.2080160049,4.391824605558942,1555471.2080160049,4.391824605558942,0.85,0.09570275440902937,4.027634451161993,1.2677535708108922,1.0,0.0,4.027634451160814,1.2849118571750975,1.2852008277429063,3.134560887325627,19357.291592575246,1973.894407629032,4632.441516551485,4632.441516551485,5.559032989004632,5.016573613073879,-2.376077020861393,7.392650633935272,3.4661148750731283,3.4661148750731283,0.9903185357351795,0.0,0.0,0.00022488353802181622,0.9920445888459359,0.00022668692571916295,199.1554320637833,0.0,0.0,0.0,0.10418496010106017,7.628104290049605e-05,0.00014860249512132018,0.0005985165288792611,0.09570275440903489,0.0718271005437688,0.023875653865266085,0.09570281387357296,0.07182710054376466,0.02387565386526471,0.3759108952242274,0.3759108952242274,0.1249545202888746,0.0,4.893516888843237,4.855920592281564,5.006657914782238,4.894089141366635,4.85671780344677,5.006552963845593,24840.513450622984,21114.436433029536,0.85,1.0628101229034312,0.660220377841094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531853965259858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.813083670535,1538.172472303063,0.3759108952242274,0.1249545202888746,6.112874298809886,3.4661148750731283
4921.0,-30.28127244597185,5.016557730977971,35.01091769004508,24.12052326779815,4.990149585264633,-26.754180459905978,-40.292838228028245,1.4630575991987789,-0.14046014658873673,-5.03485288582963,40.0217426946704,42231.39912738185,25751.905851508975,25751.905851508975,67983.30497889082,77443.9387537075,77443.9387537075,25751.905851508975,103195.84460521647,103195.84460521647,103195.84460521647,128036.33644225242,91722.37890585161,56509.839279526204,39125.04402925045,24840.49183703595,0.0,63965.5358662864,21114.418061480555,1538.1710174763657,0.0,0.8866625642521686,2.814528857925439,0.0014959135982669303,354174.45648861,1555470.9236801935,4.391821304962506,1555470.9236801935,4.391821304962506,0.85,0.09570265910861159,4.027634451161993,1.2677531938673932,1.0,0.0,4.027634451162604,1.2849117734600581,1.28520074400904,3.1345610915496787,19357.273609446074,1973.8925738601945,4632.441516551485,4632.441516551485,5.559035286144183,5.016557730977971,-2.376047148891068,7.392604879869039,3.4661377597362244,3.4661377597362244,0.9903250742103499,0.0,0.0,0.00022488353802181622,0.9920309817787889,0.00022669003504162996,199.1553242472208,0.0,0.0,0.0,0.10418496010106017,7.628214214144714e-05,0.00014860139588036906,0.0005985121015385363,0.09570265910861639,0.07182700638573263,0.02387565272288376,0.09570264969612878,0.07182700638572903,0.02387565272288256,0.3759104749912149,0.3759104749912149,0.12495453842547795,0.0,4.893686546823062,4.856143785530037,5.006666270053188,4.894392739240914,4.857064247124185,5.006727439184715,24840.49183703595,21114.418061480555,0.85,1.0628114664903796,0.6602211418296001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531846094906835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.806334259129,1538.1710174763657,0.3759104749912149,0.12495453842547795,6.112874298809886,3.4661377597362244
4922.0,-30.281140968688916,5.016541832164979,35.01091424607168,24.120519635640107,4.990157821731096,-26.7540613065155,-40.2927112072706,1.4630781595576545,-0.14022142575282714,-5.034835025669944,40.021735067062835,42231.40445271725,25751.907857559116,25751.907857559116,67983.31231027636,77443.89072254229,77443.89072254229,25751.907857559116,103195.7985801014,103195.7985801014,103195.7985801014,128036.2610352175,91722.28098487326,56509.79471504823,39124.98474425003,24840.46245511609,0.0,63965.44719936612,21114.393086848675,1538.1690393242454,0.0,0.8866626828842362,2.8145278058745857,0.0014959135982669303,354174.7031163124,1555470.5946499233,4.391817317735142,1555470.5946499233,4.391817317735142,0.85,0.09570256091085658,4.027634451161993,1.2677528614317999,1.0,0.0,4.027634451160789,1.2849116772583502,1.2852006477856968,3.1345613262351715,19357.252944007687,1973.8904665719372,4632.441516551485,4632.441516551485,5.559035719187997,5.016541832164979,-2.3760149285110965,7.392556760676076,3.4661605913257483,3.4661605913257483,0.9903315975216423,0.0,0.0,0.00022488353802181622,0.9920173753578798,0.00022669314430171883,199.15521643430063,0.0,0.0,0.0,0.10418496010106017,7.628324139704377e-05,0.00014860029662477247,0.0005985076741388248,0.09570256091086198,0.07182690993728247,0.02387565097357951,0.09570250365023221,0.07182690993727842,0.02387565097357816,0.37591005629225677,0.37591005629225677,0.12495455788025692,0.0,4.893865202282939,4.8563772470309345,5.006679797168829,4.894613599917136,4.857344994105972,5.006767879663755,24840.46245511609,21114.393086848675,0.85,1.0628130543414704,0.6602221402609963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531838227816911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.799588142578,1538.1690393242454,0.37591005629225677,0.12495455788025692,6.112874298809886,3.4661605913257483
4923.0,-30.281009507241105,5.016526058853103,35.01091082047174,24.120524734631204,4.990177413761531,-26.753941031795918,-40.292583976965375,1.4631089383163436,-0.14008528074100468,-5.034810427015133,40.02172871428487,42231.40903292342,25751.892797425127,25751.892797425127,67983.30183034854,77443.83200268548,77443.83200268548,25751.892797425127,103195.7248001106,103195.7248001106,103195.7248001106,128036.16270814129,91722.17697869275,56509.754008930475,39124.91441084697,24840.43790803069,0.0,63965.35231887766,21114.372221826085,1538.1671816321773,0.0,0.8866628312267668,2.8145288878264623,0.0014959135982669303,354175.0427948912,1555470.3206117116,4.39181233193924,1555470.3206117116,4.39181233193924,0.85,0.09570246167146614,4.027634451161993,1.2677524993242697,1.0,0.0,4.0276344511629345,1.2849115332448813,1.28520050373984,3.1345616775582306,19357.23099433611,1973.8882283283397,4632.441516551485,4632.441516551485,5.559032468173616,5.016526058853103,-2.375977751345173,7.392503810198276,3.466183391402126,3.466183391402126,0.9903381118291789,0.0,0.0,0.00022488353802181622,0.9920037707769914,0.00022669625322661342,199.1551086344821,0.0,0.0,0.0,0.10418496010106017,7.628434248077747e-05,0.00014859919554103876,0.0005985032393760454,0.09570246167146745,0.07182681260533726,0.023875649066130194,0.09570244086854085,0.07182681260533627,0.023875649066129868,0.37590963959227836,0.37590963959227836,0.12495457870890514,0.0,4.894027876677114,4.85660688420603,5.006640747389952,4.894725146274141,4.857572123748753,5.006531340431707,24840.43790803069,21114.372221826085,0.85,1.0628144669858262,0.6602231911800156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453183036099276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.792846322613,1538.1671816321773,0.37590963959227836,0.12495457870890514,6.112874298809886,3.466183391402126
4924.0,-30.28087810286245,5.0165101932095775,35.010907409168794,24.120516317803435,4.990182612027149,-26.753822247915107,-40.29246076298875,1.463126757079837,-0.13985703146619244,-5.0347961068162626,40.021722279514684,42231.42996209459,25751.903877223056,25751.903877223056,67983.33383931764,77443.7769388673,77443.7769388673,25751.903877223056,103195.68081609036,103195.68081609036,103195.68081609036,128036.09802791254,91722.07082433725,56509.723847564885,39124.82997419152,24840.41721182218,0.0,63965.2471860137,21114.354630048852,1538.165782516453,0.0,0.8866629275012109,2.814527560251071,0.0014959135982669303,354175.2405401638,1555470.0430366602,4.391809096153542,1555470.0430366602,4.391809096153542,0.85,0.09570236784903224,4.027634451161993,1.267752164690756,1.0,0.0,4.027634451163683,1.2849114498710998,1.285200420347308,3.1345618809498808,19357.208591309405,1973.8859438553845,4632.441516551485,4632.441516551485,5.559034859957276,5.0165101932095775,-2.375948146824055,7.392458340033633,3.4662062028399845,3.4662062028399845,0.9903446293828527,0.0,0.0,0.00022488353802181622,0.991990172303146,0.00022669936084114068,199.1550008815776,0.0,0.0,0.0,0.10418496010106017,7.628540882017826e-05,0.00014859812920163794,0.000598498944550738,0.09570236784903512,0.07182671971004913,0.023875648138985985,0.09570231906758052,0.07182671971004698,0.023875648138985267,0.3759092244151156,0.3759092244151156,0.12495459745600192,0.0,4.894204705323034,4.856839640777366,5.0066490733877345,4.894939075350067,4.857797849418489,5.006709617576519,24840.41721182218,21114.354630048852,0.85,1.062816714232639,0.6602246035145267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318224951246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.786108567994,1538.165782516453,0.3759092244151156,0.12495459745600192,6.112874298809886,3.4662062028399845
4925.0,-30.280746712732736,5.016494372587333,35.01090398534295,24.120511952228867,4.990195542524746,-26.753702703548562,-40.29232990052549,1.46315153334053,-0.13973674306743078,-5.03477539073167,40.021715092151425,42231.41902202425,25751.898474669346,25751.898474669346,67983.3174966936,77443.70689343204,77443.70689343204,25751.898474669346,103195.60536810139,103195.60536810139,103195.60536810139,128035.99448220982,91721.95282466122,56509.66495325319,39124.76430156448,24840.38911410844,0.0,63965.15341567292,21114.33074699217,1538.163808805306,0.0,0.8866630590875353,2.8145283974403004,0.0014959135982669303,354175.526605324,1555469.7329972368,4.39180467353572,1555469.7329972368,4.39180467353572,0.85,0.09570226984006587,4.027634451161993,1.2677517641196032,1.0,0.0,4.027634451162905,1.284911333943291,1.2852003043934275,3.1345621637576366,19357.183688422647,1973.8834044676466,4632.441516551485,4632.441516551485,5.559033693714013,5.016494372587333,-2.3759138818815053,7.3924082544688385,3.4662289601356098,3.4662289601356098,0.9903511314673171,0.0,0.0,0.00022488353802181622,0.9919765755048844,0.00022670246815793778,199.15489314047392,0.0,0.0,0.0,0.10418496010106017,7.628654136750751e-05,0.0001485969966543087,0.0005984943830640971,0.09570226984007109,0.07182662357745034,0.02387564626262075,0.09570223893599526,0.07182662357744643,0.023875646262619444,0.3759088107985402,0.3759088107985402,0.12495461738595479,0.0,4.894363653572782,4.857055184323485,5.006637510006669,4.895038647664251,4.85795668014498,5.006630663050828,24840.38911410844,21114.33074699217,0.85,1.0628180167865608,0.6602254003455043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531814632679632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.77937405214,1538.163808805306,0.3759088107985402,0.12495461738595479,6.112874298809886,3.4662289601356098
4926.0,-30.28061531457348,5.016478617380773,35.01090058519709,24.120512371324025,4.99021144304502,-26.753582854971985,-40.292202740069456,1.463178983443527,-0.13959876839294338,-5.034753673995949,40.02170893423141,42231.42360444021,25751.890624787142,25751.890624787142,67983.31422922736,77443.64420505227,77443.64420505227,25751.890624787142,103195.53482983942,103195.53482983942,103195.53482983942,128035.90167447689,91721.84338104332,56509.62278043115,39124.689556235746,24840.366844637465,0.0,63965.05640087321,21114.311817941845,1538.162147256882,0.0,0.8866631920412281,2.814529119044562,0.0014959135982669303,354175.82648851327,1555469.4673646744,4.3918002049615374,1555469.4673646744,4.3918002049615374,0.85,0.09570217293217685,4.027634451161993,1.2677513673948129,1.0,0.0,4.027634451160669,1.2849112055046317,1.285200175925883,3.134562477085873,19357.16059122345,1973.8810492087973,4632.441516551485,4632.441516551485,5.55903199916867,5.016478617380773,-2.375878877077839,7.392357494458612,3.4662517045699155,3.4662517045699155,0.9903576298771187,0.0,0.0,0.00022488353802181622,0.9919629780767342,0.00022670557570387488,199.15478539290254,0.0,0.0,0.0,0.10418496010106017,7.628764189076013e-05,0.0001485958961310561,0.0005984899505587306,0.09570217293218497,0.07182652832491414,0.02387564460727083,0.09570217444397495,0.07182652832490805,0.023875644607268806,0.3759083975413489,0.3759083975413489,0.1249546370611209,0.0,4.894513683597609,4.8572662682177565,5.0066036076631235,4.895154905603022,4.858151824724416,5.006509308322279,24840.366844637465,21114.311817941845,0.85,1.0628195776639586,0.6602264733383976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531806771095739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.772643630977,1538.162147256882,0.3759083975413489,0.1249546370611209,6.112874298809886,3.4662517045699155
4927.0,-30.280483971639878,5.016462757173966,35.01089718125989,24.12050423389303,4.990214946230196,-26.75346429589082,-40.29207959594203,1.4631952704811644,-0.13933275876337348,-5.03474005461526,40.02170202350709,42231.44442103408,25751.903224816942,25751.903224816942,67983.34764585103,77443.59709754259,77443.59709754259,25751.903224816942,103195.50032235953,103195.50032235953,103195.50032235953,128035.8437439856,91721.74452170149,56509.5918451931,39124.61408500932,24840.343421626072,0.0,63964.957506635394,21114.29190838216,1538.160608042814,0.0,0.8866632864697636,2.8145272136056594,0.0014959135982669303,354176.0145566273,1555469.169258634,4.391797031218608,1555469.169258634,4.391797031218608,0.85,0.09570207901652114,4.027634451161993,1.2677510574879127,1.0,0.0,4.027634451160601,1.2849111292978161,1.285200099701929,3.134562662993691,19357.139727750964,1973.878921726682,4632.441516551485,4632.441516551485,5.559034719123093,5.016462757173966,-2.3758498624173505,7.3923126195913165,3.4662744423702487,3.4662744423702487,0.9903641263914996,0.0,0.0,0.00022488353802181622,0.9919493865643867,0.0002267086819829584,199.15467769073314,0.0,0.0,0.0,0.10418496010106017,7.628870766827376e-05,0.00014859483035354246,0.0005984856579964995,0.09570207901651799,0.07182643555045314,0.023875643466064855,0.0957020240780992,0.0718264355504555,0.02387564346606564,0.37590798444480833,0.37590798444480833,0.12495465516951827,0.0,4.894687260749379,4.857491738601311,5.006620830810448,4.895407295851896,4.858419472400783,5.006715630462111,24840.343421626072,21114.29190838216,0.85,1.0628217432771496,0.6602278195315491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531798909039915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.765917750341,1538.160608042814,0.37590798444480833,0.12495465516951827,6.112874298809886,3.4662744423702487
4928.0,-30.280352629367364,5.016447042115473,35.010893780818385,24.120503954496257,4.990235115461277,-26.75334407068649,-40.29194478699935,1.4632265567803946,-0.13930314513277153,-5.034714662010744,40.02169531745264,42231.41719859479,25751.8858070191,25751.8858070191,67983.3030056139,77443.51438794113,77443.51438794113,25751.8858070191,103195.40019496024,103195.40019496024,103195.40019496024,128035.71637485846,91721.61680777557,56509.51961842914,39124.552432607146,24840.316179898215,0.0,63964.868612505365,21114.268752913482,1538.1585737138278,0.0,0.8866634401367142,2.814529787806466,0.0014959135982669303,354176.36519974377,1555468.879981425,4.3917918664736195,1555468.879981425,4.3917918664736195,0.85,0.09570197951644167,4.027634451161993,1.2677505986718463,1.0,0.0,4.027634451163268,1.2849109829096956,1.2851999532808864,3.1345630201100536,19357.11277474956,1973.8761732854298,4632.441516551485,4632.441516551485,5.559030959162439,5.016447042115473,-2.375812209919759,7.392259252035233,3.46629712223683,3.46629712223683,0.99037060635338,0.0,0.0,0.00022488353802181622,0.9919357953213145,0.0002267117882856223,199.15456998922238,0.0,0.0,0.0,0.10418496010106017,7.628987441724167e-05,0.00014859366360457454,0.0005984809587581604,0.09570197951644574,0.0718263383774266,0.023875641139019146,0.09570200162138824,0.07182633837742354,0.023875641139018133,0.3759075724902913,0.3759075724902913,0.12495467510351223,0.0,4.894822495326821,4.857686616292142,5.0065763812358455,4.895411516877971,4.858514324870157,5.006446885260118,24840.316179898215,21114.268752913482,0.85,1.0628225224294905,0.6602283114881345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531791050296956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.759195143293,1538.1585737138278,0.3759075724902913,0.12495467510351223,6.112874298809886,3.46629712223683
4929.0,-30.280221317412778,5.016431221920041,35.01089039384926,24.120495712291472,4.990239368866788,-26.753225464482025,-40.29182164287192,1.4632435159360564,-0.13905394376894264,-5.034701071401664,40.0216889089816,42231.43786093341,25751.898423451854,25751.898423451854,67983.33628438527,77443.46376321986,77443.46376321986,25751.898423451854,103195.36218667171,103195.36218667171,103195.36218667171,128035.6580059086,91721.51474739757,56509.48884511099,39124.47322476286,24840.29581923688,0.0,63964.76904399974,21114.251446351347,1538.1572105087291,0.0,0.886663532598462,2.814528099839471,0.0014959135982669303,354176.5528707782,1555468.6035410254,4.391788758835598,1555468.6035410254,4.391788758835598,0.85,0.09570188639468262,4.027634451161993,1.2677502777753404,1.0,0.0,4.027634451162256,1.284910903558077,1.285199873911422,3.1345632136897397,19357.09123572402,1973.8739769160743,4632.441516551485,4632.441516551485,5.55903368265775,5.016431221920041,-2.3757832477312504,7.392214469651291,3.466319819456141,3.466319819456141,0.9903770912731832,0.0,0.0,0.00022488353802181622,0.991922207416324,0.000226714893910455,199.15446231268888,0.0,0.0,0.0,0.10418496010106017,7.629094022359305e-05,0.00014859259779822316,0.0005984766660797813,0.09570188639468719,0.07182624627917393,0.023875640115513252,0.0957018693889628,0.0718262462791705,0.023875640115512114,0.37590715974374994,0.37590715974374994,0.12495469276798707,0.0,4.894982287254834,4.8578961122181,5.006586411011767,4.895647127632742,4.858759893413435,5.0066523824086175,24840.29581923688,21114.251446351347,0.85,1.0628246971019508,0.6602296622361519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531783191602052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.752476901096,1538.1572105087291,0.37590715974374994,0.12495469276798707,6.112874298809886,3.466319819456141
4930.0,-30.280090013616764,5.016415487118312,35.01088699924969,24.120496166311227,4.990255085201094,-26.753105719210915,-40.29169451734049,1.4632707907952944,-0.13891591548610904,-5.034678559661666,40.02168191278943,42231.442123607216,25751.88817620745,25751.88817620745,67983.33029981467,77443.40194565788,77443.40194565788,25751.88817620745,103195.29012186533,103195.29012186533,103195.29012186533,128035.558121398,91721.40613839721,56509.44631634678,39124.39980227826,24840.267999532683,0.0,63964.667801810945,21114.22779960278,1538.1552116158089,0.0,0.8866636726396362,2.8145289135205407,0.0014959135982669303,354176.86373277527,1555468.301748307,4.39178405205457,1555468.301748307,4.39178405205457,0.85,0.09570178778661981,4.027634451161993,1.2677498837979515,1.0,0.0,4.027634451162348,1.2849107759394665,1.2851997462641107,3.134563525017662,19357.06831466417,1973.8716396184398,4632.441516551485,4632.441516551485,5.5590314705964925,5.016415487118312,-2.3757477611348325,7.392163248253144,3.466342458767378,3.466342458767378,0.9903835596478222,0.0,0.0,0.00022488353802181622,0.9919086205563047,0.00022671799938152765,199.15435464296195,0.0,0.0,0.0,0.10418496010106017,7.629204050324123e-05,0.000148591497518575,0.0005984722345555645,0.09570178778662573,0.07182614987226323,0.023875637914362504,0.09570178780351027,0.07182614987225878,0.023875637914361026,0.37590674738034724,0.37590674738034724,0.12495471189229418,0.0,4.895129835923228,4.858101251212304,5.0065604567884066,4.895762644175534,4.858964537427141,5.006499462102283,24840.267999532683,21114.22779960278,0.85,1.0628262857622461,0.6602307738775057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531775334729677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.745762429608,1538.1552116158089,0.37590674738034724,0.12495471189229418,6.112874298809886,3.466342458767378
4931.0,-30.279958749466168,5.016399716829096,35.01088361605461,24.120487190689914,4.9902637579212055,-26.752986714063393,-40.291567461658246,1.4632917225184323,-0.13877641903775384,-5.0346617465065595,40.021675455771216,42231.44667509754,25751.892434705882,25751.892434705882,67983.33910980342,77443.33059261557,77443.33059261557,25751.892434705882,103195.22302732145,103195.22302732145,103195.22302732145,128035.4689777452,91721.28515822814,56509.40124071022,39124.3154639088,24840.245950423752,0.0,63964.56141433255,21114.20905786019,1538.1536747325592,0.0,0.8866637816947727,2.8145290429028873,0.0014959135982669303,354177.0959038157,1555468.023213822,4.391780386714341,1555468.023213822,4.391780386714341,0.85,0.09570169300961452,4.027634451161993,1.2677495453180745,1.0,0.0,4.027634451160975,1.2849106780003012,1.2851996483029193,3.134563763942079,19357.042782768225,1973.8690360896153,4632.441516551485,4632.441516551485,5.559032389873817,5.016399716829096,-2.3757164758819314,7.392116192711027,3.4663650974720563,3.4663650974720563,0.990390027849159,0.0,0.0,0.00022488353802181622,0.99189503799931,0.00022672110395411885,199.15424700586078,0.0,0.0,0.0,0.10418496010106017,7.629314019300015e-05,0.00014859039782881607,0.0005984678054072059,0.09570169300961529,0.07182605649393439,0.0238756365156809,0.09570170835103976,0.07182605649393381,0.02387563651568071,0.37590633519879885,0.37590633519879885,0.12495473000812432,0.0,4.895274575704377,4.858295298340295,5.006556629283466,4.895885327468818,4.859103400775382,5.006573301501248,24840.245950423752,21114.20905786019,0.85,1.0628281912141804,0.6602319431464863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531767478353959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.73905217174,1538.1536747325592,0.37590633519879885,0.12495473000812432,6.112874298809886,3.4663650974720563
4932.0,-30.2798275118748,5.016384019840947,35.010880240161036,24.120487679634266,4.99027935345286,-26.752867040479025,-40.29144033612681,1.4633188820570613,-0.1386335130789007,-5.034639821155007,40.02166890205248,42231.45071305621,25751.88363857795,25751.88363857795,67983.33435163417,77443.26934647308,77443.26934647308,25751.88363857795,103195.15298505104,103195.15298505104,103195.15298505104,128035.374053429,91721.17709845502,56509.35846503805,39124.24292601886,24840.221068377952,0.0,63964.46399439681,21114.187908121257,1538.1518580320128,0.0,0.8866639171448678,2.8145297240744376,0.0014959135982669303,354177.39866880426,1555467.7405080332,4.391775834241107,1555467.7405080332,4.391775834241107,0.8499999999999999,0.09570159529180529,4.027634451161993,1.2677491947496313,1.0,0.0,4.027634451163625,1.2849105509213183,1.285199521195357,3.1345640739536784,19357.019977618387,1973.8667106115124,4632.441516551485,4632.441516551485,5.559030491063457,5.016384019840947,-2.3756814493718768,7.392065469212824,3.4663876992466736,3.4663876992466736,0.9903964854990496,0.0,0.0,0.00022488353802181622,0.9918814583910825,0.00022672420793770734,199.15413939065456,0.0,0.0,0.0,0.10418496010106017,7.629424050198385e-05,0.00014858929751983236,0.0005984633737648361,0.09570159529181091,0.0718259608155448,0.0238756344762661,0.0957016330999591,0.07182596081554059,0.023875634476264698,0.37590592262658673,0.37590592262658673,0.12495474864222433,0.0,4.895412622023628,4.8584895181337515,5.00652543935729,4.896006308076096,4.8593080145709,5.006442386385174,24840.221068377952,21114.187908121257,0.85,1.0628297355479976,0.6602330118291247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531759624358855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.732345496437,1538.1518580320128,0.37590592262658673,0.12495474864222433,6.112874298809886,3.4663876992466736
4933.0,-30.2796963032314,5.016368224337074,35.01087686024749,24.120479507278674,4.990283163863755,-26.752748571537538,-40.291313420142956,1.4633354321699041,-0.13837595800038116,-5.034626048391363,40.021662033174664,42231.45536520845,25751.895460464697,25751.895460464697,67983.35082567314,77443.22080730773,77443.22080730773,25751.895460464697,103195.11626777244,103195.11626777244,103195.11626777244,128035.31403381853,91721.07698618848,56509.31154408919,39124.18382455476,24840.197766046094,0.0,63964.38159060085,21114.16810113918,1538.1503217096017,0.0,0.8866640122027084,2.814527947629796,0.0014959135982669303,354177.58885562455,1555467.4442073614,4.39177263935078,1555467.4442073614,4.39177263935078,0.8500000000000001,0.09570150128742981,4.027634451161993,1.2677487925300377,1.0,0.0,4.027634451163197,1.2849104734836565,1.2851994437402798,3.1345642628643597,19356.998849726173,1973.8645561660887,4632.441516551485,4632.441516551485,5.5590330430410075,5.016368224337074,-2.375652449286572,7.392020673623646,3.466410296849964,3.466410296849964,0.9904029419571325,0.0,0.0,0.00022488353802181622,0.9918678819786583,0.00022672731127577227,199.1540317993021,0.0,0.0,0.0,0.10418496010106017,7.629533901190725e-05,0.00014858819900990898,0.0005984589493684238,0.09570150128743546,0.07182586809489376,0.023875633192541705,0.09570148736828754,0.07182586809488951,0.023875633192540296,0.3759055098816834,0.3759055098816834,0.12495476602840166,0.0,4.8955749117236,4.8586999026885,5.006542813191004,4.896250090390993,4.859567584433137,5.00663850727932,24840.197766046094,21114.16810113918,0.85,1.0628313623165373,0.6602339351220131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531751771961368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.725642664536,1538.1503217096017,0.3759055098816834,0.12495476602840166,6.112874298809886,3.466410296849964
4934.0,-30.279565130727388,5.016352567169363,35.01087348307329,24.12048460626977,4.990302733917639,-26.752628559044044,-40.29118622476233,1.4633661622343026,-0.13824585779980225,-5.034601129100776,40.02165535313702,42231.4589336476,25751.878860125333,25751.878860125333,67983.33779377292,77443.16221120369,77443.16221120369,25751.878860125333,103195.04107132902,103195.04107132902,103195.04107132902,128035.21184686394,91720.97321191992,56509.26993436384,39124.11475284009,24840.170775534923,0.0,63964.28552837501,21114.145159204683,1538.1483148291184,0.0,0.8866641633632378,2.8145291464287716,0.0014959135982669303,354177.93296400923,1555467.156052672,4.39176755885222,1555467.156052672,4.39176755885222,0.85,0.0957014020051647,4.027634451161993,1.267748430971988,1.0,0.0,4.027634451161551,1.2849103296982969,1.2851992999225836,3.1345646136315994,19356.976948997755,1973.8623229133043,4632.441516551485,4632.441516551485,5.5590294595442025,5.016352567169363,-2.3756152721316215,7.391967839300985,3.4664328385726972,3.4664328385726972,0.9904093824493421,0.0,0.0,0.00022488353802181622,0.9918543095060022,0.00022673041379819235,199.15392423770012,0.0,0.0,0.0,0.10418496010106017,7.629643995479708e-05,0.00014858709806701912,0.0005984545151729118,0.09570140200516566,0.07182577118307122,0.023875630822094443,0.0957014195808064,0.0718257711830705,0.023875630822094204,0.37590509810876915,0.37590509810876915,0.12495478534164903,0.0,4.895721546264042,4.8589088923995405,5.006501603745164,4.89635527130099,4.859792151709087,5.006384167788099,24840.170775534923,21114.145159204683,0.85,1.0628327547505403,0.6602349824561617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531743921304425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.718943627297,1538.1483148291184,0.37590509810876915,0.12495478534164903,6.112874298809886,3.4664328385726972
