time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4935.0,-30.279433908111617,5.016336830856948,35.01087012278013,24.120470811054133,4.990308754732016,-26.752509856491784,-40.29105923892928,1.4633847031121832,-0.13812870560116153,-5.034586452092668,40.02164909048547,42231.46350027195,25751.888357489857,25751.888357489857,67983.35185776181,77443.08201112803,77443.08201112803,25751.888357489857,103194.97036861788,103194.97036861788,103194.97036861788,128035.12112808845,91720.84232788766,56509.22381703159,39124.02056761785,24840.150759470554,0.0,63964.17132708841,21114.12814554997,1538.1469426832555,0.0,0.8866642608308646,2.8145293200869346,0.0014959135982669303,354178.1356377014,1555466.8859026735,4.391764282970318,1555466.8859026735,4.391764282970318,0.85,0.09570130879504088,4.027634451161993,1.2677480430388828,1.0,0.0,4.027634451160953,1.2849102429459143,1.2851992131506909,3.1345648252657976,19356.94932697079,1973.8595062504312,4632.441516551485,4632.441516551485,5.559031509729724,5.016336830856948,-2.3755856331441865,7.391922464001134,3.4664553957009994,3.4664553957009994,0.9904158273431427,0.0,0.0,0.00022488353802181622,0.9918407320486947,0.00022673351754500792,199.15381663512278,0.0,0.0,0.0,0.10418496010106017,7.629753909859399e-05,0.00014858599892322223,0.0005984500882234887,0.09570130879504714,0.07182567915517245,0.02387562963987469,0.09570135063274111,0.07182567915516774,0.02387562963987313,0.375904687169082,0.375904687169082,0.12495480265408265,0.0,4.895863238719471,4.8590968313926055,5.006503945900249,4.896457746491478,4.8598764469596745,5.006541233291443,24840.150759470554,21114.12814554997,0.85,1.0628348721993262,0.6602362326296128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317360728183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.712248239684,1538.1469426832555,0.375904687169082,0.12495480265408265,6.112874298809886,3.4664553957009994
4936.0,-30.279302742296405,5.016321125452493,35.01086674928102,24.12047713240611,4.990320561992624,-26.75239062633755,-40.290935955103464,1.4634084460337897,-0.13781001871075205,-5.034566665848844,40.02164198524613,42231.48319133404,25751.884648534484,25751.884648534484,67983.36783986853,77443.05983206572,77443.05983206572,25751.884648534484,103194.9444806002,103194.9444806002,103194.9444806002,128035.06776245986,91720.77183065786,56509.19518992618,39123.974045257426,24840.12328185966,0.0,63964.09732711709,21114.104789580713,1538.145029905771,0.0,0.8866643873811919,2.814527442281433,0.0014959135982669303,354178.408864585,1555466.5794062752,4.391760029621076,1555466.5794062752,4.391760029621076,0.85,0.09570121154301062,4.027634451161993,1.267747747967951,1.0,0.0,4.027634451164852,1.2849101318532936,1.285199102033086,3.134565096278542,19356.93444909494,1973.8579891293093,4632.441516551485,4632.441516551485,5.559030709081654,5.016321125452493,-2.375552279627091,7.3918734050795845,3.466477902858703,3.466477902858703,0.9904222579596295,0.0,0.0,0.00022488353802181622,0.9918271606688314,0.00022673661998746602,199.15370907923807,0.0,0.0,0.0,0.10418496010106017,7.629860621315116e-05,0.00014858493180866506,0.0005984457902761349,0.09570121154301169,0.0718255839258726,0.023875627617139083,0.09570118143126391,0.0718255839258718,0.023875627617138816,0.3759042757582261,0.3759042757582261,0.1249548209805228,0.0,4.896034432290151,4.859328067519812,5.00649425919255,4.896756647138091,4.860290570252118,5.006493149961159,24840.12328185966,21114.104789580713,0.85,1.0628363516520307,0.6602373043014917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531728221342308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.705558228397,1538.145029905771,0.3759042757582261,0.1249548209805228,6.112874298809886,3.466477902858703
4937.0,-30.27917163391766,5.016305387248414,35.0108633725092,24.120468261558585,4.99032859080604,-26.75227182575814,-40.29080519741399,1.4634287826465306,-0.137660627102548,-5.0345499222585275,40.02163514292381,42231.47156086857,25751.888584489527,25751.888584489527,67983.3601453581,77442.99151084035,77442.99151084035,25751.888584489527,103194.88009532988,103194.88009532988,103194.88009532988,128034.9788393192,91720.65368476755,56509.13373479589,39123.91105552406,24840.09874398932,0.0,63964.009799513384,21114.083932390924,1538.1433512099713,0.0,0.8866644974776141,2.814527433557797,0.0014959135982669303,354178.64007580467,1555466.284251288,4.391756329287312,1555466.284251288,4.391756329287312,0.85,0.09570111685094716,4.027634451161993,1.2677473309123894,1.0,0.0,4.02763445116241,1.2849100366987343,1.2851990068571268,3.134565328410093,19356.90951535083,1973.8554465949976,4632.441516551485,4632.441516551485,5.559031558731891,5.016305387248414,-2.3755211899869706,7.391826577235385,3.4665003931131206,3.4665003931131206,0.9904286837466059,0.0,0.0,0.00022488353802181622,0.9918135954319178,0.00022673972111048073,199.15360157056733,0.0,0.0,0.0,0.10418496010106017,7.629973803471846e-05,0.00014858379998709776,0.0005984412317125978,0.0957011168509515,0.07182549071920508,0.02387562613174643,0.09570108857171677,0.07182549071920181,0.023875626131745344,0.3759038667224207,0.3759038667224207,0.12495483938997858,0.0,4.896199072254433,4.859544935288227,5.006501544394666,4.896889295155972,4.86044418919181,5.006562535034277,24840.09874398932,21114.083932390924,0.85,1.0628376857305044,0.6602380259342318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531720373273356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.698871453293,1538.1433512099713,0.3759038667224207,0.12495483938997858,6.112874298809886,3.4665003931131206
4938.0,-30.279040539444395,5.016289650619153,35.01085998563966,24.120459146238886,4.990338488775648,-26.75215285075346,-40.29068194851277,1.4634508000847046,-0.13756008967408206,-5.034531622200854,40.02162809526265,42231.49111783123,25751.88839551135,25751.88839551135,67983.37951334257,77442.91442209407,77442.91442209407,25751.88839551135,103194.8028176054,103194.8028176054,103194.8028176054,128034.87506859124,91720.5275337605,56509.10422949764,39123.80367140317,24840.072250985828,0.0,63963.875922388994,21114.061413337953,1538.141523160465,0.0,0.8866646162475897,2.8145282483002596,0.0014959135982669303,354178.8927803225,1555465.980238712,4.3917523374366665,1555465.980238712,4.3917523374366665,0.85,0.09570102141149796,4.027634451161993,1.2677469748491426,1.0,0.0,4.027634451160931,1.2849099336796461,1.2851989038148701,3.1345655797273673,19356.882892190937,1973.852731788219,4632.441516551485,4632.441516551485,5.559031517937381,5.016289650619153,-2.3754889922794984,7.391778642898651,3.466522847297311,3.466522847297311,0.9904350992278032,0.0,0.0,0.00022488353802181622,0.9918000318338416,0.00022674282194365915,199.15349407341512,0.0,0.0,0.0,0.10418496010106017,7.630080487540271e-05,0.0001485827331464135,0.000598436934868304,0.09570102141150212,0.0718253968517359,0.023875624559766214,0.09570101535564834,0.07182539685173278,0.023875624559765173,0.3759034588691327,0.3759034588691327,0.12495485888901826,0.0,4.8963466406355565,4.8597395858383265,5.006507247496415,4.896971532526777,4.860552924864464,5.006564870451427,24840.072250985828,21114.061413337953,0.85,1.062840213057612,0.6602397135700954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453171252864948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.692187899736,1538.141523160465,0.3759034588691327,0.12495485888901826,6.112874298809886,3.466522847297311
4939.0,-30.278909435758674,5.016274023436454,35.010856621004834,24.120464419852965,4.990356922518809,-26.752033013865656,-40.29055101620031,1.4634805006257805,-0.13740518767531285,-5.034508199956789,40.02162196915835,42231.47883884397,25751.875261923913,25751.875261923913,67983.35410076789,77442.86116150733,77442.86116150733,25751.875261923913,103194.73642343124,103194.73642343124,103194.73642343124,128034.78554273637,91720.42866271042,56509.04634004706,39123.758136292614,24840.049119305124,0.0,63963.80725559774,21114.041751409353,1538.139772076755,0.0,0.8866647577733475,2.814528946566703,0.0014959135982669303,354179.216217045,1555465.7159790574,4.391747580766712,1555465.7159790574,4.391747580766712,0.8499999999999999,0.09570092471509056,4.027634451161993,1.2677465836191555,1.0,0.0,4.02763445116161,1.284909794711522,1.2851987648154928,3.134565918743149,19356.86202624752,1973.8506040541388,4632.441516551485,4632.441516551485,5.559028682804465,5.016274023436454,-2.3754530250897425,7.391727048526196,3.466545275726231,3.466545275726231,0.9904415073503517,0.0,0.0,0.00022488353802181622,0.9917864674826944,0.000226745923033821,199.15338656882477,0.0,0.0,0.0,0.10418496010106017,7.630193823869022e-05,0.000148581599783126,0.0005984323700952817,0.09570092471509495,0.07182530191671022,0.02387562279838473,0.09570094542383882,0.07182530191670693,0.023875622798383633,0.3759030507585925,0.3759030507585925,0.12495487916860111,0.0,4.896489045877274,4.859942112115618,5.006468537271701,4.897103012281491,4.860796676686562,5.006358250404105,24840.049119305124,21114.041751409353,0.85,1.0628409567477455,0.6602402303866631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531704684866085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.685508437886,1538.139772076755,0.3759030507585925,0.12495487916860111,6.112874298809886,3.466545275726231
4940.0,-30.278778430359804,5.0162583005100085,35.01085326568889,24.120456142723583,4.990361377941573,-26.751914663347954,-40.29042787207288,1.4634976109297129,-0.13716839635389988,-5.034494473813685,40.02161551131975,42231.49841419618,25751.886751173442,25751.886751173442,67983.38516536963,77442.80961099699,77442.80961099699,25751.886751173442,103194.69636217043,103194.69636217043,103194.69636217043,128034.72446602622,91720.32588247197,56509.01468567127,39123.67910755633,24840.02810385579,0.0,63963.707211412126,21114.02388827742,1538.1383665203746,0.0,0.8866648511036231,2.8145274374952765,0.0014959135982669303,354179.4057608499,1555465.4374095323,4.391744443943809,1555465.4374095323,4.391744443943809,0.85,0.09570083250826882,4.027634451161993,1.2677462187642239,1.0,0.0,4.027634451162396,1.2849097146528312,1.285198684738797,3.1345661140481114,19356.840335301196,1973.8483921931747,4632.441516551485,4632.441516551485,5.559031162975988,5.0162583005100085,-2.3754242074422103,7.391682507952218,3.4665677109438158,3.4665677109438158,0.9904479174125188,0.0,0.0,0.00022488353802181622,0.9917729135004537,0.00022674902183816633,199.1532791449453,0.0,0.0,0.0,0.10418496010106017,7.630300420086725e-05,0.00014858053382094897,0.0005984280767892937,0.09570083250826994,0.07182521066665781,0.023875621841612127,0.0957008167333968,0.07182521066665697,0.023875621841611846,0.37590264304981175,0.37590264304981175,0.12495489738201208,0.0,4.896651265427977,4.8601548984543115,5.006478404256825,4.897326077459809,4.861032099397562,5.006543982178982,24840.02810385579,21114.02388827742,0.85,1.0628431047730194,0.6602415690918775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531696840539945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.678833530408,1538.1383665203746,0.37590264304981175,0.12495489738201208,6.112874298809886,3.4665677109438158
4941.0,-30.278647395782972,5.016242572219463,35.01084988404777,24.120452475640946,4.990370027871781,-26.751795867042134,-40.290300886239834,1.4635184991309125,-0.13695388847145296,-5.034476603659056,40.02160803390974,42231.50216196718,25751.887394865425,25751.887394865425,67983.38955683261,77442.75967183209,77442.75967183209,25751.887394865425,103194.64706669751,103194.64706669751,103194.64706669751,128034.64610195105,91720.2264001084,56508.96889024326,39123.61945540571,24839.99903525354,0.0,63963.618490659246,21113.999179965507,1538.136402821272,0.0,0.8866649692404249,2.814526704774713,0.0014959135982669303,354179.6525292769,1555465.1148591589,4.39174047337624,1555465.1148591589,4.39174047337624,0.85,0.09570073685472835,4.027634451161993,1.2677458813833078,1.0,0.0,4.02763445116288,1.2849096169174656,1.2851985869814513,3.1345663524757494,19356.819340344962,1973.8462513034485,4632.441516551485,4632.441516551485,5.559031301929059,5.016242572219463,-2.3753923998253756,7.391634972044839,3.4665900912333987,3.4665900912333987,0.9904543117809711,0.0,0.0,0.00022488353802181622,0.991759356699282,0.00022675212137172171,199.15317169725589,0.0,0.0,0.0,0.10418496010106017,7.630410343209777e-05,0.00014857943458971846,0.00059842364948772,0.09570073685473571,0.07182511669934986,0.023875620155385836,0.09570068239142282,0.07182511669934435,0.023875620155384004,0.3759022364198998,0.3759022364198998,0.12495491686369614,0.0,4.8968187947048705,4.860374785594445,5.006488189165395,4.89752271518762,4.861288255734223,5.006561321546599,24839.99903525354,21113.999179965507,0.85,1.0628446476454483,0.6602425434723388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531689002103065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.672161024042,1538.136402821272,0.3759022364198998,0.12495491686369614,6.112874298809886,3.4665900912333987
4942.0,-30.278516417409772,5.016226896606922,35.01084650746801,24.120447935443394,4.990383843644131,-26.751676604739295,-40.29017383055759,1.463544030973669,-0.136864931169157,-5.034456005014747,40.02160141805206,42231.50539912742,25751.881073505014,25751.881073505014,67983.38647263244,77442.68550282971,77442.68550282971,25751.881073505014,103194.56657633474,103194.56657633474,103194.56657633474,128034.54064262482,91720.10480188915,56508.92469818697,39123.533448557966,24839.974066290088,0.0,63963.507514848054,21113.977956346575,1538.1346088246742,0.0,0.8866650981555572,2.8145279398946794,0.0014959135982669303,354179.9369755031,1555464.8294733039,4.39173614055075,1555464.8294733039,4.39173614055075,0.85,0.09570064153430377,4.027634451161993,1.2677455566404392,1.0,0.0,4.027634451162178,1.2849094974546387,1.2851984674917578,3.1345666439080713,19356.793678014477,1973.8436344740028,4632.441516551485,4632.441516551485,5.559029937344016,5.016226896606922,-2.375358600284004,7.391585496890926,3.466612443699934,3.466612443699934,0.9904606981999812,0.0,0.0,0.00022488353802181622,0.9917458059126739,0.0002267552196148313,199.15306429576907,0.0,0.0,0.0,0.10418496010106017,7.630520328261968e-05,0.00014857833473919655,0.0005984192196918668,0.09570064153430624,0.07182502290476392,0.023875618629542322,0.09570062668270836,0.07182502290476206,0.023875618629541705,0.37590183122572235,0.37590183122572235,0.12495493736159735,0.0,4.896965453605162,4.8605744417149594,5.006475179185202,4.897591073845604,4.861412166475816,5.006462322141942,24839.974066290088,21113.977956346575,0.85,1.062846443448262,0.6602437395936126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531681161928836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.66549346905,1538.1346088246742,0.37590183122572235,0.12495493736159735,6.112874298809886,3.466612443699934
4943.0,-30.278385444911002,5.016211222537577,35.010843144991455,24.120443884190195,4.990394735395425,-26.75155764015804,-40.290050581656374,1.4635669306424492,-0.13670308465145808,-5.034437815825095,40.02159507567863,42231.52446807709,25751.880888321375,25751.880888321375,67983.40535639846,77442.62505130716,77442.62505130716,25751.880888321375,103194.50593962854,103194.50593962854,103194.50593962854,128034.45769782421,91719.99573968892,56508.89515645899,39123.445092477705,24839.95175819568,0.0,63963.39685067338,21113.958994466328,1538.1330245319336,0.0,0.8866652138044393,2.8145279362513134,0.0014959135982669303,354180.18814977247,1555464.5558846777,4.391732253603403,1555464.5558846777,4.391732253603403,0.85,0.09570054787793858,4.027634451161993,1.2677451868401843,1.0,0.0,4.027634451162988,1.2849093903077038,1.285198360320726,3.134566905295536,19356.770661310424,1973.8412874233734,4632.441516551485,4632.441516551485,5.559029897368628,5.016211222537577,-2.3753265831082433,7.39153780564582,3.46663478584385,3.46663478584385,0.9904670816696715,0.0,0.0,0.00022488353802181622,0.9917322559335088,0.00022675831775798735,199.15295689921504,0.0,0.0,0.0,0.10418496010106017,7.630627019395683e-05,0.0001485772678278594,0.0005984149225630089,0.09570054787793947,0.07182493044312256,0.023875617434816906,0.09570054046864737,0.0718249304431219,0.023875617434816684,0.37590142609937544,0.37590142609937544,0.12495495729610563,0.0,4.897112427211312,4.860773537358227,5.006465119439611,4.897734731173614,4.861604446874196,5.006459480037506,24839.95175819568,21113.958994466328,0.85,1.0628485775248937,0.6602451800155216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531673325125891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.658829155935,1538.1330245319336,0.37590142609937544,0.12495495729610563,6.112874298809886,3.46663478584385
4944.0,-30.278254470947314,5.016195629985984,35.010839802437175,24.12044950705024,4.990411168721306,-26.751438120067093,-40.28991971919311,1.4635948178410545,-0.1365024905033465,-5.034415838859686,40.021588931004224,42231.511855713,25751.871106191113,25751.871106191113,67983.3829619041,77442.58118428363,77442.58118428363,25751.871106191113,103194.45229047474,103194.45229047474,103194.45229047474,128034.3812436451,91719.9055048825,56508.83617631164,39123.41036507873,24839.928953170347,0.0,63963.339318249076,21113.939610194793,1538.1313256987398,0.0,0.886665348033838,2.814527865583524,0.0014959135982669303,354180.49162957084,1555464.2908241537,4.391727742167623,1555464.2908241537,4.391727742167623,0.85,0.09570045242717252,4.027634451161993,1.2677447829721502,1.0,0.0,4.027634451162713,1.2849092598242755,1.2851982298079525,3.134567223612984,19356.751617977076,1973.839345543797,4632.441516551485,4632.441516551485,5.559027785711044,5.016195629985984,-2.3752917851571915,7.3914874151431755,3.466657102327276,3.466657102327276,0.9904734578077932,0.0,0.0,0.00022488353802181622,0.9917187060024871,0.0002267614159747958,199.15284950157562,0.0,0.0,0.0,0.10418496010106017,7.630740302763671e-05,0.0001485761349941795,0.0005984103599230524,0.09570045242718034,0.07182483668229055,0.023875615744889785,0.09570044685447478,0.07182483668228469,0.023875615744887835,0.37590102112639473,0.37590102112639473,0.12495497695020714,0.0,4.897264290705209,4.860989085811127,5.006425143802858,4.897913348356326,4.861892996630559,5.006307045982965,24839.928953170347,21113.939610194793,0.85,1.0628491833994678,0.6602455766980904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531665488682877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.652169091081,1538.1313256987398,0.37590102112639473,0.12495497695020714,6.112874298809886,3.466657102327276
4945.0,-30.27812355396372,5.016180004587675,35.010836475567544,24.12044577011841,4.990419974781483,-26.751319414036402,-40.289796505216486,1.4636158348541985,-0.13628843587156325,-5.034399253748599,40.021582702743714,42231.53085669867,25751.875047797035,25751.875047797035,67983.40590449571,77442.53052104838,77442.53052104838,25751.875047797035,103194.40556884541,103194.40556884541,103194.40556884541,128034.31348800697,91719.80540903774,56508.80574468804,39123.33296038856,24839.907919161556,0.0,63963.24087955011,21113.921731287322,1538.1298521803799,0.0,0.8866654550969482,2.81452698886774,0.0014959135982669303,354180.72065341694,1555464.0221580449,4.391724143788566,1555464.0221580449,4.391724143788566,0.85,0.09570035965834642,4.027634451161993,1.2677444433933132,1.0,0.0,4.027634451162312,1.2849091614862718,1.2851981314478331,3.134567463510941,19356.73049355055,1973.8371914517752,4632.441516551485,4632.441516551485,5.559028636581134,5.016180004587675,-2.375260963028809,7.391440967616484,3.466679417278441,3.466679417278441,0.9904798335081261,0.0,0.0,0.00022488353802181622,0.9917051621658955,0.00022676451288270797,199.15274215077525,0.0,0.0,0.0,0.10418496010106017,7.630846966507432e-05,0.0001485750683567419,0.0005984060638973617,0.09570035965835022,0.07182474528745328,0.02387561437089695,0.09570033691945397,0.07182474528745042,0.023875614370895994,0.37590061740697456,0.37590061740697456,0.12495499455837934,0.0,4.897427322862882,4.861211607346206,5.006408969120798,4.898110817877011,4.862133176316888,5.006375818644585,24839.907919161556,21113.921731287322,0.85,1.06285117779626,0.6602468898695321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531657652160666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.645513421323,1538.1298521803799,0.37590061740697456,0.12495499455837934,6.112874298809886,3.466679417278441
4946.0,-30.277992646174418,5.016164423703623,35.01083315094748,24.12043613092976,4.990433227693918,-26.75120027155133,-40.28966567767782,1.4636408530708565,-0.13627276349427575,-5.034379055762216,40.021576114526916,42231.51820549783,25751.869706086265,25751.869706086265,67983.3879115841,77442.43770702869,77442.43770702869,25751.869706086265,103194.30741311495,103194.30741311495,103194.30741311495,128034.1905514996,91719.66496649204,56508.745464961175,39123.24389058985,24839.883138384652,0.0,63963.1270289745,21113.900667626953,1538.128075528294,0.0,0.8866655818703018,2.8145291400175307,0.0014959135982669303,354180.9995676248,1555463.7379646744,4.391719882951217,1555463.7379646744,4.391719882951217,0.85,0.09570026458979926,4.027634451161993,1.2677440389757981,1.0,0.0,4.027634451162989,1.2849090444267708,1.285198014362006,3.1345677490804955,19356.70085427586,1973.8341690868808,4632.441516551485,4632.441516551485,5.559027483471968,5.016164423703623,-2.375227508989034,7.391391932692657,3.4667016963332613,3.4667016963332613,0.9904861989523603,0.0,0.0,0.00022488353802181622,0.9916916194799821,0.00022676760961208833,199.1526348076298,0.0,0.0,0.0,0.10418496010106017,7.630960222660337e-05,0.00014857393579521285,0.0005984015023535293,0.09570026458980622,0.07182465227294506,0.02387561231686117,0.09570031320550945,0.07182465227293983,0.02387561231685943,0.3759002152571354,0.3759002152571354,0.12495501194708226,0.0,4.897555471097178,4.861391917088156,5.00637997000274,4.898106292267926,4.8621514959319825,5.006302394198656,24839.883138384652,21113.900667626953,0.85,1.062852788307058,0.6602478672809019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531649819056174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.638860975861,1538.128075528294,0.3759002152571354,0.12495501194708226,6.112874298809886,3.4667016963332613
4947.0,-30.277861789306986,5.0161488128308545,35.01082982925254,24.12043249877172,4.990441611534006,-26.751081661831773,-40.28954249862579,1.4636614840588156,-0.1360494558742289,-5.0343623966115825,40.0215695504875,42231.53702137669,25751.873304732264,25751.873304732264,67983.41032610895,77442.38902880599,77442.38902880599,25751.873304732264,103194.26233353825,103194.26233353825,103194.26233353825,128034.12233492256,91719.5667091346,56508.714701705634,39123.16889714329,24839.86000138431,0.0,63963.0288985276,21113.88100117666,1538.12647969539,0.0,0.8866656905271976,2.814528150383855,0.0014959135982669303,354181.22961414204,1555463.454814273,4.391716231006515,1555463.454814273,4.391716231006515,0.85,0.09570017110081581,4.027634451161993,1.2677437054412444,1.0,0.0,4.027634451159514,1.2849089478949998,1.2851979178085255,3.1345679845721826,19356.680117847358,1973.8320545596466,4632.441516551485,4632.441516551485,5.559028260307679,5.0161488128308545,-2.375196678538092,7.391345491368947,3.466723962774218,3.466723962774218,0.9904925607926337,0.0,0.0,0.00022488353802181622,0.9916780822613984,0.000226770705175814,199.15252750635548,0.0,0.0,0.0,0.10418496010106017,7.631066859011816e-05,0.00014857286943169805,0.0005983972074310996,0.0957001711008146,0.07182456052707574,0.023875610573738854,0.09570019199277273,0.07182456052707666,0.023875610573739155,0.37589981195046,0.37589981195046,0.12495502837141086,0.0,4.8977006633411975,4.861587975393661,5.006371915419891,4.898312940737355,4.862403831653467,5.006371386136209,24839.86000138431,21113.88100117666,0.85,1.0628547693380714,0.6602491743843738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531641986510244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.632212710108,1538.12647969539,0.37589981195046,0.12495502837141086,6.112874298809886,3.466723962774218
4948.0,-30.277730988752765,5.01613316063509,35.010826488445794,24.12042914601045,4.990448182763579,-26.750963284045714,-40.28941554771734,1.4636804780564865,-0.13578508356408747,-5.034346363044076,40.02156235042451,42231.54007509396,25751.87826349172,25751.87826349172,67983.41833858567,77442.34885787907,77442.34885787907,25751.87826349172,103194.22712137079,103194.22712137079,103194.22712137079,128034.06035941561,91719.47624812444,56508.66746533888,39123.120869761726,24839.833238044826,0.0,63962.95410780655,21113.8582523381,1538.1246909626675,0.0,0.8866657983017203,2.814526548264989,0.0014959135982669303,354181.45102208166,1555463.1442280193,4.391712608718866,1555463.1442280193,4.391712608718866,0.85,0.0957000770683532,4.027634451161993,1.267743352125399,1.0,0.0,4.027634451161918,1.2849088590226703,1.285197828916209,3.134568201378501,19356.661026775524,1973.8301078120994,4632.441516551485,4632.441516551485,5.559029330749569,5.01613316063509,-2.3751663550396382,7.391299515674728,3.4667461942004394,3.4667461942004394,0.9904989126286969,0.0,0.0,0.00022488353802181622,0.991664551067642,0.00022677379944629765,199.1524202513729,0.0,0.0,0.0,0.10418496010106017,7.63117676210871e-05,0.00014857177040072912,0.0005983927809361063,0.09570007706835611,0.07182446831168657,0.02387560875666954,0.09570003785703657,0.07182446831168439,0.023875608756668817,0.37589940879393496,0.37589940879393496,0.12495504527554237,0.0,4.897866722468393,4.861805132231439,5.006384030524998,4.898561279479964,4.862704195650792,5.006462990012267,24839.833238044826,21113.8582523381,0.85,1.0628561373823169,0.6602499941437145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531634157019537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.625567787814,1538.1246909626675,0.37589940879393496,0.12495504527554237,6.112874298809886,3.4667461942004394
4949.0,-30.277600188502603,5.016117621861127,35.01082315744693,24.120429215859645,4.990466141723663,-26.750843767705252,-40.289284685254074,1.4637097209263592,-0.13571260905774807,-5.034323027470381,40.02155595448794,42231.52676116931,25751.864652875487,25751.864652875487,67983.3914140448,77442.27655574701,77442.27655574701,25751.864652875487,103194.1412086225,103194.1412086225,103194.1412086225,128033.94944602424,91719.35826625628,56508.60847167881,39123.055327308306,24839.808237401743,0.0,63962.863564710045,21113.837001791482,1538.122831185798,0.0,0.886665940362526,2.814528319323454,0.0014959135982669303,354181.77326380246,1555462.8683290847,4.391707834074627,1555462.8683290847,4.391707834074627,0.85,0.09569998089244679,4.027634451161993,1.267742926278152,1.0,0.0,4.027634451161489,1.2849087221962072,1.2851976920589743,3.134568535170211,19356.636127646976,1973.8275688075926,4632.441516551485,4632.441516551485,5.559026392640975,5.016117621861127,-2.375130671013061,7.391248292874188,3.4667683871427686,3.4667683871427686,0.9905052534693625,0.0,0.0,0.00022488353802181622,0.9916510201044793,0.00022677689374849103,199.15231299675523,0.0,0.0,0.0,0.10418496010106017,7.631290053022542e-05,0.00014857063749159082,0.0005983882179922308,0.09569998089244953,0.07182437433084014,0.023875606561609395,0.09569999769697693,0.07182437433083808,0.023875606561608708,0.37589900716821334,0.37589900716821334,0.12495506378177423,0.0,4.898006624233801,4.862002939771514,5.006349494511539,4.898610418412659,4.862838466021117,5.006255739402718,24839.808237401743,21113.837001791482,0.85,1.0628572209758442,0.66025072061454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453162633090662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.618926099272,1538.122831185798,0.37589900716821334,0.12495506378177423,6.112874298809886,3.4667683871427686
4950.0,-30.277469405223023,5.016102056782836,35.010819850053366,24.120420135464542,4.990475639272832,-26.750725112868675,-40.28916150620205,1.4637313469184794,-0.13560383893599237,-5.034306250287773,40.0215499800453,42231.54525141182,25751.86780939494,25751.86780939494,67983.41306080676,77442.20136763608,77442.20136763608,25751.86780939494,103194.06917703102,103194.06917703102,103194.06917703102,128033.85778586779,91719.23397955431,56508.57786333005,39122.951240249175,24839.788608836774,0.0,63962.73984908595,21113.820317511258,1538.121430909029,0.0,0.8866660474839397,2.814528848205696,0.0014959135982669303,354182.0049406234,1555462.610611996,4.3917042337392616,1555462.610611996,4.3917042337392616,0.85,0.09569988873500321,4.027634451161993,1.267742576808669,1.0,0.0,4.027634451162967,1.284908621008893,1.2851975908489035,3.1345687820193384,19356.60989793374,1973.8248941212078,4632.441516551485,4632.441516551485,5.559027074035319,5.016102056782836,-2.375099809055159,7.391201865837996,3.466790588213682,3.466790588213682,0.9905115966324806,0.0,0.0,0.00022488353802181622,0.9916374910959843,0.0002267799876881106,199.15220575616874,0.0,0.0,0.0,0.10418496010106017,7.631396693635501e-05,0.0001485695710854612,0.0005983839228981642,0.095699888735008,0.07182428359614863,0.023875605138859366,0.0956999401185601,0.07182428359614504,0.02387560513885817,0.3758986057380483,0.3758986057380483,0.12495508074759526,0.0,4.898139435007124,4.862184377622839,5.006335799781596,4.898702411351792,4.862941976116019,5.006312934387438,24839.788608836774,21113.820317511258,0.85,1.0628596151635659,0.6602522867383913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531618504820327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.61228876466,1538.121430909029,0.3758986057380483,0.12495508074759526,6.112874298809886,3.466790588213682
4951.0,-30.27733865486243,5.016086476511042,35.010816533873246,24.120416433457308,4.990484373852503,-26.7506065639164,-40.289034520369,1.4637522829064766,-0.13539266432661634,-5.034289019584195,40.02154310932926,42231.54799764421,25751.869632615315,25751.869632615315,67983.41763025953,77442.1510516534,77442.1510516534,25751.869632615315,103194.02068426872,103194.02068426872,103194.02068426872,128033.78394517925,91719.13426960092,56508.531215591705,39122.89228223246,24839.763260910542,0.0,63962.655543143,21113.79877177396,1538.1196942863896,0.0,0.8866661601635705,2.8145280846793943,0.0014959135982669303,354182.242880258,1555462.3142327715,4.391700446593655,1555462.3142327715,4.391700446593655,0.85,0.09569979477478406,4.027634451161993,1.2677422383287924,1.0,0.0,4.027634451161418,1.2849085230501012,1.2851974928680812,3.1345690209924366,19356.588854946494,1973.8227483336814,4632.441516551485,4632.441516551485,5.559027467611875,5.016086476511042,-2.3750686523407603,7.391155128851802,3.466812755451499,3.466812755451499,0.9905179301289998,0.0,0.0,0.00022488353802181622,0.9916239656918427,0.0002267830808878424,199.1520985426908,0.0,0.0,0.0,0.10418496010106017,7.631506631360535e-05,0.00014856847170821087,0.000598379495008476,0.09569979477479007,0.07182419147356377,0.023875603301226307,0.09569981826840718,0.07182419147355926,0.023875603301224804,0.3758982036031057,0.3758982036031057,0.12495509772243481,0.0,4.898284300109708,4.862378313151396,5.006332825093523,4.898896355257591,4.863186763498447,5.006353702540764,24839.763260910542,21113.79877177396,0.85,1.0628610875044815,0.6602531999184884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531610679757851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.605655450077,1538.1196942863896,0.3758982036031057,0.12495509772243481,6.112874298809886,3.466812755451499
4952.0,-30.277207929618303,5.0160709452066365,35.01081322086219,24.120412032958143,4.990497809908455,-26.75048756740376,-40.28890753453595,1.4637774476939192,-0.1352964175090392,-5.034268781697981,40.02153656927533,42231.55037030885,25751.863756528677,25751.863756528677,67983.41412683752,77442.07868204718,77442.07868204718,25751.863756528677,103193.94243857586,103193.94243857586,103193.94243857586,128033.6811036849,91719.01441952301,56508.4861077848,39122.80923526467,24839.738665109035,0.0,63962.547900373705,21113.77786534268,1538.117929085988,0.0,0.8866662869650308,2.814529181941367,0.0014959135982669303,354182.52234638657,1555462.0321172173,4.391696184816237,1555462.0321172173,4.391696184816237,0.85,0.09569969986867079,4.027634451161993,1.2677418317133564,1.0,0.0,4.02763445116208,1.2849084053049165,1.2851973750964163,3.134569308235019,19356.563561547242,1973.8201691247514,4632.441516551485,4632.441516551485,5.559026199147586,5.0160709452066365,-2.3750353025375097,7.391106247744146,3.4668348921641456,3.4668348921641456,0.9905242549040416,0.0,0.0,0.00022488353802181622,0.9916104430847772,0.00022678617353225064,199.15199134992346,0.0,0.0,0.0,0.10418496010106017,7.631616570549779e-05,0.00014856737231631843,0.0005983750670598147,0.095699699868676,0.07182409856312241,0.02387560130555359,0.09569975943501974,0.0718240985631185,0.02387560130555229,0.3758978017834922,0.3758978017834922,0.12495511534570855,0.0,4.898414251832094,4.862558085778687,5.006312678011398,4.898972364188921,4.863315592483332,5.00627058612497,24839.738665109035,21113.77786534268,0.85,1.062862821423665,0.6602543481552289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531602856673418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.599025835461,1538.117929085988,0.3758978017834922,0.12495511534570855,6.112874298809886,3.4668348921641456
4953.0,-30.27707722368614,5.016055422054103,35.01080992050921,24.12041318546983,4.990509008360034,-26.750368812060373,-40.28878432055933,1.4638005967342593,-0.1350568335352591,-5.0342504646009445,40.02153031194697,42231.568486064694,25751.862778303996,25751.862778303996,67983.43126436869,77442.0381013132,77442.0381013132,25751.862778303996,103193.9008796172,103193.9008796172,103193.9008796172,128033.6174476426,91718.9254601909,56508.45584494231,39122.74401694288,24839.716568025397,0.0,63962.46058496828,21113.759082821587,1538.116354930428,0.0,0.8866664029563835,2.8145281719731647,0.0014959135982669303,354182.7752883755,1555461.762197514,4.391692286365585,1555461.762197514,4.391692286365585,0.85,0.09569960627557605,4.027634451161993,1.2677415459835908,1.0,0.0,4.02763445116266,1.2849082969913632,1.2851972667585039,3.134569572468926,19356.544787392537,1973.8182546937576,4632.441516551485,4632.441516551485,5.559025987979311,5.016055422054103,-2.375003374812599,7.3910587968667025,3.4668570176815017,3.4668570176815017,0.9905305764804291,0.0,0.0,0.00022488353802181622,0.9915969226742691,0.00022678926575863174,199.151884173107,0.0,0.0,0.0,0.10418496010106017,7.63172324561833e-05,0.00014856630556563292,0.0005983707705780029,0.09569960627557958,0.07182400669065112,0.023875599584928457,0.09569963967126469,0.07182400669064848,0.023875599584927583,0.37589739948621614,0.37589739948621614,0.12495513244395463,0.0,4.898563196007217,4.862762006520882,5.0062960049411345,4.899193631065714,4.863612460220793,5.006264155358849,24839.716568025397,21113.759082821587,0.85,1.0628645402729453,0.6602555326958368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453159503510018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.592400076022,1538.116354930428,0.37589739948621614,0.12495513244395463,6.112874298809886,3.4668570176815017
4954.0,-30.27694655484033,5.016039814652896,35.010806602843694,24.120399774424754,4.990512759251556,-26.750250834863355,-40.28865743950007,1.4638170392745922,-0.13489963856790155,-5.0342365950424535,40.02152320697495,42231.57124914773,25751.872888144808,25751.872888144808,67983.44413729254,77441.96858941675,77441.96858941675,25751.872888144808,103193.84147756155,103193.84147756155,103193.84147756155,128033.53269803432,91718.80456972269,56508.4072294538,39122.66371140988,24839.691220472767,0.0,63962.35493188264,21113.737537401852,1538.1146937592378,0.0,0.886666499361227,2.814527725373132,0.0014959135982669303,354182.9668141097,1555461.4557134132,4.391689046214878,1555461.4557134132,4.391689046214878,0.85,0.09569951397278614,4.027634451161993,1.267741145412438,1.0,0.0,4.027634451161294,1.284908220057301,1.2851971898071395,3.134569760151724,19356.51927442724,1973.815653095322,4632.441516551485,4632.441516551485,5.559028170379407,5.016039814652896,-2.3749747642570505,7.391014578909947,3.4668791197724986,3.4668791197724986,0.990536891363571,0.0,0.0,0.00022488353802181622,0.9915834062987765,0.00022679235714646075,199.15177702681603,0.0,0.0,0.0,0.10418496010106017,7.63183309698088e-05,0.00014856520705200743,0.0005983663461666798,0.09569951397278616,0.07182391587584888,0.023875598096937272,0.09569953153517415,0.07182391587584888,0.02387559809693727,0.3758969983916442,0.3758969983916442,0.12495514931950391,0.0,4.898712705599451,4.86295363401365,5.00631860459049,4.899336956474542,4.863746472395917,5.006435385823863,24839.691220472767,21113.737537401852,0.85,1.0628664971715347,0.6602566665052072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531587214690835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.58577828721,1538.1146937592378,0.3758969983916442,0.12495514931950391,6.112874298809886,3.4668791197724986
4955.0,-30.276815876800676,5.01602423279953,35.010803263807944,24.12040103171023,4.99052337223072,-26.750132163127578,-40.28853045366702,1.463839658557623,-0.1346533884821497,-5.034217635881192,40.02151594919072,42231.57362758525,25751.86982240396,25751.86982240396,67983.44344998921,77441.93075725743,77441.93075725743,25751.86982240396,103193.80057966139,103193.80057966139,103193.80057966139,128033.46327157314,91718.71813341821,56508.36100374602,39122.6190329691,24839.662691911755,0.0,63962.28172488086,21113.713288124993,1538.1127355191768,0.0,0.8866666222487476,2.814526702765271,0.0014959135982669303,354183.22862266644,1555461.1426375622,4.3916849159865,1555461.1426375622,4.3916849159865,0.85,0.09569941911471033,4.027634451161993,1.267740780008026,1.0,0.0,4.027634451161592,1.2849081142224943,1.285197083948531,3.1345700183387346,19356.501032737306,1973.8137929606244,4632.441516551485,4632.441516551485,5.559027508581339,5.01602423279953,-2.3749424565703032,7.390966689369833,3.466901170576558,3.466901170576558,0.9905431915933022,0.0,0.0,0.00022488353802181622,0.9915698891710191,0.0002267954487906297,199.15166987310155,0.0,0.0,0.0,0.10418496010106017,7.63194304051854e-05,0.00014856410761663084,0.0005983619180428803,0.09569941911471577,0.07182382284555473,0.02387559626916104,0.0956993881887777,0.07182382284555065,0.023875596269159683,0.3758965976493922,0.3758965976493922,0.12495516838832535,0.0,4.89887583851953,4.863168272931034,5.00632656687003,4.8995642473990415,4.864062818471041,5.006394480014592,24839.662691911755,21113.713288124993,0.85,1.0628677029128581,0.6602574593763667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531579396508858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.579160112298,1538.1127355191768,0.3758965976493922,0.12495516838832535,6.112874298809886,3.466901170576558
4956.0,-30.276685269406862,5.016008778409181,35.010799955292065,24.120400857087247,4.990543029215533,-26.750012650580373,-40.28840336306018,1.4638704103890496,-0.13462527388054468,-5.034193804480126,40.02151016007795,42231.5752093471,25751.854526841886,25751.854526841886,67983.42973618899,77441.85050316031,77441.85050316031,25751.854526841886,103193.7050300022,103193.7050300022,103193.7050300022,128033.34605748468,91718.5929649542,56508.317671141085,39122.528104236786,24839.641027482496,0.0,63962.16913171928,21113.69487336012,1538.1110541210612,0.0,0.8866667646357663,2.814529114460046,0.0014959135982669303,354183.5577125833,1555460.892915182,4.391680130384326,1555460.892915182,4.391680130384326,0.85,0.09569932441768983,4.027634451161993,1.2677404179004954,1.0,0.0,4.027634451162798,1.2849079703358155,1.2851969400294927,3.134570369354434,19356.47461693525,1973.811099298461,4632.441516551485,4632.441516551485,5.55902420674536,5.016008778409181,-2.374906551031985,7.390915329441166,3.466923203075214,3.466923203075214,0.9905494865929183,0.0,0.0,0.00022488353802181622,0.9915563795493371,0.00022679853880222718,199.1515627774307,0.0,0.0,0.0,0.10418496010106017,7.632053076234842e-05,0.00014856300725946781,0.0005983574862064618,0.095699324417696,0.07182372989577972,0.023875594521916284,0.09569938094464853,0.07182372989577508,0.023875594521914744,0.3758961987127743,0.3758961987127743,0.12495518833883051,0.0,4.899005350926984,4.86335533030001,5.006282730977716,4.899568530599595,4.864148797645896,5.00615271940427,24839.641027482496,21113.69487336012,0.85,1.0628693594832377,0.660258646362951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531571577785205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.572546477197,1538.1110541210612,0.3758961987127743,0.12495518833883051,6.112874298809886,3.466923203075214
4957.0,-30.276554694585485,5.015993153073946,35.01079664497188,24.120388249307894,4.990541721045345,-26.749895263962188,-40.28828035863114,1.4638822904220292,-0.13434561143066048,-5.034184100817493,40.02150349049001,42231.59362502305,25751.875040228126,25751.875040228126,67983.46866525117,77441.80473086926,77441.80473086926,25751.875040228126,103193.67977109739,103193.67977109739,103193.67977109739,128033.2997673442,91718.49380393105,56508.282698084724,39122.456784273694,24839.61999624681,0.0,63962.0767805205,21113.676996809787,1538.1097388513906,0.0,0.8866668382395395,2.8145265728213267,0.0014959135982669303,354183.6917113848,1555460.6052121767,4.391677656575113,1555460.6052121767,4.391677656575113,0.85,0.095699235615254,4.027634451161993,1.2677400909597059,1.0,0.0,4.02763445116392,1.2849079147495905,1.2851968844307669,3.1345705049586523,19356.45368979534,1973.8089653240752,4632.441516551485,4632.441516551485,5.55902863494724,5.015993153073946,-2.3748810677708514,7.390874220844798,3.4669452480554583,3.4669452480554583,0.9905557851587024,0.0,0.0,0.00022488353802181622,0.9915428734953137,0.0002268016280819743,199.1514557085838,0.0,0.0,0.0,0.10418496010106017,7.632159575513773e-05,0.0001485619422666785,0.0005983531968048134,0.09569923561525567,0.0718236417146196,0.02387559390063608,0.09569922063383447,0.07182364171461833,0.02387559390063566,0.37589579969047565,0.37589579969047565,0.12495520585756843,0.0,4.899168318296574,4.8635604092272615,5.0063188088668085,4.899838489386809,4.864399146140954,5.00648157872763,24839.61999624681,21113.676996809787,0.85,1.0628715027269937,0.6602598875883371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531563763296844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.565935782759,1538.1097388513906,0.37589579969047565,0.12495520585756843,6.112874298809886,3.4669452480554583
4958.0,-30.276424111352306,5.015977632019681,35.01079331145053,24.120394011866324,4.990557341149693,-26.74977617679988,-40.2881533029489,1.463909406597275,-0.13413948643295726,-5.034161520788344,40.02149619406538,42231.59536705431,25751.86252651174,25751.86252651174,67983.45789356605,77441.76470675737,77441.76470675737,25751.86252651174,103193.62723326912,103193.62723326912,103193.62723326912,128033.21676236403,91718.4072412084,56508.23790150545,39122.41037744773,24839.58952909491,0.0,63961.99990654264,21113.651099730672,1538.1075846848155,0.0,0.8866669797132594,2.8145264999036352,0.0014959135982669303,354184.0035213102,1555460.2904696423,4.391672901670317,1555460.2904696423,4.391672901670317,0.85,0.09569913950549203,4.027634451161993,1.2677396997297188,1.0,0.0,4.027634451163472,1.2849077878740498,1.2851967575266923,3.134570814475282,19356.435421425864,1973.807102468821,4632.441516551485,4632.441516551485,5.559025933625198,5.015977632019681,-2.374846166764583,7.390823798784265,3.466967215710011,3.466967215710011,0.9905620616314318,0.0,0.0,0.00022488353802181622,0.991529366769653,0.00022680471759951415,199.15134863295447,0.0,0.0,0.0,0.10418496010106017,7.632269583877674e-05,0.00014856084218303948,0.0005983487660700497,0.09569913950549551,0.07182354769195193,0.023875591813543578,0.09569909939444889,0.07182354769194932,0.02387559181354271,0.3758954018176452,0.3758954018176452,0.12495522624977136,0.0,4.89933051063764,4.863781276397333,5.006304252869995,4.900022034355402,4.864707608472429,5.006288980455167,24839.58952909491,21113.651099730672,0.85,1.0628726117522798,0.660260708369978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531555950765753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.559328789368,1538.1075846848155,0.3758954018176452,0.12495522624977136,6.112874298809886,3.466967215710011
4959.0,-30.276293610091074,5.0159620864451115,35.01078999489263,24.120385001320415,4.990566334412501,-26.749657826195858,-40.28802638696504,1.4639305505172644,-0.13402851288230977,-5.034144989627555,40.021490021121636,42231.59722439006,25751.86546894835,25751.86546894835,67983.46269333841,77441.69190449611,77441.69190449611,25751.86546894835,103193.55737344446,103193.55737344446,103193.55737344446,128033.12591812825,91718.28525042825,56508.19057032207,39122.3274223402,24839.568544683792,0.0,63961.895967023986,21113.633262981224,1538.1061111203562,0.0,0.8866670862998345,2.8145269711398346,0.0014959135982669303,354184.2318019323,1555460.0241902275,4.391669319316494,1555460.0241902275,4.391669319316494,0.85,0.09569904874512447,4.027634451161993,1.2677393579529603,1.0,0.0,4.027634451160764,1.2849076889424793,1.2851966585728725,3.134571055821813,19356.409676248546,1973.8044771913494,4632.441516551485,4632.441516551485,5.5590265688057166,5.0159620864451115,-2.3748157152836424,7.390777801728754,3.4669891887804307,3.4669891887804307,0.9905683396515517,0.0,0.0,0.00022488353802181622,0.9915158687209394,0.00022680780521638764,199.15124162465557,0.0,0.0,0.0,0.10418496010106017,7.632379472750488e-05,0.00014855974329431134,0.0005983443401479502,0.0956990487451272,0.07182345788750463,0.02387559085762257,0.09569903523804262,0.07182345788750258,0.023875590857621892,0.3758950059589286,0.3758950059589286,0.12495524589300913,0.0,4.899481450314852,4.863982418536864,5.006303948668574,4.900116476745268,4.864818368281931,5.006334177304325,24839.568544683792,21113.633262981224,0.85,1.0628744139852855,0.6602618103466299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531548137739767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.552726316986,1538.1061111203562,0.3758950059589286,0.12495524589300913,6.112874298809886,3.4669891887804307
