time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4960.0,-30.276163111701567,5.0159466638828505,35.01078670152769,24.1203902050853,4.990585319799019,-26.749538478909006,-40.2878993312828,1.4639606870064736,-0.133901643861293,-5.034121476989149,40.02148406354988,42231.59846476441,25751.85070747138,25751.85070747138,67983.44917223579,77441.6360992986,77441.6360992986,25751.85070747138,103193.48680676999,103193.48680676999,103193.48680676999,128033.03256981456,91718.184303127,56508.146668592824,39122.2640383713,24839.545763044578,0.0,63961.809801415875,21113.61389858789,1538.1043744807378,0.0,0.88666722767289,2.814528048267828,0.0014959135982669303,354184.5564907485,1555459.7672012493,4.3916645677968145,1555459.7672012493,4.3916645677968145,0.85,0.09569895464216789,4.027634451161993,1.267738959579729,1.0,0.0,4.027634451161828,1.2849075479350571,1.2851965175337385,3.1345713998137095,19356.388372128946,1973.8023047757335,4632.441516551485,4632.441516551485,5.559023382262094,5.0159466638828505,-2.374780131300419,7.390726795183269,3.4670111285854683,3.4670111285854683,0.9905746081672767,0.0,0.0,0.00022488353802181622,0.9915023711674456,0.0002268108928040453,199.1511346188264,0.0,0.0,0.0,0.10418496010106017,7.632489484044896e-05,0.00014855864318136727,0.0005983399092951565,0.09569895464217171,0.07182336556452106,0.02387558907765066,0.09569897906932143,0.07182336556451818,0.023875589077649705,0.37589461066209606,0.37589461066209606,0.12495526579197971,0.0,4.8996202214854065,4.864183668250689,5.0062545243308705,4.900219833127835,4.865033300645678,5.006101552578457,24839.545763044578,21113.61389858789,0.85,1.0628756344341415,0.6602627192051336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531540329626704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.54612655521,1538.1043744807378,0.37589461066209606,0.12495526579197971,6.112874298809886,3.4670111285854683
4961.0,-30.276032660978107,5.015931128040235,35.010783417153185,24.120382172428094,4.990588245394304,-26.749420780584934,-40.287776257004566,1.4639763650011457,-0.133641570270413,-5.034109127208788,40.02147773868443,42231.61618833715,25751.864301113845,25751.864301113845,67983.480489451,77441.59176509434,77441.59176509434,25751.864301113845,103193.4560662082,103193.4560662082,103193.4560662082,128032.98157254113,91718.08834441946,56508.112767662366,39122.19508528566,24839.52550633294,0.0,63961.7205916186,21113.596680382998,1538.103041745043,0.0,0.8866673135078502,2.8145260727848753,0.0014959135982669303,354184.7270304248,1555459.4943685276,4.391661682901736,1555459.4943685276,4.391661682901736,0.85,0.0956988656796872,4.027634451161993,1.2677386178029706,1.0,0.0,4.027634451164031,1.2849074745783622,1.285196444160546,3.1345715787696284,19356.3681208121,1973.8002397161215,4632.441516551485,4632.441516551485,5.5590263167065785,5.015931128040235,-2.3747527751771855,7.390683903217421,3.4670330795899282,3.4670330795899282,0.9905808798828366,0.0,0.0,0.00022488353802181622,0.9914888787421683,0.00022681397930263226,199.15102765219726,0.0,0.0,0.0,0.10418496010106017,7.632596049434415e-05,0.0001485575775274721,0.0005983356172308153,0.09569886567968994,0.0718232775256983,0.023875588153991642,0.09569883824248986,0.07182327752569624,0.023875588153990965,0.3758942159553917,0.3758942159553917,0.1249552829153788,0.0,4.899785022650747,4.8644002534475135,5.006263324496615,4.900467556938395,4.865290038744831,5.00632201678917,24839.52550633294,21113.596680382998,0.85,1.0628776064907703,0.6602639171947337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453153252169385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.539531085942,1538.103041745043,0.3758942159553917,0.1249552829153788,6.112874298809886,3.4670330795899282
4962.0,-30.275902243448062,5.015915613096528,35.01078010771827,24.1203730221838,4.990598302168898,-26.749302398926684,-40.28764934102071,1.4639984576475196,-0.13356269482392236,-5.034090563675883,40.021470439995966,42231.617687505306,25751.8617932449,25751.8617932449,67983.4794807502,77441.51397974261,77441.51397974261,25751.8617932449,103193.3757729875,103193.3757729875,103193.3757729875,128032.87240841148,91717.96183522521,56508.06554298782,39122.10699137489,24839.49663542397,0.0,63961.60362679885,21113.572140110373,1538.1010672678306,0.0,0.8866674345273695,2.8145272028763575,0.0014959135982669303,354184.9833767171,1555459.1795285088,4.391657615461625,1555459.1795285088,4.391657615461625,0.85,0.09569877229404103,4.027634451161993,1.2677382606407632,1.0,0.0,4.027634451162976,1.284907371207789,1.2851963407667253,3.1345718309453634,19356.341422059668,1973.7975172010492,4632.441516551485,4632.441516551485,5.559025775335698,5.015915613096528,-2.3747209052956157,7.390636518392144,3.4670549707172107,3.4670549707172107,0.9905871344906316,0.0,0.0,0.00022488353802181622,0.99147538994802,0.00022681706505454075,199.15092071290084,0.0,0.0,0.0,0.10418496010106017,7.632705942653095e-05,0.00014855647859528527,0.0005983311911336802,0.09569877229404707,0.07182318605709861,0.023875586236948455,0.09569876687978764,0.07182318605709409,0.023875586236946945,0.375893822785309,0.375893822785309,0.12495530131765768,0.0,4.899926565873329,4.864589224072063,5.006261980389468,4.9005278688519525,4.86538034567883,5.006291915314421,24839.49663542397,21113.572140110373,0.85,1.0628795343753115,0.6602651480397055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531524716621322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.532939011711,1538.1010672678306,0.375893822785309,0.12495530131765768,6.112874298809886,3.4670549707172107
4963.0,-30.275771831755424,5.015900196980852,35.010776820392074,24.120378505345457,4.990615589516603,-26.74918329947329,-40.28752228533847,1.464027057234476,-0.13339564923626313,-5.034068281878743,40.02146446509222,42231.61872705605,25751.849933881083,25751.849933881083,67983.46866093713,77441.46614652783,77441.46614652783,25751.849933881083,103193.31608040891,103193.31608040891,103193.31608040891,128032.79029432853,91717.86820759051,56508.02078811884,39122.052688301854,24839.474213919624,0.0,63961.52690222148,21113.55308183168,1538.0993802726298,0.0,0.8866675696923976,2.814527608563317,0.0014959135982669303,354185.29106920626,1555458.9217919935,4.3916530725948855,1555458.9217919935,4.3916530725948855,0.85,0.09569867898248355,4.027634451161993,1.2677378869941465,1.0,0.0,4.027634451160259,1.2849072373915358,1.2851962069203773,3.134572157394344,19356.321662697075,1973.7955023068098,4632.441516551485,4632.441516551485,5.559023215268017,5.015900196980852,-2.37468629513191,7.390586492112762,3.467076842255926,3.467076842255926,0.9905933835016931,0.0,0.0,0.00022488353802181622,0.9914619019555554,0.00022682015070700837,199.15081377850584,0.0,0.0,0.0,0.10418496010106017,7.63281595829827e-05,0.00014855537843883352,0.0005983267601056535,0.09569867898248709,0.07182309457042725,0.023875584412059832,0.09569869029951132,0.0718230945704246,0.02387558441205895,0.3758934293136297,0.3758934293136297,0.12495532013348795,0.0,4.900067340900193,4.864789766469642,5.006222723949918,4.900672632642454,4.865634233543005,5.006108082404296,24839.474213919624,21113.55308183168,0.85,1.0628806401833406,0.6602659563086397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453151691354319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.526350620865,1538.0993802726298,0.3758934293136297,0.12495532013348795,6.112874298809886,3.467076842255926
4964.0,-30.27564140458318,5.015884718008891,35.0107735468727,24.120369913894706,4.990621967864232,-26.749065277059646,-40.28739921106023,1.4640458403406782,-0.1332215632075986,-5.034053629345218,40.021458292592015,42231.63615815414,25751.857476635352,25751.857476635352,67983.4936347895,77441.40561656101,77441.40561656101,25751.857476635352,103193.26309319636,103193.26309319636,103193.26309319636,128032.71694590793,91717.75746044652,56507.988002039645,39121.96606489653,24839.45385271157,0.0,63961.4199176081,21113.535774804834,1538.097986341986,0.0,0.8866676667063226,2.814527031452444,0.0014959135982669303,354185.4934082283,1555458.6555318888,4.391649811978869,1555458.6555318888,4.391649811978869,0.85,0.09569858928994257,4.027634451161993,1.2677375831315296,1.0,0.0,4.027634451163258,1.2849071495061946,1.2851961190152712,3.1345723717934497,19356.298290399132,1973.793118995695,4632.441516551485,4632.441516551485,5.5590248435139955,5.015884718008891,-2.374657308251607,7.390542026260498,3.4670987177495247,3.4670987177495247,0.9905996336427213,0.0,0.0,0.00022488353802181622,0.9914484125600337,0.00022682323676442338,199.15070683153274,0.0,0.0,0.0,0.10418496010106017,7.632922527902252e-05,0.0001485543127427937,0.0005983224678715689,0.09569858928994682,0.07182300611036842,0.023875583179578407,0.09569859441887336,0.07182300611036523,0.02387558317957734,0.3758930364286744,0.3758930364286744,0.12495533697924843,0.0,4.9002147450971165,4.864987184675215,5.006219457356622,4.900832066137639,4.865804672983472,5.006234262838689,24839.45385271157,21113.535774804834,0.85,1.0628828084548847,0.6602673332229776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531509110822698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.519766460326,1538.097986341986,0.3758930364286744,0.12495533697924843,6.112874298809886,3.4670987177495247
4965.0,-30.275511056291354,5.015869235317113,35.01077025639819,24.12036097319799,4.990630748764607,-26.748947085320765,-40.28727229507638,1.4640667777939962,-0.13311085738820339,-5.0340362790725015,40.0214512516974,42231.6374920078,25751.85792301339,25751.85792301339,67983.4954150212,77441.33382148754,77441.33382148754,25751.85792301339,103193.19174450093,103193.19174450093,103193.19174450093,128032.618767547,91717.63645298666,56507.94012350692,39121.88481053303,24839.427023046064,0.0,63961.31183357909,21113.512969589156,1538.09615746875,0.0,0.8866677806104766,2.8145276017998886,0.0014959135982669303,354185.7330008518,1555458.3518123238,4.3916459836867086,1555458.3518123238,4.3916459836867086,0.8500000000000001,0.09569849692739091,4.027634451161993,1.267737156734802,1.0,0.0,4.027634451162129,1.2849070515407708,1.2851960210278155,3.134572610783274,19356.272752743687,1973.7905148795653,4632.441516551485,4632.441516551485,5.559024939873126,5.015869235317113,-2.374626384258254,7.390495619575367,3.467120548587951,3.467120548587951,0.9906058710251289,0.0,0.0,0.00022488353802181622,0.9914349315204819,0.00022682632099408774,199.15059994935436,0.0,0.0,0.0,0.10418496010106017,7.633032425466981e-05,0.0001485532137671464,0.000598318041599391,0.0956984969273932,0.07182291558281326,0.023875581344579937,0.09569851231506675,0.07182291558281154,0.02387558134457937,0.37589264395725897,0.37589264395725897,0.12495535440616612,0.0,4.900350314905495,4.8651677763992325,5.006219382978998,4.900925421684292,4.865923079495985,5.006252088920746,24839.427023046064,21113.512969589156,0.85,1.0628846323838295,0.6602684698195416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453150130718442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.51318695695,1538.09615746875,0.37589264395725897,0.12495535440616612,6.112874298809886,3.467120548587951
4966.0,-30.275380696755068,5.015853813897131,35.010766973931496,24.120366910379403,4.990644874715716,-26.74882834895459,-40.28714530924333,1.4640925269152336,-0.13286832984056218,-5.034015865077749,40.02144490399437,42231.6385405484,25751.850570397866,25751.850570397866,67983.48911094628,77441.3008226466,77441.3008226466,25751.850570397866,103193.15139304448,103193.15139304448,103193.15139304448,128032.55445704868,91717.55640100976,56507.89411891156,39121.84698010911,24839.40306400421,0.0,63961.25004411332,21113.49260440358,1538.0944266489348,0.0,0.8866679076106361,2.8145267979047492,0.0014959135982669303,354186.01490105304,1555458.077994659,4.391641715241633,1555458.077994659,4.391641715241633,0.85,0.09569840399694632,4.027634451161993,1.267736829244532,1.0,0.0,4.027634451162106,1.2849069310617847,1.2851959005217342,3.1345729046957134,19356.25585841497,1973.7887921374752,4632.441516551485,4632.441516551485,5.559023352672186,5.015853813897131,-2.374593218750254,7.390447032647385,3.4671423525059466,3.4671423525059466,0.9906121007159847,0.0,0.0,0.00022488353802181622,0.9914214495157374,0.00022682940552845736,199.15049305807054,0.0,0.0,0.0,0.10418496010106017,7.633142384978928e-05,0.00014855211417202696,0.0005983136128322055,0.09569840399695106,0.07182282450831194,0.023875579488639127,0.09569839099898102,0.07182282450830837,0.023875579488637944,0.37589225092748096,0.37589225092748096,0.12495537248949293,0.0,4.900502029783013,4.86537753029495,5.006196271236263,4.9011475352372145,4.866255298331794,5.006142655481142,24839.40306400421,21113.49260440358,0.85,1.0628855606177,0.6602691240621742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531493508274038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.506610220911,1538.0944266489348,0.37589225092748096,0.12495537248949293,6.112874298809886,3.4671423525059466
4967.0,-30.275250408960066,5.015838381375414,35.01076370457845,24.1203578299843,4.9906545183237885,-26.74871012542851,-40.2870221651159,1.4641142347922322,-0.13277640499882182,-5.033998863053088,40.02143872102403,42231.65528495854,25751.851902606006,25751.851902606006,67983.50718756455,77441.2249847595,77441.2249847595,25751.851902606006,103193.0768873655,103193.0768873655,103193.0768873655,128032.45847887387,91717.43172432203,56507.86202452118,39121.744110889835,24839.381591508372,0.0,63961.1257023982,21113.474352782116,1538.0929127702495,0.0,0.8866680166316361,2.814527574344581,0.0014959135982669303,354186.24968493456,1555457.8112830177,4.391638051072483,1555457.8112830177,4.391638051072483,0.85,0.09569831331331582,4.027634451161993,1.2677364781266083,1.0,0.0,4.0276344511619095,1.284906829491617,1.285195798928724,3.134573152479512,19356.22954639836,1973.786109058482,4632.441516551485,4632.441516551485,5.559023640254477,5.015838381375414,-2.374562572975776,7.390400954351191,3.4671641491031138,3.4671641491031138,0.9906183283151754,0.0,0.0,0.00022488353802181622,0.99140797512818,0.00022683248840391952,199.1503862257273,0.0,0.0,0.0,0.10418496010106017,7.633249019281703e-05,0.0001485510478289992,0.0005983093179922902,0.09569831331332011,0.07182273531398323,0.02387557799933689,0.09569833497409656,0.07182273531398001,0.023875577999335817,0.37589185934057917,0.37589185934057917,0.1249553897002973,0.0,4.900639682019914,4.865564720708335,5.006184686506231,4.901222458054292,4.866345757783279,5.006170688572638,24839.381591508372,21113.474352782116,0.85,1.062887909507439,0.6602706694290572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531485708699257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.500038055077,1538.0929127702495,0.37589185934057917,0.1249553897002973,6.112874298809886,3.4671641491031138
4968.0,-30.27512013477667,5.01582290745119,35.01076042308569,24.12034923853355,4.990660989436257,-26.748592231391385,-40.28689531898124,1.4641330860509465,-0.13260975244730844,-5.0339833658239135,40.02143182872165,42231.65649923095,25751.856870906944,25751.856870906944,67983.5133701379,77441.1640305726,77441.1640305726,25751.856870906944,103193.02090147955,103193.02090147955,103193.02090147955,128032.37730398422,91717.32065259435,56507.813121252475,39121.67503482431,24839.35640250466,0.0,63961.03143732897,21113.452942128963,1538.0912217408663,0.0,0.8866681205568315,2.8145271934698606,0.0014959135982669303,354186.463688943,1555457.5139733232,4.391634558172646,1555457.5139733232,4.391634558172646,0.85,0.09569822231631644,4.027634451161993,1.2677360852481803,1.0,0.0,4.027634451161009,1.2849067412874495,1.2851957107047196,3.1345733676565413,19356.20610559963,1973.783718762231,4632.441516551485,4632.441516551485,5.5590247127560755,5.01582290745119,-2.374533074604943,7.390355982056133,3.4671859166488908,3.4671859166488908,0.9906245476139688,0.0,0.0,0.00022488353802181622,0.9913945023458354,0.00022683557099590254,199.1502794046598,0.0,0.0,0.0,0.10418496010106017,7.63335886070696e-05,0.00014854994941474663,0.0005983048939812048,0.09569822231631911,0.07182264588293828,0.023875576433380827,0.09569822802657514,0.07182264588293628,0.023875576433380164,0.37589146767896303,0.37589146767896303,0.12495540689698134,0.0,4.900780606410422,4.865749451500562,5.006193627255982,4.90137361337662,4.866517793663093,5.006258868843361,24839.35640250466,21113.452942128963,0.85,1.06288957264159,0.6602716615133208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531477913425215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.493468797345,1538.0912217408663,0.37589146767896303,0.12495540689698134,6.112874298809886,3.4671859166488908
4969.0,-30.27498986313901,5.015807528140429,35.01075714803866,24.12035489631819,4.990677166644081,-26.748473368988847,-40.28676833314819,1.4641606724939202,-0.13241958538310428,-5.03396146250651,40.02142545348259,42231.65711505694,25751.845517291327,25751.845517291327,67983.50263234827,77441.12141522842,77441.12141522842,25751.845517291327,103192.96693251975,103192.96693251975,103192.96693251975,128032.29850673441,91717.23185016982,56507.76754999823,39121.62700019065,24839.331574214662,0.0,63960.95857440532,21113.431838082462,1538.0894052496844,0.0,0.8866682552437309,2.8145272512501474,0.0014959135982669303,354186.7661559423,1555457.2389679626,4.391630031380455,1555457.2389679626,4.391630031380455,0.85,0.09569812883330761,4.027634451161993,1.267735728085973,1.0,0.0,4.027634451160832,1.2849066122117803,1.285195581600022,3.134573682541025,19356.187364559013,1973.7818077079344,4632.441516551485,4632.441516551485,5.5590222618636975,5.015807528140429,-2.374498879540722,7.390306407681151,3.467207645984042,3.467207645984042,0.9906307559954406,0.0,0.0,0.00022488353802181622,0.991381030024236,0.0002268386535662464,199.1501725857943,0.0,0.0,0.0,0.10418496010106017,7.633468824566687e-05,0.00014854884977614935,0.0005983004650389066,0.09569812883331283,0.07182255440627365,0.023875574427039182,0.09569813150800568,0.07182255440626974,0.02387557442703788,0.37589107593315196,0.37589107593315196,0.1249554253198584,0.0,4.900924565506045,4.865951120711827,5.006163751446934,4.901541877123407,4.866799377266091,5.006085912348112,24839.331574214662,21113.431838082462,0.85,1.0628906155817468,0.6602724233084963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531470118973935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.486903609855,1538.0894052496844,0.37589107593315196,0.1249554253198584,6.112874298809886,3.467207645984042
4970.0,-30.274859689891848,5.01579209364776,35.01075388452413,24.12035154355692,4.990683785694462,-26.748355551030293,-40.28664525886995,1.4641796468329296,-0.13216826774072388,-5.033946625677443,40.0214192392972,42231.67364168989,25751.85213912029,25751.85213912029,67983.52578081019,77441.0810647567,77441.0810647567,25751.85213912029,103192.93320387698,103192.93320387698,103192.93320387698,128032.24393130619,91717.14148278597,56507.73405971929,39121.56380340742,24839.310727429212,0.0,63960.874530836634,21113.41411831483,1538.0879805972515,0.0,0.8866683533471229,2.8145256810581167,0.0014959135982669303,354186.97104059963,1555456.9709099228,4.391626734151168,1555456.9709099228,4.391626734151168,0.85,0.09569803943809331,4.027634451161993,1.2677354214759546,1.0,0.0,4.027634451161159,1.2849065234317556,1.285195492800031,3.134573899122951,19356.16829324626,1973.7798629752526,4632.441516551485,4632.441516551485,5.559023691310552,5.01579209364776,-2.374469893004228,7.390261986651987,3.4672293780710484,3.4672293780710484,0.9906369651631567,0.0,0.0,0.00022488353802181622,0.9913675680751575,0.00022684173384696337,199.15006584772055,0.0,0.0,0.0,0.10418496010106017,7.633575402598575e-05,0.00014854778399583045,0.0005982961724653768,0.09569803943809665,0.07182246624536577,0.023875573192730887,0.09569800006725133,0.07182246624536326,0.02387557319273005,0.37589068527073627,0.37589068527073627,0.12495544237477912,0.0,4.901089712722751,4.866170765118341,5.006164736761605,4.901778357936735,4.8670775089145195,5.006196900369503,24839.310727429212,21113.41411831483,0.85,1.0628923741190275,0.660273549282527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531462324683329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.480342713836,1538.0879805972515,0.37589068527073627,0.12495544237477912,6.112874298809886,3.4672293780710484
4971.0,-30.274729506454793,5.015776742390717,35.01075062552621,24.120346828736388,4.990699147873167,-26.748236849514928,-40.286518273036904,1.4642064909332937,-0.13213424533250873,-5.033925287856734,40.021412843823555,42231.67399792559,25751.84215084521,25751.84215084521,67983.5161487708,77440.99969809709,77440.99969809709,25751.84215084521,103192.8418489423,103192.8418489423,103192.8418489423,128032.1277922854,91717.01363479503,56507.68793462354,39121.47300019055,24839.2859433431,0.0,63960.75894353365,21113.393051841635,1538.086175089421,0.0,0.8866684852262368,2.8145277241435305,0.0014959135982669303,354187.26569887815,1555456.6950317854,4.391622301729501,1555456.6950317854,4.391622301729501,0.85,0.09569794672422235,4.027634451161993,1.26773503409233,1.0,0.0,4.027634451161304,1.2849063978295148,1.2851953671695429,3.134574205533991,19356.141311951505,1973.7771116488818,4632.441516551485,4632.441516551485,5.5590215351527155,5.015776742390717,-2.37443614716837,7.390212889559087,3.467251067879327,3.467251067879327,0.9906431622512363,0.0,0.0,0.00022488353802181622,0.9913541052694855,0.00022684481440734522,199.14995910140584,0.0,0.0,0.0,0.10418496010106017,7.633685369342476e-05,0.00014854668432839148,0.0005982917434069148,0.0956979467242275,0.07182237558479718,0.02387557113943033,0.09569797143221458,0.0718223755847933,0.023875571139429046,0.3758902966999782,0.3758902966999782,0.1249554601876591,0.0,4.901221898075903,4.866357322789952,5.006133136603069,4.9017910425242235,4.867144059695647,5.006047324394217,24839.2859433431,21113.393051841635,0.85,1.062894144342292,0.6602747480718435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453145453628788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.473784189116,1538.086175089421,0.3758902966999782,0.1249554601876591,6.112874298809886,3.467251067879327
4972.0,-30.27459939261573,5.015761391379998,35.01074738712149,24.120342812407785,4.9907098511854135,-26.748118676582088,-40.28639135705305,1.4642291351517707,-0.13198303129126998,-5.0339078376025475,40.02140692564918,42231.67439326869,25751.84212128628,25751.84212128628,67983.51651455497,77440.94019190864,77440.94019190864,25751.84212128628,103192.78231319491,103192.78231319491,103192.78231319491,128032.04802075353,91716.90578920525,56507.639990565316,39121.40644293326,24839.265707558614,0.0,63960.67215049187,21113.375851424822,1538.0847227205413,0.0,0.886668595570735,2.8145277740048686,0.0014959135982669303,354187.50667310756,1555456.4397426834,4.391618593081179,1555456.4397426834,4.391618593081179,0.85,0.09569785660756584,4.027634451161993,1.2677346681384374,1.0,0.0,4.027634451162392,1.2849062918783365,1.2851952611945368,3.134574464005626,19356.118552003347,1973.7747907800674,4632.441516551485,4632.441516551485,5.559021528771861,5.015761391379998,-2.374405260925561,7.39016665230556,3.467272757072865,3.467272757072865,0.9906493591636758,0.0,0.0,0.00022488353802181622,0.9913406498582559,0.0002268478933593317,199.14985241227365,0.0,0.0,0.0,0.10418496010106017,7.633795277062148e-05,0.00014854558525119474,0.0005982873167257327,0.09569785660756691,0.07182228706096924,0.023875569546597673,0.09569789467228197,0.07182228706096844,0.023875569546597402,0.3758899079417139,0.3758899079417139,0.1249554766307113,0.0,4.901355875525894,4.866543153056739,5.0061109139082305,4.9019248063112855,4.867319600799078,5.006055216658922,24839.265707558614,21113.375851424822,0.85,1.0628955923821097,0.6602756502292936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531446747291112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.467230207643,1538.0847227205413,0.3758899079417139,0.1249554766307113,6.112874298809886,3.467272757072865
4973.0,-30.27446929716678,5.015745969937547,35.0107441338972,24.12033980889248,4.990714267170797,-26.748001148927912,-40.286268352624006,1.464246118931921,-0.1316815311883488,-5.033893806657976,40.02140001718606,42231.69078090348,25751.850573094143,25751.850573094143,67983.54135399763,77440.91018196427,77440.91018196427,25751.850573094143,103192.7607550584,103192.7607550584,103192.7607550584,128032.00159521803,91716.82490207777,56507.60550101676,39121.35489006779,24839.24084015962,0.0,63960.59573022741,21113.354714135676,1538.0830863755166,0.0,0.8866686920841923,2.8145254505273343,0.0014959135982669303,354187.70042946475,1555456.1417360718,4.3916153492908645,1555456.1417360718,4.3916153492908645,0.85,0.09569776668429687,4.027634451161993,1.2677343472419311,1.0,0.0,4.027634451162349,1.2849062124120805,1.285195181710409,3.1345746578663873,19356.101481422786,1973.773050065291,4632.441516551485,4632.441516551485,5.55902335325423,5.015745969937547,-2.374376934002315,7.3901229039398615,3.467294420755283,3.467294420755283,0.9906555487872237,0.0,0.0,0.00022488353802181622,0.9913271965457384,0.00022685097191464012,199.14974573833499,0.0,0.0,0.0,0.10418496010106017,7.633901798818371e-05,0.0001485445200336325,0.0005982830264187811,0.09569776668429827,0.07182219875755526,0.02387556792674302,0.09569772427597992,0.0718221987575542,0.023875567926742673,0.3758895191136872,0.3758895191136872,0.12495549252573397,0.0,4.901521849916207,4.866759951185543,5.006123786594628,4.902212275469651,4.867653780254329,5.006201966721335,24839.24084015962,21113.354714135676,0.85,1.0628972506875667,0.6602766953426769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531438962466803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.460679171338,1538.0830863755166,0.3758895191136872,0.12495549252573397,6.112874298809886,3.467294420755283
4974.0,-30.274339196194,5.015730649556093,35.01074088049198,24.12033495437356,4.990730520772175,-26.747882432476704,-40.28614136679096,1.4642737570549107,-0.1316716667222977,-5.03387171492945,40.021393505468644,42231.690793887865,25751.838445774483,25751.838445774483,67983.52923966234,77440.82463938766,77440.82463938766,25751.838445774483,103192.66308516214,103192.66308516214,103192.66308516214,128031.87804147947,91716.69327246636,56507.55942696679,39121.259828332855,24839.21495631733,0.0,63960.474784650185,21113.33271286973,1538.0811995187476,0.0,0.8866688282249362,2.814527898954956,0.0014959135982669303,354188.00549910555,1555455.8608437025,4.391610773639342,1555455.8608437025,4.391610773639342,0.85,0.09569767364816875,4.027634451161993,1.267733947220259,1.0,0.0,4.027634451161761,1.2849060830947092,1.285195052363955,3.1345749733407713,19356.07370204731,1973.7702173573352,4632.441516551485,4632.441516551485,5.559020735343219,5.015730649556093,-2.3743427007333895,7.390073350289482,3.467316037605777,3.467316037605777,0.990661725030222,0.0,0.0,0.00022488353802181622,0.9913137428589441,0.00022685405063915806,199.14963905998127,0.0,0.0,0.0,0.10418496010106017,7.634011769909658e-05,0.00014854342032271964,0.0005982785971852221,0.09569767364817346,0.07182210797039841,0.023875565677775042,0.09569770482136009,0.07182210797039489,0.02387556567777387,0.3758891322324543,0.3758891322324543,0.12495551009663769,0.0,4.901649122318361,4.866939135329346,5.00609468207665,4.902200048207135,4.867697809437743,5.006020286429759,24839.21495631733,21113.33271286973,0.85,1.0628990711616426,0.6602779440909187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531431178751126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.454132103743,1538.0811995187476,0.3758891322324543,0.12495551009663769,6.112874298809886,3.467316037605777
4975.0,-30.27420916972605,5.015715309530543,35.01073764704691,24.120336456131213,4.990739822172837,-26.747764478373547,-40.2860144857317,1.4642951308203251,-0.131401084553886,-5.03385528867575,40.021387580040795,42231.69096806575,25751.84080306608,25751.84080306608,67983.53177113182,77440.79300657235,77440.79300657235,25751.84080306608,103192.63380963843,103192.63380963843,103192.63380963843,128031.82881740367,91716.6127680768,56507.51072957031,39121.224487229425,24839.195007765247,0.0,63960.41949499467,21113.31575660046,1538.0797897785299,0.0,0.8866689333787662,2.814526261178556,0.0014959135982669303,354188.23233306524,1555455.6052418163,4.391607239449797,1555455.6052418163,4.391607239449797,0.85,0.09569758431788943,4.027634451161993,1.2677336021466181,1.0,0.0,4.02763445116269,1.2849059830879663,1.285194952334721,3.134575217310865,19356.056712240526,1973.7684848791919,4632.441516551485,4632.441516551485,5.5590212442091325,5.015715309530543,-2.374312634190847,7.39002794372139,3.4673376592406004,3.4673376592406004,0.9906679026401716,0.0,0.0,0.00022488353802181622,0.9913002970734257,0.00022685712763905193,199.1495324428332,0.0,0.0,0.0,0.10418496010106017,7.634121651728607e-05,0.00014854232150453015,0.0005982741715472266,0.09569758431789599,0.07182202010858085,0.02387556420931514,0.09569757277153745,0.07182202010857593,0.0238755642093135,0.3758887447712735,0.3758887447712735,0.12495552647021096,0.0,4.901803923165687,4.867149341076697,5.006082592938128,4.902454204121852,4.868021347598983,5.006065482028646,24839.195007765247,21113.31575660046,0.85,1.0629000295479925,0.6602785175818094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531423394713292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.447589483327,1538.0797897785299,0.3758887447712735,0.12495552647021096,6.112874298809886,3.4673376592406004
4976.0,-30.274079184472054,5.015699914725609,35.010734397391886,24.120328039303445,4.990745130519406,-26.74764696065517,-40.28589144637806,1.4643129067024911,-0.13121191109121355,-5.03384061058089,40.02138064099947,42231.706915304254,25751.847376592053,25751.847376592053,67983.5542918963,77440.73752775617,77440.73752775617,25751.847376592053,103192.58490434822,103192.58490434822,103192.58490434822,128031.75450043801,91716.50681794858,56507.47620549643,39121.14512494684,24839.16959608979,0.0,63960.31472103663,21113.29415667632,1538.0781040172615,0.0,0.8866690332996499,2.8145254888744957,0.0014959135982669303,354188.43502638885,1555455.305916289,4.39160388113858,1555455.305916289,4.39160388113858,0.8499999999999999,0.09569749464714962,4.027634451161993,1.2677332680625844,1.0,0.0,4.0276344511627675,1.284905899915545,1.2851948691435946,3.1345754202130474,19356.03435231435,1973.7662048012676,4632.441516551485,4632.441516551485,5.559022663228876,5.015699914725609,-2.3742838999734195,7.389983814699028,3.4673592494154866,3.4673592494154866,0.9906740712615676,0.0,0.0,0.00022488353802181622,0.9912868557463848,0.00022686020370207697,199.14942585959315,0.0,0.0,0.0,0.10418496010106017,7.63422820794166e-05,0.00014854125594239962,0.0005982698798524798,0.09569749464715196,0.07182193205665324,0.023875562590498722,0.09569745241045023,0.07182193205665148,0.02387556259049814,0.37588835884756777,0.37588835884756777,0.12495554289878325,0.0,4.9019633268178495,4.867356970059973,5.0060967179366,4.902628699489696,4.868215351063554,5.006181138274599,24839.16959608979,21113.29415667632,0.85,1.0629021227992241,0.6602798485201041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531415615141472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.441049707028,1538.0781040172615,0.37588835884756777,0.12495554289878325,6.112874298809886,3.4673592494154866
4977.0,-30.273949159414485,5.015684637095588,35.01073115538183,24.120328213926427,4.990762735147302,-26.747528177423398,-40.28576446054501,1.464341753156224,-0.1311503221354542,-5.033817826884678,40.021374364366636,42231.7065800675,25751.833315602486,25751.833315602486,67983.53989566998,77440.66694323477,77440.66694323477,25751.833315602486,103192.50025883726,103192.50025883726,103192.50025883726,128031.64497425502,91716.39072405617,56507.43036088901,39121.06707018573,24839.14471541776,0.0,63960.21178560349,21113.273008105094,1538.076259713462,0.0,0.8866691721133649,2.814527338543947,0.0014959135982669303,354188.7496520821,1555455.0351647413,4.391599215651704,1555455.0351647413,4.391599215651704,0.85,0.09569740211036667,4.027634451161993,1.2677328488091013,1.0,0.0,4.02763445116369,1.284905764944522,1.2851947341422172,3.13457574947988,19356.00985162797,1973.7637064265543,4632.441516551485,4632.441516551485,5.5590196278986905,5.015684637095588,-2.3742492174088197,7.389933854504408,3.467380797498549,3.467380797498549,0.9906802278567283,0.0,0.0,0.00022488353802181622,0.9912734105000613,0.00022686328074549147,199.14931924382984,0.0,0.0,0.0,0.10418496010106017,7.634338183380407e-05,0.00014854015618801213,0.000598265450443821,0.09569740211036891,0.07182184167839673,0.02387556043197218,0.09569741553307022,0.07182184167839505,0.023875560431971626,0.37588797413765557,0.37588797413765557,0.1249555609536196,0.0,4.902095532094336,4.867544597646372,5.006061981260871,4.902667504749218,4.868338359556105,5.005966373186652,24839.14471541776,21113.273008105094,0.85,1.0629036083175085,0.6602809059111533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531407838043833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.434513439292,1538.076259713462,0.37588797413765557,0.1249555609536196,6.112874298809886,3.467380797498549
4978.0,-30.273819194833344,5.01566920204252,35.01072790806226,24.1203102976084,4.9907617672059885,-26.747411305992568,-40.28564152596516,1.464353878365198,-0.13098132497577808,-5.033808045645695,40.02136772569483,42231.72283584181,25751.852206368174,25751.852206368174,67983.57504220998,77440.59832794376,77440.59832794376,25751.852206368174,103192.45053431194,103192.45053431194,103192.45053431194,128031.5737685094,91716.26910482773,56507.39361272591,39120.97276900203,24839.123234197465,0.0,63960.09600319949,21113.254749067844,1538.074911173055,0.0,0.8866692459990957,2.8145262598562164,0.0014959135982669303,354188.88472369633,1555454.7487961655,4.391596732375099,1555454.7487961655,4.391596732375099,0.85,0.0956973158159743,4.027634451161993,1.2677325174724685,1.0,0.0,4.02763445116009,1.2849057082113227,1.2851946773962588,3.134575887882651,19355.98418486366,1973.7610891449845,4632.441516551485,4632.441516551485,5.559023705827279,5.01566920204252,-2.374224128254134,7.389893330296655,3.467402355271369,3.467402355271369,0.9906863872203912,0.0,0.0,0.00022488353802181622,0.9912599717038728,0.0002268663563961579,199.14921267776901,0.0,0.0,0.0,0.10418496010106017,7.634444651647234e-05,0.00014853909150534388,0.0005982611622912268,0.09569731581597958,0.07182175621733494,0.023875559598644635,0.09569730292609174,0.07182175621733097,0.023875559598643313,0.3758875893237794,0.3758875893237794,0.12495557735460897,0.0,4.902238078166818,4.867721712144487,5.0061003569383615,4.902826720669907,4.868448739157429,5.006272465352538,24839.123234197465,21113.254749067844,0.85,1.0629060819234735,0.6602823553255649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531400058573056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.427982301795,1538.074911173055,0.3758875893237794,0.12495557735460897,6.112874298809886,3.467402355271369
4979.0,-30.27368925435721,5.015653880527259,35.010724642498474,24.120310716703557,4.990777817256933,-26.747292754317694,-40.28551457505671,1.4643813172173892,-0.13088595352496668,-5.033785572732201,40.021360699653684,42231.72229857905,25751.838581831373,25751.838581831373,67983.56088041043,77440.53504226873,77440.53504226873,25751.838581831373,103192.3736241001,103192.3736241001,103192.3736241001,128031.46753129138,91716.15971479326,56507.34697110346,39120.90304854422,24839.093907191276,0.0,63959.99695573549,21113.229821112585,1538.0728195147815,0.0,0.886669385944931,2.8145276294582873,0.0014959135982669303,354189.19505802146,1555454.4457179,4.39159202883954,1555454.4457179,4.39159202883954,0.85,0.09569722240309629,4.027634451161993,1.267732162508182,1.0,0.0,4.027634451162033,1.2849055798264304,1.2851945489824934,3.134576201082464,19355.961098972817,1973.758735039266,4632.441516551485,4632.441516551485,5.559020764713668,5.015653880527259,-2.3741897508300562,7.389843631357315,3.467423840092186,3.467423840092186,0.9906925257406246,0.0,0.0,0.00022488353802181622,0.9912465355966867,0.00022686943151478076,199.1491061315874,0.0,0.0,0.0,0.10418496010106017,7.634554599721554e-05,0.00014853799202460067,0.000598256733984707,0.09569722240310113,0.07182166494237797,0.023875557460723163,0.09569723445771426,0.07182166494237434,0.023875557460721952,0.37588720391402314,0.37588720391402314,0.12495559684484575,0.0,4.902361874320036,4.867891907149897,5.0060843710624,4.902899619207233,4.868615348701894,5.006063174978465,24839.093907191276,21113.229821112585,0.85,1.062907506506911,0.6602833694286472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531392282728939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.421454286925,1538.0728195147815,0.37588720391402314,0.12495559684484575,6.112874298809886,3.467423840092186
4980.0,-30.27355934520587,5.015638497233016,35.01072138800162,24.120307468716078,4.99078370447441,-26.74717524723072,-40.28538776384664,1.4643996064992593,-0.1306243226697461,-5.033771359082608,40.021354490875744,42231.72226869712,25751.845995309104,25751.845995309104,67983.56826400623,77440.49814381539,77440.49814381539,25751.845995309104,103192.3441391245,103192.3441391245,103192.3441391245,128031.41726549475,91716.07261006949,56507.296734951204,39120.86208346476,24839.073126370244,0.0,63959.93520983501,21113.212157414706,1538.0714121428764,0.0,0.8866694808532256,2.814525851091361,0.0014959135982669303,354189.39133812697,1555454.1778934847,4.3915888390021545,1555454.1778934847,4.3915888390021545,0.85,0.09569713452662451,4.027634451161993,1.2677317789709197,1.0,0.0,4.027634451161714,1.2849054942518923,1.28519446338871,3.1345764098448297,19355.942716218346,1973.7568605199885,4632.441516551485,4632.441516551485,5.559022365052862,5.015638497233016,-2.3741614547410768,7.3897999519740925,3.4674453334384867,3.4674453334384867,0.9906986666967105,0.0,0.0,0.00022488353802181622,0.9912331029249125,0.00022687250593047588,199.14899961120483,0.0,0.0,0.0,0.10418496010106017,7.634664428269225e-05,0.00014853689373912397,0.0005982523104922839,0.09569713452662763,0.0718215779003045,0.023875556626323142,0.09569709666937794,0.07182157790030215,0.023875556626322365,0.3758868177258565,0.3758868177258565,0.12495561553413,0.0,4.902513531789737,4.8680893275000585,5.006098161617388,4.903147036412861,4.868905992401324,5.006180360694373,24839.073126370244,21113.212157414706,0.85,1.0629086480618029,0.6602840063884746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531384508335354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.414930121302,1538.0714121428764,0.3758868177258565,0.12495561553413,6.112874298809886,3.4674453334384867
4981.0,-30.273429483927927,5.0156231958036015,35.01071813619198,24.120302823744737,4.990798597858691,-26.74705688253701,-40.285264619719214,1.4644259964677748,-0.13058618529470323,-5.033750404124415,40.021348060152356,42231.737199182884,25751.83617152974,25751.83617152974,67983.57337071262,77440.41899936626,77440.41899936626,25751.83617152974,103192.255170896,103192.255170896,103192.255170896,128031.30325185225,91715.94692493186,56507.26512474839,39120.75755575942,24839.048080956254,0.0,63959.80563671567,21113.190868812817,1538.069599565903,0.0,0.8866696109085606,2.8145277954383174,0.0014959135982669303,354189.6807109295,1555453.9004951746,4.391584467884743,1555453.9004951746,4.391584467884743,0.8500000000000001,0.09569704302936895,4.027634451161993,1.2677314404910436,1.0,0.0,4.027634451163768,1.2849053707747102,1.2851943398837586,3.134576711072197,19355.916191376466,1973.7541557388574,4632.441516551485,4632.441516551485,5.559020244404533,5.0156231958036015,-2.3741282250615368,7.389751420865139,3.4674667826122687,3.4674667826122687,0.9907047950320768,0.0,0.0,0.00022488353802181622,0.9912196753995045,0.00022687557925157045,199.14889313019052,0.0,0.0,0.0,0.10418496010106017,7.634771082231036e-05,0.00014853582719950587,0.0005982480148605745,0.09569704302937102,0.07182148802963689,0.02387555499973413,0.09569706403948951,0.07182148802963534,0.023875554999733612,0.3758864326800959,0.3758864326800959,0.12495563537843177,0.0,4.902635733691568,4.868259527004511,5.006075770009261,4.9031642188297155,4.868980105216679,5.006026063561478,24839.048080956254,21113.190868812817,0.85,1.0629108812001633,0.6602855774617936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453137673582426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.408409659489,1538.069599565903,0.3758864326800959,0.12495563537843177,6.112874298809886,3.4674667826122687
4982.0,-30.27329967097267,5.015607884718372,35.010714902271815,24.120304255653195,4.990808227422543,-26.746939087777818,-40.28513777358455,1.464447644227724,-0.13032910836994915,-5.033733746504165,40.02134207760239,42231.73660496334,25751.83733022761,25751.83733022761,67983.57393519094,77440.38584233538,77440.38584233538,25751.83733022761,103192.22317256298,103192.22317256298,103192.22317256298,128031.25072929278,91715.86511561308,56507.21587824127,39120.72137485756,24839.027556729794,0.0,63959.74893158735,21113.173423220323,1538.068150545243,0.0,0.8866697174474679,2.814526362103627,0.0014959135982669303,354189.91074073885,1555453.6424294892,4.391580887147447,1555453.6424294892,4.391580887147447,0.85,0.09569695424925509,4.027634451161993,1.2677310910215605,1.0,0.0,4.0276344511615125,1.2849052694860734,1.2851942385723425,3.134576958169792,19355.898926174817,1973.7523951782534,4632.441516551485,4632.441516551485,5.559020494531352,5.015607884718372,-2.374098159161841,7.389706043880213,3.4674882308431165,3.4674882308431165,0.9907109230980333,0.0,0.0,0.00022488353802181622,0.9912062530666995,0.00022687865146738892,199.1487866889126,0.0,0.0,0.0,0.10418496010106017,7.634880943906514e-05,0.00014853472858275107,0.0005982435900338842,0.09569695424925899,0.0718214003502879,0.02387555389897109,0.09569693664661932,0.07182140035028498,0.023875553898970118,0.3758860470284757,0.3758860470284757,0.12495565396089003,0.0,4.902783211155622,4.8684601133392675,5.006063270606489,4.903404638134191,4.869294081785597,5.006044958670373,24839.027556729794,21113.173423220323,0.85,1.0629118323761333,0.6602861535640996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453136896618576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.401892568918,1538.068150545243,0.3758860470284757,0.12495565396089003,6.112874298809886,3.4674882308431165
4983.0,-30.27316986508508,5.0155926117037035,35.010711675488366,24.120305303391092,4.990820488930779,-26.746821036144286,-40.28501466438172,1.4644716599899612,-0.13013864004273046,-5.033714859265885,40.02133581763343,42231.75150109423,25751.832761760204,25751.832761760204,67983.58426285443,77440.34033893673,77440.34033893673,25751.832761760204,103192.17310069693,103192.17310069693,103192.17310069693,128031.17742775529,91715.77202842223,56507.18319057974,39120.65426426943,24839.00432705835,0.0,63959.65859132778,21113.153677999595,1538.0664931116687,0.0,0.8866698363500807,2.8145260639941676,0.0014959135982669303,354190.1715601177,1555453.37239698,4.391576890870809,1555453.37239698,4.391576890870809,0.85,0.09569686400336225,4.027634451161993,1.2677307497942825,1.0,0.0,4.02763445116104,1.2849051571177077,1.2851941261787057,3.1345772322968655,19355.879280868576,1973.750391914525,4632.441516551485,4632.441516551485,5.559019508341373,5.0155926117037035,-2.374066472860998,7.389659084564702,3.4675096506587453,3.4675096506587453,0.9907170430453558,0.0,0.0,0.00022488353802181622,0.9911928316607028,0.00022688172355426854,199.14868025354366,0.0,0.0,0.0,0.10418496010106017,7.634987570416008e-05,0.00014853366231765613,0.0005982392955078537,0.09569686400336758,0.07182131170189214,0.023875552301475436,0.0956968362198284,0.07182131170188814,0.023875552301474107,0.37588566284910185,0.37588566284910185,0.1249556721190729,0.0,4.9029346622002095,4.868669935299636,5.006038907591517,4.903576219223169,4.869545079028853,5.005977382319031,24839.00432705835,21113.153677999595,0.85,1.0629134951647827,0.6602873190886667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531361199446722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.39537883899,1538.0664931116687,0.37588566284910185,0.1249556721190729,6.112874298809886,3.4675096506587453
4984.0,-30.27304014751595,5.015577299199598,35.010708448939276,24.120291403401666,4.990827368389668,-26.746703602240444,-40.284887853171654,1.4644908231141334,-0.13007828007579292,-5.0336996651919685,40.02132937089234,42231.750739623094,25751.83750049268,25751.83750049268,67983.58824011577,77440.25621835266,77440.25621835266,25751.83750049268,103192.09371884534,103192.09371884534,103192.09371884534,128031.0752838841,91715.63818087321,56507.13270214364,39120.56164303286,24838.981565038754,0.0,63959.54320807161,21113.13433028294,1538.0649436806495,0.0,0.8866699371150143,2.814527044133492,0.0014959135982669303,354190.3813796231,1555453.094307831,4.391573504196006,1555453.094307831,4.391573504196006,0.85,0.09569677564661037,4.027634451161993,1.2677303931815551,1.0,0.0,4.027634451163186,1.284905067454569,1.2851940364954022,3.1345774510336732,19355.851033415125,1973.747511475899,4632.441516551485,4632.441516551485,5.559020531286285,5.015577299199598,-2.37403752728333,7.389614826482928,3.4675310564405177,3.4675310564405177,0.9907231589830051,0.0,0.0,0.00022488353802181622,0.9911794195822894,0.00022688479358922567,199.14857389070582,0.0,0.0,0.0,0.10418496010106017,7.63509740472249e-05,0.0001485325639745913,0.0005982348717834867,0.09569677564661261,0.07182122471362686,0.023875550932985753,0.095696784017023,0.07182122471362518,0.023875550932985195,0.3758852805415439,0.3758852805415439,0.12495568920977666,0.0,4.903066258805552,4.868845776383409,5.006037211849275,4.903621385116196,4.86957798529761,5.006059330604046,24838.981565038754,21113.13433028294,0.85,1.0629154748487373,0.6602884983439579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453135343313885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.388869294573,1538.0649436806495,0.3758852805415439,0.12495568920977666,6.112874298809886,3.4675310564405177
