time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4985.0,-30.27291040494773,5.015562067764209,35.01070522820456,24.12029723580929,4.990842358441218,-26.746585334725662,-40.2847609371878,1.4645172882191295,-0.12986901864854872,-5.033678801463017,40.02132308715034,42231.74957304022,25751.827772246656,25751.827772246656,67983.57734528687,77440.2192099512,77440.2192099512,25751.827772246656,103192.04698219786,103192.04698219786,103192.04698219786,128031.00425995058,91715.55471894446,56507.085082033474,39120.52181878999,24838.95727775272,0.0,63959.47909654271,21113.11368608981,1538.0631804964248,0.0,0.8866700661725655,2.8145267297921612,0.0014959135982669303,354190.669493248,1555452.8232499124,4.391569166616808,1555452.8232499124,4.391569166616808,0.85,0.09569668444503132,4.027634451161993,1.2677300123916941,1.0,0.0,4.027634451161308,1.2849049436259097,1.2851939126388943,3.1345777531186836,19355.833419443377,1973.7457153506425,4632.441516551485,4632.441516551485,5.559018431260632,5.015562067764209,-2.37400442947206,7.389566497236269,3.4675524248546186,3.4675524248546186,0.9907292642441767,0.0,0.0,0.00022488353802181622,0.9911660051149216,0.0002268878642541235,199.14846750748345,0.0,0.0,0.0,0.10418496010106017,7.635207331238797e-05,0.00014853146470942825,0.000598230444345245,0.09569668444503632,0.07182113549768099,0.023875548947355326,0.09569667755458634,0.07182113549767724,0.023875548947354084,0.37588489780981355,0.37588489780981355,0.12495570680540305,0.0,4.903207062013394,4.869044193011689,5.006004482961487,4.903809782814449,4.869877467410788,5.005913253796848,24838.95727775272,21113.11368608981,0.85,1.0629163699515134,0.6602891419627436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531345672123375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.382362307702,1538.0631804964248,0.37588489780981355,0.12495570680540305,6.112874298809886,3.4675524248546186
4986.0,-30.27278072058372,5.015546735883416,35.01070200481911,24.12028923807668,4.990845064243302,-26.74646834809217,-40.284641774464376,1.4645326917517376,-0.12962024763982072,-5.033666540196357,40.02131656847214,42231.78029865766,25751.839825695177,25751.839825695177,67983.62012435283,77440.17596159111,77440.17596159111,25751.839825695177,103192.01578728629,103192.01578728629,103192.01578728629,128030.95103857463,91715.4600673929,56507.0644044592,39120.439625481886,24838.93525128834,0.0,63959.37487677023,21113.09496359509,1538.0617450670293,0.0,0.8866701522572075,2.814524892552335,0.0014959135982669303,354190.8388129211,1555452.5420577314,4.39156627334255,1555452.5420577314,4.39156627334255,0.85,0.09569659753942181,4.027634451161993,1.2677297167712824,1.0,0.0,4.027634451160406,1.2849048715537037,1.2851938405504797,3.134577928941765,19355.813443991334,1973.7436784214115,4632.441516551485,4632.441516551485,5.559021033225163,5.015546735883416,-2.373977685257617,7.389524421141033,3.467573792203609,3.467573792203609,0.9907353692010312,0.0,0.0,0.00022488353802181622,0.9911525968611494,0.0002268909335797464,199.14836117209953,0.0,0.0,0.0,0.10418496010106017,7.63531054370824e-05,0.00014853043258473384,0.0005982262873242679,0.09569659753942644,0.07182104977281713,0.023875547766609308,0.0956965350667152,0.07182104977281366,0.023875547766608156,0.3758845162255556,0.3758845162255556,0.12495572292115953,0.0,4.903370273819348,4.869255946690828,5.00602146944351,4.904046292556529,4.870126239315994,5.006112738391607,24838.93525128834,21113.09496359509,0.85,1.0629187707874892,0.6602906982756653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531337909620496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.375860145568,1538.0617450670293,0.3758845162255556,0.12495572292115953,6.112874298809886,3.467573792203609
4987.0,-30.27265103220503,5.015531551707538,35.01069878615738,24.120289168227487,4.990864317367142,-26.74634970300617,-40.284511051699496,1.4645629881683153,-0.1296055256083264,-5.0336425954829505,40.02131025929006,42231.76300812529,25751.822101105372,25751.822101105372,67983.58510923065,77440.09766775629,77440.09766775629,25751.822101105372,103191.91976886166,103191.91976886166,103191.91976886166,128030.8292153618,91715.33706789243,56507.002408261666,39120.371844034176,24838.909446500136,0.0,63959.281290534316,21113.073029525116,1538.0598188689446,0.0,0.886670297102401,2.8145274933940048,0.0014959135982669303,354191.16947315435,1555452.2699024945,4.391561405147874,1555452.2699024945,4.391561405147874,0.85,0.09569650524054737,4.027634451161993,1.2677292738901453,1.0,0.0,4.027634451162326,1.2849047297986096,1.2851936987635055,3.1345782747591464,19355.787485931665,1973.7410314359813,4632.441516551485,4632.441516551485,5.559017207037666,5.015531551707538,-2.3739423677310025,7.38947391943854,3.4675951038658432,3.4675951038658432,0.9907414582473838,0.0,0.0,0.00022488353802181622,0.991139188387945,0.0002268940030386467,199.14825483353732,0.0,0.0,0.0,0.10418496010106017,7.635423770360008e-05,0.00014852930031821615,0.0005982217269686333,0.09569650524054796,0.07182095982930316,0.023875545411244804,0.09569651928459502,0.07182095982930271,0.023875545411244654,0.37588413650066776,0.37588413650066776,0.1249557408472666,0.0,4.903494560923832,4.869436509480693,5.005976252587118,4.904037069874619,4.870204217180401,5.005840932093861,24838.909446500136,21113.073029525116,0.85,1.0629197786075173,0.6602913940869344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531330150608266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.369361142164,1538.0598188689446,0.37588413650066776,0.1249557408472666,6.112874298809886,3.4675951038658432
4988.0,-30.272521396354822,5.015516329067101,35.01069559623145,24.120280297379963,4.990872542214171,-26.74623220813365,-40.28438801234586,1.464583353992977,-0.12948947476712647,-5.033627378878918,40.02130465895885,42231.77755343189,25751.82671685239,25751.82671685239,67983.60427028428,77440.02853207517,77440.02853207517,25751.82671685239,103191.85524892756,103191.85524892756,103191.85524892756,128030.7469656111,91715.21878287726,56506.967804233864,39120.27886515933,24838.891716683545,0.0,63959.170581842875,21113.057959181013,1538.058558842202,0.0,0.886670394914722,2.8145277445600363,0.0014959135982669303,354191.37960424955,1555452.0283245407,4.3915581177116785,1555452.0283245407,4.3915581177116785,0.85,0.09569641837340706,4.027634451161993,1.2677289447514344,1.0,0.0,4.027634451162958,1.2849046345081696,1.2851936034516351,3.1345785072241363,19355.76252282637,1973.738485907662,4632.441516551485,4632.441516551485,5.559018203433845,5.015516329067101,-2.37391345930175,7.389429788368851,3.4676164345325926,3.4676164345325926,0.9907475527235979,0.0,0.0,0.00022488353802181622,0.9911257855411895,0.00022689707129254226,199.14814853815957,0.0,0.0,0.0,0.10418496010106017,7.635530343376977e-05,0.00014852823458804646,0.0005982174345970862,0.0956964183734148,0.07182087428163826,0.023875544091776543,0.09569645998355687,0.07182087428163245,0.023875544091774607,0.3758837565121979,0.3758837565121979,0.12495575645930927,0.0,4.903617472493181,4.86960577087558,5.005959538556738,4.904137904111792,4.870311703996265,5.005921626959605,24838.891716683545,21113.057959181013,0.85,1.0629219180272467,0.6602927644190075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453132239136412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.362866541996,1538.058558842202,0.3758837565121979,0.12495575645930927,6.112874298809886,3.4676164345325926
4989.0,-30.27239180278832,5.015501107065611,35.01069239840384,24.12028183406221,4.990881654422769,-26.74611466252826,-40.28426120113579,1.4646045141627126,-0.12922480776001066,-5.033610386741651,40.02129804895153,42231.77622156274,25751.826640178835,25751.826640178835,67983.60286174157,77439.99781774169,77439.99781774169,25751.826640178835,103191.82445792053,103191.82445792053,103191.82445792053,128030.691439899,91715.13929576073,56506.917699581776,39120.246217976615,24838.866981978463,0.0,63959.11319995508,21113.03693468169,1538.0568595121306,0.0,0.8866705054308466,2.814526250575616,0.0014959135982669303,354191.61425438337,1555451.7431928623,4.391554403305901,1555451.7431928623,4.391554403305901,0.85,0.09569632875220421,4.027634451161993,1.267728602974676,1.0,0.0,4.027634451163094,1.2849045355010529,1.2851935044222522,3.1345787487561503,19355.745747706915,1973.7367753215335,4632.441516551485,4632.441516551485,5.55901818688241,5.015501107065611,-2.373883282959573,7.389384390025183,3.4676377282889064,3.4676377282889064,0.9907536366539732,0.0,0.0,0.00022488353802181622,0.9911123872614747,0.00022690013858386738,199.14804227756596,0.0,0.0,0.0,0.10418496010106017,7.635640184902717e-05,0.00014852713617278905,0.0005982130105819538,0.09569632875220635,0.0718207866518585,0.02387554210034785,0.0956963153839472,0.07182078665185689,0.02387554210034732,0.3758833757476196,0.3758833757476196,0.12495577191912728,0.0,4.903764662185608,4.869805624277831,5.005948098759291,4.904385578981646,4.87063729657757,5.005934661432718,24838.866981978463,21113.03693468169,0.85,1.0629228496212064,0.6602933359869099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531314635271033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.356375212456,1538.0568595121306,0.3758833757476196,0.12495577191912728,6.112874298809886,3.4676377282889064
4990.0,-30.272262243185214,5.015485831569288,35.01068918469242,24.120268213469558,4.990886781079575,-26.74599754605985,-40.284138231631346,1.4646220839542194,-0.12912560370318715,-5.033596021542076,40.0212911906463,42231.79068776072,25751.833059558718,25751.833059558718,67983.62374731943,77439.92193114758,77439.92193114758,25751.833059558718,103191.7549907063,103191.7549907063,103191.7549907063,128030.5969161824,91715.01303663447,56506.881793247856,39120.14582598512,24838.841925476117,0.0,63958.98775146124,21113.015636654698,1538.0551977014575,0.0,0.8866706034640757,2.8145266237030784,0.0014959135982669303,354191.8126283475,1555451.4473505588,4.391551108446117,1555451.4473505588,4.391551108446117,0.85,0.09569624047575107,4.027634451161993,1.267728272187524,1.0,0.0,4.02763445116172,1.2849044532931042,1.2851934221958152,3.1345789493059177,19355.719101729326,1973.7340581879976,4632.441516551485,4632.441516551485,5.559019572626808,5.015485831569288,-2.37385507832832,7.389340909897609,3.467658996866902,3.467658996866902,0.9907597133905435,0.0,0.0,0.00022488353802181622,0.9910989926884131,0.00022690320510951857,199.147936044934,0.0,0.0,0.0,0.10418496010106017,7.635746700209292e-05,0.0001485260710197233,0.0005982087205347706,0.09569624047575426,0.0718207000687679,0.02387554040698637,0.09569623525492978,0.0718207000687655,0.023875540406985578,0.3758829963309106,0.3758829963309106,0.12495578756599302,0.0,4.903900379519769,4.86998147668271,5.005962897312145,4.904470417838866,4.870712157825267,5.006049416524547,24838.841925476117,21113.015636654698,0.85,1.062925260973447,0.6602948572586793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453130688171605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.349887357028,1538.0551977014575,0.3758829963309106,0.12495578756599302,6.112874298809886,3.467658996866902
4991.0,-30.272132705962296,5.015470611862224,35.01068596457938,24.12026919135826,4.990899382846139,-26.7458797021836,-40.28401138549668,1.4646463790674222,-0.12894985986497431,-5.033576546250546,40.021284576763584,42231.7889464497,25751.826364847748,25751.826364847748,67983.61531129744,77439.87485074277,77439.87485074277,25751.826364847748,103191.70121559051,103191.70121559051,103191.70121559051,128030.51733294592,91714.91861900387,56506.832714710705,39120.095449214634,24838.81611735541,0.0,63958.911566570045,21112.9936997521,1538.0533776079697,0.0,0.8866707266441314,2.814526587666771,0.0014959135982669303,354192.0815694607,1555451.162051792,4.391546968411693,1555451.162051792,4.391546968411693,0.85,0.09569615006042607,4.027634451161993,1.267727879858576,1.0,0.0,4.027634451162623,1.284904339617816,1.285193308494962,3.1345792266216326,19355.69917564443,1973.7320262928147,4632.441516551485,4632.441516551485,5.559018127446994,5.015470611862224,-2.37382314389977,7.389293755761994,3.4676802239372875,3.4676802239372875,0.9907657782677964,0.0,0.0,0.00022488353802181622,0.9910856006243459,0.000226906271143631,199.14782983076609,0.0,0.0,0.0,0.10418496010106017,7.635856574864703e-05,0.00014852497227316918,0.000598204295185296,0.09569615006043089,0.07182061162016191,0.023875538440268972,0.09569613407980776,0.0718206116201583,0.023875538440267772,0.37588261666967215,0.37588261666967215,0.12495580494666365,0.0,4.904038266224063,4.870168279514985,5.005953434037849,4.904626686385598,4.870952463377648,5.005952626159228,24838.81611735541,21112.9936997521,0.85,1.0629263951832324,0.6602956165458475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531299130201358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.343403140983,1538.0533776079697,0.37588261666967215,0.12495580494666365,6.112874298809886,3.4676802239372875
4992.0,-30.27200322488769,5.015455406702532,35.01068275922302,24.120270448643737,4.990910274237294,-26.74576207991875,-40.283888346143044,1.4646691292683476,-0.12873035841818137,-5.033559001150258,40.02127856635815,42231.80278738797,25751.824619163006,25751.824619163006,67983.62740655098,77439.835797984,77439.835797984,25751.824619163006,103191.660417147,103191.660417147,103191.660417147,128030.45519561795,91714.83155918818,56506.79854859213,39120.03667844006,24838.794778470954,0.0,63958.831456911015,21112.97556170031,1538.0518593192648,0.0,0.8866708378042615,2.814525751553645,0.0014959135982669303,354192.32385602617,1555450.902784866,4.39154323236303,1555450.902784866,4.39154323236303,0.85,0.09569606176080936,4.027634451161993,1.2677275589620698,1.0,0.0,4.0276344511622595,1.2849042331710916,1.2851932020242982,3.134579486303002,19355.68080236745,1973.7301527399725,4632.441516551485,4632.441516551485,5.559017750607969,5.015455406702532,-2.3737926339666684,7.389248040669201,3.467701442378272,3.467701442378272,0.9907718406795063,0.0,0.0,0.00022488353802181622,0.9910722145601614,0.00022690933588691083,199.14772366275022,0.0,0.0,0.0,0.10418496010106017,7.635963153467043e-05,0.00014852390648714578,0.0005982000025887905,0.09569606176081108,0.07182052479809825,0.023875536962712836,0.09569602318214795,0.07182052479809696,0.023875536962712402,0.375882237594371,0.375882237594371,0.12495582225235972,0.0,4.90418969993658,4.870373747454323,5.005942113524554,4.90482864273207,4.871228927971515,5.005930205130198,24838.794778470954,21112.97556170031,0.85,1.0629279156288443,0.6602966599825933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531291380033937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.336922795243,1538.0518593192648,0.375882237594371,0.12495582225235972,6.112874298809886,3.467701442378272
4993.0,-30.271873786047355,5.015440190319054,35.01067955580843,24.12026150794702,4.990918896001809,-26.74564472262505,-40.283765341714,1.4646898325795041,-0.12863168510023115,-5.03354270620991,40.021272212202675,42231.816618142395,25751.825966017394,25751.825966017394,67983.6425841598,77439.7648143966,77439.7648143966,25751.825966017394,103191.590780414,103191.590780414,103191.590780414,128030.3626309209,91714.71166685637,56506.76347060214,39119.94244028247,24838.771850506902,0.0,63958.71429078937,21112.956072930865,1538.0502750358526,0.0,0.8866709438411783,2.8145263568484613,0.0014959135982669303,354192.54887880175,1555450.6286898567,4.39153966850416,1555450.6286898567,4.39153966850416,0.8499999999999999,0.09569597389962858,4.027634451161993,1.2677271776227284,1.0,0.0,4.02763445116179,1.2849041363016485,1.2851931051330696,3.134579722620219,19355.65550005085,1973.727572621726,4632.441516551485,4632.441516551485,5.559018041351929,5.015440190319054,-2.373763067887304,7.389203258206358,3.4677226398415355,3.4677226398415355,0.9907778970975816,0.0,0.0,0.00022488353802181622,0.9910588330571763,0.00022691239966865035,199.14761752947751,0.0,0.0,0.0,0.10418496010106017,7.636069703191936e-05,0.00014852284098989686,0.0005981957111553632,0.09569597389963413,0.07182043841302319,0.023875535486610946,0.0956959566343818,0.07182043841301902,0.023875535486609565,0.37588186024470477,0.37588186024470477,0.12495583937909481,0.0,4.904327797333394,4.870558674794154,5.005939141908357,4.904911021109683,4.8713293193828235,5.005958251082461,24838.771850506902,21112.956072930865,0.85,1.062930100112254,0.6602980858266588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453128363323411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.33044564257,1538.0502750358526,0.37588186024470477,0.12495583937909481,6.112874298809886,3.4677226398415355
4994.0,-30.27174434585584,5.0154250732858525,35.0106763702356,24.120267130807065,4.990935489276297,-26.745526566925466,-40.28363846065474,1.4647177103459261,-0.1284666392981535,-5.033521177952837,40.02126632505343,42231.81429433319,25751.81404398411,25751.81404398411,67983.6283383173,77439.72030660452,77439.72030660452,25751.81404398411,103191.53435058863,103191.53435058863,103191.53435058863,128030.28378715598,91714.62147697157,56506.71546470034,39119.89556919026,24838.749436567345,0.0,63958.6450057576,21112.93702108224,1538.0486018833224,0.0,0.8866710748460379,2.8145267009277837,0.0014959135982669303,354192.84617052966,1555450.3747398183,4.391535265483401,1555450.3747398183,4.391535265483401,0.85,0.09569588401980454,4.027634451161993,1.2677268622210254,1.0,0.0,4.02763445116137,1.2849040058634196,1.2851929746655057,3.1345800408300035,19355.636466197848,1973.725631708876,4632.441516551485,4632.441516551485,5.5590154677558585,5.0154250732858525,-2.3737296568808888,7.389154730166741,3.4677438085770236,3.4677438085770236,0.9907839453077211,0.0,0.0,0.00022488353802181622,0.9910454516093955,0.00022691546352048686,199.14751139521002,0.0,0.0,0.0,0.10418496010106017,7.636179612397895e-05,0.00014852174189783726,0.0005981912844143189,0.09569588401980761,0.07182035047486363,0.023875533544943987,0.0956958783704141,0.07182035047486132,0.02387553354494322,0.37588148316639536,0.37588148316639536,0.12495585686161384,0.0,4.904464990817985,4.870754973447049,5.005898319669711,4.905054538654667,4.871581038328884,5.005775980999374,24838.749436567345,21112.93702108224,0.85,1.0629310288264764,0.6602987647804524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531275888969402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.323971959842,1538.0486018833224,0.37588148316639536,0.12495585686161384,6.112874298809886,3.4677438085770236
4995.0,-30.27161493807899,5.015409923593409,35.01067320410163,24.120253056194656,4.990943578434076,-26.745409290876285,-40.28351168436927,1.46473793123135,-0.12843942596532543,-5.033505857415382,40.02126052010558,42231.812373337416,25751.817963093203,25751.817963093203,67983.63033643062,77439.63053323895,77439.63053323895,25751.817963093203,103191.44849633214,103191.44849633214,103191.44849633214,128030.17872298376,91714.48259171803,56506.664431816265,39119.797955446404,24838.730226651624,0.0,63958.52818209803,21112.92069265388,1538.0472512785855,0.0,0.8866711739287396,2.81452813126904,0.0014959135982669303,354193.05773766193,1555450.1243356764,4.391531935354144,1555450.1243356764,4.391531935354144,0.85,0.09569579749691488,4.027634451161993,1.2677264468139042,1.0,0.0,4.027634451161899,1.2849039112512481,1.2851928800320567,3.1345802716405893,19355.6071555772,1973.7226428573672,4632.441516551485,4632.441516551485,5.559016313769581,5.015409923593409,-2.373700814689243,7.3891107382826515,3.4677649819225396,3.4677649819225396,0.9907899948350113,0.0,0.0,0.00022488353802181622,0.9910320737074295,0.00022691852664317086,199.14740528763394,0.0,0.0,0.0,0.10418496010106017,7.636289432305653e-05,0.00014852064369875968,0.0005981868612698799,0.09569579749692064,0.07182026539398334,0.02387553210293731,0.09569585366338017,0.07182026539397901,0.02387553210293587,0.37588110711831596,0.37588110711831596,0.12495587233050785,0.0,4.904579481869803,4.870912811386233,5.005882227920267,4.905066431450052,4.871573248326683,5.005847003052509,24838.730226651624,21112.92069265388,0.85,1.0629330015674003,0.6602999408163067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531268144632101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.317502618811,1538.0472512785855,0.37588110711831596,0.12495587233050785,6.112874298809886,3.4677649819225396
4996.0,-30.271485592092954,5.015394727007336,35.01067001909979,24.120244639366888,4.990948945595076,-26.74529234261098,-40.283388749789424,1.4647556961131305,-0.12826191436158751,-5.033491303715889,40.021253638268874,42231.82607623635,25751.82359032874,25751.82359032874,67983.64966656509,77439.57482418798,77439.57482418798,25751.82359032874,103191.39841451672,103191.39841451672,103191.39841451672,128030.10316557625,91714.37669398036,56506.62794602884,39119.72083105724,24838.704751059533,0.0,63958.425582116775,21112.899038400603,1538.045562306771,0.0,0.886671273007058,2.814527497691213,0.0014959135982669303,354193.2587153289,1555449.8274785453,4.391528605372715,1555449.8274785453,4.391528605372715,0.85,0.09569570939958641,4.027634451161993,1.2677261132793505,1.0,0.0,4.027634451162629,1.284903828130565,1.28519279689268,3.1345804744172083,19355.584806707633,1973.7203639069035,4632.441516551485,4632.441516551485,5.559017528514659,5.015394727007336,-2.3736725847253273,7.3890673117326635,3.467786120220796,3.467786120220796,0.9907960343487988,0.0,0.0,0.00022488353802181622,0.9910187023879105,0.00022692158834131766,199.14729923083613,0.0,0.0,0.0,0.10418496010106017,7.636395925731915e-05,0.00014851957876449705,0.0005981825721039555,0.09569570939958871,0.07182017908553867,0.023875530314050045,0.09569573772831459,0.07182017908553694,0.023875530314049473,0.3758807296920031,0.3758807296920031,0.12495588766160338,0.0,4.9047039575784765,4.871075917496853,5.005890316946761,4.905229389354304,4.871755971509174,5.005950356528842,24838.704751059533,21112.899038400603,0.85,1.0629350089188843,0.6603012142945036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531260402242405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.31103694308,1538.045562306771,0.3758807296920031,0.12495588766160338,6.112874298809886,3.467786120220796
4997.0,-30.271356278260296,5.015379634616937,35.01066683916009,24.120255570765607,4.990965214313015,-26.74517433307506,-40.28326564058659,1.4647832691277698,-0.12800253152045116,-5.033469630832251,40.02124741571213,42231.83900442338,25751.81108684784,25751.81108684784,67983.65009127122,77439.55313851136,77439.55313851136,25751.81108684784,103191.3642253592,103191.3642253592,103191.3642253592,128030.04442760072,91714.30924603702,56506.59511194917,39119.68237120872,24838.68020224152,0.0,63958.36257345024,21112.878171905293,1538.0437656477877,0.0,0.8866714059637629,2.81452661937152,0.0014959135982669303,354193.55800473,1555449.5590603624,4.391524136753471,1555449.5590603624,4.391524136753471,0.85,0.09569561855884416,4.027634451161993,1.2677258028229703,1.0,0.0,4.0276344511629265,1.2849036991183114,1.285192667851412,3.1345807891484143,19355.570572359273,1973.718912407323,4632.441516551485,4632.441516551485,5.55901482940214,5.015379634616937,-2.373639132754741,7.389018767371677,3.467807219123319,3.467807219123319,0.9908020626066626,0.0,0.0,0.00022488353802181622,0.991005334586808,0.0002269246493164234,199.14719320051523,0.0,0.0,0.0,0.10418496010106017,7.636502571803384e-05,0.0001485185123037824,0.0005981782767900403,0.09569561855885009,0.07182009049283351,0.023875528066016567,0.0956956104280897,0.07182009049282907,0.023875528066015086,0.3758803515879311,0.3758803515879311,0.12495590433869937,0.0,4.904848375977394,4.871279460869687,5.005856661907217,4.905467099311807,4.872134779599605,5.005763267055386,24838.68020224152,21112.878171905293,0.85,1.062936062711085,0.660302066925557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531252663557865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.304574343063,1538.0437656477877,0.3758803515879311,0.12495590433869937,6.112874298809886,3.467807219123319
4998.0,-30.27122697647714,5.015364516573184,35.010663678904756,24.120246664993488,4.990973718467778,-26.74505711092359,-40.28313886430112,1.4648038529141956,-0.12789895270992702,-5.033454055175812,40.021241629182384,42231.83668672598,25751.814165250322,25751.814165250322,67983.6508519763,77439.48271642126,77439.48271642126,25751.814165250322,103191.29688167159,103191.29688167159,103191.29688167159,128029.95783257266,91714.18992295486,56506.543893259455,39119.606699661555,24838.660950901074,0.0,63958.26765056263,21112.861808265912,1538.0424086663525,0.0,0.8866715062791501,2.8145270762916557,0.0014959135982669303,354193.7730952377,1555449.3094508098,4.391520765195868,1555449.3094508098,4.391520765195868,0.85,0.09569553187169114,4.027634451161993,1.2677253819210454,1.0,0.0,4.027634451162105,1.2849036028081964,1.2851925715196375,3.134581024101321,19355.54539017825,1973.7163445394963,4632.441516551485,4632.441516551485,5.559015493933459,5.015364516573184,-2.3736101649345858,7.38897468150777,3.4678283241305614,3.4678283241305614,0.9908080926087318,0.0,0.0,0.00022488353802181622,0.9909919682257964,0.00022692771004434293,199.1470871801872,0.0,0.0,0.0,0.10418496010106017,7.636612396005462e-05,0.0001485174140617616,0.0005981738534726416,0.09569553187169103,0.07182000532167473,0.023875526550016284,0.09569555236026311,0.07182000532167483,0.02387552655001631,0.3758799755035831,0.3758799755035831,0.12495591956551505,0.0,4.904983827081253,4.87146416444449,5.005843756668924,4.9055551024658826,4.872232548860893,5.005821763080519,24838.660950901074,21112.861808265912,0.85,1.0629376521485296,0.660303010667214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531244926805278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.298115410442,1538.0424086663525,0.3758799755035831,0.12495591956551505,6.112874298809886,3.4678283241305614
4999.0,-30.271097699784825,5.015349420723398,35.01066051742529,24.12024268358948,4.990984389295928,-26.744939694637264,-40.28301585987208,1.4648263841483626,-0.12776460313716598,-5.033436266966586,40.02123527301504,42231.84982457846,25751.81150197439,25751.81150197439,67983.66132655284,77439.42342245052,77439.42342245052,25751.81150197439,103191.2349244249,103191.2349244249,103191.2349244249,128029.87212190288,91714.08261546532,56506.50901759328,39119.52621985782,24838.637197477983,0.0,63958.1634173358,21112.841617856284,1538.0407429922027,0.0,0.8866716199300356,2.8145273871804846,0.0014959135982669303,354194.0187399025,1555449.035269226,4.391516945438451,1555449.035269226,4.391516945438451,0.85,0.0956954431956374,4.027634451161993,1.2677251060819255,1.0,0.0,4.027634451162452,1.2849034973861246,1.2851924660738567,3.134581281283301,19355.52274379184,1973.7140352507574,4632.441516551485,4632.441516551485,5.559014919015046,5.015349420723398,-2.3735795980902337,7.388929018813632,3.4678493962450574,3.4678493962450574,0.9908141132128735,0.0,0.0,0.00022488353802181622,0.9909786046529037,0.00022693077021635906,199.14698118054514,0.0,0.0,0.0,0.10418496010106017,7.636718954106402e-05,0.0001485163484807522,0.0005981695617018576,0.09569544319564174,0.07181991867593908,0.023875524519702672,0.09569547155992883,0.07181991867593582,0.023875524519701586,0.37587960002776216,0.37587960002776216,0.12495593486849108,0.0,4.905114659709113,4.871644028394883,5.0058268991522255,4.905671663829423,4.872397254597331,5.005793305059171,24838.637197477983,21112.841617856284,0.85,1.0629395482004402,0.6603042921825293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531237190781843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.291660546889,1538.0407429922027,0.37587960002776216,0.12495593486849108,6.112874298809886,3.4678493962450574
5000.0,-30.27096846727414,5.015334252850317,35.01065734235197,24.120234546158486,4.9909882674302875,-26.744822997418034,-40.28289296021683,1.464842797574165,-0.12755258602106778,-5.033422990987901,40.02122855410534,42231.86322010564,25751.82014476978,25751.82014476978,67983.68336487541,77439.37470677379,77439.37470677379,25751.82014476978,103191.19485154357,103191.19485154357,103191.19485154357,128029.80801245775,91713.98315418568,56506.47166751767,39119.45720740891,24838.613160914192,0.0,63958.0703683231,21112.821186777062,1538.0391663562832,0.0,0.8866717119085591,2.8145261512207465,0.0014959135982669303,354194.20207341533,1555448.745440319,4.391513854080295,1555448.745440319,4.391513854080295,0.85,0.0956953564513355,4.027634451161993,1.2677247060602532,1.0,0.0,4.027634451161988,1.2849034205888616,1.2851923892593224,3.1345814686337734,19355.5017532852,1973.7118948147636,4632.441516551485,4632.441516551485,5.559016784725677,5.015334252850317,-2.3735523872593545,7.388886640109671,3.4678704498579935,3.4678704498579935,0.9908201285308553,0.0,0.0,0.00022488353802181622,0.9909652458414205,0.00022693382938053437,199.14687521724227,0.0,0.0,0.0,0.10418496010106017,7.6368254228153e-05,0.0001485152837936632,0.0005981652735314583,0.09569535645133993,0.07181983352195859,0.023875522929381346,0.09569534136675331,0.07181983352195526,0.023875522929380243,0.37587922486829467,0.37587922486829467,0.12495594998402033,0.0,4.905260787957104,4.871832607203714,5.005845144987404,4.905870404966834,4.872612127061586,5.005943381341751,24838.613160914192,21112.821186777062,0.85,1.0629414391861658,0.6603054622645725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531229456267805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.285209490743,1538.0391663562832,0.37587922486829467,0.12495594998402033,6.112874298809886,3.4678704498579935
5001.0,-30.27083929739239,5.01531914528538,35.01065415726795,24.12023552404719,4.991000886509824,-26.74470548241181,-40.28276614900676,1.4648670715292063,-0.1273834646041223,-5.033403529458477,40.021221912376404,42231.860190267034,25751.812907792464,25751.812907792464,67983.6730980595,77439.32757139746,77439.32757139746,25751.812907792464,103191.14047918993,103191.14047918993,103191.14047918993,128029.72737532941,91713.88883732307,56506.42145619264,39119.40820125603,24838.586896139484,0.0,63957.99509739551,21112.798861718562,1538.03731887442,0.0,0.8866718351184399,2.814526200595272,0.0014959135982669303,354194.4708259061,1555448.4589407437,4.391509713050486,1555448.4589407437,4.391509713050486,0.85,0.09569526697540415,4.027634451161993,1.2677243604371324,1.0,0.0,4.027634451162938,1.2849033070127536,1.2851922756576717,3.1345817457079796,19355.481848466578,1973.709865088137,4632.441516551485,4632.441516551485,5.559015222487432,5.01531914528538,-2.3735206602296217,7.388839805515001,3.4678914565841534,3.4678914565841534,0.9908261304526153,0.0,0.0,0.00022488353802181622,0.9909518936980105,0.0002269368871001409,199.1467693054043,0.0,0.0,0.0,0.10418496010106017,7.636935281566267e-05,0.00014851418520615356,0.0005981608488225569,0.09569526697541005,0.07181974607860127,0.02387552089680878,0.09569524139452838,0.07181974607859684,0.023875520896807306,0.3758788506105207,0.3758788506105207,0.12495596706795717,0.0,4.90540527307553,4.872027937562166,5.005836480119058,4.906020064854374,4.872846206462896,5.005838839515945,24838.586896139484,21112.798861718562,0.85,1.062942529617035,0.6603061919929819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531221724405343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.278761858712,1538.03731887442,0.3758788506105207,0.12495596706795717,6.112874298809886,3.4678914565841534
5002.0,-30.27071013804736,5.015304050221701,35.01065098720511,24.120231542643182,4.9910115098797565,-26.74458817650212,-40.282643179502315,1.4648895483344848,-0.12725076111280487,-5.033386305173942,40.02121597973354,42231.87291976391,25751.811407641446,25751.811407641446,67983.68432740535,77439.26850843156,77439.26850843156,25751.811407641446,103191.07991607301,103191.07991607301,103191.07991607301,128029.64581186291,91713.7817890571,56506.38620038934,39119.32843185307,24838.565895789896,0.0,63957.89432764296,21112.78101142141,1538.0358238346034,0.0,0.8866719443615838,2.814526467305689,0.0014959135982669303,354194.70868346957,1555448.2030285476,4.391506041437205,1555448.2030285476,4.391506041437205,0.85,0.09569518008518377,4.027634451161993,1.2677239972306418,1.0,0.0,4.027634451162089,1.2849032018453992,1.2851921704666656,3.134582002268683,19355.459256787224,1973.7075613779655,4632.441516551485,4632.441516551485,5.559014898651498,5.015304050221701,-2.373490582394467,7.388794632616168,3.4679124562234813,3.4679124562234813,0.9908321303495661,0.0,0.0,0.00022488353802181622,0.9909385428377933,0.0002269399446082777,199.1466634023184,0.0,0.0,0.0,0.10418496010106017,7.637041813576422e-05,0.000148513119886052,0.0005981565581026143,0.09569518008518992,0.07181966064229925,0.023875519442890663,0.09569516923302644,0.07181966064229464,0.023875519442889133,0.37587847760941473,0.37587847760941473,0.12495598410620128,0.0,4.905544806760929,4.872217043830574,5.005826695158817,4.906135544061158,4.873006169155815,5.0058203185861885,24838.565895789896,21112.78101142141,0.85,1.0629443799250036,0.6603074313769435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453121399629814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.272317279769,1538.0358238346034,0.37587847760941473,0.12495598410620128,6.112874298809886,3.4679124562234813
5003.0,-30.2705810171824,5.015288965747813,35.010647823385945,24.12022763108837,4.991021623223293,-26.744470956225683,-40.282516403216846,1.464911562266577,-0.12710709126918118,-5.033369192593835,40.021209821467444,42231.86987023316,25751.81013686656,25751.81013686656,67983.68000709973,77439.21184083674,77439.21184083674,25751.81013686656,103191.02197770329,103191.02197770329,103191.02197770329,128029.56547960374,91713.67694527571,56506.33497467228,39119.26885622604,24838.543501900444,0.0,63957.81235812648,21112.761976615377,1538.0342513271519,0.0,0.886672053853151,2.814526576920931,0.0014959135982669303,354194.94499858277,1555447.937383836,4.391502361475147,1555447.937383836,4.391502361475147,0.85,0.09569509302262533,4.027634451161993,1.2677236417168753,1.0,0.0,4.027634451162075,1.2849030988438117,1.2851920674419135,3.134582253545937,19355.43713034669,1973.7053051089508,4632.441516551485,4632.441516551485,5.559014624330737,5.015288965747813,-2.3734606059413927,7.388749571689206,3.467933434454747,3.467933434454747,0.9908381241299278,0.0,0.0,0.00022488353802181622,0.9909251961490955,0.00022694300124343598,199.14655753089656,0.0,0.0,0.0,0.10418496010106017,7.637151644948683e-05,0.00014851202157232938,0.0005981521344964269,0.09569509302262699,0.07181957512860887,0.023875517894018122,0.09569508693702974,0.07181957512860762,0.023875517894017706,0.3758781053662686,0.3758781053662686,0.12495600103416239,0.0,4.905681787497997,4.872402980502386,5.00581621401227,4.906262101324671,4.87317921541046,5.005806840202524,24838.543501900444,21112.761976615377,0.85,1.0629456746648984,0.660308229958825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531206268829555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.265876795402,1538.0342513271519,0.3758781053662686,0.12495600103416239,6.112874298809886,3.467933434454747
5004.0,-30.270451931327024,5.015273801023342,35.010644643219294,24.12021435974168,4.991024707492173,-26.74435447038061,-40.28239731034262,1.4649272465457313,-0.126968074829108,-5.033356447515254,40.02120301767277,42231.89847512032,25751.81976693653,25751.81976693653,67983.71824205684,77439.14556926987,77439.14556926987,25751.81976693653,103190.9653362064,103190.9653362064,103190.9653362064,128029.48438917517,91713.55966611012,56506.31257196056,39119.16343794395,24838.51905296877,0.0,63957.68249091272,21112.741195023456,1538.032660666054,0.0,0.8866721434344228,2.8145262380017044,0.0014959135982669303,354195.1210010353,1555447.64389346,4.391499350689569,1555447.64389346,4.391499350689569,0.85,0.09569500741646521,4.027634451161993,1.2677233411511408,1.0,0.0,4.027634451161944,1.28490302545822,1.285191994039818,3.13458243257359,19355.412379517893,1973.7027812268097,4632.441516551485,4632.441516551485,5.559016703163234,5.015273801023342,-2.373433884748017,7.38870768577136,3.4679543907221606,3.4679543907221606,0.990844111634903,0.0,0.0,0.00022488353802181622,0.9909118532730073,0.00022694605708774206,199.14645168829296,0.0,0.0,0.0,0.10418496010106017,7.637254821204438e-05,0.00014851098980977182,0.0005981479789340046,0.09569500741646719,0.07181949075335643,0.023875516663110767,0.09569498611231339,0.07181949075335493,0.02387551666311027,0.3758777336632723,0.3758777336632723,0.1249560178251385,0.0,4.905818285348289,4.872576395820317,5.005841484297719,4.906388372686138,4.873294253855079,5.005966808584731,24838.51905296877,21112.741195023456,0.85,1.062948430811516,0.6603100179735365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531198543671409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.25943984546,1538.032660666054,0.3758777336632723,0.1249560178251385,6.112874298809886,3.4679543907221606
5005.0,-30.270322874690038,5.015258713033077,35.01064145476255,24.12022043662148,4.991038325222112,-26.744236957424686,-40.28227049913255,1.4649524079567322,-0.12674103112135526,-5.033336349853598,40.021196415873526,42231.894987629166,25751.81055883179,25751.81055883179,67983.70554646096,77439.11504767455,77439.11504767455,25751.81055883179,103190.92560650634,103190.92560650634,103190.92560650634,128029.41822057377,91713.48241316811,56506.262353122605,39119.13340005056,24838.49261406744,0.0,63957.626014117996,21112.718721957324,1538.030789527363,0.0,0.88667226973988,2.814525600714829,0.0014959135982669303,354195.3985387132,1555447.3591164572,4.391495105621617,1555447.3591164572,4.391495105621617,0.85,0.09569491843940461,4.027634451161993,1.267722981791012,1.0,0.0,4.027634451161147,1.2849029077298415,1.2851918762849628,3.134582719777631,19355.396075903078,1973.701118720774,4632.441516551485,4632.441516551485,5.559014715419902,5.015258713033077,-2.3734017874550255,7.388660500488102,3.4679752976398577,3.4679752976398577,0.9908500850399593,0.0,0.0,0.00022488353802181622,0.9908985136107815,0.00022694911227826204,199.14634586975913,0.0,0.0,0.0,0.10418496010106017,7.63736468566656e-05,0.00014850989116515064,0.0005981435539950789,0.09569491843941297,0.0718194035442329,0.023875514895180066,0.09569486165542375,0.07181940354422663,0.02387551489517798,0.3758773617567249,0.3758773617567249,0.12495603666845938,0.0,4.9059660800835445,4.872776882701999,5.005830571242598,4.906595318732229,4.873616985802755,5.0058251478739635,24838.49261406744,21112.718721957324,0.85,1.0629491709316141,0.6603105465219566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531190820616056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.253006498191,1538.030789527363,0.3758773617567249,0.12495603666845938,6.112874298809886,3.4679752976398577
5006.0,-30.270193877798647,5.015243614963861,35.01063828137096,24.120211495924764,4.991047341651401,-26.744119958430133,-40.28214375777168,1.464973422282899,-0.12666014946148607,-5.03332033096056,40.02119047776569,42231.89157025149,25751.811768305983,25751.811768305983,67983.70333855748,77439.0422442113,77439.0422442113,25751.811768305983,103190.85401251729,103190.85401251729,103190.85401251729,128029.32601763854,91713.36103959271,56506.21036563313,39119.05630439953,24838.47200512125,0.0,63957.52830952078,21112.701204353063,1538.0293427532765,0.0,0.8866723728618826,2.8145264075301037,0.0014959135982669303,354195.6197509566,1555447.102968659,4.39149163973945,1555447.102968659,4.39149163973945,0.85,0.09569483295995343,4.027634451161993,1.2677225955063478,1.0,0.0,4.02763445116261,1.2849028094053818,1.2851917779383903,3.134582959644919,19355.370460981878,1973.6985067257299,4632.441516551485,4632.441516551485,5.5590149765077514,5.015243614963861,-2.373372694314113,7.388616309277975,3.467996202431167,3.467996202431167,0.9908560578374762,0.0,0.0,0.00022488353802181622,0.9908851803175872,0.00022695216609228036,199.14624010032546,0.0,0.0,0.0,0.10418496010106017,7.637474491073977e-05,0.00014850879311107646,0.0005981391314346604,0.09569483295995261,0.07181931911303653,0.023875513846916083,0.09569481019997084,0.07181931911303714,0.023875513846916285,0.3758769914452884,0.3758769914452884,0.12495605497538027,0.0,4.906098837650688,4.872954821005919,5.005827230285945,4.906660181499092,4.873696986268271,5.005844336850487,24838.47200512125,21112.701204353063,0.85,1.0629507602225048,0.6603115018121302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453118309931701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.246576868441,1538.0293427532765,0.3758769914452884,0.12495605497538027,6.112874298809886,3.467996202431167
5007.0,-30.270064908422917,5.015228542260068,35.01063511206939,24.12020747959616,4.991058182168886,-26.74400280175974,-40.28202078826723,1.4649960755056741,-0.12653844493706856,-5.0333026700458285,40.021184250112356,42231.90362077843,25751.80872445517,25751.80872445517,67983.7123452336,77438.98217615324,77438.98217615324,25751.80872445517,103190.79090060841,103190.79090060841,103190.79090060841,128029.2397665914,91713.25315111906,56506.174595744014,39118.97617263894,24838.448865983002,0.0,63957.42503862194,21112.68153608555,1538.0277139308153,0.0,0.8866724853979181,2.8145268696884957,0.0014959135982669303,354195.8636387573,1555446.8343309842,4.391487857456679,1555446.8343309842,4.391487857456679,0.85,0.09569474613084514,4.027634451161993,1.2677222757088025,1.0,0.0,4.027634451161938,1.284902703412665,1.2851916719218364,3.1345832182193334,19355.34769198342,1973.6961849340419,4632.441516551485,4632.441516551485,5.55901431943506,5.015228542260068,-2.3733424160516954,7.388570958311764,3.468017079035342,3.468017079035342,0.9908620225815262,0.0,0.0,0.00022488353802181622,0.9908718500619017,0.00022695521929275446,199.14613435356517,0.0,0.0,0.0,0.10418496010106017,7.637581030038567e-05,0.00014850772772143057,0.0005981348404346187,0.0956947461308517,0.07181923366763557,0.023875512463216137,0.09569473671514138,0.07181923366763064,0.0238755124632145,0.37587662117565146,0.37587662117565146,0.12495607330527977,0.0,4.906225228643564,4.873127304812897,5.00581477799841,4.906764225108759,4.873850769337366,5.005798562606458,24838.448865983002,21112.68153608555,0.85,1.0629526173728898,0.6603127564200071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531175381600674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.240150343676,1538.0277139308153,0.37587662117565146,0.12495607330527977,6.112874298809886,3.468017079035342
5008.0,-30.269935964161462,5.015213493619162,35.010631953671854,24.12020870195704,4.991069240565872,-26.743885645918407,-40.281897818762786,1.4650189223228307,-0.12633408227537757,-5.033285072956693,40.021178229112756,42231.915570031146,25751.805836908778,25751.805836908778,67983.72140693992,77438.94237829668,77438.94237829668,25751.805836908778,103190.74821520546,103190.74821520546,103190.74821520546,128029.1751935901,91713.16563115807,56506.13882289254,39118.91867585059,24838.42697838464,0.0,63957.34565423523,21112.662931626943,1538.0261604808857,0.0,0.8866725968598945,2.8145262385555534,0.0014959135982669303,354196.10664529155,1555446.574607612,4.3914841112731615,1555446.574607612,4.3914841112731615,0.85,0.09569465952766047,4.027634451161993,1.267721907007508,1.0,0.0,4.027634451161792,1.2849025965141523,1.2851915649992827,3.134583479003524,19355.329221596465,1973.694301478738,4632.441516551485,4632.441516551485,5.55901369610363,5.015213493619162,-2.373312196425846,7.388525690045007,3.4680379381279707,3.4680379381279707,0.9908679823222774,0.0,0.0,0.00022488353802181622,0.9908585225954002,0.00022695827193651086,199.14602862750937,0.0,0.0,0.0,0.10418496010106017,7.637687570377264e-05,0.00014850666231804358,0.0005981305493792329,0.09569465952766025,0.07181914846021101,0.02387551106744924,0.09569463063176047,0.07181914846021117,0.023875511067449295,0.3758762507271735,0.3758762507271735,0.1249560910985808,0.0,4.90636371865088,4.873317901493294,5.005796325033145,4.90695099068131,4.874113696716336,5.0057559855089835,24838.42697838464,21112.662931626943,0.85,1.062954078402065,0.660313762837257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531167665538753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.233727567575,1538.0261604808857,0.3758762507271735,0.1249560910985808,6.112874298809886,3.4680379381279707
5009.0,-30.26980706564821,5.015198406843245,35.01062879278352,24.120200180355482,4.991075613409612,-26.743768999820556,-40.281774919107534,1.465037547581966,-0.12619040417530414,-5.033270453815448,40.021171839766986,42231.927643508534,25751.81041310996,25751.81041310996,67983.73805661849,77438.88198337534,77438.88198337534,25751.81041310996,103190.6923964853,103190.6923964853,103190.6923964853,128029.0965229678,91713.05563577819,56506.101295911285,39118.83815540767,24838.404126482495,0.0,63957.24228189017,21112.64350751012,1538.0246182035573,0.0,0.8866726944860314,2.814526057100144,0.0014959135982669303,354196.3085280326,1555446.2989951996,4.391480830106096,1555446.2989951996,4.391480830106096,0.85,0.09569457403020247,4.027634451161993,1.2677215591864663,1.0,0.0,4.027634451163076,1.284902509368,1.2851914778335316,3.1345836916008905,19355.306007952317,1973.691934345808,4632.441516551485,4632.441516551485,5.559014683963094,5.015198406843245,-2.3732841949665535,7.388482601809798,3.4680587793583975,3.4680587793583975,0.9908739369595422,0.0,0.0,0.00022488353802181622,0.9908452000506043,0.0002269613235350295,199.14592293907629,0.0,0.0,0.0,0.10418496010106017,7.63779405157178e-05,0.00014850559750609842,0.0005981262607059586,0.09569457403020887,0.07181906424865304,0.023875509781555827,0.09569453903944418,0.07181906424864824,0.02387550978155423,0.37587588134945965,0.37587588134945965,0.12495610809026039,0.0,4.906501453462226,4.873500692317691,5.005798339288901,4.907080049640172,4.874259610616662,5.005834204129997,24838.404126482495,21112.64350751012,0.85,1.0629560567508778,0.6603150188585715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531159950987584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.227308587331,1538.0246182035573,0.37587588134945965,0.12495610809026039,6.112874298809886,3.4680587793583975
