time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5010.0,-30.26967815030669,5.015183405508912,35.010625638751065,24.12020080899822,4.991090463966636,-26.743651490757202,-40.28164810789747,1.465063804417173,-0.12608088391937144,-5.0332500185323985,40.021165717682806,42231.92358581068,25751.800160119943,25751.800160119943,67983.72374593062,77438.82439793703,77438.82439793703,25751.800160119943,103190.62455805697,103190.62455805697,103190.62455805697,128029.00492992715,91712.95187522986,56506.051063103514,39118.778680140385,24838.38037187018,0.0,63957.15905201057,21112.62331608965,1538.0228899202868,0.0,0.8866728207726499,2.8145270030760554,0.0014959135982669303,354196.59072882106,1555446.0349114884,4.391476585674887,1555446.0349114884,4.391476585674887,0.85,0.09569448596697758,4.027634451161993,1.2677211816934872,1.0,0.0,4.027634451162199,1.2849023865143119,1.2851913549522143,3.134583991308612,19355.284110119446,1973.6897013882872,4632.441516551485,4632.441516551485,5.559012470661536,5.015183405508912,-2.3732519318895706,7.388435337398483,3.4680795840036946,3.4680795840036946,0.9908798811439128,0.0,0.0,0.00022488353802181622,0.9908318759597413,0.00022696437556975964,199.14581723695736,0.0,0.0,0.0,0.10418496010106017,7.637903923205831e-05,0.0001485044987897579,0.0005981218354781735,0.09569448596698242,0.0718189780514695,0.023875507915512916,0.09569447730007138,0.07181897805146586,0.02387550791551171,0.37587551248186624,0.37587551248186624,0.12495612567001893,0.0,4.906627248960831,4.873678828761513,5.005766488255119,4.907169134613014,4.874430171147196,5.005677955118642,24838.38037187018,21112.62331608965,0.85,1.0629572162616794,0.6603158147075807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531152239181646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.220892988744,1538.0228899202868,0.37587551248186624,0.12495612567001893,6.112874298809886,3.4680795840036946
5011.0,-30.26954930307516,5.0151683002858265,35.01062248258483,24.120187677349918,4.991092498591468,-26.743535324663142,-40.28152908487243,1.4650785201794692,-0.12591802473696134,-5.0332385518849,40.02115934746644,42231.95141811242,25751.812626770276,25751.812626770276,67983.7640448827,77438.76306745935,77438.76306745935,25751.812626770276,103190.57569422963,103190.57569422963,103190.57569422963,128028.93467343801,91712.83920873277,56506.02755938607,39118.67961038522,24838.358979208377,0.0,63957.03858959359,21112.60513232712,1538.0215040456715,0.0,0.8866729022696797,2.814526201770603,0.0014959135982669303,354196.74907742476,1555445.7601243188,4.391473846600184,1555445.7601243188,4.391473846600184,0.85,0.09569440218864025,4.027634451161993,1.267720897062682,1.0,0.0,4.027634451161733,1.2849023176604155,1.285191286082833,3.134584159281164,19355.260332757403,1973.6872767721295,4632.441516551485,4632.441516551485,5.559015161823484,5.0151683002858265,-2.3732262903665986,7.388394590652425,3.468100389279243,3.468100389279243,0.9908858255083551,0.0,0.0,0.00022488353802181622,0.9908185591015153,0.00022696742602978993,199.14571159079628,0.0,0.0,0.0,0.10418496010106017,7.638007048338361e-05,0.0001485034675384326,0.0005981176819748079,0.0956944021886399,0.07181889530887074,0.02387550687976915,0.0956943726231957,0.071818895308871,0.02387550687976924,0.37587514386186394,0.37587514386186394,0.12495614166708924,0.0,4.90676157049063,4.873851495602935,5.005785288803736,4.907320527147931,4.874563933096397,5.005882302297152,24838.358979208377,21112.60513232712,0.85,1.0629598484246314,0.6603174935773832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531144526377089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.214482023897,1538.0215040456715,0.37587514386186394,0.12495614166708924,6.112874298809886,3.468100389279243
5012.0,-30.26942048456731,5.015153377212996,35.010619337648265,24.120192531868838,4.99111383709915,-26.743417253910863,-40.281402168888576,1.4651106064426938,-0.12588082990879457,-5.0332135950986805,40.021153362222734,42231.946627107835,25751.790768739724,25751.790768739724,67983.73739584757,77438.69634341044,77438.69634341044,25751.790768739724,103190.48711215016,103190.48711215016,103190.48711215016,128028.8212166836,91712.72897541762,56505.97925911501,39118.610795891786,24838.33410453344,0.0,63956.944900425224,21112.58398885342,1538.0196059859072,0.0,0.8866730510939725,2.8145286254891375,0.0014959135982669303,354197.0937182147,1555445.501943456,4.391468844690485,1555445.501943456,4.391468844690485,0.85,0.09569431193844233,4.027634451161993,1.2677205135254193,1.0,0.0,4.027634451163591,1.2849021675313355,1.2851911359199897,3.1345845255286875,19355.237068898925,1973.6849045187628,4632.441516551485,4632.441516551485,5.559010443354729,5.015153377212996,-2.3731907392530993,7.3883441164660955,3.4681211382127937,3.4681211382127937,0.9908917537750839,0.0,0.0,0.00022488353802181622,0.9908052454049793,0.00022697047584754952,199.14560596829875,0.0,0.0,0.0,0.10418496010106017,7.638117013586243e-05,0.0001485023678859538,0.0005981132529765999,0.09569431193844732,0.07181880745238906,0.02387550448605827,0.09569435299618544,0.07181880745238531,0.023875504486057023,0.3758747752268697,0.3758747752268697,0.1249561594496376,0.0,4.906866351072722,4.874010258288195,5.005727484169256,4.907332765189892,4.874692689374797,5.0055437372438405,24838.33410453344,21112.58398885342,0.85,1.0629609888604228,0.660318385952595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531136817655625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.208073991756,1538.0196059859072,0.3758747752268697,0.1249561594496376,6.112874298809886,3.4681211382127937
5013.0,-30.269291718305528,5.015138289118298,35.01061620228572,24.12017995901408,4.991112424640157,-26.743301505446137,-40.28127940893171,1.4651222117807663,-0.12563057850627501,-5.033205014792713,40.02114735121284,42231.95870983244,25751.810571363774,25751.810571363774,67983.76928119622,77438.65118954296,77438.65118954296,25751.810571363774,103190.46176090674,103190.46176090674,103190.46176090674,128028.77789248031,91712.63112265905,56505.93864294865,39118.54719967822,24838.31613157358,0.0,63956.86333125181,21112.568711837543,1538.0184848233478,0.0,0.8866731165855027,2.8145263393363327,0.0014959135982669303,354197.2122080283,1555445.2426511706,4.391466643553426,1555445.2426511706,4.391466643553426,0.85,0.09569422990117332,4.027634451161993,1.2677201909804716,1.0,0.0,4.027634451160784,1.2849021132308878,1.28519108160733,3.134584657997411,19355.216417857773,1973.6827986986152,4632.441516551485,4632.441516551485,5.559014718125167,5.015138289118298,-2.373167242959934,7.388305532078231,3.468141916919633,3.468141916919633,0.9908976905484665,0.0,0.0,0.00022488353802181622,0.9907919373010354,0.0002269735244661051,199.14550038875143,0.0,0.0,0.0,0.10418496010106017,7.638223379273474e-05,0.00014850130422908148,0.0005981089689555368,0.09569422990117643,0.07181872618424082,0.023875503716935607,0.0956942125770728,0.07181872618423848,0.02387550371693483,0.37587440585147425,0.37587440585147425,0.12495617402572101,0.0,4.907004730189271,4.874186498808228,5.005751800427788,4.907574436286438,4.874907751574085,5.005865386498499,24838.31613157358,21112.568711837543,0.85,1.0629628430820295,0.6603194170280121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531129110660832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.201669679096,1538.0184848233478,0.37587440585147425,0.12495617402572101,6.112874298809886,3.468141916919633
5014.0,-30.26916296123385,5.015123293686969,35.010613043354596,24.1201807622798,4.991126266896302,-26.743184239619023,-40.28115266757084,1.4651475452814455,-0.12550001926842924,-5.033184389195181,40.02114039400132,42231.95415866673,25751.799451759416,25751.799451759416,67983.75361042615,77438.59834554973,77438.59834554973,25751.799451759416,103190.39779730915,103190.39779730915,103190.39779730915,128028.68496257928,91712.5317595934,56505.887572710504,39118.493540981,24838.28716527012,0.0,63956.78070625112,21112.5440904796,1538.0164533082414,0.0,0.8866732468673801,2.814527031146183,0.0014959135982669303,354197.49703753286,1555444.9425433583,4.391462264846367,1555444.9425433583,4.391462264846367,0.85,0.09569414030301897,4.027634451161993,1.2677198283234614,1.0,0.0,4.027634451163452,1.2849019946974825,1.285190963047267,3.1345849471657643,19355.195448078408,1973.680660376215,4632.441516551485,4632.441516551485,5.559012317748537,5.015123293686969,-2.3731349418329573,7.388258235519926,3.468162620973087,3.468162620973087,0.9909036059923106,0.0,0.0,0.00022488353802181622,0.9907786303396792,0.00022697657290480418,199.1453948168513,0.0,0.0,0.0,0.10418496010106017,7.638333196095513e-05,0.0001485002060608611,0.0005981045459353792,0.09569414030302091,0.07181863892795083,0.02387550137507008,0.09569412376015747,0.07181863892794937,0.023875501375069597,0.3758740370499216,0.3758740370499216,0.12495619098009686,0.0,4.907132844829164,4.874363082130401,5.005733925449135,4.907684369926756,4.8751085736627715,5.00570165845545,24838.28716527012,21112.5440904796,0.85,1.062963971289778,0.6603201989267573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45311214068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.195268613721,1538.0164533082414,0.3758740370499216,0.12495619098009686,6.112874298809886,3.468162620973087
5015.0,-30.269034243209223,5.015108342472946,35.010609912157804,24.12017643162983,4.991139274940184,-26.743067092434853,-40.281029663141794,1.4651721241657762,-0.12543039113324994,-5.033165984010778,40.021134883963015,42231.96519654538,25751.794145682754,25751.794145682754,67983.75934222814,77438.52812719427,77438.52812719427,25751.794145682754,103190.32227287702,103190.32227287702,103190.32227287702,128028.5902916362,91712.41469994385,56505.851769295085,39118.40325627641,24838.26801875918,0.0,63956.671275035595,21112.5278159453,1538.0150350577974,0.0,0.8866733605938972,2.8145282642666425,0.0014959135982669303,354197.7512043599,1555444.7048611569,4.391458442557188,1555444.7048611569,4.391458442557188,0.85,0.09569405421129501,4.027634451161993,1.2677194310491906,1.0,0.0,4.027634451162399,1.2849018796948874,1.2851908480188086,3.1345852277205744,19355.170743576717,1973.6781412181242,4632.441516551485,4632.441516551485,5.559011172331667,5.015108342472946,-2.37310425898072,7.388212601453666,3.4681833278331666,3.4681833278331666,0.9909095222380476,0.0,0.0,0.00022488353802181622,0.9907653276065022,0.00022697962045673464,199.14528927707897,0.0,0.0,0.0,0.10418496010106017,7.638439776396627e-05,0.00014849914025784995,0.0005981002532704533,0.0956940542113,0.07181855442361691,0.023875499787683087,0.09569408971784069,0.07181855442361317,0.02387549978768184,0.3758736688457336,0.3758736688457336,0.12495620729371579,0.0,4.907246424470827,4.874524025393384,5.005704842554678,4.907735592877543,4.8752027411608765,5.005623520341771,24838.26801875918,21112.5278159453,0.85,1.062965879663666,0.6603215013322608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531113703497167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.188871656448,1538.0150350577974,0.3758736688457336,0.12495620729371579,6.112874298809886,3.4681833278331666
5016.0,-30.268905559731728,5.015093286095357,35.01060677050817,24.1201686434448,4.991140789449743,-26.742951125723287,-40.28090686826033,1.4651863554412519,-0.12516894349198537,-5.033154696567735,40.02112831710612,42231.97681128184,25751.806765310546,25751.806765310546,67983.7835765924,77438.49053889768,77438.49053889768,25751.806765310546,103190.29730420822,103190.29730420822,103190.29730420822,128028.54272497658,91712.32563139638,56505.811903780304,39118.348586240085,24838.245420768366,0.0,63956.59400700845,21112.50860765311,1538.0135863295395,0.0,0.8866734418902467,2.8145261469539857,0.0014959135982669303,354197.9070786411,1555444.4215918405,4.391455710229511,1555444.4215918405,4.391455710229511,0.85,0.09569397006230956,4.027634451161993,1.2677191546605902,1.0,0.0,4.027634451160733,1.2849018131079195,1.2851907814168655,3.134585390162968,19355.151946372982,1973.6762244367835,4632.441516551485,4632.441516551485,5.559013896516689,5.015093286095357,-2.3730788495317454,7.388172135627103,3.468204023039748,3.468204023039748,0.9909154351542137,0.0,0.0,0.00022488353802181622,0.9907520286362628,0.00022698266722840925,199.14518376574463,0.0,0.0,0.0,0.10418496010106017,7.638546176501443e-05,0.0001484980762568018,0.0005980959678631757,0.09569397006231514,0.0718184715331984,0.023875498529116742,0.09569393636432635,0.07181847153319422,0.02387549852911535,0.3758733002883292,0.3758733002883292,0.12495622240286564,0.0,4.907390023809512,4.874708143890871,5.005726380735894,4.907985753075764,4.875466048220005,5.0058340038406755,24838.245420768366,21112.50860765311,0.85,1.0629675427860128,0.6603224806914203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453110600253861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.182478208832,1538.0135863295395,0.3758733002883292,0.12495622240286564,6.112874298809886,3.468204023039748
5017.0,-30.26877692565133,5.015078422848002,35.01060364044716,24.12017339318993,4.991162778531367,-26.742833155894605,-40.28078002212567,1.4652190087746502,-0.12514912537977807,-5.033129334848377,40.021122371351325,42231.971334383146,25751.78358968264,25751.78358968264,67983.75492406578,77438.4207760729,77438.4207760729,25751.78358968264,103190.20436575555,103190.20436575555,103190.20436575555,128028.4249110509,91712.21269734694,56505.76325565718,39118.27715743307,24838.220545295346,0.0,63956.49770272842,21112.487463501042,1538.0116781964662,0.0,0.886673592633699,2.8145288461933577,0.0014959135982669303,354198.25731225754,1555444.1651145488,4.391450643822014,1555444.1651145488,4.391450643822014,0.8499999999999999,0.09569387979018641,4.027634451161993,1.2677187617821621,1.0,0.0,4.0276344511610755,1.2849016603256833,1.2851906286002692,3.134585762883294,19355.128112546154,1973.6737940628202,4632.441516551485,4632.441516551485,5.559008893619657,5.015078422848002,-2.373043098530161,7.388121521378163,3.468224661603297,3.468224661603297,0.9909213318866562,0.0,0.0,0.00022488353802181622,0.9907387349634771,0.00022698571286819264,199.14507829502423,0.0,0.0,0.0,0.10418496010106017,7.63865608840119e-05,0.00014849697713780434,0.0005980915410136356,0.09569387979018901,0.07181838380660642,0.023875495983582587,0.09569392568486348,0.07181838380660448,0.023875495983581938,0.3758729329616115,0.3758729329616115,0.12495623960006354,0.0,4.907498448361082,4.874872369761249,5.005666747819873,4.907980209468576,4.875577422961726,5.0054764579143125,24838.220545295346,21112.487463501042,0.85,1.0629686953787896,0.6603233893556605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531098303655101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.176088359725,1538.0116781964662,0.3758729329616115,0.12495623960006354,6.112874298809886,3.468224661603297
5018.0,-30.268648328367725,5.0150633791685015,35.0106005191996,24.120166268572234,4.991160236172016,-26.74271767250798,-40.280661068949826,1.4652295803122812,-0.1247864907628582,-5.033121595317377,40.02111636793953,42231.99856865633,25751.80524154001,25751.80524154001,67983.80381019635,77438.40222535525,77438.40222535525,25751.80524154001,103190.20746689526,103190.20746689526,103190.20746689526,128028.41030552045,91712.14105870461,56505.73740200582,39118.22628522088,24838.202838625188,0.0,63956.42912384607,21112.47241283141,1538.0105939327382,0.0,0.8866736538143476,2.814524985630278,0.0014959135982669303,354198.3641916555,1555443.9061501822,4.391448587573197,1555443.9061501822,4.391448587573197,0.85,0.09569379848177376,4.027634451161993,1.2677184562711044,1.0,0.0,4.027634451161533,1.284901610862344,1.2851905791258058,3.1345858835517393,19355.112993784333,1973.6722523781652,4632.441516551485,4632.441516551485,5.559013567582036,5.0150633791685015,-2.373020318726027,7.388083697894528,3.468245333333837,3.468245333333837,0.990927238095382,0.0,0.0,0.00022488353802181622,0.9907254452857541,0.000226988757674386,199.14497285458617,0.0,0.0,0.0,0.10418496010106017,7.638759162397953e-05,0.00014849594639783668,0.0005980873895698317,0.095693798481775,0.07181830326710816,0.023875495214666843,0.09569373356670173,0.07181830326710723,0.02387549521466653,0.3758725655353694,0.3758725655353694,0.12495625355767878,0.0,4.907662860619553,4.875081586154124,5.00569620424335,4.90833510455451,4.8759331469649965,5.005828751675267,24838.202838625188,21112.47241283141,0.85,1.0629705995397525,0.660324523229365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531090607735082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.169701810479,1538.0105939327382,0.3758725655353694,0.12495625355767878,6.112874298809886,3.468245333333837
5019.0,-30.26851974373864,5.015048534676655,35.0105973944729,24.12016581455248,4.99118193429049,-26.742599776267088,-40.28053418789057,1.4652619668189204,-0.12485002068245876,-5.033096001664473,40.021110024106434,42231.99293602594,25751.781339021567,25751.781339021567,67983.7742750475,77438.3125405043,77438.3125405043,25751.781339021567,103190.09387952587,103190.09387952587,103190.09387952587,128028.26922983155,91712.0081049196,56505.68850044111,39118.13289386499,24838.175350305683,0.0,63956.30824417067,21112.44904775983,1538.0085278464023,0.0,0.8866738071815466,2.8145288068279832,0.0014959135982669303,354198.7176285253,1555443.6325013721,4.3914434329846515,1555443.6325013721,4.3914434329846515,0.85,0.09569370787038312,4.027634451161993,1.2677180677885191,1.0,0.0,4.027634451161601,1.2849014593286154,1.2851904275579982,3.1345862532263804,19355.08493495262,1973.6693911736038,4632.441516551485,4632.441516551485,5.559008407771952,5.015048534676655,-2.3729844396213156,7.388032974297971,3.468265925861935,3.468265925861935,0.9909331216748385,0.0,0.0,0.00022488353802181622,0.9907121571080448,0.0002269918022185842,199.14486742463558,0.0,0.0,0.0,0.10418496010106017,7.63886910739437e-05,0.0001484948469478725,0.0005980829613872786,0.09569370787038436,0.07181821547957137,0.023875492390812988,0.0956937514889921,0.07181821547957044,0.023875492390812676,0.3758722008684167,0.3758722008684167,0.12495627028862588,0.0,4.90776978369604,4.875242707347525,5.005639897119636,4.908245980982031,4.87593578235726,5.0054633514881175,24838.175350305683,21112.44904775983,0.85,1.0629721467896627,0.6603256831959996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531082914024687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.16331881187,1538.0085278464023,0.3758722008684167,0.12495627028862588,6.112874298809886,3.468265925861935
5020.0,-30.2683912109572,5.015033515255675,35.010594278981955,24.12015862008559,4.991179746890468,-26.74248431542439,-40.2804114628583,1.4652728513576572,-0.12449801083425882,-5.033088047756044,40.02110404366429,42232.0042474498,25751.802330517614,25751.802330517614,67983.8065779674,77438.29232922816,77438.29232922816,25751.802330517614,103190.09465974578,103190.09465974578,103190.09465974578,128028.25227144203,91711.93497557488,56505.64689379651,39118.09786864264,24838.157611696253,0.0,63956.25548033889,21112.433969941816,1538.0074362009836,0.0,0.8866738693709614,2.814525110862536,0.0014959135982669303,354198.8274684906,1555443.3745278995,4.391441342832428,1555443.3745278995,4.391441342832428,0.85,0.09569362686207071,4.027634451161993,1.267717757332139,1.0,0.0,4.027634451162183,1.2849014084007864,1.2851903766187156,3.134586377467565,19355.069501589995,1973.6678174085948,4632.441516551485,4632.441516551485,5.559012939182868,5.015033515255675,-2.372961541208999,7.387995056464675,3.468286553405508,3.468286553405508,0.9909390152587166,0.0,0.0,0.00022488353802181622,0.9906988744805031,0.00022699484557276735,199.14476203730777,0.0,0.0,0.0,0.10418496010106017,7.638975452501569e-05,0.00014849378349680054,0.0005980786781951041,0.09569362686207918,0.07181813529708482,0.02387549156499436,0.09569356461692859,0.07181813529707846,0.023875491564992246,0.37587183563059773,0.37587183563059773,0.12495628405488755,0.0,4.907930833714431,4.875447213260202,5.005670050710592,4.908590036921794,4.876280339131711,5.005805794578009,24838.157611696253,21112.433969941816,0.85,1.0629735288187196,0.660326404825757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531075221079532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.156939846327,1538.0074362009836,0.37587183563059773,0.12495628405488755,6.112874298809886,3.468286553405508
5021.0,-30.268262732580002,5.015018602991202,35.010591140956315,24.120159283652924,4.991194481767042,-26.74236721115914,-40.28028849335385,1.4652989603461846,-0.12439495368744247,-5.033066896128337,40.02109715631014,42232.01434058353,25751.789471736774,25751.789471736774,67983.80381232032,77438.23531771009,77438.23531771009,25751.789471736774,103190.02478944686,103190.02478944686,103190.02478944686,128028.15339648856,91711.83191916288,56505.61094203634,39118.023307918374,24838.128607041697,0.0,63956.15191496007,21112.409315985442,1538.0053886487362,0.0,0.8866740020787272,2.8145262253442347,0.0014959135982669303,354199.1195632648,1555443.0774337377,4.391436882597655,1555443.0774337377,4.391436882597655,0.85,0.09569353813522864,4.027634451161993,1.2677173820370813,1.0,0.0,4.027634451160167,1.2849012862390705,1.2851902544295262,3.1345866754876965,19355.047752359456,1973.6655996042948,4632.441516551485,4632.441516551485,5.559010163372144,5.015018602991202,-2.372928989872309,7.387947592863512,3.4683071034379735,3.4683071034379735,0.9909448866965639,0.0,0.0,0.00022488353802181622,0.9906855976670669,0.0002269978876763598,199.14465669469888,0.0,0.0,0.0,0.10418496010106017,7.63908201082454e-05,0.00014849271791357084,0.0005980743864153775,0.09569353813523263,0.07181804902397877,0.02387548911125386,0.09569348943448097,0.07181804902397577,0.023875489111252868,0.37587147267550614,0.37587147267550614,0.12495630065714615,0.0,4.908071041618655,4.875640269677035,5.005651091817526,4.90867194244089,4.876452653187698,5.005615489629349,24838.128607041697,21112.409315985442,0.85,1.0629752068685379,0.660327631917845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453106753124445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.150564128258,1538.0053886487362,0.37587147267550614,0.12495630065714615,6.112874298809886,3.4683071034379735
5022.0,-30.26813432172505,5.015003669583122,35.01058802049811,24.120145209040516,4.991202630849597,-26.742250826343245,-40.28016185676677,1.4653191354677937,-0.12438741981594603,-5.033051762422185,40.02109139194992,42232.008921919754,25751.792008969634,25751.792008969634,67983.80093088938,77438.14533444912,77438.14533444912,25751.792008969634,103189.93734341874,103189.93734341874,103189.93734341874,128028.0464323574,91711.6932518644,56505.556839334924,39117.929347254976,24838.109088938654,0.0,63956.03843619363,21112.392725597856,1538.0040212619697,0.0,0.886674100060549,2.8145278923975936,0.0014959135982669303,354199.3285532768,1555442.8287812811,4.391433589483272,1555442.8287812811,4.391433589483272,0.85,0.09569345460849002,4.027634451161993,1.267717008939944,1.0,0.0,4.0276344511615445,1.2849011918414244,1.2851901600106506,3.134586905775913,19355.01848773648,1973.6626154432433,4632.441516551485,4632.441516551485,5.559010711081782,5.015003669583122,-2.3729008616526244,7.387904531235747,3.4683276607636175,3.4683276607636175,0.9909507602181764,0.0,0.0,0.00022488353802181622,0.9906723280230838,0.00022700092821869571,199.14455140756453,0.0,0.0,0.0,0.10418496010106017,7.639191748267497e-05,0.00014849162053914126,0.0005980699665923191,0.09569345460848921,0.07181796681303494,0.023875487795454276,0.09569347161087034,0.07181796681303554,0.023875487795454474,0.37587111098833104,0.37587111098833104,0.124956316568814,0.0,4.90818397391223,4.875791886493687,5.005647488263037,4.908664342606244,4.8764270860449415,5.005661860474106,24838.109088938654,21112.392725597856,0.85,1.0629770478781935,0.6603287188285267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531059844672392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.144191604715,1538.0040212619697,0.37587111098833104,0.124956316568814,6.112874298809886,3.4683276607636175
5023.0,-30.26800593888564,5.014988760651478,35.01058490064856,24.120146536175184,4.991212994282851,-26.742134245266293,-40.28003899203611,1.465341300663518,-0.12417474630456127,-5.033034515789288,40.021085168760635,42232.01894576979,25751.78907179739,25751.78907179739,67983.80801756718,77438.10883690238,77438.10883690238,25751.78907179739,103189.89790869977,103189.89790869977,103189.89790869977,128027.98367782288,91711.60897820075,56505.51908706806,39117.8776568141,24838.085769123103,0.0,63955.963425937196,21112.372903754636,1538.0023922543494,0.0,0.8866742104685904,2.8145271112277728,0.0014959135982669303,354199.5667220223,1555442.5603367253,4.391429878731175,1555442.5603367253,4.391429878731175,0.85,0.09569336900050326,4.027634451161993,1.2677166512282567,1.0,0.0,4.027634451161635,1.2849010881324099,1.2851900562783123,3.1345871587797602,19355.000702454578,1973.6608018492125,4632.441516551485,4632.441516551485,5.559010077037675,5.014988760651478,-2.3728712054568217,7.3878599661083,3.468348186857165,3.468348186857165,0.9909566248163328,0.0,0.0,0.00022488353802181622,0.9906590614658004,0.0002270039681351864,199.14444614351206,0.0,0.0,0.0,0.10418496010106017,7.639298218586138e-05,0.00014849055583595483,0.0005980656783570852,0.09569336900050779,0.07181788292222438,0.02387548607828341,0.09569335561127722,0.07181788292222098,0.023875486078282278,0.37587074793019093,0.37587074793019093,0.12495633284692717,0.0,4.908312602520198,4.875966963788585,5.00563621282447,4.908859769484707,4.876700017053622,5.005623916572404,24838.085769123103,21112.372903754636,0.85,1.0629784053881752,0.6603296500204497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531052162148164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.137822011091,1538.0023922543494,0.37587074793019093,0.12495633284692717,6.112874298809886,3.468348186857165
5024.0,-30.267877590967466,5.014973863472958,35.01058178753764,24.12014272939416,4.991222792374655,-26.742017752166007,-40.27991609238086,1.4653629535732153,-0.12403475071010917,-5.033017880006042,40.021079125338765,42232.02888156379,25751.7876614223,25751.7876614223,67983.81654298608,77438.05370342708,77438.05370342708,25751.7876614223,103189.84136484939,103189.84136484939,103189.84136484939,128027.90518599995,91711.50585382832,56505.481031965144,39117.80535762575,24838.06382115056,0.0,63955.86917877631,21112.354247977975,1538.0008541237426,0.0,0.8866743171133553,2.814527213500952,0.0014959135982669303,354199.7964553101,1555442.2996466812,4.391426294461278,1555442.2996466812,4.391426294461278,0.85,0.0956932840617396,4.027634451161993,1.2677163012092936,1.0,0.0,4.027634451159082,1.2849009868203531,1.285189954943471,3.134587405936137,19354.978938881537,1973.6585825823843,4632.441516551485,4632.441516551485,5.559009772581572,5.014973863472958,-2.372842013338647,7.387815876811605,3.4683686954454243,3.4683686954454243,0.9909624844129784,0.0,0.0,0.00022488353802181622,0.9906457987086654,0.00022700700726229115,199.1443409082036,0.0,0.0,0.0,0.10418496010106017,7.639404720541845e-05,0.00014848949081639777,0.0005980613888476261,0.09569328406174411,0.07181779957910096,0.02387548448264315,0.09569327489671808,0.07181779957909758,0.023875484482642022,0.37587038529962574,0.37587038529962574,0.12495634895036661,0.0,4.908440409331149,4.876141082705942,5.005624527324699,4.908983129295905,4.876869142818464,5.005609428890466,24838.06382115056,21112.354247977975,0.85,1.0629801051245262,0.6603307784546293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531044481308157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.131456136583,1538.0008541237426,0.37587038529962574,0.12495634895036661,6.112874298809886,3.4683686954454243
5025.0,-30.267749241670302,5.014959034117329,35.01057869140106,24.120138259045802,4.991236754497865,-26.741900841401737,-40.27978938594458,1.4653883542293027,-0.12399577056328326,-5.032998583689883,40.021073393531125,42232.02289398293,25751.779522675533,25751.779522675533,67983.80241665847,77437.97903568276,77437.97903568276,25751.779522675533,103189.7585583583,103189.7585583583,103189.7585583583,128027.80118329106,91711.38488040028,56505.42873870022,39117.7290463334,24838.04262493276,0.0,63955.771671266164,21112.336231192847,1537.9992955568314,0.0,0.8866744361822011,2.8145289532184528,0.0014959135982669303,354200.06292960286,1555442.0523985114,4.391422292625778,1555442.0523985114,4.391422292625778,0.85,0.09569319819704894,4.027634451161993,1.2677159374533225,1.0,0.0,4.027634451161081,1.2849008679729415,1.285189836069331,3.134587695871033,19354.95340840823,1973.6559791986285,4632.441516551485,4632.441516551485,5.559008015679356,5.014959034117329,-2.3728108690331142,7.387769903150443,3.46838918273099,3.46838918273099,0.99096833792314,0.0,0.0,0.00022488353802181622,0.9906325360005713,0.00022701004645953455,199.14423567187563,0.0,0.0,0.0,0.10418496010106017,7.63951452280179e-05,0.0001484883927937983,0.0005980569664139763,0.09569319819705095,0.07181771558485825,0.023875482612192706,0.09569324992413043,0.07181771558485674,0.023875482612192207,0.3758700230696971,0.3758700230696971,0.12495636488167307,0.0,4.908545580816565,4.876292600332022,5.0055901047377915,4.9090028131266195,4.876935306063842,5.005489118668834,24838.04262493276,21112.336231192847,0.85,1.0629815048764708,0.6603316915798672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531036802565525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.125093841914,1537.9992955568314,0.3758700230696971,0.12495636488167307,6.112874298809886,3.46838918273099
5026.0,-30.267620931112017,5.014944204374723,35.01057561263101,24.120139725878857,4.991246320639939,-26.74178440513785,-40.279666521213926,1.4654097946658267,-0.12376009189142678,-5.032982488519554,40.02106770709478,42232.03271282571,25751.779569112663,25751.779569112663,67983.81228193837,77437.94628350702,77437.94628350702,25751.779569112663,103189.72585261968,103189.72585261968,103189.72585261968,128027.74887346351,91711.30405848208,56505.390487801014,39117.68174520119,24838.023020843822,0.0,63955.70476604501,21112.319567717248,1537.9979066538701,0.0,0.8866745387792563,2.8145277354820277,0.0014959135982669303,354200.2851974923,1555441.8071075142,4.3914188443982844,1555441.8071075142,4.3914188443982844,0.85,0.09569311369513603,4.027634451161993,1.2677155912807216,1.0,0.0,4.027634451162746,1.2849007676550623,1.285189735728891,3.1345879406021417,19354.93635158957,1973.6542398871757,4632.441516551485,4632.441516551485,5.559008025703688,5.014944204374723,-2.3727820831463555,7.387726287521079,3.46840966564783,3.46840966564783,0.9909741901850943,0.0,0.0,0.00022488353802181622,0.9906192774869073,0.00022701308477694998,199.14413046742172,0.0,0.0,0.0,0.10418496010106017,7.639620997279762e-05,0.0001484873280490186,0.0005980526780112198,0.09569311369513915,0.07181763278750315,0.023875480907635995,0.09569313317751421,0.0718176327875008,0.023875480907635215,0.37586965990521193,0.37586965990521193,0.12495637928809951,0.0,4.908674850486761,4.876472720888842,5.005566223780136,4.909222396628138,4.877223761428866,5.005501315167805,24838.023020843822,21112.319567717248,0.85,1.0629827711324344,0.6603325358904855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531029123748505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.118735853135,1537.9979066538701,0.37586965990521193,0.12495637928809951,6.112874298809886,3.46840966564783
5027.0,-30.26749268935756,5.014929306526746,35.01057251787617,24.120131658297055,4.99124990003753,-26.74166862946992,-40.27954753311349,1.465425840149896,-0.12355569857061255,-5.0329696700853646,40.02106108396196,42232.05832939774,25751.7877417573,25751.7877417573,67983.84607115504,77437.8990400366,77437.8990400366,25751.7877417573,103189.6867817939,103189.6867817939,103189.6867817939,128027.68588296554,91711.2063495657,56505.365638926945,39117.60078959862,24837.999101171637,0.0,63955.59989077026,21112.29923599589,1537.9963440374731,0.0,0.8866746280780333,2.814526546348022,0.0014959135982669303,354200.4622150393,1555441.521411069,4.39141584311864,1555441.521411069,4.39141584311864,0.85,0.09569302960393979,4.027634451161993,1.2677152852201834,1.0,0.0,4.027634451162331,1.2849006925796917,1.2851896606366362,3.1345881237527564,19354.915730905166,1973.6521371625547,4632.441516551485,4632.441516551485,5.559009789923398,5.014929306526746,-2.3727557500227094,7.387685056549455,3.4684301237323396,3.4684301237323396,0.990980035352097,0.0,0.0,0.00022488353802181622,0.9906060262740873,0.00022701612150256996,199.14402531949256,0.0,0.0,0.0,0.10418496010106017,7.639724113580866e-05,0.00014848629688600756,0.0005980485248635518,0.09569302960394606,0.07181755043681196,0.023875479167134103,0.0956930051598973,0.07181755043680725,0.02387547916713254,0.3758692978293378,0.3758692978293378,0.12495639309119906,0.0,4.908817825754284,4.876659435345005,5.00557745359788,4.909413971514766,4.877430630720937,5.005646755277098,24837.999101171637,21112.29923599589,0.85,1.0629850425492784,0.6603340192496959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453102144725725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.112381366598,1537.9963440374731,0.3758692978293378,0.12495639309119906,6.112874298809886,3.4684301237323396
5028.0,-30.267364431074462,5.014914482670444,35.010569416273135,24.12013253141197,4.991263115654344,-26.741551875243786,-40.27942082667721,1.4654505598236427,-0.12341565604646121,-5.0329501931905725,40.02105469498458,42232.05206808662,25751.778862756197,25751.778862756197,67983.83093084281,77437.84917132914,77437.84917132914,25751.778862756197,103189.62803408534,103189.62803408534,103189.62803408534,128027.60174558489,91711.10990991867,56505.312806676026,39117.55233693627,24837.973711499544,0.0,63955.526048435815,21112.27765477461,1537.9945427467185,0.0,0.8866747504477879,2.814526979552665,0.0014959135982669303,354200.7311834481,1555441.2458152247,4.39141173034346,1555441.2458152247,4.39141173034346,0.85,0.09569294279885729,4.027634451161993,1.2677149324538184,1.0,0.0,4.0276344511601625,1.284900576918589,1.2851895449495219,3.1345884059146023,19354.89537808989,1973.6500617529828,4632.441516551485,4632.441516551485,5.559007873223303,5.014914482670444,-2.3727245480430232,7.387639030713467,3.468450536555491,3.468450536555491,0.9909858675872831,0.0,0.0,0.00022488353802181622,0.9905927735445981,0.0002270191586570176,199.14392015812223,0.0,0.0,0.0,0.10418496010106017,7.639833920085327e-05,0.00014848519882096296,0.0005980441022589485,0.09569294279885902,0.07181746588171489,0.023875476917144135,0.09569292102026483,0.07181746588171359,0.0238754769171437,0.3758689371444628,0.3758689371444628,0.12495640852577015,0.0,4.908953789806105,4.876846841053634,5.005558489720158,4.909534537144111,4.877633442757485,5.005519681894668,24837.973711499544,21112.27765477461,0.85,1.0629860331280243,0.6603346837629445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531013774890456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.106029778708,1537.9945427467185,0.3758689371444628,0.12495640852577015,6.112874298809886,3.468450536555491
5029.0,-30.267236250851436,5.014899586941216,35.01056631417315,24.12011915529149,4.991267033792941,-26.74143612109839,-40.27930183857677,1.46546690403989,-0.12330864107144635,-5.032937622007853,40.02104847730415,42232.07744842395,25751.787487507347,25751.787487507347,67983.8649359313,77437.77905262177,77437.77905262177,25751.787487507347,103189.56654012912,103189.56654012912,103189.56654012912,128027.51888757892,91710.98948772986,56505.287883531935,39117.44622688659,24837.95234744979,0.0,63955.39857433638,21112.25949533232,1537.9931298415365,0.0,0.886674837017722,2.8145270407600074,0.0014959135982669303,354200.9047867201,1555440.9776085066,4.391408820779568,1555440.9776085066,4.391408820779568,0.85,0.09569286020896478,4.027634451161993,1.2677146214479582,1.0,0.0,4.027634451162302,1.2849005004455005,1.285189468459235,3.1345885924750845,19354.869963951212,1973.6474702320581,4632.441516551485,4632.441516551485,5.559009735038744,5.014899586941216,-2.37269844524747,7.387598032188686,3.4684709468697177,3.4684709468697177,0.9909916991056337,0.0,0.0,0.00022488353802181622,0.9905795290719961,0.00022702219400040874,199.14381506086582,0.0,0.0,0.0,0.10418496010106017,7.639937039043585e-05,0.00014848416763138037,0.00059803994900426,0.09569286020897028,0.07181738462554693,0.023875475583423338,0.09569284453425053,0.07181738462554281,0.023875475583421967,0.37586857773879934,0.37586857773879934,0.12495642344125418,0.0,4.909084073008842,4.877014806566024,5.005575257354053,4.909628980936418,4.877710536578945,5.005666239985544,24837.95234744979,21112.25949533232,0.85,1.0629886835418993,0.6603363967677714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531006101542896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.099682796666,1537.9931298415365,0.37586857773879934,0.12495642344125418,6.112874298809886,3.4684709468697177
5030.0,-30.26710809337696,5.014884743442298,35.0105632025404,24.12012027287858,4.991278613008665,-26.74131962124755,-40.27917516706509,1.4654901408792596,-0.1231315026309403,-5.032919258360779,40.02104199544202,42232.07093325539,25751.781219870136,25751.781219870136,67983.85215312552,77437.73686774846,77437.73686774846,25751.781219870136,103189.5180876186,103189.5180876186,103189.5180876186,128027.44489184975,91710.90011024517,56505.234175752084,39117.406593881205,24837.92680423114,0.0,63955.33339811234,21112.23778359647,1537.9913459079232,0.0,0.8866749540527727,2.8145268567556707,0.0014959135982669303,354201.15838185133,1555440.6980060488,4.391404887301879,1555440.6980060488,4.391404887301879,0.85,0.09569277434079063,4.027634451161993,1.2677142461529005,1.0,0.0,4.0276344511629905,1.2849003917224766,1.2851893597117598,3.13458885771117,19354.851101548746,1973.645546802297,4632.441516551485,4632.441516551485,5.559008382050867,5.014884743442298,-2.3726681172462936,7.387552860688592,3.4684913107958515,3.4684913107958515,0.9909975173702433,0.0,0.0,0.00022488353802181622,0.9905662871408943,0.00022702522884248901,199.14370998237226,0.0,0.0,0.0,0.10418496010106017,7.640046818110216e-05,0.00014848306984071406,0.0005980355275047522,0.09569277434079675,0.0718173006580725,0.023875473682724246,0.09569273991388266,0.0718173006580679,0.023875473682722723,0.37586821830207034,0.37586821830207034,0.12495644009653768,0.0,4.909217854280428,4.877195271758353,5.005568430156018,4.9097877557298375,4.877951997917421,5.005576051479409,24837.92680423114,21112.23778359647,0.85,1.0629895669519265,0.6603369678392119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530998432873559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.0933385261,1537.9913459079232,0.37586821830207034,0.12495644009653768,6.112874298809886,3.4684913107958515
5031.0,-30.26697995286217,5.014869947322353,35.01056011163874,24.12012128569188,4.9912912467083395,-26.741203031246435,-40.279052302334435,1.4655143250926177,-0.12297775948400158,-5.032901088605366,40.021036376014855,42232.0799698228,25751.775534393462,25751.775534393462,67983.85550421626,77437.68973729738,77437.68973729738,25751.775534393462,103189.46527169083,103189.46527169083,103189.46527169083,128027.3718496245,91710.80622078711,56505.19645331255,39117.344186082846,24837.90657793367,0.0,63955.25076401651,21112.22059124362,1537.9898709905542,0.0,0.8866750669749597,2.8145269574538756,0.0014959135982669303,354201.4092995513,1555440.4556057293,4.391401092055733,1555440.4556057293,4.391401092055733,0.85,0.09569269010210364,4.027634451161993,1.2677139021782207,1.0,0.0,4.0276344511631095,1.2849002785667967,1.2851892465306316,3.1345891337610237,19354.831286930435,1973.6435262735426,4632.441516551485,4632.441516551485,5.559007154733339,5.014869947322353,-2.3726379287212715,7.387507876043625,3.468511665651913,3.468511665651913,0.9910033330434037,0.0,0.0,0.00022488353802181622,0.990553047153042,0.00022702826332033014,199.14360491789506,0.0,0.0,0.0,0.10418496010106017,7.64015329944741e-05,0.00014848200502734211,0.0005980312388257314,0.09569269010210354,0.07181721795790569,0.023875472144197864,0.09569266375616,0.07181721795790576,0.023875472144197888,0.3758678597107799,0.3758678597107799,0.12495645672341937,0.0,4.909352067542329,4.8773815030139644,5.005545981839646,4.909923329121341,4.878160925496502,5.005490749876969,24837.90657793367,21112.22059124362,0.85,1.0629909927968946,0.6603379623301244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45309907655733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.086998072476,1537.9898709905542,0.3758678597107799,0.12495645672341937,6.112874298809886,3.468511665651913
5032.0,-30.266851909204487,5.01485509096938,35.01055702085935,24.120107769873016,4.991295929055059,-26.741087323580803,-40.278933314233996,1.465531343431368,-0.12289205871826425,-5.032888033806839,40.021030197771786,42232.10482522058,25751.78276235673,25751.78276235673,67983.88758757731,77437.61604332071,77437.61604332071,25751.78276235673,103189.39880567744,103189.39880567744,103189.39880567744,128027.28393486497,91710.68258801535,56505.17136991521,39117.234686777934,24837.88512918754,0.0,63955.119815965474,21112.20235980941,1537.9884410600318,0.0,0.8866751558654264,2.814527355088183,0.0014959135982669303,354201.58958164655,1555440.1891002876,4.391398104501575,1555440.1891002876,4.391398104501575,0.85,0.09569260782411944,4.027634451161993,1.2677135801827535,1.0,0.0,4.027634451161639,1.284900198939588,1.2851891668855153,3.134589328016253,19354.805195223933,1973.640865659928,4632.441516551485,4632.441516551485,5.559008715025733,5.01485509096938,-2.372611527711721,7.387466618681101,3.468532010061467,3.468532010061467,0.9910091457318477,0.0,0.0,0.00022488353802181622,0.9905398173635268,0.0002270312955418371,199.14349993294337,0.0,0.0,0.0,0.10418496010106017,7.640256422391433e-05,0.0001484809737979019,0.0005980270854105109,0.09569260782412341,0.07181713692371962,0.023875470900403793,0.09569259789957224,0.07181713692371663,0.023875470900402804,0.3758675022659582,0.3758675022659582,0.12495647237534696,0.0,4.909475910224046,4.87754367411128,5.005554365418163,4.909995975088577,4.878217144709026,5.0056127316921675,24837.88512918754,21112.20235980941,0.85,1.0629936709243113,0.66033970300964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530983099295773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.08066155101,1537.9884410600318,0.3758675022659582,0.12495647237534696,6.112874298809886,3.468532010061467
5033.0,-30.266723865525726,5.014840268911086,35.01055391968504,24.12010913193228,4.9913062532012145,-26.740971051660367,-40.27880671257151,1.46555343933584,-0.12268616310404923,-5.032870583914363,40.02102371343821,42232.0979874485,25751.77864699534,25751.77864699534,67983.87663444383,77437.57975431785,77437.57975431785,25751.77864699534,103189.35840131319,103189.35840131319,103189.35840131319,128027.21826191491,91710.59864435902,56505.116877489556,39117.201963188294,24837.859860601715,0.0,63955.061823790005,21112.180881511456,1537.986694115913,0.0,0.8866752682543418,2.8145266866989505,0.0014959135982669303,354201.830558529,1555439.9093913287,4.391394327179528,1555439.9093913287,4.391394327179528,0.85,0.09569252276915029,4.027634451161993,1.2677132235700266,1.0,0.0,4.027634451160857,1.284900095554941,1.2851890634776175,3.1345895802291777,19354.787479587438,1973.6390591677523,4632.441516551485,4632.441516551485,5.559007826647246,5.014840268911086,-2.3725819300494226,7.3874221989605084,3.468552311640524,3.468552311640524,0.9910149461830068,0.0,0.0,0.00022488353802181622,0.9905265877624123,0.00022703432780116022,199.14339494808505,0.0,0.0,0.0,0.10418496010106017,7.640366145164017e-05,0.00014847987657017606,0.0005980226661783215,0.09569252276915506,0.07181705363124369,0.02387546913791137,0.09569247861032858,0.07181705363124011,0.023875469137910176,0.3758671444028161,0.3758671444028161,0.12495648910281403,0.0,4.90961100399619,4.877725735408944,5.005547998756015,4.91018442081031,4.878487111458071,5.005555724100816,24837.859860601715,21112.180881511456,0.85,1.0629944635462019,0.6603401948669371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530975438821017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.074327360522,1537.986694115913,0.3758671444028161,0.12495648910281403,6.112874298809886,3.468552311640524
5034.0,-30.26659587174803,5.014825438075384,35.01055082169957,24.12010033093395,4.991314338733729,-26.740855048550316,-40.27868768954647,1.4655735155360163,-0.12259869742428009,-5.032855181663243,40.02101760397215,42232.12246130639,25751.779700284213,25751.779700284213,67983.90216159061,77437.51138951768,77437.51138951768,25751.779700284213,103189.29108980189,103189.29108980189,103189.29108980189,128027.12888756636,91710.48173871245,56505.09281050104,39117.09880912379,24837.837797764463,0.0,63954.93660688825,21112.162128099793,1537.985175138026,0.0,0.8866753688537963,2.81452733508467,0.0014959135982669303,354202.0432583107,1555439.6458527304,4.391390946094535,1555439.6458527304,4.391390946094535,0.85,0.09569243961632418,4.027634451161993,1.267712898827158,1.0,0.0,4.02763445116121,1.284900001620314,1.285188969521865,3.1345898093882583,19354.76280758684,1973.636543323851,4632.441516551485,4632.441516551485,5.559008054019545,5.014825438075384,-2.372553855109609,7.387379293184993,3.4685725988045544,3.4685725988045544,0.9910207425155869,0.0,0.0,0.00022488353802181622,0.990513363507607,0.0002270373589160457,199.14329000425192,0.0,0.0,0.0,0.10418496010106017,7.640469301033112e-05,0.0001484788450114851,0.0005980185114369995,0.09569243961633032,0.07181697181718953,0.023875467799140796,0.09569241700229518,0.07181697181718491,0.02387546779913926,0.3758667875198039,0.3758667875198039,0.12495650580145379,0.0,4.909734269508078,4.877889913215938,5.005548028637236,4.910256484238971,4.878575867552627,5.0055774452665105,24837.837797764463,21112.162128099793,0.85,1.062996943917984,0.6603418704156419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453096777835307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.067997438582,1537.985175138026,0.3758667875198039,0.12495650580145379,6.112874298809886,3.4685725988045544
