time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5035.0,-30.266467913071427,5.014810648454275,35.01054772913398,24.120096244756155,4.991325774176374,-26.740738742016347,-40.27856105295939,1.4655966031213168,-0.12250657153003885,-5.0328374392505655,40.021011565866914,42232.11525818138,25751.774754533042,25751.774754533042,67983.89001271443,77437.44860276749,77437.44860276749,25751.774754533042,103189.22335730054,103189.22335730054,103189.22335730054,128027.03849656283,91710.37178153917,56505.03843695307,39117.03704954011,24837.815139262304,0.0,63954.85218880241,21112.142868372957,1537.9835684123786,0.0,0.886675481115778,2.814528195336634,0.0014959135982669303,354202.288275042,1555439.385392394,4.391387173039881,1555439.385392394,4.391387173039881,0.85,0.09569235532403891,4.027634451161993,1.2677125257300217,1.0,0.0,4.027634451162118,1.2848998935957197,1.2851888614729765,3.1345900729206897,19354.73960200589,1973.6341770131382,4632.441516551485,4632.441516551485,5.559006986385735,5.014810648454275,-2.3725240767825833,7.387334725236858,3.4685928586173027,3.4685928586173027,0.991026531033515,0.0,0.0,0.00022488353802181622,0.99050014306978,0.0002270403892369487,199.1431850893093,0.0,0.0,0.0,0.10418496010106017,7.640579056901676e-05,0.00014847774745279946,0.0005980140908718249,0.0956923553240396,0.07181688908769034,0.023875466236349254,0.09569235839657497,0.07181688908768984,0.023875466236349084,0.37586643045733803,0.37586643045733803,0.12495652286084423,0.0,4.90984686966317,4.878045056329086,5.005532485495962,4.910330867720518,4.878699314743187,5.005504061318561,24837.815139262304,21112.142868372957,0.85,1.06299815707521,0.6603426294146861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530960120878627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.061670785079,1537.9835684123786,0.37586643045733803,0.12495652286084423,6.112874298809886,3.4685928586173027
5036.0,-30.26633996147752,5.0147958255626435,35.01054463830709,24.120087723154597,4.991332163674742,-26.74062294647712,-40.27843825807793,1.465615148674366,-0.12237718332602299,-5.032823236520054,40.02100543137869,42232.12401183108,25751.778746995824,25751.778746995824,67983.90275882691,77437.38819736594,77437.38819736594,25751.778746995824,103189.16694436177,103189.16694436177,103189.16694436177,128026.9603736626,91710.26216576822,56504.99798023335,39116.96020614985,24837.793429300826,0.0,63954.753635450674,21112.124414905702,1537.982098224346,0.0,0.886675575695195,2.8145281530438155,0.0014959135982669303,354202.4844100524,1555439.1207745057,4.3913839942856185,1555439.1207745057,4.3913839942856185,0.85,0.09569227258941458,4.027634451161993,1.2677121377969165,1.0,0.0,4.027634451162045,1.2848998068228712,1.2851887746806132,3.1345902846082527,19354.71646847517,1973.6318180495043,4632.441516551485,4632.441516551485,5.5590078482342395,5.0147958255626435,-2.3724969224744914,7.387292748037135,3.4686131061450602,3.4686131061450602,0.9910323160414458,0.0,0.0,0.00022488353802181622,0.9904869235540336,0.00022704341942738254,199.14308018028433,0.0,0.0,0.0,0.10418496010106017,7.640685484557856e-05,0.00014847668317623767,0.0005980098043548792,0.0956922725894199,0.07181680759356084,0.023875464995859057,0.09569227569173165,0.07181680759355685,0.02387546499585773,0.3758660728126563,0.3758660728126563,0.12495653926409177,0.0,4.909961331459101,4.87819664328174,5.005535110328651,4.91044605319405,4.87882995678541,5.005572625101138,24837.793429300826,21112.124414905702,0.85,1.0629999944389255,0.6603437838656836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530952465512244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.05534769484,1537.982098224346,0.3758660728126563,0.12495653926409177,6.112874298809886,3.4686131061450602
5037.0,-30.266212047330985,5.014781140962857,35.010541567560495,24.120093031693273,4.991350621425095,-26.74050597776474,-40.27831155164165,1.4656445518588843,-0.12228094130205136,-5.032800915651055,40.020999834607025,42232.11622611116,25751.762151974395,25751.762151974395,67983.87837808556,77437.33505202187,77437.33505202187,25751.762151974395,103189.09720399627,103189.09720399627,103189.09720399627,128026.8686860263,91710.1647109116,56504.945885000896,39116.90980656745,24837.77148203003,0.0,63954.68128859748,21112.105759725528,1537.9804276184304,0.0,0.8866757096812224,2.814529493506018,0.0014959135982669303,354202.79265404283,1555438.879351642,4.391379491100939,1555438.879351642,4.391379491100939,0.85,0.09569218623942055,4.027634451161993,1.2677117976685985,1.0,0.0,4.027634451160738,1.28489966924824,1.285188637075042,3.134590620229868,19354.695901408046,1973.6297207923242,4632.441516551485,4632.441516551485,5.559004265885413,5.014781140962857,-2.3724637984351413,7.387244939397998,3.468633318986842,3.468633318986842,0.9910380911390977,0.0,0.0,0.00022488353802181622,0.9904737080974374,0.00022704644876822254,199.1429753020734,0.0,0.0,0.0,0.10418496010106017,7.640795303837909e-05,0.00014847558498343714,0.0005980053812357217,0.095692186239424,0.07181672327725569,0.023875462962168317,0.09569223178265317,0.0718167232772531,0.023875462962167457,0.3758657145898903,0.3758657145898903,0.12495655623425331,0.0,4.910064601232193,4.8783515894318725,5.005482749088628,4.910519974349029,4.879013752604067,5.005315761379336,24837.77148203003,21112.105759725528,0.85,1.0630008157073945,0.6603444091221005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453094481057766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.049028728003,1537.9804276184304,0.3758657145898903,0.12495655623425331,6.112874298809886,3.468633318986842
5038.0,-30.266084186683656,5.014766374363624,35.01053851460846,24.120084894262277,4.991354632302441,-26.740390501982,-40.27819259846581,1.4656609476008104,-0.1220888303757306,-5.032788965638672,40.02099421141792,42232.140480812064,25751.771991907863,25751.771991907863,67983.91247271992,77437.28581160575,77437.28581160575,25751.771991907863,103189.05780351361,103189.05780351361,103189.05780351361,128026.8116382036,91710.06533385334,56504.92000305991,39116.828145326035,24837.75383468999,0.0,63954.581980016024,21112.09075948649,1537.979243844317,0.0,0.8866757909320985,2.814528364399632,0.0014959135982669303,354202.9576799408,1555438.6367892607,4.3913767603114175,1555438.6367892607,4.3913767603114175,0.85,0.09569210497156168,4.027634451161993,1.2677114861132575,1.0,0.0,4.027634451163999,1.2848995925341757,1.2851885603437252,3.1345908073784887,19354.674928675653,1973.627582168799,4632.441516551485,4632.441516551485,5.559006390020912,5.014766374363624,-2.372438303903232,7.387204678266857,3.468653548841844,3.468653548841844,0.9910438710976698,0.0,0.0,0.00022488353802181622,0.990460498358191,0.00022704947687927796,199.1428704678375,0.0,0.0,0.0,0.10418496010106017,7.640898404523242e-05,0.0001484745539765838,0.0005980012287169998,0.09569210497156383,0.07181664318063538,0.023875461790928445,0.09569212850883634,0.07181664318063377,0.023875461790927907,0.3758653562095061,0.3758653562095061,0.1249565703238742,0.0,4.910187188510349,4.878516517067908,5.005477805882947,4.910700135262914,4.879198916667292,5.005480763502987,24837.75383468999,21112.09075948649,0.85,1.0630029994404928,0.6603458137527722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530937157891493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.042713276021,1537.979243844317,0.3758653562095061,0.1249565703238742,6.112874298809886,3.468653548841844
5039.0,-30.2659563619607,5.014751588906286,35.01053543525166,24.120076407585316,4.991360690429892,-26.740274853735265,-40.278066066652514,1.46567918220444,-0.12195296930178756,-5.032774152902702,40.02098733641642,42232.13313468904,25751.7742548806,25751.7742548806,67983.90738956963,77437.22696980591,77437.22696980591,25751.7742548806,103189.00122468651,103189.00122468651,103189.00122468651,128026.72853242123,91709.95719901359,56504.863363896715,39116.77092790764,24837.72730773472,0.0,63954.49823564236,21112.06821157451,1537.977483086589,0.0,0.8866758913020192,2.814528308266164,0.0014959135982669303,354203.1622392305,1555438.3402286272,4.391373386943611,1555438.3402286272,4.391373386943611,0.85,0.09569202035935007,4.027634451161993,1.2677111031254755,1.0,0.0,4.027634451160882,1.2848995072162694,1.2851884750066314,3.134591015516731,19354.6521076836,1973.62525507524,4632.441516551485,4632.441516551485,5.55900687852632,5.014751588906286,-2.3724107599729427,7.387162348879229,3.4686737294860137,3.4686737294860137,0.9910496369960039,0.0,0.0,0.00022488353802181622,0.9904472925203605,0.00022705250417673622,199.14276566316667,0.0,0.0,0.0,0.10418496010106017,7.64100807527832e-05,0.000148473457269033,0.0005979968115798854,0.09569202035935417,0.07181656052482331,0.023875459834530863,0.09569202787921197,0.07181656052482023,0.023875459834529836,0.3758649984118683,0.3758649984118683,0.12495658495084916,0.0,4.910308380497156,4.878676217181749,5.005483001046969,4.910821183600888,4.8793431417482225,5.005531957410767,24837.72730773472,21112.06821157451,0.85,1.06300431189501,0.6603465635690459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530929508414068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.03640101608,1537.977483086589,0.3758649984118683,0.12495658495084916,6.112874298809886,3.4686737294860137
5040.0,-30.265828573643404,5.014736934431838,35.01053237269683,24.120081855822377,4.991378480013293,-26.740158065079694,-40.27794316699726,1.465707971449573,-0.12184064877118317,-5.03275223978076,40.020981667098326,42232.14062386404,25751.75853693379,25751.75853693379,67983.89916079782,77437.17696794092,77437.17696794092,25751.75853693379,103188.93550487471,103188.93550487471,103188.93550487471,128026.64057656334,91709.8626681111,56504.82632403411,39116.70704897444,24837.70507168863,0.0,63954.412120663066,21112.049310935334,1537.975805565116,0.0,0.8866760234734918,2.814529389939022,0.0014959135982669303,354203.46485281846,1555438.0956764878,4.391368944747099,1555438.0956764878,4.391368944747099,0.85,0.09569193400075787,4.027634451161993,1.2677107728878036,1.0,0.0,4.027634451162083,1.284899372514263,1.2851883402743312,3.1345913441305573,19354.63215769358,1973.6232207424127,4632.441516551485,4632.441516551485,5.559003485510615,5.014736934431838,-2.372377992098066,7.387114926529904,3.468693879830323,3.468693879830323,0.9910553942372351,0.0,0.0,0.00022488353802181622,0.9904340906335143,0.00022705553064916546,199.14266088845542,0.0,0.0,0.0,0.10418496010106017,7.641114599273577e-05,0.00014847239202908045,0.0005979925211827537,0.09569193400076112,0.07181647642134202,0.023875457579419092,0.09569197454516333,0.07181647642133959,0.023875457579418283,0.375864640873243,0.375864640873243,0.124956600619473,0.0,4.91042071831987,4.878841217358286,5.00543674289861,4.910911591009551,4.879542822915425,5.0052933918842655,24837.70507168863,21112.049310935334,0.85,1.0630056145701459,0.6603475698312179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530921861093926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.030092298473,1537.975805565116,0.375864640873243,0.124956600619473,6.112874298809886,3.468693879830323
5041.0,-30.26570083168086,5.0147222118546635,35.0105293284738,24.1200735437684,4.9913833764038396,-26.740042607562398,-40.27782421382142,1.4657251522853871,-0.12167129599811233,-5.032739693909355,40.0209760759413,42232.164408877245,25751.766709260937,25751.766709260937,67983.93111813818,77437.1235819089,77437.1235819089,25751.766709260937,103188.89029116984,103188.89029116984,103188.89029116984,128026.57760944808,91709.7595519565,56504.800378924956,39116.621303368374,24837.68731827825,0.0,63954.308621646625,21112.034220536512,1537.9746012551216,0.0,0.8866761076435122,2.8145286293268277,0.0014959135982669303,354203.63810759963,1555437.854495936,4.391366115848383,1555437.854495936,4.391366115848383,0.85,0.09569185260332526,4.027634451161993,1.2677104486944155,1.0,0.0,4.027634451159714,1.2848992921268592,1.2851882598688484,3.1345915402406037,19354.61039585484,1973.621001652434,4632.441516551485,4632.441516551485,5.559005249661791,5.0147222118546635,-2.3723521142998645,7.3870743261545275,3.4687140450453744,3.4687140450453744,0.9910611557272498,0.0,0.0,0.00022488353802181622,0.9904208937253048,0.00022705855606090244,199.14255615186104,0.0,0.0,0.0,0.10418496010106017,7.641217703942301e-05,0.0001484713609823932,0.0005979883685035954,0.0956918526033339,0.07181639639911146,0.023875456204222455,0.09569188283723666,0.07181639639910496,0.023875456204220297,0.3758642839698316,0.3758642839698316,0.12495661400337843,0.0,4.910545508055975,4.879009172033989,5.00543152252277,4.911068397911265,4.879704811269164,5.005434504826724,24837.68731827825,21112.034220536512,0.85,1.0630078345515512,0.6603490103961959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453091421595986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.023787112365,1537.9746012551216,0.3758642839698316,0.12495661400337843,6.112874298809886,3.4687140450453744
5042.0,-30.265573134909264,5.014707434715293,35.01052625350484,24.120070749800675,4.991386851773493,-26.7399273327623,-40.27770148878915,1.4657410496265093,-0.12138723539504781,-5.032726636934787,40.02096909195202,42232.172446502766,25751.773256724497,25751.773256724497,67983.94570322726,77437.09815592595,77437.09815592595,25751.773256724497,103188.87141265045,103188.87141265045,103188.87141265045,128026.5321728788,91709.68383911492,56504.7581296916,39116.584121581465,24837.660760228347,0.0,63954.24488180981,21112.011646194096,1537.9728823054998,0.0,0.8866761994640323,2.8145264215470225,0.0014959135982669303,354203.81842063606,1555437.5532341122,4.391363029821848,1555437.5532341122,4.391363029821848,0.85,0.095691768990495,4.027634451161993,1.2677101036207756,1.0,0.0,4.0276344511606075,1.284899217744807,1.2851881854700682,3.1345917217002452,19354.59441726589,1973.6193722898126,4632.441516551485,4632.441516551485,5.559006663055471,5.014707434715293,-2.372325921200165,7.387033355915458,3.46873416529198,3.46873416529198,0.9910669043691371,0.0,0.0,0.00022488353802181622,0.990407701675294,0.00022706158043947085,199.14245145242913,0.0,0.0,0.0,0.10418496010106017,7.641324079279345e-05,0.00014847029722902277,0.0005979840840938731,0.09569176899049606,0.07181631466175911,0.02387545432873694,0.09569171073184177,0.07181631466175832,0.023875454328736685,0.37586392786383105,0.37586392786383105,0.12495662801829524,0.0,4.910699346352203,4.879207541208302,5.005451239848185,4.911339401539749,4.880025809366202,5.005554945162487,24837.660760228347,21112.011646194096,0.85,1.0630091220506865,0.6603497942091199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530906573607079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.017485257225,1537.9728823054998,0.37586392786383105,0.12495662801829524,6.112874298809886,3.46873416529198
5043.0,-30.26544548588873,5.014692800233653,35.01052318851845,24.12007088949906,4.991405029182775,-26.739810630676526,-40.277578589133896,1.4657701739705855,-0.12137619970695823,-5.032704265841308,40.02096323277981,42232.1794240171,25751.75613779675,25751.75613779675,67983.93556181385,77437.02505413756,77437.02505413756,25751.75613779675,103188.78119193431,103188.78119193431,103188.78119193431,128026.41825604749,91709.56642173897,56504.72079161874,39116.49514457803,24837.63706411318,0.0,63954.13220869121,21111.991504496204,1537.9711072873467,0.0,0.8866763346561171,2.814528887152458,0.0014959135982669303,354204.12735912413,1555437.300492508,4.3913584861067,1555437.300492508,4.3913584861067,0.85,0.09569168291763347,4.027634451161993,1.2677097678883,1.0,0.0,4.027634451162124,1.2848990814749677,1.2851880491695824,3.1345920541390466,19354.569637268905,1973.6168454333445,4632.441516551485,4632.441516551485,5.559002967611571,5.014692800233653,-2.3722928844337905,7.386985684667444,3.468754244541361,3.468754244541361,0.9910726412975317,0.0,0.0,0.00022488353802181622,0.9903945147477512,0.0002270646037241967,199.14234679225868,0.0,0.0,0.0,0.10418496010106017,7.641430607347766e-05,0.00014846923194833855,0.0005979797935326892,0.09569168291763902,0.07181623091305916,0.023875452004579852,0.09569169871006625,0.071816230913055,0.02387545200457847,0.3758635743528752,0.3758635743528752,0.12495664404742812,0.0,4.910816611756843,4.8793770065730655,5.005411302988648,4.911328066134331,4.880097342744875,5.005294108178418,24837.63706411318,21111.991504496204,0.85,1.0630108362657917,0.6603510667021114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530898933965943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.011186754826,1537.9711072873467,0.3758635743528752,0.12495664404742812,6.112874298809886,3.468754244541361
5044.0,-30.26531789649116,5.01467814643167,35.01052015559201,24.12006725734102,4.9914137004806225,-26.739694932964852,-40.2774520573206,1.4657907369542746,-0.12121521398353252,-5.0326894704365435,40.02095803662227,42232.171094641104,25751.758456237912,25751.758456237912,67983.92955087902,77436.97526080454,77436.97526080454,25751.758456237912,103188.73371704246,103188.73371704246,103188.73371704246,128026.35431323231,91709.46848825972,56504.66432209603,39116.44907351521,24837.620596189856,0.0,63954.06966970506,21111.977506761377,1537.969924390203,0.0,0.8866764288540969,2.814528498964009,0.0014959135982669303,354204.3316796046,1555437.0763507695,4.391355320176433,1555437.0763507695,4.391355320176433,0.85,0.0956916017682802,4.027634451161993,1.2677093892963605,1.0,0.0,4.027634451161252,1.2848989852628792,1.2851879529358563,3.1345922888545004,19354.548969192303,1973.614737876064,4632.441516551485,4632.441516551485,5.559003468090888,5.01467814643167,-2.372265403990256,7.386943550421926,3.4687743421972583,3.4687743421972583,0.9910783834849309,0.0,0.0,0.00022488353802181622,0.9903813341688784,0.0002270676256338545,199.1422421810834,0.0,0.0,0.0,0.10418496010106017,7.64154028516545e-05,0.00014846813517016173,0.000597975376111119,0.09569160176828233,0.07181615116712127,0.023875450601161054,0.09569162207879353,0.07181615116711967,0.023875450601160524,0.37586322129670346,0.37586322129670346,0.12495665808205818,0.0,4.910942539717269,4.879551371908633,5.005391354615881,4.911474256453005,4.880276924999407,5.005339703798484,24837.620596189856,21111.977506761377,0.85,1.0630117817675473,0.6603515822019129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530891297189616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.004891552375,1537.969924390203,0.37586322129670346,0.12495665808205818,6.112874298809886,3.4687743421972583
5045.0,-30.26519034643347,5.014663422304214,35.010517104051694,24.120053985994332,4.991416705845708,-26.739579837227005,-40.27733317399395,1.4658061966392468,-0.12109506770843836,-5.032677179415961,40.02095142859777,42232.19432204305,25751.76689529473,25751.76689529473,67983.96121733778,77436.90946910562,77436.90946910562,25751.76689529473,103188.67636440035,103188.67636440035,103188.67636440035,128026.27292785086,91709.35227874879,56504.63713168607,39116.350163403025,24837.596563450512,0.0,63953.94672685354,21111.957078932934,1537.968363175557,0.0,0.8866765154102408,2.8145283550010314,0.0014959135982669303,354204.5014152973,1555436.791306693,4.391352411083496,1555436.791306693,4.391352411083496,0.85,0.09569151982873896,4.027634451161993,1.2677090508164839,1.0,0.0,4.027634451163292,1.2848989129286101,1.2851878805853196,3.1345924653185313,19354.52444410556,1973.6122370132064,4632.441516551485,4632.441516551485,5.559005289820701,5.014663422304214,-2.3722398144136396,7.386903236717854,3.4687944096340497,3.4687944096340497,0.9910841170382999,0.0,0.0,0.00022488353802181622,0.9903681578431169,0.00022707064664879883,199.14213760227292,0.0,0.0,0.0,0.10418496010106017,7.641643334598474e-05,0.00014846710467583148,0.0005979712256566526,0.09569151982874084,0.07181607092379587,0.023875448904944977,0.09569152938755744,0.07181607092379445,0.023875448904944505,0.3758628690146008,0.3758628690146008,0.12495667170709626,0.0,4.911065804405723,4.8797106258528515,5.005406207584656,4.911582111707503,4.880370978402254,5.005488998493263,24837.596563450512,21111.957078932934,0.85,1.0630143204092843,0.6603532148284169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530883663988334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.998599410443,1537.968363175557,0.3758628690146008,0.12495667170709626,6.112874298809886,3.4687944096340497
5046.0,-30.2650628284537,5.014648839363783,35.010514059753454,24.120059434231393,4.991434679462065,-26.739463273455446,-40.2772102743387,1.4658351244638337,-0.12099305381605063,-5.0326549136635395,40.02094553645948,42232.20085273591,25751.749952851762,25751.749952851762,67983.95080558766,77436.85862323496,77436.85862323496,25751.749952851762,103188.60857608673,103188.60857608673,103188.60857608673,128026.18115742799,91709.25708784624,56504.59931734709,39116.28641166572,24837.57258134125,0.0,63953.85899300697,21111.936694140062,1537.9665759914596,0.0,0.886676650184851,2.8145296132177298,0.0014959135982669303,354204.80889951944,1555436.5371431548,4.391347881401576,1555436.5371431548,4.391347881401576,0.85,0.09569143384069778,4.027634451161993,1.267708718380891,1.0,0.0,4.027634451160293,1.2848987775783296,1.2851877452045994,3.134592795514168,19354.504354827808,1973.6101884769835,4632.441516551485,4632.441516551485,5.559001632474371,5.014648839363783,-2.372206900652578,7.386855740016362,3.4688144314329867,3.4688144314329867,0.991089837552282,0.0,0.0,0.00022488353802181622,0.9903549850201164,0.00022707366694099925,199.14203304987302,0.0,0.0,0.0,0.10418496010106017,7.641749866781967e-05,0.00014846603935399655,0.0005979669349297288,0.0956914338407004,0.07181598737959898,0.02387544646110143,0.09569147551327273,0.071815987379597,0.023875446461100777,0.37586251655123926,0.37586251655123926,0.12495668710244325,0.0,4.911176576700768,4.879872486732268,5.005363124442795,4.91166185984747,4.880562205129877,5.0052331440758735,24837.57258134125,21111.936694140062,0.85,1.063015615883654,0.660354222836714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530876033148632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.992310733383,1537.9665759914596,0.37586251655123926,0.12495668710244325,6.112874298809886,3.4688144314329867
5047.0,-30.264935343927757,5.014634182003834,35.01051103377861,24.120056465640687,4.991439091532631,-26.739348096063562,-40.277087584231026,1.46585184366847,-0.12072964670102238,-5.03264278999999,40.02093998157138,42232.20808974593,25751.75888319385,25751.75888319385,67983.96697293979,77436.82881814928,77436.82881814928,25751.75888319385,103188.58770134313,103188.58770134313,103188.58770134313,128026.14268243368,91709.17746078865,56504.5567323854,39116.24525378139,24837.55498109055,0.0,63953.80023487194,21111.921733926967,1537.9653915315498,0.0,0.886676732072304,2.8145275678465795,0.0014959135982669303,354204.9763242323,1555436.2975272841,4.391345129221076,1555436.2975272841,4.391345129221076,0.85,0.0956913535894865,4.027634451161993,1.2677084018802272,1.0,0.0,4.02763445116114,1.284898699350924,1.2851876669596007,3.1345929863549418,19354.48755017491,1973.6084748792819,4632.441516551485,4632.441516551485,5.559003560257391,5.014634182003834,-2.372181444951299,7.3868156269551335,3.4688344712831305,3.4688344712831305,0.9910955632237516,0.0,0.0,0.00022488353802181622,0.9903418158418666,0.0002270766864778379,199.1419285250118,0.0,0.0,0.0,0.10418496010106017,7.641856218694519e-05,0.00014846497583487103,0.0005979626514634593,0.09569135358949205,0.07181590844606896,0.023875445143423088,0.09569134111347467,0.0718159084460648,0.023875445143421704,0.3758621642071939,0.3758621642071939,0.12495670040914862,0.0,4.911319303729101,4.880062623871197,5.005363068714303,4.911913143298989,4.880846192037097,5.005385906458514,24837.55498109055,21111.921733926967,0.85,1.0630168453362734,0.6603549427031246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530868404236035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.986025665363,1537.9653915315498,0.3758621642071939,0.12495670040914862,6.112874298809886,3.4688344712831305
5048.0,-30.264807875912133,5.01461956127789,35.01050799660018,24.12004731539639,4.991449401005148,-26.739232343709173,-40.27696482427416,1.4658738688022022,-0.12070321967240716,-5.032625501281076,40.020933603291645,42232.214910672796,25751.75448711338,25751.75448711338,67983.96939778618,77436.75005805172,77436.75005805172,25751.75448711338,103188.50454516511,103188.50454516511,103188.50454516511,128026.0346663823,91709.05127313083,56504.51612575203,39116.15016375422,24837.530121217198,0.0,63953.680284971415,21111.900603034617,1537.9636655902686,0.0,0.8866768432546457,2.8145292381872196,0.0014959135982669303,354205.21507715585,1555436.0223935964,4.39134139246024,1555436.0223935964,4.39134139246024,0.85,0.09569126973306427,4.027634451161993,1.2677080458169807,1.0,0.0,4.027634451161319,1.2848985962976471,1.2851875638831478,3.1345932377600563,19354.46091928016,1973.6057592837678,4632.441516551485,4632.441516551485,5.559002611280386,5.01461956127789,-2.3721522300190503,7.38677179129694,3.4688544643784853,3.4688544643784853,0.9911012755367101,0.0,0.0,0.00022488353802181622,0.9903286485579846,0.00022707970566060939,199.1418240137971,0.0,0.0,0.0,0.10418496010106017,7.641962632524423e-05,0.000148463911696572,0.0005979583655033854,0.09569126973306907,0.07181582676773246,0.02387544296533661,0.09569130251529773,0.07181582676772887,0.023875442965335412,0.37586181378193523,0.37586181378193523,0.12495671462654835,0.0,4.911433350895322,4.880218788552725,5.005350261786191,4.911922281608668,4.880876272836133,5.005331919273658,24837.530121217198,21111.900603034617,0.85,1.0630188770193707,0.6603562879022775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530860777332864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.97974417775,1537.9636655902686,0.37586181378193523,0.12495671462654835,6.112874298809886,3.4688544643784853
5049.0,-30.264680416723408,5.014604929069989,35.01050496145611,24.120049096550815,4.991457123419422,-26.739116858040365,-40.27684209924189,1.465893564736354,-0.12043831451813958,-5.03261049738184,40.02092758819055,42232.22185769711,25751.755864948078,25751.755864948078,67983.97772264518,77436.72601594728,77436.72601594728,25751.755864948078,103188.48188089536,103188.48188089536,103188.48188089536,128025.99027382587,91708.97875959796,56504.474601347676,39116.1157313892,24837.508392930515,0.0,63953.624124319715,21111.882133990937,1537.9621778360595,0.0,0.8866769414818039,2.814527509250322,0.0014959135982669303,354205.4222773881,1555435.762926025,4.391338091114597,1555435.762926025,4.391338091114597,0.85,0.09569118762406432,4.027634451161993,1.2677077276678759,1.0,0.0,4.027634451162654,1.2848985041424632,1.2851874717072387,3.1345934625786045,19354.445615879697,1973.604198771211,4632.441516551485,4632.441516551485,5.559002908712031,5.014604929069989,-2.3721247117722393,7.386729640842228,3.468874444096165,3.468874444096165,0.9911069840274758,0.0,0.0,0.00022488353802181622,0.9903154823747282,0.00022708272467129008,199.14171950992932,0.0,0.0,0.0,0.10418496010106017,7.642069017449543e-05,0.0001484628478473208,0.0005979540807074904,0.09569118762406792,0.07181574638826405,0.02387544123580388,0.09569116176664148,0.07181574638826134,0.023875441235802982,0.3758614629574682,0.3758614629574682,0.12495672879889365,0.0,4.911575436787473,4.880408889995181,5.0053477433453395,4.912172182863685,4.8811977839359315,5.00536620877017,24837.508392930515,21111.882133990937,0.85,1.0630199406759318,0.6603569764178137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530853151425445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.973466608866,1537.9621778360595,0.3758614629574682,0.12495672879889365,6.112874298809886,3.468874444096165
5050.0,-30.264553031285995,5.014590342060798,35.01050193118349,24.12003973675894,4.991468678855672,-26.739001055420857,-40.27671933928502,1.4659167029905336,-0.12044272370434328,-5.032592836993034,40.020921659794,42232.22831358754,25751.75044110305,25751.75044110305,67983.97875469059,77436.64141671198,77436.64141671198,25751.75044110305,103188.39185781503,103188.39185781503,103188.39185781503,128025.87793229218,91708.84727058114,56504.4341674567,39116.014559027164,24837.486074477143,0.0,63953.50063350431,21111.86316330557,1537.9605883156125,0.0,0.886677052927167,2.814529628027038,0.0014959135982669303,354205.66616322234,1555435.507198577,4.391334345514996,1555435.507198577,4.391334345514996,0.85,0.09569110465427141,4.027634451161993,1.2677073534717787,1.0,0.0,4.027634451162206,1.2848983958810467,1.2851873634214745,3.134593726689393,19354.417866175583,1973.6013690888922,4632.441516551485,4632.441516551485,5.559001737872637,5.014590342060798,-2.3720952570691214,7.386685599129919,3.468894395982245,3.468894395982245,0.9911126845663557,0.0,0.0,0.00022488353802181622,0.990302323998403,0.00022708574197204335,199.14161506663982,0.0,0.0,0.0,0.10418496010106017,7.642175434019153e-05,0.0001484617836816247,0.0005979497946370711,0.09569110465427436,0.0718156653675601,0.02387543928671426,0.0956911469311027,0.07181566536755789,0.023875439286713523,0.37586111397657446,0.37586111397657446,0.12495674355082566,0.0,4.911683682423245,4.880559002321149,5.00532989047349,4.912150113288703,4.881192982905077,5.005292071125666,24837.486074477143,21111.86316330557,0.85,1.063022009448452,0.6603583524787178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530845526054108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.967193112083,1537.9605883156125,0.37586111397657446,0.12495674355082566,6.112874298809886,3.468894395982245
5051.0,-30.264425666697313,5.014575631829235,35.010498882899064,24.12002709405499,4.9914681034266515,-26.738886484709163,-40.27659675395114,1.4659289214385014,-0.12023871033665046,-5.032583201691352,40.020915074615466,42232.23543302293,25751.76522778753,25751.76522778753,67984.00066081046,77436.5924363635,77436.5924363635,25751.76522778753,103188.35766415103,103188.35766415103,103188.35766415103,128025.82084161311,91708.74649781911,56504.38949447854,39115.952225933965,24837.463177462072,0.0,63953.41540339604,21111.84370084276,1537.9591546839192,0.0,0.8866771258716432,2.8145280724873376,0.0014959135982669303,354205.7992245384,1555435.223140203,4.39133189390324,1555435.223140203,4.39133189390324,0.85,0.09569102481089936,4.027634451161993,1.2677070210361858,1.0,0.0,4.027634451162484,1.2848983387122428,1.2851873062398138,3.1345938661564374,19354.396598891086,1973.5992004294114,4632.441516551485,4632.441516551485,5.559004929857775,5.014575631829235,-2.372071746187203,7.386647378016438,3.468914337116255,3.468914337116255,0.9911183820332158,0.0,0.0,0.00022488353802181622,0.9902891679642067,0.00022708875881589414,199.14151064055378,0.0,0.0,0.0,0.10418496010106017,7.64228170058108e-05,0.00014846072101600542,0.0005979455146084127,0.09569102481090323,0.07181558672107669,0.023875438089826548,0.09569101271676347,0.07181558672107378,0.02387543808982558,0.37586076417126724,0.37586076417126724,0.12495675783445927,0.0,4.911812203156103,4.880717606239045,5.005367776263654,4.912344491354702,4.881370316785308,5.005537646968776,24837.463177462072,21111.84370084276,0.85,1.0630237686602175,0.6603593438542193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453083790510301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.960922386455,1537.9591546839192,0.37586076417126724,0.12495675783445927,6.112874298809886,3.468914337116255
5052.0,-30.264298394496336,5.014561046377795,35.01049582490789,24.120032821688824,4.991484030336919,-26.738770346803744,-40.27647388922048,1.465955982644318,-0.12009367543475946,-5.0325619237457575,40.020908695317644,42232.24122669164,25751.750254172697,25751.750254172697,67983.99148086434,77436.55120950373,77436.55120950373,25751.750254172697,103188.30146367643,103188.30146367643,103188.30146367643,128025.73796167813,91708.6601968943,56504.350214082435,39115.89998090207,24837.436498001694,0.0,63953.33647890376,21111.82102330144,1537.957235689742,0.0,0.886677257378887,2.8145286503144717,0.0014959135982669303,354206.09306824737,1555434.9479627411,4.391327474039371,1555434.9479627411,4.391327474039371,0.85,0.0956909394535475,4.027634451161993,1.2677066309051592,1.0,0.0,4.0276344511626325,1.2848982120957892,1.2851871795948848,3.1345941750456205,19354.37838577195,1973.5973432081241,4632.441516551485,4632.441516551485,5.559001697520188,5.014561046377795,-2.3720397054775493,7.386600751855345,3.468934216766502,3.468934216766502,0.9911240619332863,0.0,0.0,0.00022488353802181622,0.990276021661442,0.0002270917735082754,199.14140629032565,0.0,0.0,0.0,0.10418496010106017,7.642388210716869e-05,0.00014845965591464753,0.0005979412247694898,0.0956909394535502,0.0718155035048116,0.0238754359487386,0.09569092715581362,0.07181550350480957,0.02387543594873792,0.3758604143216607,0.3758604143216607,0.12495677511303108,0.0,4.911935348538236,4.880888287177697,5.005347760946961,4.912468248310972,4.881611411037966,5.005308172830269,24837.436498001694,21111.82102330144,0.85,1.0630249369912104,0.6603602493925045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530830285407204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.954655489339,1537.957235689742,0.3758604143216607,0.12495677511303108,6.112874298809886,3.468934216766502
5053.0,-30.264171150566888,5.01454641363373,35.010492785158064,24.120029643550538,4.991489997037996,-26.73865523047283,-40.27635500589383,1.4659740769438867,-0.11987509723843459,-5.032548729836766,40.02090311065469,42232.26320147298,25751.755929287854,25751.755929287854,67984.01913076083,77436.5141285772,77436.5141285772,25751.755929287854,103188.27005786505,103188.27005786505,103188.27005786505,128025.68817876959,91708.57402079552,56504.3230936911,39115.83436344936,24837.41812090453,0.0,63953.252484353885,21111.805402768852,1537.9559803284499,0.0,0.8866773448258147,2.814527318725699,0.0014959135982669303,354206.2752732993,1555434.7070626866,4.391324535011528,1555434.7070626866,4.391324535011528,0.8500000000000001,0.09569085974696004,4.027634451161993,1.2677063385816294,1.0,0.0,4.027634451161984,1.2848981274345335,1.285187094914589,3.1345943815823674,19354.360198996354,1973.5954886731304,4632.441516551485,4632.441516551485,5.559002922600987,5.01454641363373,-2.372013607470208,7.3865600211039375,3.4689541095417002,3.4689541095417002,0.9911297455833429,0.0,0.0,0.00022488353802181622,0.9902628784671034,0.00022709478756785173,199.14130196338664,0.0,0.0,0.0,0.10418496010106017,7.642491270722006e-05,0.00014845862531459616,0.0005979370738892174,0.09569085974696415,0.07181542472421391,0.023875435022750233,0.09569081321265548,0.07181542472421083,0.02387543502274921,0.37586006527502325,0.37586006527502325,0.12495679130014349,0.0,4.91207801253347,4.881076502366454,5.005353237688837,4.9126736325983416,4.881854415009116,5.005400241010875,24837.41812090453,21111.805402768852,0.85,1.063026765486135,0.6603614602995379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530822671246548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.948390986876,1537.9559803284499,0.37586006527502325,0.12495679130014349,6.112874298809886,3.4689541095417002
5054.0,-30.264043928444437,5.01453179597725,35.01048973755663,24.1200259764679,4.991498831633172,-26.738539846921782,-40.276232280861564,1.4659947501105204,-0.11973186274769887,-5.032532658948296,40.02089680245893,42232.26925026622,25751.754118777586,25751.754118777586,67984.0233690438,77436.46359546708,77436.46359546708,25751.754118777586,103188.21771424467,103188.21771424467,103188.21771424467,128025.61173076673,91708.47556255781,56504.281217356845,39115.77149466774,24837.39401652206,0.0,63953.1655111898,21111.78491404375,1537.9543278847236,0.0,0.8866774495499874,2.8145273125761694,0.0014959135982669303,354206.4972089206,1555434.4349523527,4.391321015308523,1555434.4349523527,4.391321015308523,0.85,0.0956907777851722,4.027634451161993,1.2677060044975952,1.0,0.0,4.0276344511616005,1.284898030707054,1.285186998165356,3.1345946175555,19354.339420173677,1973.5933698228935,4632.441516551485,4632.441516551485,5.55900253176815,5.01453179597725,-2.371985429838914,7.3865172258161635,3.4689739637412034,3.4689739637412034,0.9911354182117724,0.0,0.0,0.00022488353802181622,0.9902497377133436,0.00022709780114772953,199.1411976544364,0.0,0.0,0.0,0.10418496010106017,7.642597662451332e-05,0.0001484575613973029,0.0005979327888192739,0.09569077778517399,0.07181534424322346,0.023875433541950535,0.09569072149128859,0.07181534424322211,0.02387543354195008,0.3758597180482928,0.3758597180482928,0.12495680814726307,0.0,4.912216483464249,4.881261407164914,5.005351865286798,4.9128007962005995,4.8820315405905035,5.00537694436855,24837.39401652206,21111.78491404375,0.85,1.0630282774219946,0.6603624529402988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530815058785238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.942130160445,1537.9543278847236,0.3758597180482928,0.12495680814726307,6.112874298809886,3.4689739637412034
5055.0,-30.263916784267007,5.0145171970166835,35.01048669505721,24.120022204611473,4.991508462492161,-26.73842445389981,-40.27610959075389,1.4660161321249834,-0.11960821951970502,-5.032516430776732,40.02089085586373,42232.27497766037,25751.751875268015,25751.751875268015,67984.02685292838,77436.4093325119,77436.4093325119,25751.751875268015,103188.16120777992,103188.16120777992,103188.16120777992,128025.53322604563,91708.37372835375,56504.239373502205,39115.704838723934,24837.37201826572,0.0,63953.07685698965,21111.766215525862,1537.952792120005,0.0,0.8866775537650502,2.8145275821313054,0.0014959135982669303,354206.721316699,1555434.1784400528,4.391317512716895,1555434.1784400528,4.391317512716895,0.85,0.09569069659588543,4.027634451161993,1.2677056588744744,1.0,0.0,4.027634451162642,1.2848979306629682,1.2851868980987708,3.1345948616197523,19354.317928880337,1973.5911783208678,4632.441516551485,4632.441516551485,5.559002047464232,5.0145171970166835,-2.3719571520402294,7.386474349056913,3.468993798104221,3.468993798104221,0.9911410851726347,0.0,0.0,0.00022488353802181622,0.9902366051984249,0.0002271008129180942,199.1410934095022,0.0,0.0,0.0,0.10418496010106017,7.642704025272878e-05,0.00014845649776908744,0.0005979285049136302,0.09569069659589022,0.07181526439116336,0.02387543220472687,0.09569064634829891,0.07181526439115976,0.023875432204725672,0.3758593722021345,0.3758593722021345,0.12495682511052479,0.0,4.912348683391826,4.881440031668319,5.005344250516259,4.912908211257047,4.882185342510695,5.005344659288596,24837.37201826572,21111.766215525862,0.85,1.0630298055080702,0.6603634579161715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453080744763652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.935873138613,1537.952792120005,0.3758593722021345,0.12495682511052479,6.112874298809886,3.468993798104221
5056.0,-30.263789655260876,5.014502681971071,35.01048367553334,24.120022903103404,4.991523210401569,-26.73830856282534,-40.27598679587243,1.466042117966049,-0.11952154755641686,-5.032497093943421,40.020885440077166,42232.28034109427,25751.741805473524,25751.741805473524,67984.02214656779,77436.35235620958,77436.35235620958,25751.741805473524,103188.09416168311,103188.09416168311,103188.09416168311,128025.44603348267,91708.27125844511,56504.19924332969,39115.63557235046,24837.35187179957,0.0,63952.98744415003,21111.749091029633,1537.9512903460293,0.0,0.8866776718924569,2.814528700099721,0.0014959135982669303,354206.98835461505,1555433.9448247387,4.391313542542285,1555433.9448247387,4.391313542542285,0.85,0.09569061464486606,4.027634451161993,1.2677053275378425,1.0,0.0,4.02763445116462,1.284897809078107,1.2851867764865657,3.1345951582342213,19354.29630342664,1973.5889731382929,4632.441516551485,4632.441516551485,5.55899987370889,5.014502681971071,-2.3719265858519774,7.386429267823049,3.4690136137444125,3.4690136137444125,0.9911467467841178,0.0,0.0,0.00022488353802181622,0.9902234744383482,0.0002271038243658781,199.14098917711593,0.0,0.0,0.0,0.10418496010106017,7.642810480295697e-05,0.00014845543321885925,0.0005979242172944561,0.09569061464487208,0.07181518404891213,0.023875430595959944,0.09569060366661813,0.07181518404890762,0.023875430595958442,0.3758590272026992,0.3758590272026992,0.12495684178708162,0.0,4.912466729281846,4.881610047050572,5.005305794987919,4.912975546387031,4.882326823582787,5.005188753780033,24837.35187179957,21111.749091029633,0.85,1.0630312181418897,0.6603644650373153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530799841158883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.929618796019,1537.9512903460293,0.3758590272026992,0.12495684178708162,6.112874298809886,3.4690136137444125
5057.0,-30.2636625457811,5.014488053267287,35.010480653975314,24.1200047423132,4.991523921971722,-26.738194093020468,-40.27586421053854,1.4660554692111152,-0.1194395371745145,-5.032487119606537,40.02087934177894,42232.28648841307,25751.755444454146,25751.755444454146,67984.04193286721,77436.27606601859,77436.27606601859,25751.755444454146,103188.03151047273,103188.03151047273,103188.03151047273,128025.36312613744,91708.14380008419,56504.154222478785,39115.543975117114,24837.33161566471,0.0,63952.87559078183,21111.731873315002,1537.9499965313837,0.0,0.8866777447995047,2.8145287867594337,0.0014959135982669303,354207.12609833456,1555433.6817686404,4.391311092190795,1555433.6817686404,4.391311092190795,0.85,0.0956905364122389,4.027634451161993,1.2677049764199184,1.0,0.0,4.027634451161116,1.2848977466091243,1.285186714003534,3.1345953106315396,19354.26940436018,1973.5862301968748,4632.441516551485,4632.441516551485,5.559002817940473,5.014488053267287,-2.3719029321461798,7.386390985413467,3.469033430367347,3.469033430367347,0.9911524086763849,0.0,0.0,0.00022488353802181622,0.9902103458828511,0.0002271068353879041,199.14088496084838,0.0,0.0,0.0,0.10418496010106017,7.642916755021972e-05,0.0001484543704715965,0.0005979199369369677,0.0956905364122387,0.0718151068122753,0.02387542959996339,0.09569053398055619,0.07181510681227546,0.023875429599963444,0.3758586824774386,0.3758586824774386,0.12495685635819204,0.0,4.9125791296808075,4.881753913480793,5.005323401633973,4.913047582432,4.882348317840012,5.005412800556201,24837.33161566471,21111.731873315002,0.85,1.063033386768717,0.6603657161352168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530792235596839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.923368387632,1537.9499965313837,0.3758586824774386,0.12495685635819204,6.112874298809886,3.469033430367347
5058.0,-30.26353548872091,5.014473458272141,35.01047760730705,24.120006313920044,4.991533092304278,-26.73807882442867,-40.27574152043087,1.4660764280120344,-0.11922097775237717,-5.032470300871316,40.02087256727281,42232.29193836669,25751.751399417528,25751.751399417528,67984.04333778421,77436.24526024293,77436.24526024293,25751.751399417528,103187.99665966045,103187.99665966045,103187.99665966045,128025.30091192323,91708.06527200897,56504.11195013286,39115.503690973455,24837.304252262777,0.0,63952.80794323623,21111.708614423358,1537.9481414212946,0.0,0.8866778550226277,2.814527878422752,0.0014959135982669303,354207.358362004,1555433.3895436886,4.391307387674363,1555433.3895436886,4.391307387674363,0.8499999999999999,0.09569045342686573,4.027634451161993,1.2677046379400418,1.0,0.0,4.027634451160664,1.284897648545251,1.2851866159176066,3.134595549865036,19354.25283163871,1973.5845402495972,4632.441516551485,4632.441516551485,5.559001944742915,5.014473458272141,-2.3718742973944966,7.3863477556666375,3.469053188511657,3.469053188511657,0.9911580538604735,0.0,0.0,0.00022488353802181622,0.990197222929163,0.00022710984520495268,199.14078078766832,0.0,0.0,0.0,0.10418496010106017,7.643023121949441e-05,0.00014845330680232183,0.0005979156528659525,0.09569045342687117,0.071815025706484,0.02387542772038717,0.09569039956946551,0.07181502570647992,0.02387542772038581,0.37585833649849154,0.37585833649849154,0.12495687262041355,0.0,4.912706798183422,4.88192374819829,5.005324072696794,4.913249323118919,4.88263502123317,5.00535874808628,24837.304252262777,21111.708614423358,0.85,1.0630345331846267,0.660366499870523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530784631210933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.917121825703,1537.9481414212946,0.37585833649849154,0.12495687262041355,6.112874298809886,3.469053188511657
5059.0,-30.263408442595196,5.014458957927567,35.01047458437732,24.120001634024106,4.991548471609804,-26.737962944793324,-40.27561872554941,1.4661029738079059,-0.11923697064696626,-5.032450556198207,40.020867165374185,42232.296972899894,25751.740041348854,25751.740041348854,67984.03701424875,77436.1640373565,77436.1640373565,25751.740041348854,103187.90407870535,103187.90407870535,103187.90407870535,128025.18816375079,91707.93884472633,56504.071780269616,39115.40784939635,24837.284085045434,0.0,63952.691934441784,21111.691472288618,1537.9466266995535,0.0,0.8866779751770242,2.814530392579756,0.0014959135982669303,354207.63103249465,1555433.1565275332,4.3913033493760025,1555433.1565275332,4.3913033493760025,0.85,0.09569037119938463,4.027634451161993,1.2677042555017395,1.0,0.0,4.027634451162939,1.2848975243404783,1.285186491684901,3.1345958528710893,19354.226150173065,1973.5818194972867,4632.441516551485,4632.441516551485,5.558999492889257,5.014458957927567,-2.371843501168176,7.386302459095743,3.469072932443567,3.469072932443567,0.9911636949838762,0.0,0.0,0.00022488353802181622,0.9901841012923903,0.0002271128547997264,199.1406766235623,0.0,0.0,0.0,0.10418496010106017,7.643129581081642e-05,0.0001484522422109998,0.0005979113650812674,0.0956903711993887,0.07181494515299792,0.023875426046390775,0.09569040376936405,0.07181494515299487,0.023875426046389755,0.37585799118791574,0.37585799118791574,0.12495688921983633,0.0,4.9128006739478,4.88206067132802,5.005288299492861,4.9132135855512615,4.882645852965652,5.005182763297853,24837.284085045434,21111.691472288618,0.85,1.063036362627855,0.6603677764837863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530777029969009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.910878450615,1537.9466266995535,0.37585799118791574,0.12495688921983633,6.112874298809886,3.469072932443567
