time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5060.0,-30.26328145989165,5.0144444784610736,35.01047159214516,24.12000292623418,4.991559435602046,-26.737847563817216,-40.27549980729816,1.4661255395276027,-0.11905415700874755,-5.032434238498046,40.02086201364663,42232.31772874413,25751.737535979235,25751.737535979235,67984.05526472337,77436.12482248472,77436.12482248472,25751.737535979235,103187.86235846396,103187.86235846396,103187.86235846396,128025.12920795014,91707.85266352311,56504.04556978252,39115.341215267326,24837.266849486186,0.0,63952.60806475351,21111.67682206326,1537.9453637543543,0.0,0.8866780769675976,2.814529895330269,0.0014959135982669303,354207.8563772115,1555432.9343027775,4.3912999282724225,1555432.9343027775,4.3912999282724225,0.85,0.09569029062485034,4.027634451161993,1.2677039791131395,1.0,0.0,4.02763445116147,1.2848974187580502,1.2851863860787278,3.134596110446703,19354.20796232021,1973.5799648524433,4632.441516551485,4632.441516551485,5.558998952057905,5.0144444784610736,-2.3718152147588802,7.386259693219953,3.4690926806034073,3.4690926806034073,0.9911693373152592,0.0,0.0,0.00022488353802181622,0.990170986393426,0.0002271158629288123,199.1405725115645,0.0,0.0,0.0,0.10418496010106017,7.643232680609412e-05,0.0001484512112157221,0.000597907212609168,0.09569029062485189,0.07181486605404065,0.023875424570811234,0.0956903192688492,0.07181486605403949,0.023875424570810846,0.3758576445286238,0.3758576445286238,0.12495690387851531,0.0,4.9129103753815,4.882218037495534,5.005254457429771,4.913380081489322,4.882878484976175,5.0051501272822065,24837.266849486186,21111.67682206326,0.85,1.0630380421059282,0.6603689670635937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530769429389192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.90463909171,1537.9453637543543,0.3758576445286238,0.12495690387851531,6.112874298809886,3.4690926806034073
5061.0,-30.26315453423316,5.014429906101437,35.01046858601464,24.119989934284263,4.991560924363126,-26.73773318171638,-40.27537725688887,1.4661395718463388,-0.11890363332076959,-5.03242336750217,40.020855624360415,42232.32318473643,25751.748683156366,25751.748683156366,67984.0718678928,77436.06619002912,77436.06619002912,25751.748683156366,103187.81487318547,103187.81487318547,103187.81487318547,128025.05929711272,91707.74325200134,56504.00024670866,39115.27000588075,24837.244423927248,0.0,63952.514429808,21111.65776033816,1537.9439266330667,0.0,0.8866781554964623,2.814529186645031,0.0014959135982669303,354208.00650391355,1555432.6586947618,4.391297288977504,1555432.6586947618,4.391297288977504,0.85,0.09569021085457803,4.027634451161993,1.2677036175550893,1.0,0.0,4.02763445116211,1.2848973531024404,1.2851863204083522,3.134596270618112,19354.184871894646,1973.577610284312,4632.441516551485,4632.441516551485,5.559001358386639,5.014429906101437,-2.371790975653986,7.386220881755423,3.469112410894228,3.469112410894228,0.991174974541208,0.0,0.0,0.00022488353802181622,0.9901578775733667,0.00022711886974322764,199.14046844644628,0.0,0.0,0.0,0.10418496010106017,7.643338930484284e-05,0.00014845014871697336,0.0005979029332526032,0.09569021085458247,0.07181478777998128,0.02387542307460119,0.09569021423224418,0.07181478777997795,0.023875423074600083,0.375857298121852,0.375857298121852,0.12495691707790633,0.0,4.913028136011405,4.8823705012754886,5.005267683978559,4.9135197341814205,4.883000997750003,5.0053412680143765,24837.244423927248,21111.65776033816,0.85,1.063039858151468,0.660370019244343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530761832611574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.898402697117,1537.9439266330667,0.375857298121852,0.12495691707790633,6.112874298809886,3.469112410894228
5062.0,-30.26302760964859,5.014415368101401,35.01046555739488,24.11999147096651,4.991570218206787,-26.73761802000099,-40.2752545318566,1.4661606285591724,-0.11868683286951409,-5.032406583668367,40.020848957052365,42232.328162864025,25751.744560004336,25751.744560004336,67984.07272286835,77436.03481430587,77436.03481430587,25751.744560004336,103187.7793743102,103187.7793743102,103187.7793743102,128024.99710604388,91707.66425760972,56503.957606167896,39115.22961271314,24837.217731733683,0.0,63952.447344446824,21111.63507197363,1537.9421108333684,0.0,0.8866782651530498,2.8145282973502366,0.0014959135982669303,354208.2382860529,1555432.3710940455,4.391293603504228,1555432.3710940455,4.391293603504228,0.85,0.09569012771143975,4.027634451161993,1.2677032774267722,1.0,0.0,4.0276344511630295,1.2848972545805086,1.2851862218642636,3.134596510969221,19354.168200760832,1973.575910301768,4632.441516551485,4632.441516551485,5.559000468326395,5.014415368101401,-2.3717624338025876,7.3861778019039885,3.4691320890298396,3.4691320890298396,0.9911805968656685,0.0,0.0,0.00022488353802181622,0.9901447690514122,0.00022712187656887916,199.14036438231724,0.0,0.0,0.0,0.10418496010106017,7.643445333123818e-05,0.00014844908469057805,0.0005978986477432366,0.09569012771144388,0.07181470673624271,0.023875420975201168,0.09569008285327875,0.07181470673623962,0.02387542097520014,0.3758569517245955,0.3758569517245955,0.1249569319428014,0.0,4.913160101706069,4.882546920847972,5.005265769880793,4.913719750798862,4.883284467399449,5.005290038181499,24837.217731733683,21111.63507197363,0.85,1.0630409866366375,0.6603707898057662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530754239254635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.89216939248,1537.9421108333684,0.3758569517245955,0.1249569319428014,6.112874298809886,3.4691320890298396
5063.0,-30.262900748262407,5.014400904290639,35.01046254787019,24.11998703554275,4.991583998769149,-26.73750246651548,-40.275131806824334,1.4661857170222095,-0.11866404677829223,-5.032387882358501,40.02084345599954,42232.33264714547,25751.735657291523,25751.735657291523,67984.068304437,77435.9611045878,77435.9611045878,25751.735657291523,103187.69676187931,103187.69676187931,103187.69676187931,128024.89412569442,91707.54477103545,56503.91631359302,39115.142730491585,24837.197363815107,0.0,63952.340094306695,21111.61775924284,1537.940609302272,0.0,0.8866783803514219,2.814530180355941,0.0014959135982669303,354208.4965483796,1555432.133800895,4.391289731776511,1555432.133800895,4.391289731776511,0.85,0.09569004574107308,4.027634451161993,1.2677029186161235,1.0,0.0,4.027634451160357,1.2848971371945024,1.2851861044518578,3.1345967973406004,19354.142984076112,1973.5733389155434,4632.441516551485,4632.441516551485,5.558998546507677,5.014400904290639,-2.37173247701464,7.386133381305279,3.4691517532433314,3.4691517532433314,0.9911862152123804,0.0,0.0,0.00022488353802181622,0.9901316672435104,0.00022712488193401954,199.1402603701126,0.0,0.0,0.0,0.10418496010106017,7.643551737132977e-05,0.00014844802065048645,0.0005978943621787062,0.09569004574107684,0.07181462658654886,0.023875419154527983,0.09569006588038322,0.07181462658654604,0.023875419154527042,0.37585660688991185,0.37585660688991185,0.12495694723038483,0.0,4.913265762762819,4.882697245935901,5.005236919168681,4.9137238355801856,4.88333405488828,5.0051570882640135,24837.197363815107,21111.61775924284,0.85,1.0630427003012703,0.6603719673880264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530746645969876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.885940297183,1537.940609302272,0.37585660688991185,0.12495694723038483,6.112874298809886,3.4691517532433314
5064.0,-30.262773923383413,5.014386431992734,35.01045955598397,24.119988711923384,4.99159236198145,-26.737387487662573,-40.27500915164126,1.466205926260616,-0.11842048689112517,-5.0323730633661095,40.02083795070771,42232.33733246396,25751.736675748594,25751.736675748594,67984.07400821256,77435.93410169252,77435.93410169252,25751.736675748594,103187.67077744112,103187.67077744112,103187.67077744112,128024.84931049742,91707.4698128344,56503.87304360572,39115.1075213652,24837.178533056296,0.0,63952.28605442149,21111.60175309785,1537.9392903022706,0.0,0.8866784757883249,2.8145287102735983,0.0014959135982669303,354208.70119657984,1555431.8963249195,4.391286524216922,1555431.8963249195,4.391286524216922,0.8499999999999999,0.09568996561044785,4.027634451161993,1.267702592224814,1.0,0.0,4.027634451162842,1.2848970426378374,1.2851860098739274,3.1345970280182414,19354.127164748003,1973.5717257930082,4632.441516551485,4632.441516551485,5.558998766360873,5.014386431992734,-2.371705378737002,7.386091810729736,3.4691714156072533,3.4691714156072533,0.9911918330306438,0.0,0.0,0.00022488353802181622,0.9901185693928606,0.00022712788647092491,199.1401563879484,0.0,0.0,0.0,0.10418496010106017,7.6436580819504e-05,0.00014844695720231223,0.0005978900789982026,0.09568996561045276,0.07181454799333067,0.023875417617122082,0.0956899441315363,0.07181454799332698,0.023875417617120857,0.37585626183983417,0.37585626183983417,0.1249569612206883,0.0,4.913397514429846,4.882878189115445,5.005220534953821,4.913952576474969,4.883630099708171,5.005183185417309,24837.178533056296,21111.60175309785,0.85,1.0630436877637202,0.660372598667161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530739056473903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.879714166633,1537.9392903022706,0.37585626183983417,0.1249569612206883,6.112874298809886,3.4691714156072533
5065.0,-30.262647148989554,5.014371970791349,35.0104565641218,24.119985079765343,4.991601212489802,-26.737272505486185,-40.27489026831461,1.4662265689864569,-0.11827885905847779,-5.032357357079704,40.02083196763488,42232.35748666458,25751.735344166143,25751.735344166143,67984.09283083072,77435.88352590913,77435.88352590913,25751.735344166143,103187.61887007527,103187.61887007527,103187.61887007527,128024.77523538604,91707.37149957403,56503.845460329685,39115.02893249372,24837.156365310773,0.0,63952.18529780449,21111.582910514157,1537.9377564667586,0.0,0.8866785774762961,2.814528682696937,0.0014959135982669303,354208.9180982867,1555431.6382394398,4.391283106564344,1555431.6382394398,4.391283106564344,0.85,0.09568988451832494,4.027634451161993,1.2677022586902607,1.0,0.0,4.027634451160899,1.2848969460529496,1.285185913267318,3.1345972636439106,19354.10641652163,1973.569610062726,4632.441516551485,4632.441516551485,5.558998478913648,5.014371970791349,-2.3716776525758583,7.3860496233672075,3.4691910513045365,3.4691910513045365,0.9911974432298676,0.0,0.0,0.00022488353802181622,0.9901054769428358,0.0002271308898484156,199.14005244728483,0.0,0.0,0.0,0.10418496010106017,7.643761157788511e-05,0.0001484459264439311,0.000597885927480236,0.0956898845183292,0.07181446880676477,0.02387541571156443,0.09568985873347077,0.07181446880676158,0.023875415711563368,0.37585591857515555,0.37585591857515555,0.12495697491023483,0.0,4.913527762815761,4.883056630054568,5.0052056548921655,4.91407849802124,4.883800216402392,5.005176009680611,24837.156365310773,21111.582910514157,0.85,1.0630456569115028,0.6603739542284951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45307314691699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.873491533432,1537.9377564667586,0.37585591857515555,0.12495697491023483,6.112874298809886,3.4691910513045365
5066.0,-30.26252044535476,5.014357526062705,35.01045357576489,24.119981342833512,4.991610560675241,-26.737157537229162,-40.27476761313153,1.466247652549632,-0.11815021573437434,-5.032341414372621,40.02082608600864,42232.361687378754,25751.73336743735,25751.73336743735,67984.0950548161,77435.83062048952,77435.83062048952,25751.73336743735,103187.56398792687,103187.56398792687,103187.56398792687,128024.6986625482,91707.27108677752,56503.80215366674,39114.9654812342,24837.13467462132,0.0,63952.100155855514,21111.564473428123,1537.9362440898683,0.0,0.8866786800009465,2.814528853272203,0.0014959135982669303,354209.1382650383,1555431.3845299853,4.391279660792173,1555431.3845299853,4.391279660792173,0.8500000000000001,0.0956898036932625,4.027634451161993,1.2677019180124627,1.0,0.0,4.027634451162718,1.2848968474054512,1.2851858145976343,3.1345975043015004,19354.085225204977,1973.5674491498094,4632.441516551485,4632.441516551485,5.558998052199405,5.014357526062705,-2.3716497696074494,7.386007295670154,3.4692106662287734,3.4692106662287734,0.9912030474939353,0.0,0.0,0.00022488353802181622,0.9900923919869405,0.00022713389158613237,199.1399485647442,0.0,0.0,0.0,0.10418496010106017,7.643867505299805e-05,0.00014844486296881817,0.0005978816441912332,0.0956898036932663,0.07181438991022214,0.023875413783044162,0.09568978149769557,0.0718143899102193,0.023875413783043215,0.3758555767076224,0.3758555767076224,0.12495698843950494,0.0,4.9136544117076255,4.883230462140773,5.005190213853211,4.914191198638264,4.8839560619589975,5.005158774415463,24837.13467462132,21111.564473428123,0.85,1.063047106961841,0.6603748990956619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453072388489409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.867272116344,1537.9362440898683,0.3758555767076224,0.12495698843950494,6.112874298809886,3.4692106662287734
5067.0,-30.2623937645218,5.014343087252063,35.01045059063764,24.11997247198599,4.9916191942101,-26.737042660962295,-40.27464499287305,1.4662680906505776,-0.11809172406924517,-5.032325989152097,40.02082020336554,42232.36585153601,25751.732657277098,25751.732657277098,67984.0985088131,77435.75977871688,77435.75977871688,25751.732657277098,103187.49243599398,103187.49243599398,103187.49243599398,128024.60562965841,91707.15245753824,56503.758530357365,39114.882141312075,24837.113193664445,0.0,63951.99533497652,21111.546214614777,1537.9347536974358,0.0,0.886678779893109,2.8145298849583686,0.0014959135982669303,354209.3512854694,1555431.130776698,4.391276303496355,1555431.130776698,4.391276303496355,0.85,0.09568972330121832,4.027634451161993,1.267701541068964,1.0,0.0,4.027634451162804,1.284896751778008,1.285185718948685,3.1345977375914855,19354.06018945394,1973.5648962136856,4632.441516551485,4632.441516551485,5.558997898897901,5.014343087252063,-2.371622285203086,7.385965372455148,3.4692302620202846,3.4692302620202846,0.9912086462915098,0.0,0.0,0.00022488353802181622,0.9900793095723113,0.00022713689282019247,199.13984470100675,0.0,0.0,0.0,0.10418496010106017,7.643973823897393e-05,0.00014844379978284228,0.0005978773620667687,0.09568972330122097,0.07181431140897825,0.02387541189224273,0.09568973462211755,0.07181431140897625,0.023875411892242068,0.37585523579716246,0.37585523579716246,0.12495700179660126,0.0,4.9137645406326556,4.883380990826424,5.005178668133908,4.9142342650828255,4.884012394228421,5.0051618256442225,24837.113193664445,21111.546214614777,0.85,1.063048903364417,0.6603760466006656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530716304859357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.861055507527,1537.9347536974358,0.37585523579716246,0.12495700179660126,6.112874298809886,3.4692302620202846
5068.0,-30.26226712526697,5.014328686883863,35.010447613053806,24.119968490581982,4.991630154985976,-26.736927589382105,-40.27452233768997,1.4662906191011007,-0.11800263461401528,-5.032309036853222,40.02081445282932,42232.36972866557,25751.72804418402,25751.72804418402,67984.0977728496,77435.699312963,77435.699312963,25751.72804418402,103187.42735714701,103187.42735714701,103187.42735714701,128024.5192011687,91707.04516330629,56503.715579008756,39114.810649219486,24837.091844021685,0.0,63951.90249324117,21111.528067418432,1537.9332366375436,0.0,0.8866788870855156,2.8145306929187193,0.0014959135982669303,354209.5853947828,1555430.8827219948,4.3912727008457315,1555430.8827219948,4.3912727008457315,0.85,0.09568964219374895,4.027634451161993,1.2677012234693397,1.0,0.0,4.027634451163369,1.284896646370085,1.2851856135170563,3.1345979947416915,19354.037545865438,1973.5625872102542,4632.441516551485,4632.441516551485,5.558996903074624,5.014328686883863,-2.3715936908724,7.385922377756263,3.469249835522512,3.469249835522512,0.9912142387207178,0.0,0.0,0.00022488353802181622,0.9900662316378391,0.00022713989310573456,199.13974087146687,0.0,0.0,0.0,0.10418496010106017,7.644080174144338e-05,0.00014844273628037284,0.0005978730786675839,0.0956896421937512,0.07181423233279052,0.02387540986096067,0.09568967926872403,0.07181423233278884,0.023875409860960112,0.37585489435450953,0.37585489435450953,0.12495701524198058,0.0,4.913866491076476,4.883523953789961,5.00515710000559,4.9143064022392196,4.884127993704908,5.005103072534666,24837.091844021685,21111.528067418432,0.85,1.0630504351302852,0.6603770659227682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530708726196642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.854842665369,1537.9332366375436,0.37585489435450953,0.12495701524198058,6.112874298809886,3.469249835522512
5069.0,-30.262140542692062,5.014314173003664,35.010444617693494,24.119961051642917,4.991629957134571,-26.736813684718328,-40.274403628986306,1.4663030991608441,-0.11772910926623581,-5.032299331177946,40.02080797988258,42232.3897602229,25751.741665623824,25751.741665623824,67984.13142584672,77435.66990773186,77435.66990773186,25751.741665623824,103187.41157335568,103187.41157335568,103187.41157335568,128024.48075908063,91706.9644351168,56503.68428760772,39114.75571945453,24837.06918572495,0.0,63951.824905179485,21111.50880786621,1537.93181510302,0.0,0.8866789599808937,2.8145282325411025,0.0014959135982669303,354209.71942910587,1555430.6035054817,4.3912702508910035,1555430.6035054817,4.3912702508910035,0.85,0.09568956367349335,4.027634451161993,1.2677008871873845,1.0,0.0,4.027634451161963,1.2848965879773868,1.285185555111226,3.134598137194895,19354.020508827467,1973.5608499158702,4632.441516551485,4632.441516551485,5.558999843519691,5.014314173003664,-2.371570466948207,7.385884639951872,3.4692693965568586,3.4692693965568586,0.9912198275876739,0.0,0.0,0.00022488353802181622,0.9900531597428596,0.0002271428920849299,199.13963708850622,0.0,0.0,0.0,0.10418496010106017,7.644183103832478e-05,0.00014844170698349144,0.0005978689330360039,0.09568956367349819,0.07181415523906262,0.023875408434435568,0.0956895150391833,0.07181415523905899,0.023875408434434357,0.37585455212746754,0.37585455212746754,0.124957028142263,0.0,4.914003568273472,4.883696030941451,5.005188753694938,4.914570221911731,4.884402768955965,5.005333829705819,24837.06918572495,21111.50880786621,0.85,1.0630522510756477,0.6603781803387205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530701150029233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.848633212956,1537.93181510302,0.37585455212746754,0.124957028142263,6.112874298809886,3.4692693965568586
5070.0,-30.262013997695956,5.01429971084197,35.01044159833555,24.119957209937297,4.99164015644767,-26.73669877407346,-40.27428097380323,1.466324932825211,-0.1176281112121842,-5.03228192665636,40.02080129017983,42232.39335328235,25751.73545940336,25751.73545940336,67984.12881268571,77435.61302089527,77435.61302089527,25751.73545940336,103187.34848029862,103187.34848029862,103187.34848029862,128024.39038193019,91706.86044988023,56503.64078226756,39114.68851956963,24837.04190163157,0.0,63951.7304212012,21111.485616386835,1537.929947179438,0.0,0.8866790728798085,2.814528936846194,0.0014959135982669303,354209.95978376165,1555430.3149390384,4.391266456450289,1555430.3149390384,4.391266456450289,0.85,0.09568948134166375,4.027634451161993,1.2677005344210195,1.0,0.0,4.027634451160833,1.2848964858203107,1.285185452931175,3.134598386414489,19353.998563575944,1973.5586121229926,4632.441516551485,4632.441516551485,5.5589985037897796,5.01429971084197,-2.3715416289662152,7.385841339808184,3.4692888993478053,3.4692888993478053,0.9912253998136586,0.0,0.0,0.00022488353802181622,0.9900400919146312,0.0002271458902102799,199.13953333646393,0.0,0.0,0.0,0.10418496010106017,7.644289456771531e-05,0.0001484406434541009,0.0005978646495283909,0.09568948134166644,0.07181407494521722,0.02387540639644923,0.09568943494686884,0.07181407494521519,0.023875406396448556,0.37585421113448364,0.37585421113448364,0.12495704382087944,0.0,4.914127024218146,4.883858799393181,5.005193806282989,4.914653815444183,4.884542920311617,5.005247121843183,24837.04190163157,21111.485616386835,0.85,1.0630537807957061,0.6603792121828421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530693577260585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.842426846366,1537.929947179438,0.37585421113448364,0.12495704382087944,6.112874298809886,3.4692888993478053
5071.0,-30.2618874921595,5.014285298321855,35.010438597426194,24.119953053910308,4.99165213628361,-26.736583720941976,-40.27416209047658,1.466348365066082,-0.11756729499819585,-5.032264583080609,40.02079578882078,42232.4123753763,25751.7295024137,25751.7295024137,67984.14187779,77435.54778410288,77435.54778410288,25751.7295024137,103187.27728651658,103187.27728651658,103187.27728651658,128024.29918009997,91706.74885124672,56503.613442520145,39114.594898585085,24837.021893583395,0.0,63951.61679216848,21111.468609545886,1537.9284974089503,0.0,0.8866791811622925,2.8145301618580336,0.0014959135982669303,354210.19929688866,1555430.0776329162,4.391262817164675,1555430.0776329162,4.391262817164675,0.85,0.09568940114952365,4.027634451161993,1.2677002437459306,1.0,0.0,4.027634451161107,1.2848963761837062,1.2851853432699138,3.1345986538809787,19353.975011577957,1973.556210487573,4632.441516551485,4632.441516551485,5.558997217861044,5.014285298321855,-2.3715128315938907,7.385798129915746,3.4693083935507,3.4693083935507,0.9912309695859143,0.0,0.0,0.00022488353802181622,0.9900270283472159,0.00022714888743718874,199.13942961688198,0.0,0.0,0.0,0.10418496010106017,7.644392540481604e-05,0.0001484396126170002,0.0005978604976933704,0.09568940114952976,0.07181399619247787,0.023875404957051892,0.0956893980767876,0.07181399619247328,0.02387540495705037,0.37585387067873655,0.37585387067873655,0.12495706012946539,0.0,4.914234506721357,4.884006653550955,5.005179697990627,4.914697288082436,4.884631001432581,5.005156254091446,24837.021893583395,21111.468609545886,0.85,1.0630558739230396,0.6603806829876439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530686006747975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.836223946364,1537.9284974089503,0.37585387067873655,0.12495706012946539,6.112874298809886,3.4693083935507
5072.0,-30.261761023570074,5.014270851337599,35.010435602405096,24.11994463708254,4.991658062188283,-26.73646930647789,-40.274039505142696,1.4663663450961086,-0.11744554048493683,-5.032251225597586,40.02078995850901,42232.41596020668,25751.73363811068,25751.73363811068,67984.14959831737,77435.48965943509,77435.48965943509,25751.73363811068,103187.22329754577,103187.22329754577,103187.22329754577,128024.22485561707,91706.64192884181,56503.56822961351,39114.526332475885,24837.001558071297,0.0,63951.52789054718,21111.4513243606,1537.927121521562,0.0,0.8866792703313795,2.814530121250898,0.0014959135982669303,354210.3837625426,1555429.826137148,4.3912598202651365,1555429.826137148,4.3912598202651365,0.85,0.09568932243347929,4.027634451161993,1.267699865153991,1.0,0.0,4.027634451161769,1.2848962920573457,1.2851852591246335,3.1345988591133995,19353.95244646057,1973.5539094859685,4632.441516551485,4632.441516551485,5.5589981106293544,5.014270851337599,-2.3714869832499628,7.385757834587562,3.469327878625202,3.469327878625202,0.9912365367500577,0.0,0.0,0.00022488353802181622,0.990013968780969,0.00022715188382515592,199.13932592770018,0.0,0.0,0.0,0.10418496010106017,7.64449883554741e-05,0.00014843854966634212,0.0005978562165166801,0.0956893224334831,0.07181391862400054,0.023875403809482564,0.09568932071197529,0.07181391862399768,0.023875403809481614,0.37585352985649073,0.37585352985649073,0.12495707578296861,0.0,4.914343686374309,4.884150658548208,5.005183978862419,4.91480568511264,4.884752041379841,5.00522650965371,24837.001558071297,21111.4513243606,0.85,1.063057472444943,0.660381657065134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530678438603903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.83002447402,1537.927121521562,0.37585352985649073,0.12495707578296861,6.112874298809886,3.469327878625202
5073.0,-30.26163456596293,5.0142565447819205,35.01043262819154,24.119950050395005,4.9916761445691575,-26.73635368618007,-40.273916780110426,1.4663952647862806,-0.11735947289400883,-5.032229592329677,40.02078457453128,42232.41876824692,25751.71678668143,25751.71678668143,67984.13555492835,77435.43837907288,77435.43837907288,25751.71678668143,103187.1551657543,103187.1551657543,103187.1551657543,128024.135511924,91706.54677668025,56503.527165854175,39114.46623425119,24836.9803461697,0.0,63951.44658042089,21111.433294244245,1537.9255047937907,0.0,0.886679400040164,2.8145315151463186,0.0014959135982669303,354210.68251620984,1555429.5938944307,4.391255460860498,1555429.5938944307,4.391255460860498,0.85,0.0956892399020679,4.027634451161993,1.2676995327183977,1.0,0.0,4.027634451160481,1.2848961567456771,1.2851851237825342,3.134599189216186,19353.932365358796,1973.551861783463,4632.441516551485,4632.441516551485,5.558994472930056,5.0142565447819205,-2.371455048994895,7.385711593776815,3.469347329282155,3.469347329282155,0.9912420940806157,0.0,0.0,0.00022488353802181622,0.9900009105345821,0.00022715487998933588,199.1392222476305,0.0,0.0,0.0,0.10418496010106017,7.64460525311606e-05,0.00014843748549065561,0.000597851930406023,0.095689239902072,0.07181383808824895,0.023875401813823045,0.09568928150777156,0.07181383808824587,0.02387540181382202,0.3758531886060996,0.3758531886060996,0.1249570920186094,0.0,4.914440772997182,4.884297227379591,5.005132057587446,4.914870119435648,4.884924578946652,5.004965521240138,24836.9803461697,21111.433294244245,0.85,1.063058604459185,0.6603825406066205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530670872678055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.823828478358,1537.9255047937907,0.3758531886060996,0.1249570920186094,6.112874298809886,3.469347329282155
5074.0,-30.261508183255128,5.01424215549066,35.010429672186525,24.1199420177378,4.99167957097738,-26.736239598994942,-40.27379803648216,1.4664109867172102,-0.11717247548631349,-5.032218462105185,40.02077915646636,42232.4378793445,25751.726714951288,25751.726714951288,67984.16459429578,77435.39198608045,77435.39198608045,25751.726714951288,103187.11870103174,103187.11870103174,103187.11870103174,128024.08214086875,91706.4506087214,56503.49650198556,39114.39345192871,24836.96343983701,0.0,63951.35689176572,21111.41892386146,1537.9243783433744,0.0,0.886679476369677,2.8145303576230676,0.0014959135982669303,354210.83622378024,1555429.3601813586,4.391252895489293,1555429.3601813586,4.391252895489293,0.85,0.09568916251453385,4.027634451161993,1.2676992321526637,1.0,0.0,4.027634451162201,1.2848960831847105,1.285185050205024,3.134599368673614,19353.91206988114,1973.5497922207012,4632.441516551485,4632.441516551485,5.558996616134634,5.01424215549066,-2.371430839568425,7.385672995059085,3.4693667982234206,3.4693667982234206,0.991247656635263,0.0,0.0,0.00022488353802181622,0.9899878602080538,0.00022715787441530359,199.1391186290772,0.0,0.0,0.0,0.10418496010106017,7.644708219625675e-05,0.00014843645582555948,0.0005978477832914087,0.09568916251453767,0.07181376183032648,0.023875400684211193,0.09568918030393153,0.0718137618303236,0.023875400684210242,0.37585284726473484,0.37585284726473484,0.12495710531321726,0.0,4.914557605461141,4.8844542608936194,5.005127815671301,4.91504598661885,4.885103529138746,5.005132018806364,24836.96343983701,21111.41892386146,0.85,1.0630605494322096,0.6603837655989171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530663307417093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.817636478301,1537.9243783433744,0.37585284726473484,0.12495710531321726,6.112874298809886,3.4693667982234206
5075.0,-30.26138182478917,5.01422781976952,35.01042670581758,24.119943275023275,4.991690587943768,-26.736124774482796,-40.273675381299086,1.466433537637393,-0.11700197959106617,-5.032200971162545,40.02077294258311,42232.44076905133,25751.72028653681,25751.72028653681,67984.16105558813,77435.35256733038,77435.35256733038,25751.72028653681,103187.0728538672,103187.0728538672,103187.0728538672,128024.01173882086,91706.36449800254,56503.452699723486,39114.34644253228,24836.938884953663,0.0,63951.285327485944,21111.398052210614,1537.9226664154762,0.0,0.8866795879843142,2.8145301591141116,0.0014959135982669303,354211.07777249976,1555429.092139985,4.391249144215064,1555429.092139985,4.391249144215064,0.85,0.09568908058976935,4.027634451161993,1.267698867847212,1.0,0.0,4.027634451162763,1.2848959776717641,1.2851849446683483,3.1345996260802997,19353.893896903446,1973.547939092702,4632.441516551485,4632.441516551485,5.5589952284399455,5.01422781976952,-2.3714019897763587,7.385629809545879,3.4693862183618602,3.4693862183618602,0.9912532052462458,0.0,0.0,0.00022488353802181622,0.9899748125702489,0.00022716086830326142,199.1390150305071,0.0,0.0,0.0,0.10418496010106017,7.64481457931951e-05,0.00014843539222862112,0.0005978434995117376,0.09568908058977196,0.07181368212628826,0.023875398463483702,0.09568907908462879,0.0718136821262863,0.023875398463483053,0.37585250658316116,0.37585250658316116,0.12495711911293235,0.0,4.914679255906435,4.884623966962124,5.005104754119259,4.915198991571458,4.885336002867575,5.005045777431576,24836.938884953663,21111.398052210614,0.85,1.0630616837089415,0.6603845497832401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530655746644816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.811447193015,1537.9226664154762,0.37585250658316116,0.12495711911293235,6.112874298809886,3.4693862183618602
5076.0,-30.261255467247,5.01421345113913,35.01042374069476,24.119934893120103,4.991696444479604,-26.736010466891173,-40.2735528308898,1.46645144412377,-0.11687829116482362,-5.032187573859122,40.020767046142055,42232.443968799955,25751.724235646696,25751.724235646696,67984.16820444664,77435.29477602166,77435.29477602166,25751.724235646696,103187.01901166837,103187.01901166837,103187.01901166837,128023.93706040186,91706.25792585724,56503.4071186355,39114.27867469082,24836.918048733492,0.0,63951.196723424306,21111.380341423468,1537.921260558119,0.0,0.8866796775956053,2.8145300977555174,0.0014959135982669303,354211.2627884293,1555428.8377917937,4.391246132455288,1555428.8377917937,4.391246132455288,0.85,0.09568900154603678,4.027634451161993,1.2676984903542325,1.0,0.0,4.0276344511624,1.2848958938895574,1.2851848608672993,3.1345998304732587,19353.871405705544,1973.545645628787,4632.441516551485,4632.441516551485,5.558996080929908,5.01421345113913,-2.371376166299951,7.385589617439081,3.4694056306784677,3.4694056306784677,0.9912587516224194,0.0,0.0,0.00022488353802181622,0.98996176521331,0.0002271638622056882,199.13891143280216,0.0,0.0,0.0,0.10418496010106017,7.644920849525898e-05,0.00014843432952655724,0.0005978392193362938,0.09568900154603831,0.07181360475742764,0.023875396788610666,0.09568899919723228,0.0718136047574265,0.023875396788610285,0.37585216730291093,0.37585216730291093,0.12495713217218071,0.0,4.914800189502614,4.884785593764491,5.005103133596663,4.915309282694295,4.8854575398733004,5.005122134492183,24836.918048733492,21111.380341423468,0.85,1.063063268361718,0.6603855147769405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530648187330664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.805261634841,1537.921260558119,0.37585216730291093,0.12495713217218071,6.112874298809886,3.4694056306784677
5077.0,-30.26112918899717,5.014199065925557,35.010420760041185,24.11993168005722,4.991702545961226,-26.735896206145068,-40.27343405233694,1.4664695631091238,-0.11667714382565464,-5.032173480255141,40.02076066352929,42232.462551323486,25751.72622562874,25751.72622562874,67984.18877695223,77435.25713183876,77435.25713183876,25751.72622562874,103186.9833574675,103186.9833574675,103186.9833574675,128023.87724427067,91706.17163218967,56503.377051674266,39114.216200572664,24836.89388680317,0.0,63951.11008737583,21111.359803782692,1537.9196495849926,0.0,0.8866797725154024,2.814529100177924,0.0014959135982669303,354211.4574203083,1555428.5624721928,4.391242942281556,1555428.5624721928,4.391242942281556,0.85,0.09568892162347721,4.027634451161993,1.2676981974812227,1.0,0.0,4.027634451163868,1.2848958091131057,1.2851847760717818,3.13460003729178,19353.853194117997,1973.5437885636786,4632.441516551485,4632.441516551485,5.558996510505118,5.014199065925557,-2.371349869977621,7.385548935903178,3.4694250091745826,3.4694250091745826,0.991264288335595,0.0,0.0,0.00022488353802181622,0.9899487262292038,0.00022716685426569125,199.1388079002149,0.0,0.0,0.0,0.10418496010106017,7.645023850251323e-05,0.00014843329951930298,0.0005978350708435915,0.09568892162348244,0.0718135266651244,0.02387539495835804,0.09568887529071862,0.07181352666512048,0.023875394958356735,0.37585182876671475,0.37585182876671475,0.12495714592443712,0.0,4.9149340825937315,4.884961423058996,5.005110731880222,4.915496336429499,4.885691501492886,5.005167932436166,24836.89388680317,21111.359803782692,0.85,1.063065030209265,0.6603866999903778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530640628079639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.79908027011,1537.9196495849926,0.37585182876671475,0.12495714592443712,6.112874298809886,3.4694250091745826
5078.0,-30.261002963849197,5.014184688240484,35.01041777138364,24.119922948908084,4.991710485775405,-26.735781809355544,-40.27331150192765,1.4664893312817646,-0.1166097451373389,-5.032158294409461,40.020754469090164,42232.46516073211,25751.725322208684,25751.725322208684,67984.19048294079,77435.18957699055,77435.18957699055,25751.725322208684,103186.91489919924,103186.91489919924,103186.91489919924,128023.78531475333,91706.05619355806,56503.331777299616,39114.13824028716,24836.870415554095,0.0,63951.00865584126,21111.33985322098,1537.918049765582,0.0,0.8866798723171865,2.814529986934763,0.0014959135982669303,354211.6671360784,1555428.2952696604,4.391239588028893,1555428.2952696604,4.391239588028893,0.85,0.09568884190987455,4.027634451161993,1.2676978315273302,1.0,0.0,4.027634451160976,1.284895716620327,1.285184683558202,3.134600262934892,19353.82883171916,1973.5413042903701,4632.441516551485,4632.441516551485,5.558996315484835,5.014184688240484,-2.371322798390713,7.385507486631197,3.4694443587203865,3.4694443587203865,0.9912698167772532,0.0,0.0,0.00022488353802181622,0.9899356929133071,0.0002271698451037771,199.13870441127224,0.0,0.0,0.0,0.10418496010106017,7.645130123147347e-05,0.00014843223679034275,0.0005978307905598191,0.09568884190987795,0.07181344864469326,0.023875393265184695,0.09568881666896963,0.0718134486446907,0.023875393265183842,0.37585149179513083,0.37585149179513083,0.12495716078929384,0.0,4.915051224765762,4.885115849478552,5.005115578813502,4.915548549272103,4.885762390030095,5.005163851511725,24836.870415554095,21111.33985322098,0.85,1.0630667429939142,0.6603877882209855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453063307358008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.792901528806,1537.918049765582,0.37585149179513083,0.12495716078929384,6.112874298809886,3.4694443587203865
5079.0,-30.260876794383403,5.014170345070832,35.01041478866925,24.119924345891945,4.991720799714818,-26.735667225267758,-40.27318888166917,1.4665112305991814,-0.11642623116279083,-5.03214184380141,40.02074866488286,42232.46743088382,25751.721180358236,25751.721180358236,67984.18861124206,77435.15346974696,77435.15346974696,25751.721180358236,103186.8746501052,103186.8746501052,103186.8746501052,128023.72336111024,91705.97318616927,56503.28714730611,39114.09559873684,24836.848711005045,0.0,63950.944309741884,21111.321404354287,1537.9165252438772,0.0,0.8866799771476249,2.814529496032698,0.0014959135982669303,354211.89431826293,1555428.0449001496,4.391236064768005,1555428.0449001496,4.391236064768005,0.85,0.09568876227159671,4.027634451161993,1.2676975243678323,1.0,0.0,4.027634451162075,1.284895614156207,1.285184581071038,3.134600512903881,19353.81131367443,1973.5395179469472,4632.441516551485,4632.441516551485,5.5589954213881825,5.014170345070832,-2.371294810187007,7.385465155257839,3.4694636865619324,3.4694636865619324,0.9912753390176949,0.0,0.0,0.00022488353802181622,0.9899226655318014,0.00022717283465876134,199.1386009680895,0.0,0.0,0.0,0.10418496010106017,7.645236457981993e-05,0.0001484311734419963,0.0005978265077813854,0.09568876227159755,0.07181337057973387,0.023875391691863677,0.09568871643701315,0.07181337057973325,0.02387539169186347,0.3758511548940152,0.3758511548940152,0.12495717638238109,0.0,4.915177870723539,4.885287339971228,5.0051071773644935,4.915715612638621,4.886004538576685,5.005104862222822,24836.848711005045,21111.321404354287,0.85,1.0630677833616569,0.6603884881876622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453062552226515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.78672593297,1537.9165252438772,0.3758511548940152,0.12495717638238109,6.112874298809886,3.4694636865619324
5080.0,-30.260750675932766,5.014155982802312,35.0104118094129,24.119915754441195,4.991727483897169,-26.73555305009383,-40.27307013804091,1.4665298580582367,-0.1163286887627919,-5.032127943051648,40.02074280017657,42232.485418153934,25751.723472222453,25751.723472222453,67984.20889037638,77435.09181288713,77435.09181288713,25751.723472222453,103186.81528510958,103186.81528510958,103186.81528510958,128023.64300978725,91705.86318031211,56503.25678557868,39114.00710525937,24836.82772467767,0.0,63950.83482993704,21111.30356597602,1537.915097979168,0.0,0.8866800692082365,2.814529836872324,0.0014959135982669303,354212.0862871042,1555427.7919209949,4.391232970690485,1555427.7919209949,4.391232970690485,0.85,0.09568868412661442,4.027634451161993,1.2676971765467897,1.0,0.0,4.027634451161624,1.284895527000709,1.2851844938959394,3.134600725526357,19353.788097819135,1973.537150588543,4632.441516551485,4632.441516551485,5.558995916130365,5.014155982802312,-2.371268715545833,7.385424698348145,3.4694830008528212,3.4694830008528212,0.9912808573865204,0.0,0.0,0.00022488353802181622,0.9899096436025729,0.00022717582304118054,199.13849756684021,0.0,0.0,0.0,0.10418496010106017,7.645339432352143e-05,0.00014843014369829479,0.0005978223603501772,0.0956886841266218,0.07181329372368701,0.02387539040293479,0.09568864915590437,0.07181329372368148,0.02387539040293295,0.37585081918744556,0.37585081918744556,0.12495719175754887,0.0,4.915296884442057,4.88544497193584,5.005109881884664,4.9157992542888564,4.886101894773731,5.005147140536337,24836.82772467767,21111.30356597602,0.85,1.0630699203718794,0.6603898999983627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530617974289202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.78055342914,1537.915097979168,0.37585081918744556,0.12495719175754887,6.112874298809886,3.4694830008528212
5081.0,-30.26062458428083,5.014141682300855,35.01040883729475,24.119916872028284,4.991739622747923,-26.735438353535738,-40.27294755270702,1.466553392002883,-0.11619140745989398,-5.032110239994147,40.02073704957928,42232.48730478708,25751.716060174804,25751.716060174804,67984.20336496188,77435.04715023939,77435.04715023939,25751.716060174804,103186.7632104142,103186.7632104142,103186.7632104142,128023.56894782244,91705.77238783056,56503.21254237858,39113.95538383553,24836.805737408242,0.0,63950.76112124377,21111.284876797006,1537.9135270095505,0.0,0.8866801802242423,2.8145300994203595,0.0014959135982669303,354212.3307657932,1555427.5438640607,4.391229239539141,1555427.5438640607,4.391229239539141,0.85,0.0956886042091689,4.027634451161993,1.2676968430122364,1.0,0.0,4.027634451160974,1.2848954168884095,1.2851843837588761,3.1346009941537405,19353.768936792916,1973.5351967076338,4632.441516551485,4632.441516551485,5.558994316099879,5.014141682300855,-2.3712398397359067,7.385381522036762,3.4695022854769357,3.4695022854769357,0.9912863672791244,0.0,0.0,0.00022488353802181622,0.989896624625056,0.0002271788108248127,199.13839418766986,0.0,0.0,0.0,0.10418496010106017,7.645445739591304e-05,0.0001484290806259032,0.0005978180786831888,0.09568860420917476,0.07181321547754238,0.02387538873163238,0.09568857231733865,0.07181321547753798,0.02387538873163092,0.375850483710089,0.375850483710089,0.12495720762654222,0.0,4.915414566538914,4.885608881648125,5.005088355221233,4.91591883253426,4.8862981352325505,5.005035921489252,24836.805737408242,21111.284876797006,0.85,1.0630710592493362,0.6603906906552499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530610429373028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.774384108956,1537.9135270095505,0.375850483710089,0.12495720762654222,6.112874298809886,3.4695022854769357
5082.0,-30.260498541974425,5.0141273215212285,35.010405866495375,24.119903530832403,4.991743514529045,-26.73532452614373,-40.27282880907876,1.4665694986983235,-0.11611298203581555,-5.0320983190580275,40.02073114375491,42232.5051947857,25751.723293555206,25751.723293555206,67984.2284883409,77434.97730791556,77434.97730791556,25751.723293555206,103186.70060147076,103186.70060147076,103186.70060147076,128023.48591913984,91705.65309686074,56503.18098373078,39113.85790347773,24836.78531766908,0.0,63950.643221146805,21111.26752001872,1537.9121769241913,0.0,0.8866802623485663,2.8145304603441534,0.0014959135982669303,354212.4953936354,1555427.2891113039,4.391226479412483,1555427.2891113039,4.391226479412483,0.85,0.09568852714904881,4.027634451161993,1.2676965358527381,1.0,0.0,4.027634451162782,1.2848953415272641,1.2851843083807823,3.1346011780030496,19353.74376138895,1973.5326295308744,4632.441516551485,4632.441516551485,5.558995877561663,5.0141273215212285,-2.371215236140128,7.385342557661357,3.469521564797,3.469521564797,0.9912918756562857,0.0,0.0,0.00022488353802181622,0.9898836109270478,0.0002271817974753697,199.1382908490638,0.0,0.0,0.0,0.10418496010106017,7.64554871656768e-05,0.00014842805085613943,0.0005978139311470115,0.09568852714905067,0.07181313956158715,0.023875387587463524,0.09568850944875394,0.07181313956158575,0.02387538758746306,0.37585014890204094,0.37585014890204094,0.1249572224223739,0.0,4.9155242096313145,4.885751853303418,5.005097609125244,4.915985337022221,4.886346375653261,5.00515729950439,24836.78531766908,21111.26752001872,0.85,1.0630734119943972,0.6603921879056334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530602886067894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.76821845585,1537.9121769241913,0.37585014890204094,0.1249572224223739,6.112874298809886,3.469521564797
5083.0,-30.26037252264775,5.0141130015978925,35.01040288668506,24.119904997665458,4.991753487202855,-26.735210111288865,-40.27270625866947,1.466591075843979,-0.11592484558315164,-5.03208168652534,40.02072493969262,42232.506959474376,25751.718390800343,25751.718390800343,67984.22535027472,77434.94281234658,77434.94281234658,25751.718390800343,103186.66120314691,103186.66120314691,103186.66120314691,128023.42220222068,91705.57162385063,56503.135770978304,39113.817614302585,24836.760999073762,0.0,63950.57861337635,21111.246849212697,1537.9104978208868,0.0,0.8866803695542738,2.8145299299592867,0.0014959135982669303,354212.72508861404,1555427.0214938347,4.391222876323008,1555427.0214938347,4.391222876323008,0.85,0.09568844709521517,4.027634451161993,1.267696187482216,1.0,0.0,4.02763445116153,1.2848952405706038,1.2851842074014175,3.13460142429462,19353.726567162554,1973.530876207732,4632.441516551485,4632.441516551485,5.558994819209422,5.0141130015978925,-2.37118720105557,7.385300202653463,3.469540802098981,3.469540802098981,0.9912973720282803,0.0,0.0,0.00022488353802181622,0.989870599786146,0.00022718478361757647,199.13818752940546,0.0,0.0,0.0,0.10418496010106017,7.645654996209443e-05,0.00014842698805972177,0.0005978096505915452,0.09568844709521719,0.07181306122647074,0.023875385868746452,0.09568839851272397,0.07181306122646922,0.023875385868745946,0.3758498134684707,0.3758498134684707,0.12495723821267958,0.0,4.915644434995556,4.885914767781969,5.005089275215937,4.916156840942165,4.88659800789344,5.005087576232199,24836.760999073762,21111.246849212697,0.85,1.0630744369223684,0.6603928826789494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453059534572263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.762056017247,1537.9104978208868,0.3758498134684707,0.12495723821267958,6.112874298809886,3.469540802098981
5084.0,-30.260246500497487,5.014098753115017,35.01039992967303,24.119900597166293,4.991766929978172,-26.73509534690132,-40.27258363841099,1.4666157763820356,-0.11590553475633669,-5.032063568686543,40.02071964412225,42232.50852323617,25751.70981794502,25751.70981794502,67984.21834118119,77434.87074719483,77434.87074719483,25751.70981794502,103186.58056513986,103186.58056513986,103186.58056513986,128023.3221872847,91705.45398481179,56503.09176085324,39113.735804398384,24836.74162214485,0.0,63950.477426543235,21111.230378823122,1537.9090641694402,0.0,0.8866804810341833,2.8145317905237874,0.0014959135982669303,354212.9752957754,1555426.7930649598,4.391219129581985,1555426.7930649598,4.391219129581985,0.85,0.0956883677671404,4.027634451161993,1.2676958347158513,1.0,0.0,4.027634451161739,1.2848951250000158,1.285184091804838,3.134601706238043,19353.70174038539,1973.528344581013,4632.441516551485,4632.441516551485,5.558992968596675,5.014098753115017,-2.371158067175107,7.385256820290124,3.4695600277913097,3.4695600277913097,0.9913028650832313,0.0,0.0,0.00022488353802181622,0.9898575885381875,0.00022718776986285687,199.13808420753938,0.0,0.0,0.0,0.10418496010106017,7.645761337793825e-05,0.00014842592464387797,0.0005978053675412568,0.09568836776714908,0.0718129835124407,0.02387538425470838,0.09568838459735515,0.07181298351243419,0.023875384254706214,0.3758494788396617,0.3758494788396617,0.1249572537377397,0.0,4.915740289528458,4.886053521951567,5.005055937688837,4.91615803393023,4.88664294079166,5.004957049440804,24836.74162214485,21111.230378823122,0.85,1.0630760093897862,0.660393952050578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058780675993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.755897319692,1537.9090641694402,0.3758494788396617,0.1249572537377397,6.112874298809886,3.4695600277913097
