time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5085.0,-30.260120566701552,5.014084428088987,35.01039697488488,24.119897942896955,4.991769768961367,-26.73498172246265,-40.27246496463192,1.466630924722468,-0.11562672257520035,-5.032052458947934,40.02071379487204,42232.52609688711,25751.719003123584,25751.719003123584,67984.2451000107,77434.84843252301,77434.84843252301,25751.719003123584,103186.56743564659,103186.56743564659,103186.56743564659,128023.28924252077,91705.38183916827,56503.05950353247,39113.69148403977,24836.721806874175,0.0,63950.413290913944,21111.21353584305,1537.9077723093367,0.0,0.8866805588211242,2.814529424594277,0.0014959135982669303,354213.128721217,1555426.5407526693,4.391216515232178,1555426.5407526693,4.391216515232178,0.8500000000000001,0.09568829094877601,4.027634451161993,1.2676955434912816,1.0,0.0,4.027634451162878,1.2848950541229216,1.285184020911804,3.1346018791482426,19353.686514625024,1973.526791985543,4632.441516551485,4632.441516551485,5.55899495139096,5.014084428088987,-2.371134107992795,7.385218536081782,3.4695792511683057,3.4695792511683057,0.9913083574766588,0.0,0.0,0.00022488353802181622,0.9898445865967279,0.0002271907540506012,199.13798095821946,0.0,0.0,0.0,0.10418496010106017,7.64586425812303e-05,0.0001484248954405859,0.0005978012222866204,0.09568829094877457,0.07181290789664396,0.02387538305213061,0.09568823217590061,0.07181290789664505,0.02387538305213097,0.375849143497546,0.375849143497546,0.1249572675281613,0.0,4.91587317582173,4.8862282235919565,5.00506289635365,4.91642573637273,4.88694812619724,5.005111862772026,24836.721806874175,21111.21353584305,0.85,1.0630774939756311,0.6603948891584019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453058026763614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.749742879349,1537.9077723093367,0.375849143497546,0.1249572675281613,6.112874298809886,3.4695792511683057
5086.0,-30.25999468381954,5.01407023732704,35.01039402766681,24.11989305345344,4.991786644493756,-26.734866740092254,-40.272342309448845,1.4666587007664573,-0.11569343238170404,-5.032031417325454,40.020708105790845,42232.52696427879,25751.702891433622,25751.702891433622,67984.22985571242,77434.76027370403,77434.76027370403,25751.702891433622,103186.46316513765,103186.46316513765,103186.46316513765,128023.16189722749,91705.2495526931,56503.01624326787,39113.59256602803,24836.698732089826,0.0,63950.29129811786,21111.19392227635,1537.9060569284336,0.0,0.886680686620399,2.8145327562725515,0.0014959135982669303,354213.4193060733,1555426.295349432,4.39121222001304,1555426.295349432,4.39121222001304,0.85,0.09568820944422024,4.027634451161993,1.2676951412716884,1.0,0.0,4.027634451161613,1.2848949241624825,1.2851838909221374,3.13460219619692,19353.658596623714,1973.523945141686,4632.441516551485,4632.441516551485,5.55899147337836,5.01407023732704,-2.3711028599332447,7.385173097260285,3.4695984277073113,3.4695984277073113,0.9913138364878032,0.0,0.0,0.00022488353802181622,0.9898315900959236,0.0002271937370679622,199.13787775074937,0.0,0.0,0.0,0.10418496010106017,7.6459706326875e-05,0.00014842383169494123,0.0005977969379080146,0.09568820944422471,0.07181282869673856,0.02387538074748615,0.09568825250720435,0.0718128286967352,0.02387538074748504,0.37584880985810093,0.37584880985810093,0.12495728235328271,0.0,4.9159581613928935,4.886357024869426,5.005015934527705,4.916337984943766,4.886912183729976,5.004868110391328,24836.698732089826,21111.19392227635,0.85,1.0630792835452383,0.660396162503825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530572733805849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.743590869712,1537.9060569284336,0.37584880985810093,0.12495728235328271,6.112874298809886,3.4695984277073113
5087.0,-30.259868857432064,5.014056030800781,35.010391109757926,24.119889526069187,4.991794756524776,-26.734752685016858,-40.272219793964155,1.466678584109569,-0.11553984087959179,-5.032017390128422,40.020703065047584,42232.5281659426,25751.704783151166,25751.704783151166,67984.23294909377,77434.71322993496,77434.71322993496,25751.704783151166,103186.41801308614,103186.41801308614,103186.41801308614,128023.10061731687,91705.15485607699,56502.96979208451,39113.538959991645,24836.682604230737,0.0,63950.22156422238,21111.180213596126,1537.9049067596168,0.0,0.8866807763391233,2.814532375635655,0.0014959135982669303,354213.6130218017,1555426.0779128151,4.39120920464759,1555426.0779128151,4.39120920464759,0.85,0.09568813210985438,4.027634451161993,1.2676948198257016,1.0,0.0,4.027634451162018,1.2848948311309638,1.2851837978696963,3.1346024231546417,19353.638611661154,1973.521907242652,4632.441516551485,4632.441516551485,5.558991881741323,5.014056030800781,-2.3710767558058343,7.385132786606615,3.469617620874273,3.469617620874273,0.9913193202497922,0.0,0.0,0.00022488353802181622,0.9898185996117042,0.00022719671878264943,199.1377745897043,0.0,0.0,0.0,0.10418496010106017,7.646076887462511e-05,0.0001484227691471911,0.0005977926583540903,0.09568813210985691,0.07181275291395467,0.023875379195902234,0.09568817768524535,0.07181275291395278,0.023875379195901603,0.3758484749126381,0.3758484749126381,0.12495729473962663,0.0,4.916056727281443,4.886497127551479,5.0049894128722485,4.916477549248839,4.88708417348812,5.004910007264755,24836.682604230737,21111.180213596126,0.85,1.0630804911413827,0.6603969014169925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453056520302923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.737442037891,1537.9049067596168,0.3758484749126381,0.12495729473962663,6.112874298809886,3.469617620874273
5088.0,-30.259743069135485,5.0140417042381005,35.01038816129925,24.119877023063623,4.991793277351328,-26.734639623331752,-40.27210119003428,1.466689831547612,-0.11533087934679997,-5.03200840753876,40.02069633939899,42232.54549198925,25751.719187521663,25751.719187521663,67984.26467951092,77434.66860182291,77434.66860182291,25751.719187521663,103186.38778934458,103186.38778934458,103186.38778934458,128023.046156822,91705.05870785682,56502.93559802315,39113.47012203741,24836.658367477434,0.0,63950.12848951484,21111.15961235582,1537.9034078534185,0.0,0.886680846465822,2.8145306790162783,0.0014959135982669303,354213.73707149696,1555425.7877964505,4.391206847752753,1555425.7877964505,4.391206847752753,0.85,0.09568805468623998,4.027634451161993,1.2676945033250382,1.0,0.0,4.027634451161713,1.2848947785057028,1.2851837452326003,3.1346025515381273,19353.61832034919,1973.5198381046728,4632.441516551485,4632.441516551485,5.558994991196768,5.0140417042381005,-2.371054421011943,7.385096125250044,3.469636785634396,3.469636785634396,0.9913247958955418,0.0,0.0,0.00022488353802181622,0.9898056132438596,0.00022719969963073082,199.13767145999554,0.0,0.0,0.0,0.10418496010106017,7.646179751139218e-05,0.00014842174051042404,0.0005977885153812094,0.09568805468624315,0.07181267715760861,0.023875377528634546,0.09568803430999909,0.07181267715760623,0.023875377528633755,0.3758481396938471,0.3758481396938471,0.12495730638367769,0.0,4.916177492157317,4.886647946554774,5.005019646427286,4.91667752819194,4.8872682794224716,5.005157666387959,24836.658367477434,21111.15961235582,0.85,1.0630825345512402,0.6603981335067002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530557675640123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.731296270393,1537.9034078534185,0.3758481396938471,0.12495730638367769,6.112874298809886,3.469636785634396
5089.0,-30.25961730211799,5.0140275383929005,35.01038520869913,24.119882471300684,4.991811250851449,-26.73452463542462,-40.27198230670763,1.4667185841580894,-0.11525163476846956,-5.031986211946395,40.020690321854985,42232.56156212632,25751.699901424006,25751.699901424006,67984.26146355033,77434.61788159425,77434.61788159425,25751.699901424006,103186.31778301825,103186.31778301825,103186.31778301825,128022.95055254608,91704.96435143074,56502.90803196279,39113.39591051994,24836.632769527834,0.0,63950.02868004778,21111.13785409866,1537.9015249703364,0.0,0.8866809813332602,2.8145322281628746,0.0014959135982669303,354214.0435930987,1555425.5282247954,4.3912023149809984,1555425.5282247954,4.3912023149809984,0.85,0.09568797175825003,4.027634451161993,1.2676941736368468,1.0,0.0,4.027634451161775,1.284894643976096,1.2851836106727383,3.13460287973379,19353.598407181016,1973.5178075266292,4632.441516551485,4632.441516551485,5.558990827928308,5.0140275383929005,-2.371022391653599,7.385049930046499,3.4696558905059884,3.4696558905059884,0.9913302544302824,0.0,0.0,0.00022488353802181622,0.9897926292565887,0.00022720268001058086,199.13756834783962,0.0,0.0,0.0,0.10418496010106017,7.646282858417218e-05,0.00014842070943764404,0.000597784362596959,0.09568797175825469,0.07181259688928779,0.023875374868966896,0.09568798437950711,0.07181259688928429,0.023875374868965734,0.37584780499991893,0.37584780499991893,0.12495732085936279,0.0,4.916280494359512,4.886798090795878,5.004980692124207,4.91673457717792,4.887440813133139,5.004867092955294,24836.632769527834,21111.13785409866,0.85,1.0630841434596763,0.6603994155096096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530550150537545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.725153934018,1537.9015249703364,0.37584780499991893,0.12495732085936279,6.112874298809886,3.4696558905059884
5090.0,-30.259491604976876,5.014013348513627,35.010382288527566,24.119879048690223,4.991818885060671,-26.734410744453935,-40.271859826147534,1.4667380245377435,-0.11508736144713794,-5.031972652452828,40.02068536120731,42232.56233990105,25751.702785512764,25751.702785512764,67984.26512541382,77434.57308860177,77434.57308860177,25751.702785512764,103186.27587411454,103186.27587411454,103186.27587411454,128022.89318595601,91704.87176447708,56502.86101577637,39113.34527633413,24836.617311841477,0.0,63949.96258817561,21111.124715065256,1537.9004241883083,0.0,0.8866810683791193,2.8145316526426214,0.0014959135982669303,354214.230850095,1555425.314243246,4.391199389449457,1555425.314243246,4.391199389449457,0.85,0.0956878949816899,4.027634451161993,1.267693813177757,1.0,0.0,4.027634451161266,1.2848945530171845,1.2851835196933705,3.1346031016353186,19353.578867445827,1973.5158150281522,4632.441516551485,4632.441516551485,5.558991450513343,5.014013348513627,-2.37099669237823,7.385010040891857,3.4696750199830837,3.4696750199830837,0.9913357199951668,0.0,0.0,0.00022488353802181622,0.9897796526668006,0.00022720565877051933,199.13746529307974,0.0,0.0,0.0,0.10418496010106017,7.646389086913213e-05,0.0001484196471526841,0.0005977800841014575,0.09568789498169517,0.07181252153456257,0.0238753734471326,0.09568790571632481,0.07181252153455862,0.023875373447131285,0.37584747078549136,0.37584747078549136,0.12495733342311409,0.0,4.916396319560761,4.8869579033956825,5.004964056081576,4.916885291005713,4.887622901361965,5.004923303268754,24836.617311841477,21111.124715065256,0.85,1.0630852994116395,0.6604001101903675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453054262671575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.719015364297,1537.9004241883083,0.37584747078549136,0.12495733342311409,6.112874298809886,3.4696750199830837
5091.0,-30.259365955330242,5.013999114884319,35.010379353897655,24.119870911259227,4.9918230767239935,-26.73429724044871,-40.271737380512036,1.4667543618424785,-0.11493154727918409,-5.031960106606599,40.020679099731275,42232.56316027626,25751.708035516924,25751.708035516924,67984.27119579318,77434.52315807139,77434.52315807139,25751.708035516924,103186.23119358832,103186.23119358832,103186.23119358832,128022.82548062998,91704.77266573244,56502.81266793742,39113.28888643891,24836.594287041655,0.0,63949.883173480564,21111.105143985405,1537.8989115311354,0.0,0.8866811549748613,2.814531069954644,0.0014959135982669303,354214.4041086618,1555425.0441494465,4.391196479046322,1555425.0441494465,4.391196479046322,0.85,0.09568781686732034,4.027634451161993,1.2676934609608725,1.0,0.0,4.0276344511619335,1.2848944765771508,1.285183443236146,3.13460328811691,19353.557953449294,1973.513682394018,4632.441516551485,4632.441516551485,5.558992583825903,5.013999114884319,-2.370971781463529,7.384970896347848,3.4696941186001578,3.4696941186001578,0.9913411767429022,0.0,0.0,0.00022488353802181622,0.9897666811635922,0.00022720863644090143,199.1373622773655,0.0,0.0,0.0,0.10418496010106017,7.646495286482766e-05,0.00014841858515698855,0.0005977758067710071,0.09568781686732276,0.07181244525575489,0.023875371611567872,0.09568780113409184,0.07181244525575307,0.023875371611567265,0.37584713764130756,0.37584713764130756,0.1249573457853233,0.0,4.916518018366958,4.887117651251799,5.004971164914366,4.917028559327434,4.887780465603157,5.0050234635477295,24836.594287041655,21111.105143985405,0.85,1.0630867145037355,0.6604009431214992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530535107081992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.712879586954,1537.8989115311354,0.37584713764130756,0.1249573457853233,6.112874298809886,3.4696941186001578
5092.0,-30.259240342868022,5.013984897510437,35.01037640546718,24.119867418799572,4.991831141074514,-26.734183382612258,-40.27161867180837,1.466774180818752,-0.11478601892969209,-5.031944791440791,40.02067282850096,42232.579290642345,25751.706084865775,25751.706084865775,67984.28537550812,77434.47635330675,77434.47635330675,25751.706084865775,103186.18243817252,103186.18243817252,103186.18243817252,128022.75242865625,91704.67827567065,56502.78121300623,39113.21895851602,24836.56999048374,0.0,63949.78894899976,21111.084491911177,1537.8972621036069,0.0,0.886681255712669,2.8145309455373035,0.0014959135982669303,354214.61561171786,1555424.7736349218,4.391193093341872,1555424.7736349218,4.391193093341872,0.85,0.09568773763975247,4.027634451161993,1.2676931406138467,1.0,0.0,4.027634451161114,1.284894383846861,1.2851833504850014,3.134603514339917,19353.538033182573,1973.5116510921237,4632.441516551485,4632.441516551485,5.558992162741008,5.013984897510437,-2.3709448681874514,7.384929765697889,3.4697131803695056,3.4697131803695056,0.9913466229627159,0.0,0.0,0.00022488353802181622,0.989753713682421,0.00022721161326601886,199.137259292244,0.0,0.0,0.0,0.10418496010106017,7.646598246237912e-05,0.0001484175555594371,0.000597771659928438,0.09568773763975716,0.07181236800537504,0.023875369634382127,0.09568770514838179,0.07181236800537151,0.023875369634380954,0.3758468054559327,0.3758468054559327,0.12495735941573058,0.0,4.916640368025639,4.887280178825279,5.004972517762326,4.917158772511073,4.887959370481667,5.005007059935224,24836.56999048374,21111.084491911177,0.85,1.0630885026020318,0.6604021684000085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530527590297293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.706747048043,1537.8972621036069,0.3758468054559327,0.12495735941573058,6.112874298809886,3.4697131803695056
5093.0,-30.259114772186486,5.013970708001961,35.010373462291106,24.119863646943145,4.991840807062864,-26.734069402229306,-40.27149615632368,1.4667954371056933,-0.11467929807423616,-5.031928933681155,40.02066708468691,42232.57950186198,25751.702741017198,25751.702741017198,67984.28224287918,77434.42203795874,77434.42203795874,25751.702741017198,103186.12477897594,103186.12477897594,103186.12477897594,128022.67343744618,91704.57704025779,56502.73450416105,39113.15837344082,24836.548658470245,0.0,63949.707031911064,21111.066359699707,1537.8957693756442,0.0,0.8866813573033154,2.8145313941928207,0.0014959135982669303,354214.8346081197,1555424.5258709518,4.391189678974831,1555424.5258709518,4.391189678974831,0.85,0.09568765927668375,4.027634451161993,1.2676927971886474,1.0,0.0,4.027634451161773,1.284894284391605,1.2851832510073784,3.134603756969057,19353.516668259323,1973.509472476261,4632.441516551485,4632.441516551485,5.558991440908134,5.013970708001961,-2.370917568020605,7.384888276022566,3.4697322233198586,3.4697322233198586,0.9913520638056739,0.0,0.0,0.00022488353802181622,0.989740750697598,0.00022721458913691465,199.1371563414834,0.0,0.0,0.0,0.10418496010106017,7.64670450907683e-05,0.00014841649293104793,0.000597767380049729,0.09568765927668965,0.07181229135739267,0.023875367919296977,0.09568763848768105,0.07181229135738824,0.02387536791929551,0.37584647431273976,0.37584647431273976,0.12495737371623912,0.0,4.916756214255429,4.887437061125638,5.004964784805679,4.917249635606936,4.888094701942634,5.004964015810344,24836.548658470245,21111.066359699707,0.85,1.0630898153912551,0.6604030176524158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530520075744864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.700617952525,1537.8957693756442,0.37584647431273976,0.12495737371623912,6.112874298809886,3.4697322233198586
5094.0,-30.25898924329514,5.013956513062674,35.01037052330309,24.11986025925728,4.991848235255509,-26.733955683252063,-40.27137748254461,1.4668146752124367,-0.11451852512334426,-5.031914663476646,40.02066132032058,42232.595378027,25751.70339271436,25751.70339271436,67984.29877074136,77434.37822346846,77434.37822346846,25751.70339271436,103186.08161618283,103186.08161618283,103186.08161618283,128022.6094424256,91704.48541665102,56502.70257120945,39113.09205049063,24836.527826242782,0.0,63949.61987673341,21111.048652306363,1537.8943428611922,0.0,0.8866814508814451,2.8145309475940476,0.0014959135982669303,354215.03168040264,1555424.2772204718,4.391186533901484,1555424.2772204718,4.391186533901484,0.85,0.09568758186614926,4.027634451161993,1.2676924861827867,1.0,0.0,4.027634451161516,1.2848941943791508,1.2851831609746809,3.134603976561751,19353.497331830782,1973.5075007092926,4632.441516551485,4632.441516551485,5.558991581589275,5.013956513062674,-2.3708914520891367,7.3848479651518115,3.4697512509806523,3.4697512509806523,0.9913575002801863,0.0,0.0,0.00022488353802181622,0.9897277922099259,0.00022721756405332647,199.1370534250915,0.0,0.0,0.0,0.10418496010106017,7.646807441144471e-05,0.0001484154636103715,0.0005977632343223113,0.09568758186614976,0.0718122154549015,0.023875366411248256,0.09568754464546968,0.07181221545490113,0.02387536641124813,0.3758461437691642,0.3758461437691642,0.1249573880025251,0.0,4.91687879485886,4.887600915534279,5.004963071285545,4.917396138353297,4.8882834305046,5.004983360361223,24836.527826242782,21111.048652306363,0.85,1.063091522698415,0.6604041659580271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453051256369966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.694492207082,1537.8943428611922,0.3758461437691642,0.1249573880025251,6.112874298809886,3.4697512509806523
5095.0,-30.258863745498463,5.013942376441585,35.010367594036026,24.119850899465405,4.991860090356086,-26.73384154954014,-40.27125496705992,1.4668378943977871,-0.11455359279307231,-5.031897389226648,40.0206557254882,42232.59520087082,25751.696394530798,25751.696394530798,67984.29159540162,77434.2923533098,77434.2923533098,25751.696394530798,103185.98874784059,103185.98874784059,103185.98874784059,128022.49549881426,91704.35354219064,56502.65638975167,39112.996836043305,24836.50675097367,0.0,63949.503587016974,21111.03073832762,1537.8928284856213,0.0,0.8866815591476478,2.814533424002585,0.0014959135982669303,354215.2702388285,1555424.0358830013,4.391182895176319,1555424.0358830013,4.391182895176319,0.85,0.09568750333097023,4.027634451161993,1.267692110887729,1.0,0.0,4.027634451162864,1.2848940857397948,1.2851830523108925,3.134604241596325,19353.469500781892,1973.5046627321146,4632.441516551485,4632.441516551485,5.5589900708991715,5.013942376441585,-2.3708631383478376,7.384805514789422,3.469770253353971,3.469770253353971,0.9913629295297061,0.0,0.0,0.00022488353802181622,0.9897148371151195,0.00022722053826870002,199.13695053429925,0.0,0.0,0.0,0.10418496010106017,7.646913706671283e-05,0.0001484144009551034,0.0005977589543353439,0.09568750333097167,0.07181213870641778,0.023875364624553898,0.09568754629704762,0.0718121387064167,0.023875364624553537,0.3758458142328453,0.3758458142328453,0.12495740263745685,0.0,4.916965249689724,4.8877236787074025,5.004940175010972,4.917343796433556,4.888247532331718,5.004881447019216,24836.50675097367,21111.03073832762,0.85,1.063093343686311,0.6604053641073905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530505054162246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.688369810134,1537.8928284856213,0.3758458142328453,0.12495740263745685,6.112874298809886,3.469770253353971
5096.0,-30.258738302303886,5.013928267134644,35.01036468452643,24.119857570063346,4.991870421438506,-26.733727617399992,-40.271136223431654,1.4668597365346379,-0.11428748122972365,-5.0318815485604285,40.0206504424324,42232.61060046931,25751.693116832892,25751.693116832892,67984.3037173022,77434.27750804431,77434.27750804431,25751.693116832892,103185.9706248772,103185.9706248772,103185.9706248772,128022.45872600707,91704.29209765802,56502.625190082916,39112.963230639005,24836.488101129868,0.0,63949.45133176887,21111.014885960387,1537.8914938208345,0.0,0.8866816589815015,2.8145317769964695,0.0014959135982669303,354215.48899948713,1555423.8079942819,4.391179539855,1555423.8079942819,4.391179539855,0.85,0.09568742558446983,4.027634451161993,1.2676918465876956,1.0,0.0,4.0276344511613456,1.2848939835434747,1.285182950091589,3.1346044909126287,19353.456533405293,1973.503340427699,4632.441516551485,4632.441516551485,5.558989363346168,5.013928267134644,-2.370835877583342,7.384764144717986,3.469789249661713,3.469789249661713,0.9913683570462037,0.0,0.0,0.00022488353802181622,0.9897018878396565,0.00022722351122588747,199.1368476883794,0.0,0.0,0.0,0.10418496010106017,7.647016701928313e-05,0.00014841337100253307,0.0005977548060628886,0.09568742558447604,0.0718120626190568,0.02387536296541924,0.09568741803372961,0.07181206261905214,0.023875362965417687,0.3758454831186997,0.3758454831186997,0.1249574162650758,0.0,4.917085012225925,4.887891909884104,5.004913992870627,4.917594067330697,4.888594914089481,5.004839394605483,24836.488101129868,21111.014885960387,0.85,1.0630944019300583,0.660406144555754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530497546492775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.68225097455,1537.8914938208345,0.3758454831186997,0.1249574162650758,6.112874298809886,3.469789249661713
5097.0,-30.258612868332833,5.013914135256163,35.01036177691857,24.119843844696902,4.991876694451106,-26.733614099373707,-40.27101754965258,1.4668779254920172,-0.11427165896822089,-5.031868089211822,40.020644678804466,42232.62621409058,25751.695825417744,25751.695825417744,67984.32203950832,77434.19653842428,77434.19653842428,25751.695825417744,103185.89236384202,103185.89236384202,103185.89236384202,128022.35995714413,91704.16288968574,56502.592565352265,39112.855915926084,24836.467593302103,0.0,63949.32350922818,21110.997454306787,1537.890100491118,0.0,0.8866817484263129,2.8145331397710045,0.0014959135982669303,354215.6748740741,1555423.5593757401,4.391176533699992,1555423.5593757401,4.391176533699992,0.85,0.09568734849281932,4.027634451161993,1.2676914641493933,1.0,0.0,4.027634451164218,1.2848938984398857,1.2851828649688604,3.1346046985298432,19353.429265097366,1973.5005598341295,4632.441516551485,4632.441516551485,5.558989948045367,5.013914135256163,-2.3708103891168597,7.3847245243730235,3.469808230648189,3.469808230648189,0.9913737801851968,0.0,0.0,0.00022488353802181622,0.9896889396990506,0.0002272264840003162,199.13674485012774,0.0,0.0,0.0,0.10418496010106017,7.647119637881448e-05,0.00014841234164300176,0.0005977506601789775,0.09568734849282283,0.07181198724470782,0.023875361248115016,0.09568738732454422,0.07181198724470518,0.023875361248114138,0.37584515358252707,0.37584515358252707,0.12495742887223778,0.0,4.917182199348815,4.888024231602287,5.004905363107071,4.917596430243577,4.888579075894995,5.00489644485333,24836.467593302103,21110.997454306787,0.85,1.0630968133650056,0.6604077087382515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530490042097524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.676135228365,1537.890100491118,0.37584515358252707,0.12495742887223778,6.112874298809886,3.469808230648189
5098.0,-30.25848748241457,5.013900053049299,35.010358871041106,24.119850375596457,4.991887660712921,-26.733500155238744,-40.27089884094892,1.4669003335370745,-0.11402322407758447,-5.031851244455543,40.02063891398993,42232.641374334286,25751.689864823766,25751.689864823766,67984.33123915805,77434.17871753365,77434.17871753365,25751.689864823766,103185.86858235742,103185.86858235742,103185.86858235742,128022.3141133684,91704.09874995299,56502.56140675362,39112.81927022152,24836.44553101098,0.0,63949.26480123249,21110.978701359334,1537.888546232611,0.0,0.8866818551203858,2.8145318421315775,0.0014959135982669303,354215.90750149556,1555423.3107060452,4.391172947814259,1555423.3107060452,4.391172947814259,0.85,0.0956872694276837,4.027634451161993,1.2676911905081947,1.0,0.0,4.027634451161428,1.284893793595791,1.2851827601011867,3.1346049543056855,19353.415728920358,1973.499179528214,4632.441516551485,4632.441516551485,5.5589886613385735,5.013900053049299,-2.370782429933991,7.3846824829832896,3.4698271813100714,3.4698271813100714,0.9913791946600204,0.0,0.0,0.00022488353802181622,0.989675996701388,0.0002272294556717128,199.13664205137883,0.0,0.0,0.0,0.10418496010106017,7.647222605409273e-05,0.0001484113119677235,0.0005977465130233534,0.09568726942768853,0.07181191031783965,0.023875359109848875,0.09568725801613683,0.07181191031783603,0.023875359109847675,0.3758448232423798,0.3758448232423798,0.12495744171042363,0.0,4.917304980864117,4.888195749152658,5.004881396754058,4.917828020377954,4.888913805599316,5.004817571465651,24836.44553101098,21110.978701359334,0.85,1.0630979331891834,0.6604085520858144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45304825382618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.67002347884,1537.888546232611,0.3758448232423798,0.12495744171042363,6.112874298809886,3.4698271813100714
5099.0,-30.258362153132182,5.013885952328282,35.01035597064364,24.1198418539949,4.991894338058927,-26.7333866910004,-40.270776430238016,1.466918875927128,-0.11393077688001085,-5.031837623421108,40.02063326185172,42232.640921094964,25751.692086521984,25751.692086521984,67984.33300761695,77434.11714912133,77434.11714912133,25751.692086521984,103185.80923564332,103185.80923564332,103185.80923564332,128022.2348020194,91703.98914924615,56502.51292121966,39112.75136447387,24836.425566376092,0.0,63949.176930849964,21110.961731419677,1537.8871821410198,0.0,0.8866819449847201,2.814532217273407,0.0014959135982669303,354216.0956091503,1555423.0668967573,4.391169927560392,1555423.0668967573,4.391169927560392,0.85,0.09568719251906828,4.027634451161993,1.2676908025750895,1.0,0.0,4.0276344511604165,1.2848937068385655,1.28518267332445,3.134605165957145,19353.3925985688,1973.4968208887644,4632.441516551485,4632.441516551485,5.558989140934097,5.013885952328282,-2.370756854342961,7.384642806671243,3.4698461234030944,3.4698461234030944,0.9913846066865984,0.0,0.0,0.00022488353802181622,0.9896630597324306,0.00022723242603661154,199.13653929916939,0.0,0.0,0.0,0.10418496010106017,7.647328785388144e-05,0.00014841025016793479,0.0005977422364819441,0.09568719251907289,0.07181183520405938,0.023875357315013498,0.09568719559420993,0.07181183520405593,0.02387535731501235,0.37584449472514775,0.37584449472514775,0.12495745379725562,0.0,4.917420195872069,4.888351823332016,5.004873569104234,4.9179068465410865,4.889001984892616,5.004868166819506,24836.425566376092,21110.961731419677,0.85,1.0630994216099188,0.6604094524431847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530475037308486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.663914947792,1537.8871821410198,0.37584449472514775,0.12495745379725562,6.112874298809886,3.4698461234030944
5100.0,-30.258236887567758,5.0138718916192015,35.010353071730435,24.11983801228928,4.991904656486239,-26.733272919968744,-40.270653914753325,1.4669406888872398,-0.11384203800611203,-5.031821266861841,40.02062750428889,42232.64002350658,25751.687285089625,25751.687285089625,67984.3273085962,77434.05979487543,77434.05979487543,25751.687285089625,103185.74707996505,103185.74707996505,103185.74707996505,128022.15081546128,91703.88526261614,56502.465491247414,39112.68863485414,24836.40373549623,0.0,63949.092370350365,21110.943175171797,1537.885647976651,0.0,0.8866820491655327,2.814532960341461,0.0014959135982669303,354216.32149474084,1555422.8185399265,4.391166426143975,1555422.8185399265,4.391166426143975,0.85,0.09568711412937801,4.027634451161993,1.267690450358205,1.0,0.0,4.027634451161881,1.2848936047788198,1.2851825712417515,3.134605414940411,19353.3706741274,1973.4945852179287,4632.441516551485,4632.441516551485,5.558988104454232,5.0138718916192015,-2.3707292870434595,7.3846011786626615,3.4698650364406696,3.4698650364406696,0.9913900104116199,0.0,0.0,0.00022488353802181622,0.9896501295229504,0.00022723539492711307,199.13643659930554,0.0,0.0,0.0,0.10418496010106017,7.647435057613457e-05,0.00014840918744568165,0.0005977379562251854,0.09568711412938125,0.07181175895715843,0.02387535517222282,0.09568713664388591,0.071811758957156,0.023875355172222015,0.37584416684369515,0.37584416684369515,0.12495746624610829,0.0,4.917525805052492,4.8884988860797876,5.00485434714642,4.9179792288557564,4.8891181961013785,5.004808570811974,24836.40373549623,21110.943175171797,0.85,1.063100738238417,0.6604103116729692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530467539751035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.657809461669,1537.885647976651,0.37584416684369515,0.12495746624610829,6.112874298809886,3.4698650364406696
5101.0,-30.258111680944285,5.013857742680589,35.01035016001256,24.119830363802635,4.991905883021732,-26.733160111221984,-40.27053915252907,1.4669543132994074,-0.11361903554814035,-5.0318110193450485,40.02062133349839,42232.67082258075,25751.697872633496,25751.697872633496,67984.36869521425,77434.02380589877,77434.02380589877,25751.697872633496,103185.72167853227,103185.72167853227,103185.72167853227,128022.10366450857,91703.79908432183,56502.44610100381,39112.61442590891,24836.381985976306,0.0,63948.99641188522,21110.92468807986,1537.8842617485182,0.0,0.8866821237245984,2.8145312269271754,0.0014959135982669303,354216.4630139499,1555422.5523582434,4.3911639202861865,1555422.5523582434,4.3911639202861865,0.85,0.0956870383800339,4.027634451161993,1.26769018331077,1.0,0.0,4.027634451164701,1.284893541032136,1.2851825074807315,3.1346055704557854,19353.35248688845,1973.492730635686,4632.441516551485,4632.441516551485,5.558990389975558,5.013857742680589,-2.370706245701515,7.384563988382103,3.4698839380473108,3.4698839380473108,0.9913954108706602,0.0,0.0,0.00022488353802181622,0.9896372055795982,0.00022723836245638044,199.13633394787075,0.0,0.0,0.0,0.10418496010106017,7.647534605754047e-05,0.00014840819196427574,0.0005977339467899795,0.09568703838003648,0.07181168475329085,0.023875353626745623,0.09568699950723819,0.07181168475328892,0.02387535362674498,0.37584383902822194,0.37584383902822194,0.12495747828810438,0.0,4.917655164230723,4.888663340754647,5.004878009075469,4.91819198379693,4.889340618820029,5.004992148420968,24836.381985976306,21110.92468807986,0.85,1.0631029806525476,0.6604117842689337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530460046013105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.651706876706,1537.8842617485182,0.37584383902822194,0.12495747828810438,6.112874298809886,3.4698839380473108
5102.0,-30.257986450183434,5.013843689807937,35.010347241595355,24.119831271842145,4.991919360685983,-26.73304605555753,-40.27041663704438,1.4669789660600523,-0.11352517235070536,-5.031792124468775,40.020615314931185,42232.66961105011,25751.686344718302,25751.686344718302,67984.3559557684,77433.97292416818,77433.97292416818,25751.686344718302,103185.65926888648,103185.65926888648,103185.65926888648,128022.01668517945,91703.7029633559,56502.399650237596,39112.559236798115,24836.35741629297,0.0,63948.91665309109,21110.90380384902,1537.8825121172758,0.0,0.8866822417809583,2.8145321988893737,0.0014959135982669303,354216.7239541556,1555422.2927428584,4.391159952527167,1555422.2927428584,4.391159952527167,0.8499999999999999,0.09568695877830435,4.027634451161993,1.2676898316433656,1.0,0.0,4.027634451162716,1.2848934256853977,1.2851823921080523,3.134605851853854,19353.33220132827,1973.4906620842257,4632.441516551485,4632.441516551485,5.558987901457319,5.013843689807937,-2.3706768734136694,7.384520563221606,3.4699027896035277,3.4699027896035277,0.9914007970295794,0.0,0.0,0.00022488353802181622,0.9896242793268485,0.00022724133059344912,199.13623127675265,0.0,0.0,0.0,0.10418496010106017,7.647640880623844e-05,0.00014840712921557778,0.0005977296664267106,0.09568695877830886,0.07181160739122061,0.02387535138708825,0.0956869364297367,0.07181160739121722,0.023875351387087126,0.3758435124186844,0.3758435124186844,0.12495749259342306,0.0,4.917770360132636,4.8888228609127395,5.004859734743661,4.918266952118074,4.889496820698753,5.004822576982349,24836.35741629297,21110.90380384902,0.85,1.0631041073700855,0.6604125890068336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530452555808915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.645607286477,1537.8825121172758,0.3758435124186844,0.12495749259342306,6.112874298809886,3.4699027896035277
5103.0,-30.2578613068193,5.013829625458167,35.010344341834674,24.119817336928122,4.991926987287794,-26.732932663727098,-40.270294226333476,1.466998344195613,-0.11354572183671507,-5.03177826754141,40.0206100215089,42232.66844871048,25751.687721972303,25751.687721972303,67984.35617068279,77433.88562538382,77433.88562538382,25751.687721972303,103185.57334735611,103185.57334735611,103185.57334735611,128021.91282249594,91703.56809179147,56502.350915118135,39112.46352963704,24836.339475139826,0.0,63948.80300477687,21110.888553868852,1537.8812555262207,0.0,0.8866823315469069,2.8145340858140493,0.0014959135982669303,354216.91531985864,1555422.0644071666,4.391156935581738,1555422.0644071666,4.391156935581738,0.85,0.09568688310776804,4.027634451161993,1.2676894717337563,1.0,0.0,4.027634451161106,1.2848933350178895,1.2851823014201533,3.134606073044901,19353.30373776457,1973.4877596084873,4632.441516551485,4632.441516551485,5.558988198763609,5.013829625458167,-2.3706512022360426,7.38448082769421,3.469921646558079,3.469921646558079,0.9914061847308797,0.0,0.0,0.00022488353802181622,0.9896113622770701,0.00022724429669478027,199.13612867739295,0.0,0.0,0.0,0.10418496010106017,7.647747065972259e-05,0.00014840606736209362,0.0005977253896690357,0.09568688310777214,0.07181153311931827,0.023875349988453864,0.09568693208247535,0.07181153311931521,0.023875349988452844,0.3758431865841711,0.3758431865841711,0.12495750618104126,0.0,4.917857549509165,4.888941197535132,5.004853108261955,4.918232545704711,4.889440856532019,5.004852959301559,24836.339475139826,21110.888553868852,0.85,1.0631060000545196,0.660413744500515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530445064168485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.639512353355,1537.8812555262207,0.3758431865841711,0.12495750618104126,6.112874298809886,3.469921646558079
5104.0,-30.257736229214515,5.013815597491426,35.010341447062885,24.11982404245066,4.991937133763648,-26.732819079064516,-40.270175552554406,1.4670199836136613,-0.11328080875250635,-5.0317621747547125,40.02060436729857,42232.682578494,25751.683356008904,25751.683356008904,67984.3659345029,77433.87167226669,77433.87167226669,25751.683356008904,103185.55502827559,103185.55502827559,103185.55502827559,128021.87328339813,91703.50761272933,56502.31851895673,39112.432326414,24836.318255122547,0.0,63948.750581536544,21110.870516854164,1537.879766587468,0.0,0.886682434009319,2.8145324839926924,0.0014959135982669303,354217.13756312925,1555421.8205086442,4.391153491921136,1555421.8205086442,4.391153491921136,0.85,0.09568680532008247,4.027634451161993,1.2676891689701009,1.0,0.0,4.027634451161707,1.2848932337701806,1.2851822001496744,3.1346063200472782,19353.290974142783,1973.48645808128,4632.441516551485,4632.441516551485,5.558987256287946,5.013815597491426,-2.370623905419202,7.384439502910628,3.4699404766289117,3.4699404766289117,0.9914115647511176,0.0,0.0,0.00022488353802181622,0.9895984521965455,0.00022724726127315304,199.13602613205202,0.0,0.0,0.0,0.10418496010106017,7.647850011015154e-05,0.0001484050379116647,0.0005977212434190224,0.09568680532008551,0.07181145715680069,0.023875348163284817,0.0956867960402686,0.07181145715679842,0.02387534816328406,0.3758428589775562,0.3758428589775562,0.12495751988895241,0.0,4.917976215618182,4.889105151248714,5.004835406000041,4.918481366002197,4.889791524756049,5.004795206694837,24836.318255122547,21110.870516854164,0.85,1.0631070242384302,0.6604145068424141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530437577764077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.633419843743,1537.879766587468,0.3758428589775562,0.12495751988895241,6.112874298809886,3.4699404766289117
5105.0,-30.257611206024468,5.013801465831108,35.010338535931396,24.119806056283437,4.9919370975881625,-26.73270656168082,-40.27005705339832,1.467032453244497,-0.11320393439046939,-5.031752761978578,40.02059810124296,42232.697135979564,25751.69579923816,25751.69579923816,67984.39293521772,77433.79903893164,77433.79903893164,25751.69579923816,103185.4948381698,103185.4948381698,103185.4948381698,128021.79108764262,91703.38435315387,56502.282450201696,39112.33544772464,24836.296249472813,0.0,63948.63169719745,21110.85181205189,1537.87838069845,0.0,0.8866825046612798,2.814532572621546,0.0014959135982669303,354217.26755472156,1555421.550217759,4.3911511173787385,1555421.550217759,4.3911511173787385,0.85,0.09568673039932607,4.027634451161993,1.2676888321386652,1.0,0.0,4.027634451161628,1.2848931754265878,1.2851821417929603,3.1346064623814414,19353.264961196375,1973.48380549896,4632.441516551485,4632.441516551485,5.5589899423940095,5.013801465831108,-2.370601559375254,7.384403025206362,3.4699592942347084,3.4699592942347084,0.9914169412099166,0.0,0.0,0.00022488353802181622,0.9895855479140743,0.00022725022459740173,199.1359236314287,0.0,0.0,0.0,0.10418496010106017,7.647952805857579e-05,0.00014840400996324045,0.0005977171032185348,0.09568673039932774,0.07181138349716891,0.02387534690215882,0.09568672044791335,0.07181138349716766,0.023875346902158406,0.3758425327995879,0.3758425327995879,0.12495753301674963,0.0,4.918087178585779,4.8892429233245025,5.004865608493446,4.918548827588097,4.8898118857533746,5.00500432234702,24836.296249472813,21110.85181205189,0.85,1.0631094228431652,0.6604159622359896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530430095301274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.6273301882,1537.87838069845,0.3758425327995879,0.12495753301674963,6.112874298809886,3.4699592942347084
5106.0,-30.257486196473433,5.013787374719763,35.010335600972084,24.119807697739475,4.991946019277632,-26.73259316070653,-40.26993837961925,1.4670529835107284,-0.1130024684490536,-5.031736639323324,40.0205915849439,42232.71110160428,25751.690933361373,25751.690933361373,67984.40203496566,77433.76954585905,77433.76954585905,25751.690933361373,103185.46047922042,103185.46047922042,103185.46047922042,128021.73025051384,91703.30786602243,56502.24942176755,39112.287160283195,24836.269771293413,0.0,63948.556931576604,21110.8293055994,1537.876587495339,0.0,0.8866826103993726,2.8145318076922656,0.0014959135982669303,354217.49021065416,1555421.269132476,4.391147563626693,1555421.269132476,4.391147563626693,0.85,0.09568665179139868,4.027634451161993,1.2676885008020329,1.0,0.0,4.027634451161475,1.2848930793684639,1.2851820457132335,3.1346066967234427,19353.248819199744,1973.4821594733926,4632.441516551485,4632.441516551485,5.558988892002598,5.013787374719763,-2.370574326070829,7.384361700790592,3.4699780571796652,3.4699780571796652,0.991422302051333,0.0,0.0,0.00022488353802181622,0.9895726452208191,0.00022725318763397546,199.13582114209294,0.0,0.0,0.0,0.10418496010106017,7.648055753461079e-05,0.00014840298048720543,0.0005977129568653896,0.09568665179140147,0.07181130670586378,0.023875345085537694,0.09568659428009757,0.07181130670586168,0.023875345085537,0.3758422062854867,0.3758422062854867,0.124957548574876,0.0,4.918210468641632,4.889404476857237,5.004873667257016,4.918734170874245,4.890081306446234,5.00493656886556,24836.269771293413,21110.8293055994,0.85,1.0631108080782388,0.6604169527514476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45304226161014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.621243611798,1537.876587495339,0.3758422062854867,0.124957548574876,6.112874298809886,3.4699780571796652
5107.0,-30.257361243548182,5.013773290152365,35.010332671782834,24.11980420527982,4.991954022103326,-26.732479902627794,-40.26981600383294,1.4670726811829555,-0.11286399664010105,-5.031722119370392,40.02058588309226,42232.709249117754,25751.69014808779,25751.69014808779,67984.39939720555,77433.72307681886,77433.72307681886,25751.69014808779,103185.41322490665,103185.41322490665,103185.41322490665,128021.66218238199,91703.21405368418,56502.20022598331,39112.2375863343,24836.24895747534,0.0,63948.48654380964,21110.81161385404,1537.8751545894238,0.0,0.8866827050223564,2.8145316831900096,0.0014959135982669303,354217.69073315617,1555421.023179008,4.391144383442886,1555421.023179008,4.391144383442886,0.85,0.09568657571614914,4.027634451161993,1.267688182652928,1.0,0.0,4.027634451162005,1.284892987205939,1.2851819535299815,3.1346069215618306,19353.22902085695,1973.4801406042789,4632.441516551485,4632.441516551485,5.558988722486463,5.013773290152365,-2.37054828087675,7.3843215710291155,3.469996808804128,3.469996808804128,0.9914276596583224,0.0,0.0,0.00022488353802181622,0.9895597485534596,0.00022725614936394838,199.13571869928737,0.0,0.0,0.0,0.10418496010106017,7.648161913838337e-05,0.00014840191888343285,0.0005977086811134617,0.09568657571615427,0.07181123178659246,0.023875343929561806,0.09568651110328599,0.0718112317865886,0.023875343929560526,0.37584188103706895,0.37584188103706895,0.12495756475401441,0.0,4.918334499965681,4.88956803927789,5.00487865285919,4.918858122730285,4.890249861232633,5.004926213349279,24836.24895747534,21110.81161385404,0.85,1.0631119369905806,0.6604176507005384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530415137725146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.615160929603,1537.8751545894238,0.37584188103706895,0.12495756475401441,6.112874298809886,3.469996808804128
5108.0,-30.257236321929824,5.013759231960528,35.01032974928169,24.119800503272586,4.991963369546515,-26.73236653825696,-40.26969736497847,1.467093585873609,-0.11275973059827038,-5.031706677518627,40.02058021951894,42232.722880790716,25751.686983020314,25751.686983020314,67984.40986381103,77433.67030218887,77433.67030218887,25751.686983020314,103185.35728520917,103185.35728520917,103185.35728520917,128021.58520760122,91703.11449278763,56502.16707138937,39112.16380155362,24836.227922392045,0.0,63948.391723945664,21110.79373403324,1537.8736867073635,0.0,0.8866828042026331,2.8145321155702576,0.0014959135982669303,354217.90398730285,1555420.7788767281,4.391141050093513,1555420.7788767281,4.391141050093513,0.8500000000000001,0.09568649949214098,4.027634451161993,1.267687844722532,1.0,0.0,4.027634451161673,1.2848928893959664,1.285181855698012,3.134607160177687,19353.20800932696,1973.4779980245,4632.441516551485,4632.441516551485,5.5589880392468665,5.013759231960528,-2.3705215731125135,7.3842808050730415,3.470015538917495,3.470015538917495,0.9914330111192843,0.0,0.0,0.00022488353802181622,0.989546855298571,0.0002272591103874139,199.13561628225412,0.0,0.0,0.0,0.10418496010106017,7.648264833746757e-05,0.00014840088968434866,0.0005977045358757731,0.095686499492143,0.07181115676962455,0.02387534272251846,0.09568644517454103,0.07181115676962302,0.023875342722517953,0.3758415570307728,0.3758415570307728,0.12495758124889651,0.0,4.918451139575552,4.889725440188556,5.004872545141723,4.918946946920357,4.890384366616331,5.004877485865904,24836.227922392045,21110.79373403324,0.85,1.0631136769989176,0.6604188431055812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453040766274408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.60908127999,1537.8736867073635,0.3758415570307728,0.12495758124889651,6.112874298809886,3.470015538917495
5109.0,-30.257111432290838,5.013745233581968,35.0103268462777,24.11979114348071,4.991975509924564,-26.73225292337202,-40.269574884418375,1.4671170010057508,-0.11280956346496396,-5.031689634382555,40.02057494241333,42232.720555227825,25751.67980542722,25751.67980542722,67984.40036065504,77433.58313718191,77433.58313718191,25751.67980542722,103185.26294260913,103185.26294260913,103185.26294260913,128021.47151144416,91702.98168510888,56502.11910315492,39112.06953550441,24836.208568835027,0.0,63948.278104339435,21110.77728350977,1537.8722746872124,0.0,0.8866829101392919,2.814534758943666,0.0014959135982669303,354218.13935552875,1555420.5512450356,4.391137489669494,1555420.5512450356,4.391137489669494,0.85,0.09568642305935615,4.027634451161993,1.2676874661305924,1.0,0.0,4.027634451162205,1.284892779840025,1.285181746117432,3.1346074274488895,19353.179981329806,1973.4751399641882,4632.441516551485,4632.441516551485,5.5589864898278245,5.013745233581968,-2.370493688413563,7.3842389219955304,3.4700342535132123,3.4700342535132123,0.9914383581466321,0.0,0.0,0.00022488353802181622,0.9895339655254213,0.0002272620706884052,199.13551389154443,0.0,0.0,0.0,0.10418496010106017,7.648371087700989e-05,0.00014839982714480633,0.0005977002563549066,0.09568642305936315,0.07181108169054344,0.02387534136881971,0.0956864586182931,0.0718110816905382,0.023875341368817964,0.3758412337534174,0.3758412337534174,0.12495759732670257,0.0,4.918530467630546,4.889840355070703,5.004844697964131,4.918880070917567,4.8903323775141985,5.004765726616711,24836.208568835027,21110.77728350977,0.85,1.063115417270973,0.6604199801333193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453040018964355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.603005168292,1537.8722746872124,0.3758412337534174,0.12495759732670257,6.112874298809886,3.4700342535132123
