time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5110.0,-30.25698661229286,5.013731272425856,35.0103239675978,24.119792435690783,4.991986466987146,-26.73213948951359,-40.2694562804885,1.4671393442078546,-0.11265299759776326,-5.031673620000795,40.02056984489601,42232.733733116365,25751.675338733436,25751.675338733436,67984.4090718498,77433.54410932738,77433.54410932738,25751.675338733436,103185.21944806082,103185.21944806082,103185.21944806082,128021.41015355542,91702.89656367026,56502.08618745903,39112.01152912359,24836.19070549461,0.0,63948.202234618206,21110.762099670417,1537.8709770823177,0.0,0.8866830101848048,2.8145345711601957,0.0014959135982669303,354218.3605166169,1555420.3313600363,4.391134127241463,1555420.3313600363,4.391134127241463,0.85,0.0956863467995158,4.027634451161993,1.2676871935883542,1.0,0.0,4.027634451160935,1.2848926752995031,1.2851816415533994,3.1346076824845843,19353.162017131788,1973.4733081257912,4632.441516551485,4632.441516551485,5.558985525607603,5.013731272425856,-2.3704665557469684,7.384197828172825,3.470052962722281,3.470052962722281,0.9914437036349374,0.0,0.0,0.00022488353802181622,0.9895210831208282,0.0002272650293741707,199.13541155803514,0.0,0.0,0.0,0.10418496010106017,7.648473979913628e-05,0.00014839879822267995,0.0005976961122327029,0.09568634679951746,0.07181100688872069,0.02387533991079676,0.09568638229357054,0.07181100688871946,0.023875339910796347,0.37584090858666264,0.37584090858666264,0.1249576117479154,0.0,4.918622431037647,4.889974427903269,5.004809859018565,4.919020622403025,4.890541128964685,5.004700963828611,24836.19070549461,21110.762099670417,0.85,1.0631168147999415,0.6604209697431302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530392718463783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.596932579996,1537.8709770823177,0.37584090858666264,0.1249576117479154,6.112874298809886,3.470052962722281
5111.0,-30.256861795502633,5.013717272485507,35.01032109019766,24.119789467100077,4.9919914301579436,-26.732026657939702,-40.26933767655862,1.4671562925950248,-0.11243718396951863,-5.031661220919766,40.0205641248105,42232.74726364415,25751.6799928419,25751.6799928419,67984.42725648606,77433.5119095413,77433.5119095413,25751.6799928419,103185.1919023832,103185.1919023832,103185.1919023832,128021.36249503242,91702.81584510577,56502.05119920849,39111.96071766364,24836.170592649214,0.0,63948.131310312856,21110.745003751832,1537.8696345797068,0.0,0.8866830940701232,2.8145331832654152,0.0014959135982669303,354218.5317499174,1555420.0846201482,4.391131307941544,1555420.0846201482,4.391131307941544,0.85,0.09568627115183276,4.027634451161993,1.267686831480824,1.0,0.0,4.0276344511609725,1.2848925960005297,1.285181562236592,3.134607875941354,19353.144982125097,1973.47157103854,4632.441516551485,4632.441516551485,5.558986530284822,5.013717272485507,-2.370442103402227,7.384159375887734,3.47007165982949,3.47007165982949,0.9914490456655686,0.0,0.0,0.00022488353802181622,0.9895082012281935,0.00022726798801938898,199.1353092272609,0.0,0.0,0.0,0.10418496010106017,7.648576873406079e-05,0.00014839776928775544,0.000597691968058953,0.09568627115183706,0.07181093278684454,0.023875338364992515,0.09568626063094633,0.07181093278684132,0.023875338364991443,0.3758405831472474,0.3758405831472474,0.12495762440112163,0.0,4.918738057932728,4.8901315120459685,5.004800647604156,4.919224036950254,4.890783393766412,5.004787385912152,24836.170592649214,21110.745003751832,0.85,1.063118278258778,0.6604219137961475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530385251457778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.590862759545,1537.8696345797068,0.3758405831472474,0.12495762440112163,6.112874298809886,3.47007165982949
5112.0,-30.256737053027727,5.013703347378451,35.01031821584827,24.11978527614849,4.992003886328793,-26.731913143901824,-40.26921903770415,1.4671799772029057,-0.11240600425037428,-5.031643481644194,40.020558458870035,42232.76007881065,25751.67101284672,25751.67101284672,67984.43109165737,77433.44456415213,77433.44456415213,25751.67101284672,103185.11557699885,103185.11557699885,103185.11557699885,128021.2641129055,91702.70304454633,56502.018559204975,39111.87165037928,24836.14853590664,0.0,63948.020186285925,21110.726255520643,1537.8680534243515,0.0,0.8866832049614942,2.8145348437483526,0.0014959135982669303,354218.7767322754,1555419.8402158723,4.391127580996321,1555419.8402158723,4.391127580996321,0.85,0.09568619291710015,4.027634451161993,1.2676865369593724,1.0,0.0,4.027634451159592,1.284892485183802,1.2851814513949422,3.134608146288478,19353.12117647027,1973.4691435373213,4632.441516551485,4632.441516551485,5.558984591783247,5.013703347378451,-2.3704137415624134,7.384117088940864,3.4700903219681947,3.4700903219681947,0.9914543777051985,0.0,0.0,0.00022488353802181622,0.9894953271860957,0.00022727094493850205,199.13520695751905,0.0,0.0,0.0,0.10418496010106017,7.648679798477381e-05,0.0001483967400370424,0.0005976878226133223,0.09568619291710351,0.07181085678705947,0.023875336130044045,0.09568623066998688,0.07181085678705694,0.023875336130043206,0.37584025897510515,0.37584025897510515,0.12495763717143347,0.0,4.918831218595358,4.890267152522142,5.0047658933706884,4.919237477393835,4.8908433996234635,5.004660617864488,24836.14853590664,21110.726255520643,0.85,1.063120185638477,0.660423261827076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037778465134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.5847970355,1537.8680534243515,0.37584025897510515,0.12495763717143347,6.112874298809886,3.4700903219681947
5113.0,-30.256612345299015,5.013689286372981,35.01031532687159,24.119778151530795,4.992001700162762,-26.731801125453423,-40.26910060839725,1.4671904803171638,-0.11210390139433457,-5.0316357441457535,40.0205522841194,42232.77366138612,25751.687320656376,25751.687320656376,67984.4609820425,77433.42462036714,77433.42462036714,25751.687320656376,103185.11194102351,103185.11194102351,103185.11194102351,128021.23957931211,91702.63173177799,56501.980772797084,39111.83439886767,24836.1276382886,0.0,63947.96203715627,21110.70849254531,1537.8667747570364,0.0,0.8866832667485999,2.814531778458316,0.0014959135982669303,354218.8835884626,1555419.5738637499,4.391125504395362,1555419.5738637499,4.391125504395362,0.85,0.09568611906339067,4.027634451161993,1.267686232547276,1.0,0.0,4.027634451164269,1.2848924360413114,1.2851814022413997,3.134608266175907,19353.10612648154,1973.46760886557,4632.441516551485,4632.441516551485,5.558988112131987,5.013689286372981,-2.3703927687575317,7.384082055130513,3.4701089833483754,3.4701089833483754,0.9914597095281072,0.0,0.0,0.00022488353802181622,0.9894824569105709,0.00022727390106941646,199.13510471636866,0.0,0.0,0.0,0.10418496010106017,7.648782543032926e-05,0.00014839571259148696,0.0005976836844382064,0.09568611906339233,0.07181078427611638,0.023875334787275954,0.09568605356785742,0.07181078427611513,0.023875334787275538,0.37583993462058823,0.37583993462058823,0.1249576484796912,0.0,4.918968419884322,4.89043963710634,5.004796837017295,4.919531842751439,4.891144269197298,5.004935328932277,24836.1276382886,21110.70849254531,0.85,1.0631216197717273,0.6604240747632775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530370322298274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.578733983231,1537.8667747570364,0.37583993462058823,0.1249576484796912,6.112874298809886,3.4701089833483754
5114.0,-30.256487692709296,5.013675395600313,35.01031243484331,24.1197730525397,4.9920199892464465,-26.731687108969172,-40.26897809291256,1.4672194055063044,-0.11221979064697507,-5.031613603612,40.020546417282326,42232.77013179864,25751.666892720197,25751.666892720197,67984.43702451885,77433.32991824347,77433.32991824347,25751.666892720197,103184.99681096367,103184.99681096367,103184.99681096367,128021.09927441092,91702.4939723723,56501.93418592735,39111.73309604994,24836.10246344726,0.0,63947.835559497194,21110.68709393017,1537.8649099104314,0.0,0.886683400787183,2.8145358843202946,0.0014959135982669303,354219.18935319025,1555419.3207937237,4.391120999497355,1555419.3207937237,4.391120999497355,0.85,0.09568603872532783,4.027634451161993,1.2676858116453515,1.0,0.0,4.02763445116209,1.2848923007047266,1.2851812668743783,3.1346085963414607,19353.077053462064,1973.4646442426379,4632.441516551485,4632.441516551485,5.558983702376116,5.013675395600313,-2.370361229103805,7.384036624704118,3.470127580524023,3.470127580524023,0.9914650230068637,0.0,0.0,0.00022488353802181622,0.9894695925060274,0.00022727685592869426,199.1350025205287,0.0,0.0,0.0,0.10418496010106017,7.648888833936675e-05,0.00014839464968244948,0.0005976794034291486,0.09568603872533252,0.07181070660223003,0.02387533212310249,0.09568609158927188,0.0718107066022265,0.02387533212310132,0.3758396124458079,0.3758396124458079,0.12495766258080751,0.0,4.919045103139808,4.890555896352737,5.004754343831053,4.9193938129650405,4.891062975851014,5.0046264840207755,24836.10246344726,21110.68709393017,0.85,1.0631233477990978,0.6604253257720535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530362862031454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.572674392963,1537.8649099104314,0.3758396124458079,0.12495766258080751,6.112874298809886,3.470127580524023
5115.0,-30.256363084318725,5.013661468482877,35.0103095750278,24.1197750781663,4.992026453016895,-26.73157431492501,-40.26885952390728,1.4672376836231829,-0.11195198167200715,-5.031601127542289,40.020541571492984,42232.7828410565,25751.671254092227,25751.671254092227,67984.45409514873,77433.31198428143,77433.31198428143,25751.671254092227,103184.98323837366,103184.98323837366,103184.98323837366,128021.07083648478,91702.42821135058,56501.89906812575,39111.699048027585,24836.087598111113,0.0,63947.7866461387,21110.674458394446,1537.8638681380558,0.0,0.886683481896569,2.8145338224456116,0.0014959135982669303,354219.361650034,1555419.1117673113,4.3911182734953185,1555419.1117673113,4.3911182734953185,0.85,0.09568596460423916,4.027634451161993,1.2676855165744203,1.0,0.0,4.027634451163669,1.2848922151841966,1.2851811813346152,3.134608804976384,19353.063175125008,1973.4632290461072,4632.441516551485,4632.441516551485,5.558984643860646,5.013661468482877,-2.3703367749265754,7.383998243409453,3.4701462056182226,3.4701462056182226,0.9914703444623493,0.0,0.0,0.00022488353802181622,0.9894567328432378,0.00022727980977561867,199.1349003610301,0.0,0.0,0.0,0.10418496010106017,7.648991702289006e-05,0.00014839362099892616,0.0005976752602679508,0.09568596460424618,0.07181063383557894,0.023875330768667245,0.09568596542524023,0.07181063383557366,0.023875330768665496,0.3758392887188026,0.3758392887188026,0.12495767448167194,0.0,4.919161187848886,4.8907152940792,5.004740008002898,4.919649145870267,4.891376576540722,5.004706395054768,24836.087598111113,21110.674458394446,0.85,1.0631244279234764,0.6604260296725469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530355405070816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.566617855,1537.8638681380558,0.3758392887188026,0.12495767448167194,6.112874298809886,3.4701462056182226
5116.0,-30.25623852813579,5.013647435036009,35.010306683342165,24.119762540236138,4.992025363218617,-26.731462323198233,-40.26874109460039,1.4672491582810478,-0.11176805115655952,-5.031592085572977,40.02053492357347,42232.795826057954,25751.684013624174,25751.684013624174,67984.47983968213,77433.2656175697,77433.2656175697,25751.684013624174,103184.94963119389,103184.94963119389,103184.94963119389,128021.01282435254,91702.33098097105,56501.86118945928,39111.63310167974,24836.06319315865,0.0,63947.69629483839,21110.653714184853,1537.862354789544,0.0,0.8866835520428052,2.814532461606621,0.0014959135982669303,354219.48652135296,1555418.825004826,4.391115915953604,1555418.825004826,4.391115915953604,0.85,0.09568588977861597,4.027634451161993,1.2676851962273945,1.0,0.0,4.027634451163441,1.2848921614960231,1.2851811276343674,3.134608935953462,19353.04265543197,1973.4611366197398,4632.441516551485,4632.441516551485,5.5589873982466225,5.013647435036009,-2.3703149081464487,7.383962343182457,3.47016479659713,3.47016479659713,0.9914756561706086,0.0,0.0,0.00022488353802181622,0.9894438787484573,0.0002272827624203106,199.13479824443831,0.0,0.0,0.0,0.10418496010106017,7.649094450718371e-05,0.00014839259351463253,0.0005976711219368117,0.09568588977861438,0.07181056062096261,0.023875329157651764,0.09568583256988038,0.0718105606209638,0.023875329157652163,0.37583896644459136,0.37583896644459136,0.12495768630221912,0.0,4.9192903379214385,4.890876097388059,5.0047738250547695,4.919824034416422,4.891536481320543,5.004926291781203,24836.06319315865,21110.653714184853,0.85,1.0631263325926812,0.6604271658409503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453034795076191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.560564586665,1537.862354789544,0.37583896644459136,0.12495768630221912,6.112874298809886,3.47016479659713
5117.0,-30.256114019632008,5.013633525140686,35.01030378312786,24.11976323872807,4.992040261319993,-26.73134877550286,-40.268622420821316,1.4672750171908504,-0.11171682771254154,-5.031572243158102,40.02052889178808,42232.807673106465,25751.6691874387,25751.6691874387,67984.47686054517,77433.20812393606,77433.20812393606,25751.6691874387,103184.87731137476,103184.87731137476,103184.87731137476,128020.91520017183,91702.22911558645,56501.82866475699,39111.55605647718,24836.037888797076,0.0,63947.59394527426,21110.632205477516,1537.860539056106,0.0,0.886683674972489,2.814534104230239,0.0014959135982669303,354219.7605490045,1555418.5648197378,4.3911117844159735,1555418.5648197378,4.3911117844159735,0.85,0.0956858107912733,4.027634451161993,1.2676848665392026,1.0,0.0,4.027634451162531,1.2848920405061455,1.2851810066172797,3.1346092311190787,19353.021157558233,1973.4589444467003,4632.441516551485,4632.441516551485,5.558984197734448,5.013633525140686,-2.3702851260367153,7.383918651177401,3.4701833322881295,3.4701833322881295,0.9914809520823227,0.0,0.0,0.00022488353802181622,0.9894310297541409,0.0002272857139700748,199.13469616704072,0.0,0.0,0.0,0.10418496010106017,7.64919741253009e-05,0.0001483915638965153,0.0005976669750114113,0.095685810791279,0.07181048393930357,0.023875326851975427,0.0956857887050748,0.0718104839392993,0.023875326851974008,0.37583864552415247,0.37583864552415247,0.12495770097023003,0.0,4.919395831070176,4.891023803095322,5.004752208570267,4.919855415445568,4.891652305217349,5.004703484302297,24836.037888797076,21110.632205477516,0.85,1.0631279875631543,0.6604284081313349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530340499583803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.554514426054,1537.860539056106,0.37583864552415247,0.12495770097023003,6.112874298809886,3.4701833322881295
5118.0,-30.25598958318909,5.013619591251178,35.010300905678754,24.11975999074059,4.992046966004576,-26.731236112107556,-40.26850388674063,1.4672934949230196,-0.11154775117762483,-5.0315593106944405,40.0205237544459,42232.81976531087,25751.672066740994,25751.672066740994,67984.49183205186,77433.1677815698,77433.1677815698,25751.672066740994,103184.8398483108,103184.8398483108,103184.8398483108,128020.86082182055,91702.14111334753,56501.79309708848,39111.497795843396,24836.020973509745,0.0,63947.51876935314,21110.617827483282,1537.8593661493433,0.0,0.886683759462917,2.8145333924943325,0.0014959135982669303,354219.9391489607,1555418.3432170772,4.3911089447818314,1555418.3432170772,4.3911089447818314,0.85,0.09568573689473216,4.027634451161993,1.2676845681713895,1.0,0.0,4.027634451163101,1.284891954051681,1.2851809201433722,3.1346094420325037,19353.002585390375,1973.4570506126329,4632.441516551485,4632.441516551485,5.5589848192862314,5.013619591251178,-2.3702604156146085,7.383880006865787,3.470201881861434,3.470201881861434,0.9914862519604097,0.0,0.0,0.00022488353802181622,0.9894181883761695,0.000227288663846876,199.1345941488262,0.0,0.0,0.0,0.10418496010106017,7.649300254418142e-05,0.00014839053547763482,0.000597662832916098,0.09568573689473438,0.07181041124940751,0.02387532564532686,0.09568570064756009,0.07181041124940585,0.02387532564532631,0.37583832499934583,0.37583832499934583,0.12495771457578872,0.0,4.919514079516091,4.891182717354923,5.004748003000088,4.920011559516809,4.8918429327293325,5.0047557791587565,24836.020973509745,21110.617827483282,0.85,1.0631294714851929,0.6604293736186517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530333051265591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.548467462144,1537.8593661493433,0.37583832499934583,0.12495771457578872,6.112874298809886,3.470201881861434
5119.0,-30.255865149927033,5.013605627565228,35.010298016259355,24.1197517834604,4.9920516946315034,-26.73112364914862,-40.26838161572812,1.4673101938530992,-0.11142208734969472,-5.0315467258612045,40.02051765088546,42232.81629065578,25751.675642313992,25751.675642313992,67984.49193296977,77433.11541895109,77433.11541895109,25751.675642313992,103184.79106126507,103184.79106126507,103184.79106126507,128020.78932385804,91702.04029232233,56501.74116402703,39111.443475883665,24835.998262592966,0.0,63947.44173847663,21110.598523204022,1537.8578669958388,0.0,0.8866838456834487,2.814533210428418,0.0014959135982669303,354220.1129481379,1555418.079935984,4.3911060470011085,1555418.079935984,4.3911060470011085,0.8500000000000001,0.09568566190419169,4.027634451161993,1.2676842099102217,1.0,0.0,4.0276344511628706,1.284891875919968,1.2851808419940876,3.1346096326418538,19352.981307920323,1973.4548809145147,4632.441516551485,4632.441516551485,5.558985591141199,5.013605627565228,-2.370235999775345,7.383841627340573,3.4702204010133335,3.4702204010133335,0.9914915431466668,0.0,0.0,0.00022488353802181622,0.9894053475062101,0.00022729161368354614,199.13449213332407,0.0,0.0,0.0,0.10418496010106017,7.649406339861886e-05,0.00014838947462319737,0.000597658560182218,0.09568566190419624,0.07181033776318141,0.023875324141014828,0.09568561048485444,0.071810337763178,0.02387532414101369,0.37583800556950103,0.37583800556950103,0.1249577283732368,0.0,4.919631426096828,4.891335638486964,5.004758216636901,4.920124638511481,4.891971221206347,5.004823008409289,24835.998262592966,21110.598523204022,0.85,1.0631307537055714,0.6604301148335798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530325607265813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.542423204895,1537.8578669958388,0.37583800556950103,0.1249577283732368,6.112874298809886,3.4702204010133335
5120.0,-30.255740767751952,5.0135916779160015,35.010295117559714,24.11974836084994,4.9920593363862675,-26.731010940837237,-40.268263046722836,1.4673295094715786,-0.11128248362132354,-5.031532124129101,40.02051160174008,42232.82813568987,25751.673957907176,25751.673957907176,67984.50209359705,77433.07068454102,77433.07068454102,25751.673957907176,103184.74464244819,103184.74464244819,103184.74464244819,128020.71963498788,91701.94829955735,56501.70575070642,39111.38060983437,24835.974992539694,0.0,63947.35560237407,21110.578743658738,1537.856289850834,0.0,0.8866839419805405,2.814533080617018,0.0014959135982669303,354220.3146011929,1555417.8190021536,4.391102810558329,1555417.8190021536,4.391102810558329,0.85,0.09568558620457673,4.027634451161993,1.2676838978054006,1.0,0.0,4.027634451159636,1.284891785545186,1.2851807515989808,3.134609853119302,19352.961893583895,1973.4529012031526,4632.441516551485,4632.441516551485,5.558985227530173,5.0135916779160015,-2.3702101306485623,7.383801808564564,3.470238887953491,3.470238887953491,0.9914968251295688,0.0,0.0,0.00022488353802181622,0.989392512087796,0.00022729456234439407,199.13439015980956,0.0,0.0,0.0,0.10418496010106017,7.649509214649137e-05,0.00014838844587532484,0.0005976544167618451,0.09568558620457858,0.07181026362724391,0.023875322577334667,0.09568551833339994,0.07181026362724252,0.02387532257733421,0.37583768675798546,0.37583768675798546,0.1249577431961579,0.0,4.919749537548796,4.891491746909651,5.004761905322482,4.920249640507791,4.892143908756054,5.0048044335650275,24835.974992539694,21110.578743658738,0.85,1.0631323446168133,0.6604311896537902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453031816346395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.536383031806,1537.856289850834,0.37583768675798546,0.1249577431961579,6.112874298809886,3.470238887953491
5121.0,-30.255616438330787,5.013577760223151,35.010292225924346,24.119739385228627,4.992068863280302,-26.73089809149734,-40.26814451264215,1.4673505164468406,-0.11127537305554824,-5.031516680704377,40.020506010103624,42232.83968142538,25751.670123142092,25751.670123142092,67984.50980456747,77432.99581985615,77432.99581985615,25751.670123142092,103184.66594299824,103184.66594299824,103184.66594299824,128020.62011929753,91701.82696099156,56501.67082256078,39111.28459825642,24835.954176299296,0.0,63947.23877455571,21110.5610498544,1537.8548309291104,0.0,0.8866840409073121,2.8145347893436767,0.0014959135982669303,354220.5278783024,1555417.5778033002,4.3910994857353005,1555417.5778033002,4.3910994857353005,0.85,0.09568551100033551,4.027634451161993,1.2676835582265635,1.0,0.0,4.027634451162423,1.2848916872568226,1.2851806532885128,3.1346100929026823,19352.936286051194,1973.4502899615256,4632.441516551485,4632.441516551485,5.558984399723697,5.013577760223151,-2.3701836539272003,7.383761414150351,3.4702573558552494,3.4702573558552494,0.9915021016729284,0.0,0.0,0.00022488353802181622,0.9893796822927285,0.00022729750978985614,199.1342882296492,0.0,0.0,0.0,0.10418496010106017,7.649612060413087e-05,0.00014838741741768536,0.0005976502745104247,0.09568551100034148,0.07181018983889759,0.023875321161443894,0.09568549632619139,0.0718101898388931,0.02387532116144241,0.37583736873644297,0.37583736873644297,0.12495775845041947,0.0,4.919842040390449,4.891617800555764,5.004753364961687,4.920241307648837,4.892151341252713,5.004748577962914,24835.954176299296,21110.5610498544,0.85,1.0631344074799702,0.6604325767734261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530310722725812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.530345983048,1537.8548309291104,0.37583736873644297,0.12495775845041947,6.112874298809886,3.4702573558552494
5122.0,-30.255492128509708,5.013563916077384,35.01028935780478,24.119745671656005,4.992081914091514,-26.730784907402747,-40.268025908712275,1.4673746929845366,-0.11109091294775908,-5.031499237793936,40.02050091178125,42232.85094443933,25751.661297492,25751.661297492,67984.51224193133,77432.96829685711,77432.96829685711,25751.661297492,103184.62959434911,103184.62959434911,103184.62959434911,128020.56502477078,91701.75439861724,56501.63704619947,39111.24150268641,24835.935430421672,0.0,63947.17693310809,21110.545115858422,1537.8534495300453,0.0,0.8866841482316361,2.8145344018811733,0.0014959135982669303,354220.7687688731,1555417.357883891,4.391095878680088,1555417.357883891,4.391095878680088,0.85,0.09568543519492163,4.027634451161993,1.267683256012388,1.0,0.0,4.027634451163514,1.284891574138589,1.2851805401448393,3.1346103688649225,19352.920972343134,1973.4487283978867,4632.441516551485,4632.441516551485,5.558982494540424,5.013563916077384,-2.370155702019186,7.3837196180965705,3.4702758101477658,3.4702758101477658,0.9915073743279331,0.0,0.0,0.00022488353802181622,0.9893668546996465,0.00022730045680586976,199.1341863156621,0.0,0.0,0.0,0.10418496010106017,7.649714968061028e-05,0.00014838638834120595,0.0005976461297665434,0.09568543519492603,0.07181011560409771,0.02387531959082832,0.09568540878464246,0.07181011560409441,0.023875319590827226,0.3758370496276281,0.3758370496276281,0.12495777331031704,0.0,4.919948686366411,4.891771336732575,5.004718827274303,4.920408324846164,4.892418604769432,5.004613854143031,24835.935430421672,21110.545115858422,0.85,1.0631354737214824,0.6604333915884509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530303285151112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.524312023526,1537.8534495300453,0.3758370496276281,0.12495777331031704,6.112874298809886,3.4702758101477658
5123.0,-30.255367873553592,5.0135500663569905,35.01028650861495,24.119736975431465,4.992089656257174,-26.73067230358431,-40.267903602775164,1.467394086287874,-0.11103626189270699,-5.031485505927255,40.020495726910596,42232.84666200121,25751.661966447293,25751.661966447293,67984.5086284485,77432.90180993672,77432.90180993672,25751.661966447293,103184.56377638402,103184.56377638402,103184.56377638402,128020.48154637733,91701.6407453422,56501.58559740656,39111.17238659515,24835.91776999331,0.0,63947.090156588456,21110.53010449431,1537.852211987847,0.0,0.8866842369660215,2.814535286431406,0.0014959135982669303,354220.9584091731,1555417.1342311916,4.391092896413189,1555417.1342311916,4.391092896413189,0.85,0.09568536109934644,4.027634451161993,1.267682854342275,1.0,0.0,4.027634451163089,1.2848914834003744,1.2851804493862182,3.134610590229101,19352.8969867295,1973.4462825459768,4632.441516551485,4632.441516551485,5.558982638947059,5.0135500663569905,-2.3701304806318464,7.3836805469888365,3.470294263430832,3.470294263430832,0.9915126466945233,0.0,0.0,0.00022488353802181622,0.9893540329473736,0.00022730340255638134,199.13408444675966,0.0,0.0,0.0,0.10418496010106017,7.649821089125727e-05,0.00014838532713055895,0.0005976418555979816,0.09568536109934794,0.07181004296673908,0.02387531813260886,0.09568537143221804,0.07181004296673796,0.023875318132608486,0.3758367314003046,0.3758367314003046,0.1249577862718587,0.0,4.920043596641506,4.891905135879597,5.004696633212177,4.9204492440345575,4.892466408699249,5.004633975887373,24835.91776999331,21110.53010449431,0.85,1.0631368598942272,0.660434220831391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530295848756534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.518281815665,1537.852211987847,0.3758367314003046,0.1249577862718587,6.112874298809886,3.470294263430832
5124.0,-30.255243669800716,5.0135362465434605,35.01028366416996,24.11973854703831,4.992099084170946,-26.730559577246257,-40.26778884055091,1.467414991616484,-0.11084981171694608,-5.031470120996306,40.02049016673322,42232.87344899607,25751.658377623622,25751.658377623622,67984.5318266197,77432.86999961604,77432.86999961604,25751.658377623622,103184.52837723967,103184.52837723967,103184.52837723967,128020.42542139042,91701.56247193481,56501.56592131473,39111.107278466756,24835.89704415076,0.0,63947.00432261752,21110.512487528144,1537.8507638203087,0.0,0.8866843354806423,2.814534632682512,0.0014959135982669303,354221.1708787739,1555416.8943894238,4.391089585443606,1555416.8943894238,4.391089585443606,0.85,0.09568528527381812,4.027634451161993,1.26768260487821,1.0,0.0,4.027634451160997,1.284891385587646,1.2851803515514924,3.134610828852239,19352.880467753643,1973.4445980792261,4632.441516551485,4632.441516551485,5.558981864231685,5.0135362465434605,-2.3701040616128783,7.383640308156339,3.470312691958642,3.470312691958642,0.9915179119881834,0.0,0.0,0.00022488353802181622,0.9893412166578294,0.00022730634712815547,199.13398261993973,0.0,0.0,0.0,0.10418496010106017,7.649920665982708e-05,0.00014838433136198914,0.0005976378450061844,0.09568528527382154,0.07180996912619836,0.02387531614762318,0.09568526973271235,0.07180996912619579,0.023875316147622328,0.3758364127831519,0.3758364127831519,0.12495779844053712,0.0,4.920153109701971,4.892059896921808,5.004669906995218,4.920620309279343,4.892708156654351,5.004592265278404,24835.89704415076,21110.512487528144,0.85,1.0631386496798592,0.6604355262042926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530288415651662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.512254652336,1537.8507638203087,0.3758364127831519,0.12495779844053712,6.112874298809886,3.470312691958642
5125.0,-30.255119497079466,5.013522418780467,35.01028082265594,24.119730025436752,4.992105945193948,-26.73044713553988,-40.267666534613795,1.4674335836543773,-0.11077455572683448,-5.031456537570567,40.02048456321404,42232.86893188137,25751.65933155917,25751.65933155917,67984.52826344054,77432.80765217126,77432.80765217126,25751.65933155917,103184.46698373044,103184.46698373044,103184.46698373044,128020.34384416422,91701.45263477467,56501.51391448489,39111.0430225442,24835.87686043378,0.0,63946.91988297798,21110.49533136871,1537.8493851777864,0.0,0.8866844249756758,2.8145352292632033,0.0014959135982669303,354221.3584692362,1555416.6526781078,4.391086577613005,1555416.6526781078,4.391086577613005,0.85,0.0956852103944262,4.027634451161993,1.2676822163956243,1.0,0.0,4.02763445116031,1.2848912985984513,1.2851802645427342,3.1346110410704027,19352.857287500505,1973.4422343512317,4632.441516551485,4632.441516551485,5.5589820701566905,5.013522418780467,-2.370078983402372,7.383601402182839,3.4703311064254887,3.4703311064254887,0.9915231732644253,0.0,0.0,0.00022488353802181622,0.9893284037493859,0.0002273092909993749,199.13388081866484,0.0,0.0,0.0,0.10418496010106017,7.650026789685707e-05,0.00014838327012495916,0.0005976335707313617,0.09568521039443201,0.07180989617823295,0.02387531421619906,0.09568521389295852,0.0718098961782286,0.023875314216197614,0.37583609521502354,0.37583609521502354,0.12495780968517815,0.0,4.920253738937333,4.89219866556931,5.004655689083165,4.920681981843757,4.892779534676663,5.004624653978112,24835.87686043378,21110.49533136871,0.85,1.0631399977958491,0.6604363276474765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453028098561744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.506230605066,1537.8493851777864,0.37583609521502354,0.12495780968517815,6.112874298809886,3.4703311064254887
5126.0,-30.25499539160301,5.0135085442238925,35.010277964955904,24.119721992779546,4.992109340136023,-26.73033510096082,-40.2675481053069,1.4674490494938282,-0.1106167690500115,-5.03144485787035,40.020478408732764,42232.880065275305,25751.664946788984,25751.664946788984,67984.54501206429,77432.76156951017,77432.76156951017,25751.664946788984,103184.42651629915,103184.42651629915,103184.42651629915,128020.2806357705,91701.35768647975,56501.476182244885,39110.97944914985,24835.854119471343,0.0,63946.833568621194,21110.47600155064,1537.847905384305,0.0,0.8866845067697191,2.814534519645455,0.0014959135982669303,354221.51976884255,1555416.3872007285,4.391083828604654,1555416.3872007285,4.391083828604654,0.8499999999999999,0.09568513568415693,4.027634451161993,1.267681919676252,1.0,0.0,4.027634451162654,1.2848912262362522,1.2851801921642612,3.134611217604683,19352.83724942315,1973.4401910359963,4632.441516551485,4632.441516551485,5.55898328231011,5.0135085442238925,-2.370055343000621,7.383563887224513,3.4703494954612246,3.4703494954612246,0.9915284272746356,0.0,0.0,0.00022488353802181622,0.9893155979585095,0.000227312233311465,199.13377907262358,0.0,0.0,0.0,0.10418496010106017,7.650129550970542e-05,0.0001483822425121108,0.0005976294318824512,0.09568513568416256,0.07180982335561202,0.023875312328550544,0.09568510652194656,0.07180982335560779,0.023875312328549135,0.37583577761908343,0.37583577761908343,0.12495782093160898,0.0,4.9203641869763715,4.892342174428279,5.004666572581357,4.920828088820315,4.892938389481799,5.004732322111124,24835.854119471343,21110.47600155064,0.85,1.063141694719102,0.6604373931971987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530273557447173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.500210076256,1537.847905384305,0.37583577761908343,0.12495782093160898,6.112874298809886,3.4703494954612246
5127.0,-30.25487135076104,5.013494725887176,35.0102751012974,24.119718151073926,4.992119855565177,-26.73022241246431,-40.26742957122622,1.467470917268457,-0.11054748669499759,-5.031428356457027,40.02047251978051,42232.89053983254,25751.65820040599,25751.65820040599,67984.54874023853,77432.70337859847,77432.70337859847,25751.65820040599,103184.36157900446,103184.36157900446,103184.36157900446,128020.19251762258,91701.25353878962,56501.440700023566,39110.9031541845,24835.830938618117,0.0,63946.734092802624,21110.4562978254,1537.8462877020183,0.0,0.8866846121625713,2.8145355351971206,0.0014959135982669303,354221.7476576204,1555416.1331771433,4.391080286466656,1555416.1331771433,4.391080286466656,0.85,0.09568505910027289,4.027634451161993,1.267681566360407,1.0,0.0,4.027634451162143,1.2848911239204321,1.2851800898254306,3.134611467213628,19352.8152698871,1973.43794974707,4632.441516551485,4632.441516551485,5.55898182597591,5.013494725887176,-2.370028181517658,7.383522907404833,3.4703678473346256,3.4703678473346256,0.9915336706670359,0.0,0.0,0.00022488353802181622,0.9893027990155752,0.00022731517412625428,199.13367737967582,0.0,0.0,0.0,0.10418496010106017,7.650232404445644e-05,0.00014838121397735978,0.0005976252893204537,0.09568505910027267,0.07180974892673524,0.02387531017353743,0.09568505176827181,0.0718097489267354,0.02387531017353749,0.37583546038097915,0.37583546038097915,0.12495783369281192,0.0,4.920461269821885,4.892475290776758,5.004655144914636,4.920880869762016,4.893039091725029,5.0046408209691435,24835.830938618117,21110.4562978254,0.85,1.0631434068482064,0.6604385843777745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026613330716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.494192339398,1537.8462877020183,0.37583546038097915,0.12495783369281192,6.112874298809886,3.4703678473346256
5128.0,-30.25474734726363,5.013480875258664,35.01027224057188,24.119715147558622,4.992124973171153,-26.73011029741398,-40.26731487885115,1.4674879233215348,-0.1103448603760171,-5.031416040048504,40.02046687789331,42232.91688695059,25751.662075421358,25751.662075421358,67984.57896237195,77432.67051242903,77432.67051242903,25751.662075421358,103184.3325878504,103184.3325878504,103184.3325878504,128020.14361919729,91701.1725455847,56501.418920106385,39110.837361642574,24835.81103134689,0.0,63946.64839298946,21110.439376644856,1537.8449571759768,0.0,0.8866846953424946,2.814534310908755,0.0014959135982669303,354221.9177504767,1555415.8898108902,4.391077490881201,1555415.8898108902,4.391077490881201,0.85,0.09568498513668831,4.027634451161993,1.2676812916202476,1.0,0.0,4.027634451163523,1.2848910443518409,1.2851800102389448,3.1346116613286226,19352.79817691975,1973.4362067494762,4632.441516551485,4632.441516551485,5.55898266247117,5.013480875258664,-2.370004111229836,7.3834849864885,3.4703861930434226,3.4703861930434226,0.9915389122981207,0.0,0.0,0.00022488353802181622,0.9892900041044893,0.00022731811409070288,199.13357571744828,0.0,0.0,0.0,0.10418496010106017,7.650331925642719e-05,0.00014838021876538904,0.0005976212809704341,0.09568498513669194,0.0718096764717878,0.023875308664904137,0.09568493633714208,0.07180967647178509,0.02387530866490323,0.37583514289433717,0.37583514289433717,0.12495784631954422,0.0,4.920578588059243,4.89262921220768,5.004662238645096,4.921071179672481,4.89326828682664,5.004714040145473,24835.81103134689,21110.439376644856,0.85,1.0631453042631265,0.660439881499413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530258713041238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.488177444546,1537.8449571759768,0.37583514289433717,0.12495784631954422,6.112874298809886,3.4703861930434226
5129.0,-30.25462334372119,5.013467112170866,35.01026938843148,24.119710886757844,4.992138184176452,-26.729997372929923,-40.267192537989445,1.4675122133851803,-0.11034175646477706,-5.031398076742364,40.02046140650244,42232.91139138138,25751.6515705358,25751.6515705358,67984.56296191718,77432.5996787724,77432.5996787724,25751.6515705358,103184.2512493082,103184.2512493082,103184.2512493082,128020.04097675762,91701.0568614755,56501.368574084605,39110.764763767664,24835.789727449424,0.0,63946.55449121709,21110.42126833201,1537.843411874254,0.0,0.8866848066688621,2.8145363663112524,0.0014959135982669303,354222.16582859575,1555415.6537991248,4.391073749325369,1555415.6537991248,4.391073749325369,0.85,0.09568490875001853,4.027634451161993,1.2676809454476463,1.0,0.0,4.027634451161647,1.284890930702551,1.2851798965640957,3.1346119385867004,19352.77376271483,1973.433717193418,4632.441516551485,4632.441516551485,5.558980394793203,5.013467112170866,-2.3699759005601986,7.383443012731064,3.4704045059802997,3.4704045059802997,0.9915441445657999,0.0,0.0,0.00022488353802181622,0.9892772093672543,0.00022732105409125177,199.1334740552876,0.0,0.0,0.0,0.10418496010106017,7.65043808492603e-05,0.00014837915717255592,0.0005976170052625664,0.0956849087500222,0.07180960210869063,0.023875306641331574,0.09568492207869413,0.07180960210868788,0.02387530664133066,0.37583482655978423,0.37583482655978423,0.12495785995471298,0.0,4.920667325391207,4.892756552422611,5.004634733979117,4.921056320277614,4.893300024907205,5.0045588826461085,24835.789727449424,21110.42126833201,0.85,1.0631466152137206,0.6604407653766861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530251295016887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.48216593625,1537.843411874254,0.37583482655978423,0.12495785995471298,6.112874298809886,3.4704045059802997
5130.0,-30.254499420498576,5.013453267739822,35.0102665387949,24.11969785988333,4.992140081860394,-26.729885652139778,-40.26707414360715,1.4675263135015602,-0.1102343152361982,-5.031388095219416,40.02045577515039,42232.921977106744,25751.661331725332,25751.661331725332,67984.58330883208,77432.53934247354,77432.53934247354,25751.661331725332,103184.20067419887,103184.20067419887,103184.20067419887,128019.97155729731,91700.94712706018,56501.32976169316,39110.68596151891,24835.770883098427,0.0,63946.456844617336,21110.405250633663,1537.8421932442827,0.0,0.886684877917032,2.8145361198257244,0.0014959135982669303,354222.3036761883,1555415.4108873673,4.391071354753674,1555415.4108873673,4.391071354753674,0.85,0.09568483614186908,4.027634451161993,1.2676805827906361,1.0,0.0,4.0276344511635935,1.28489086473039,1.285179830577098,3.134612099531983,19352.750604145167,1973.4313556765223,4632.441516551485,4632.441516551485,5.558982501930336,5.013453267739822,-2.3699535752083474,7.383406842948169,3.470422822240912,3.470422822240912,0.9915493777831177,0.0,0.0,0.00022488353802181622,0.9892644230957683,0.0002273239922224978,199.13337245907948,0.0,0.0,0.0,0.10418496010106017,7.650540821013166e-05,0.00014837812981168458,0.0005976128674285272,0.09568483614187193,0.07180953073787036,0.02387530540400157,0.09568484556421543,0.07180953073786822,0.02387530540400086,0.37583450963692305,0.37583450963692305,0.1249578723023907,0.0,4.920760839625473,4.8928764004816685,5.00464892664985,4.921153779983229,4.8933747475028895,5.004724682809297,24835.770883098427,21110.405250633663,0.85,1.0631485568313337,0.6604419394139064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530243876997417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.47615856231,1537.8421932442827,0.37583450963692305,0.1249578723023907,6.112874298809886,3.470422822240912
5131.0,-30.254375539030345,5.013439549405912,35.01026369295601,24.11970372721555,4.992155572575011,-26.729772609526734,-40.26695176782084,1.4675526430714132,-0.11011313495419017,-5.031368349714826,40.020450186492816,42232.91591540713,25751.646200069157,25751.646200069157,67984.56211547629,77432.50040410353,77432.50040410353,25751.646200069157,103184.14660417268,103184.14660417268,103184.14660417268,128019.89465755314,91700.86431063239,56501.27982193611,39110.649431884754,24835.748053380463,0.0,63946.39748526522,21110.385845373392,1537.8405225031652,0.0,0.8866849987463246,2.8145368322554623,0.0014959135982669303,354222.57636719116,1555415.1698172924,4.3910672938162225,1555415.1698172924,4.3910672938162225,0.85,0.09568475835318084,4.027634451161993,1.2676802459592005,1.0,0.0,4.027634451160853,1.2848907415386148,1.2851797073576174,3.134612400069933,19352.73312640123,1973.4295734426364,4632.441516551485,4632.441516551485,5.558979235476541,5.013439549405912,-2.3699240880153187,7.383363637421231,3.4704410910244983,3.4704410910244983,0.991554597435571,0.0,0.0,0.00022488353802181622,0.9892516413106202,0.0002273269293987493,199.1332708972065,0.0,0.0,0.0,0.10418496010106017,7.650647013282697e-05,0.00014837706788898924,0.0005976085903920949,0.09568475835318849,0.07180945522670315,0.023875303126485333,0.0956847788696257,0.07180945522669742,0.023875303126483425,0.37583419187378464,0.37583419187378464,0.12495788613137754,0.0,4.920852228441959,4.8930107078836045,5.004611086988177,4.921255214760663,4.8935854335786075,5.004497285516663,24835.748053380463,21110.385845373392,0.85,1.063149212293649,0.6604424576871373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453023646379033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.470153712746,1537.8405225031652,0.37583419187378464,0.12495788613137754,6.112874298809886,3.4704410910244983
5132.0,-30.25425172351815,5.013425709238376,35.01026084936987,24.119696427974873,4.992154784338249,-26.729661254294527,-40.266837215144164,1.467564315114618,-0.10985251078409419,-5.03136030887974,40.02044456043124,42232.94196250977,25751.660820104313,25751.660820104313,67984.60278261409,77432.47396612194,77432.47396612194,25751.660820104313,103184.13478622625,103184.13478622625,103184.13478622625,128019.86481001918,91700.78743071102,56501.25542709874,39110.59111512476,24835.730023792934,0.0,63946.32113891769,21110.370520223994,1537.8393989256554,0.0,0.8866850600897448,2.8145343472455546,0.0014959135982669303,354222.68741344527,1555414.9271337995,4.39106523213273,1555414.9271337995,4.39106523213273,0.85,0.09568468662294007,4.027634451161993,1.2676799690211196,1.0,0.0,4.0276344511617905,1.284890686927031,1.2851796527337518,3.134612533300059,19352.716901509433,1973.4279189641145,4632.441516551485,4632.441516551485,5.558982391487275,5.013425709238376,-2.369903221461164,7.38332893069954,3.4704593747733354,3.4704593747733354,0.9915598213638102,0.0,0.0,0.00022488353802181622,0.98923886650864,0.0002273298650461507,199.13316938950982,0.0,0.0,0.0,0.10418496010106017,7.650746418240324e-05,0.00014837607383941297,0.0005976045867237754,0.09568468662294168,0.07180938455720785,0.023875302065733822,0.09568463109821035,0.07180938455720665,0.023875302065733423,0.3758338743955233,0.3758338743955233,0.1249578979982453,0.0,4.920980302882128,4.893173743550108,5.0046338794384155,4.921507798095661,4.893841156375572,5.004740343412436,24835.730023792934,21110.370520223994,0.85,1.0631511175587975,0.6604436535256261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453022905308859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.464152157474,1537.8393989256554,0.3758338743955233,0.1249578979982453,6.112874298809886,3.4704593747733354
5133.0,-30.254127933220694,5.013411921242649,35.01025798253211,24.119687487278156,4.992164126277939,-26.72954890861999,-40.26671871598808,1.4675851016772539,-0.10984672079888469,-5.031344161349468,40.020438196004754,42232.95163036854,25751.654559487273,25751.654559487273,67984.60618985581,77432.4000076336,77432.4000076336,25751.654559487273,103184.05456712087,103184.05456712087,103184.05456712087,128019.75856786693,91700.66714188473,56501.21876461965,39110.4981969612,24835.704000746067,0.0,63946.202197707265,21110.348400634157,1537.8376240149266,0.0,0.8866851654023646,2.814536155478464,0.0014959135982669303,354222.91041558294,1555414.6526005343,4.391061692694253,1555414.6526005343,4.391061692694253,0.85,0.09568461005531104,4.027634451161993,1.2676796327391644,1.0,0.0,4.0276344511626805,1.2848905896701097,1.2851795554549579,3.134612770567548,19352.691515515842,1973.4253303131898,4632.441516551485,4632.441516551485,5.558981040014834,5.013411921242649,-2.3698764432162935,7.383288364458942,3.470477598905138,3.470477598905138,0.9915650282586109,0.0,0.0,0.00022488353802181622,0.9892260944861015,0.00022733280013063364,199.1330679025885,0.0,0.0,0.0,0.10418496010106017,7.650849249076535e-05,0.00014837504553105087,0.0005976004450735897,0.09568461005531496,0.07180931005684286,0.023875299998472103,0.09568459350125096,0.07180931005683991,0.02387529999847112,0.37583355897754994,0.37583355897754994,0.12495791194853949,0.0,4.921077611065925,4.8933040344931555,5.0046318584525125,4.921497440550581,4.893855862128191,5.0046544880689225,24835.704000746067,21110.348400634157,0.85,1.0631531483240038,0.660445033151363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453022164633995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.458153410269,1537.8376240149266,0.37583355897754994,0.12495791194853949,6.112874298809886,3.470477598905138
5134.0,-30.254004198041816,5.01339812600344,35.01025512063452,24.119684239290677,4.992170818482646,-26.729436877586288,-40.26660028668118,1.4676034980271384,-0.10968642755165092,-5.031330813532374,40.02043260622394,42232.96126605353,25751.655428705097,25751.655428705097,67984.61669475862,77432.35977392759,77432.35977392759,25751.655428705097,103184.01520263268,103184.01520263268,103184.01520263268,128019.69908712587,91700.57952723782,56501.181019363896,39110.442786526575,24835.683884493195,0.0,63946.12667101977,21110.331301819217,1537.8362563872427,0.0,0.8866852536469564,2.8145356076037396,0.0014959135982669303,354223.09475294227,1555414.4114820946,4.391058726893399,1555414.4114820946,4.391058726893399,0.85,0.09568453624507522,4.027634451161993,1.2676792893139646,1.0,0.0,4.027634451161935,1.284890503596615,1.2851794693621057,3.134612980552037,19352.67302514618,1973.4234448202171,4632.441516551485,4632.441516551485,5.5589812276519215,5.01339812600344,-2.3698517324246713,7.383249858428112,3.470495815708491,3.470495815708491,0.9915702330595689,0.0,0.0,0.00022488353802181622,0.9892133283281535,0.00022733573394313912,199.13296646095833,0.0,0.0,0.0,0.10418496010106017,7.650952020575866e-05,0.00014837401781605755,0.0005975963058132768,0.0956845362450759,0.07180923758957919,0.023875298655496712,0.09568449930401099,0.07180923758957868,0.023875298655496542,0.37583324332998413,0.37583324332998413,0.12495792607542132,0.0,4.9211859104190125,4.893447100815877,5.004635459785561,4.921644385980699,4.8940447136943135,5.004675253453172,24835.683884493195,21110.331301819217,0.85,1.0631545682902024,0.6604459638865571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453021424110723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.45215828511,1537.8362563872427,0.37583324332998413,0.12495792607542132,6.112874298809886,3.470495815708491
