time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5135.0,-30.253880528687144,5.01338438219306,35.01025226633604,24.11968036266046,4.992181468707163,-26.729324509964187,-40.266481787525095,1.4676254499841983,-0.10962383696863753,-5.03131470628517,40.020427103769094,42232.970430778216,25751.649257245637,25751.649257245637,67984.61968802386,77432.30097719553,77432.30097719553,25751.649257245637,103183.95023444116,103183.95023444116,103183.95023444116,128019.61332932842,91700.4749786193,56501.1444322021,39110.36727379689,24835.663094887266,0.0,63946.03036868415,21110.313630654175,1537.834784257316,0.0,0.8866853556310548,2.8145366650591543,0.0014959135982669303,354223.317198959,1555414.174130537,4.39105529932378,1555414.174130537,4.39105529932378,0.85,0.09568446127689315,4.027634451161993,1.2676789810555058,1.0,0.0,4.0276344511624265,1.2848904008870343,1.285179366629426,3.134613231121879,19352.650960997405,1973.421194903194,4632.441516551485,4632.441516551485,5.558979895425828,5.01338438219306,-2.369825005524987,7.383209387718047,3.4705140073467344,3.4705140073467344,0.9915754306704956,0.0,0.0,0.00022488353802181622,0.9892005691390576,0.00022733866622978363,199.13286507339598,0.0,0.0,0.0,0.10418496010106017,7.651054853967031e-05,0.00014837298948214593,0.000597592164060187,0.0956844612768986,0.07180916421667495,0.023875297060223646,0.09568445466293597,0.07180916421667086,0.023875297060222286,0.37583292836064475,0.37583292836064475,0.12495794068331328,0.0,4.92128079817212,4.89357893767351,5.004619083304817,4.921690869316535,4.894136872597699,5.00458421430784,24835.663094887266,21110.313630654175,0.85,1.063156216203805,0.660447101833872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530206839179292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.446166182086,1537.834784257316,0.37583292836064475,0.12495794068331328,6.112874298809886,3.4705140073467344
5136.0,-30.253756875896723,5.013370684786648,35.010249434045825,24.11968168979513,4.992192492729385,-26.72921211989198,-40.26635951651258,1.4676477367246237,-0.10948116308412636,-5.0312987994524825,40.02042203621008,42232.963839056014,25751.643688769418,25751.643688769418,67984.60752782543,77432.26171860959,77432.26171860959,25751.643688769418,103183.905407379,103183.905407379,103183.905407379,128019.55039796875,91700.39012608558,56501.09224653213,39110.330977281614,24835.644990589743,0.0,63945.97596787136,21110.29824200128,1537.8334728148982,0.0,0.8866854550184511,2.8145366472333824,0.0014959135982669303,354223.53687729774,1555413.9555384896,4.391051959026883,1555413.9555384896,4.391051959026883,0.85,0.0956843869422515,4.027634451161993,1.267678621145897,1.0,0.0,4.027634451160412,1.2848902966110745,1.2851792623300151,3.1346134855130936,19352.633053549613,1973.4193688517091,4632.441516551485,4632.441516551485,5.558978693365057,5.013370684786648,-2.3697984214329284,7.383169106219576,3.4705321915072753,3.4705321915072753,0.9915806261449358,0.0,0.0,0.00022488353802181622,0.9891878118364112,0.0002273415981585171,199.13276369951666,0.0,0.0,0.0,0.10418496010106017,7.651160961909174e-05,0.0001483719284027245,0.0005975878904201539,0.09568438694225609,0.07180909143543338,0.02387529550682272,0.09568438318379131,0.07180909143542992,0.023875295506821572,0.37583261334800977,0.37583261334800977,0.1249579544664269,0.0,4.92138213778361,4.893723639616496,5.004589861337365,4.92181763636836,4.894332654521463,5.004503229196189,24835.644990589743,21110.29824200128,0.85,1.063156930499946,0.6604475606139047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530199441196536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.440176884891,1537.8334728148982,0.37583261334800977,0.1249579544664269,6.112874298809886,3.4705321915072753
5137.0,-30.253633277053837,5.013356929060184,35.01024660087561,24.119673726987116,4.992195655290275,-26.729100564540733,-40.26624489398671,1.4676629427771375,-0.10932146326115344,-5.031287866531457,40.02041634599644,42232.98888702366,25751.650687175686,25751.650687175686,67984.63957419935,77432.216762268,77432.216762268,25751.650687175686,103183.86744944369,103183.86744944369,103183.86744944369,128019.49265098253,91700.29641505487,56501.068539810185,39110.25319471631,24835.62520153884,0.0,63945.87839625515,21110.281421308016,1537.8321787741713,0.0,0.8866855313257943,2.81453582535927,0.0014959135982669303,354223.68786442175,1555413.7100879026,4.391049394424558,1555413.7100879026,4.391049394424558,0.8500000000000001,0.09568431423910526,4.027634451161993,1.2676783288223672,1.0,0.0,4.027634451161925,1.2848902254644878,1.285179191167428,3.1346136590820457,19352.613276586962,1973.4173521627633,4632.441516551485,4632.441516551485,5.5589802041032375,5.013356929060184,-2.3697755180239186,7.383132447084103,3.470550366759996,3.470550366759996,0.9915858190742846,0.0,0.0,0.00022488353802181622,0.9891750602768828,0.00022734452884292132,199.13266236996816,0.0,0.0,0.0,0.10418496010106017,7.651260433657678e-05,0.00014837093368523944,0.0005975838840617418,0.09568431423910931,0.07180902012627106,0.023875294112838244,0.09568428296193908,0.07180902012626802,0.023875294112837238,0.3758322991691115,0.3758322991691115,0.12495796679950728,0.0,4.92149485238167,4.893872762506362,5.004592941343844,4.9219664032702894,4.894490016105124,5.00462605640098,24835.62520153884,21110.281421308016,0.85,1.063159053862973,0.6604489600614657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530192044212196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.434191378168,1537.8321787741713,0.3758322991691115,0.12495796679950728,6.112874298809886,3.470550366759996
5138.0,-30.253509733975616,5.013343215034442,35.01024375816293,24.119670094829075,4.9922048980273726,-26.728988451304478,-40.266126464679814,1.4676836153562753,-0.10922670477890506,-5.031272271538853,40.02041040171092,42232.99769471899,25751.645683089122,25751.645683089122,67984.64337780811,77432.16457732988,77432.16457732988,25751.645683089122,103183.810260419,103183.810260419,103183.810260419,128019.41209846537,91700.19795961477,56501.03107700425,39110.1854251228,24835.60183804636,0.0,63945.78726316916,21110.261562339405,1537.8305709777826,0.0,0.8866856323012614,2.8145364005151507,0.0014959135982669303,354223.90323632694,1555413.4536778168,4.391046000755331,1555413.4536778168,4.391046000755331,0.8499999999999999,0.0956842389151653,4.027634451161993,1.2676779947383334,1.0,0.0,4.027634451163144,1.2848901287409464,1.285179094422134,3.134613895048474,19352.592498354705,1973.4152333727325,4632.441516551485,4632.441516551485,5.558979123876636,5.013343215034442,-2.369749218130904,7.383092433165346,3.470568501590491,3.470568501590491,0.991591000454426,0.0,0.0,0.00022488353802181622,0.9891623146477223,0.0002273474582398599,199.13256108624003,0.0,0.0,0.0,0.10418496010106017,7.651363210263855e-05,0.00014836990591917768,0.0005975797445957437,0.09568423891516695,0.07180894678758243,0.023875292127584515,0.09568421337420227,0.0718089467875812,0.023875292127584102,0.37583198602187456,0.37583198602187456,0.12495797991273289,0.0,4.921599085472906,4.89401574511237,5.004580494835864,4.922045566759948,4.894617290595647,5.004560371352909,24835.60183804636,21110.261562339405,0.85,1.063160628518295,0.6604500390449322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530184650462559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.428208912459,1537.8305709777826,0.37583198602187456,0.12495797991273289,6.112874298809886,3.470568501590491
5139.0,-30.253386239692386,5.013329511914489,35.010240923852756,24.119666637294017,4.992212937925567,-26.72887650230312,-40.26600803537292,1.467703200536267,-0.10910084636606143,-5.031258122992652,40.02040496102752,42233.00640450827,25751.644374394276,25751.644374394276,67984.65077890255,77432.11803857547,77432.11803857547,25751.644374394276,103183.76241296975,103183.76241296975,103183.76241296975,128019.34456871984,91700.1046830334,56500.99304896621,39110.12403785243,24835.582155750093,0.0,63945.70619360253,21110.24483238758,1537.8292084423836,0.0,0.886685724084078,2.814536398386736,0.0014959135982669303,354224.0986324274,1555413.2189909155,4.391042916040963,1555413.2189909155,4.391042916040963,0.85,0.09568416523005223,4.027634451161993,1.2676776782376695,1.0,0.0,4.027634451161853,1.2848900371051775,1.2851790027657564,3.134614118602822,19352.57281307911,1973.4132260332642,4632.441516551485,4632.441516551485,5.558978841370132,5.013329511914489,-2.369723989237578,7.383053501152068,3.470586626074492,3.470586626074492,0.9915961788784263,0.0,0.0,0.00022488353802181622,0.9891495742296543,0.00022735038651455175,199.13245984261823,0.0,0.0,0.0,0.10418496010106017,7.651465988146365e-05,0.00014836887814035257,0.0005975756050783396,0.09568416523005523,0.0718088747504136,0.02387529047964163,0.09568413842901961,0.07180887475041135,0.023875290479640876,0.37583167342687146,0.37583167342687146,0.12495799271018611,0.0,4.921705363391368,4.894161077402941,5.004569176435666,4.922157276626592,4.894769274968837,5.004550814148843,24835.582155750093,21110.24483238758,0.85,1.0631620921203322,0.6604510125612388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530177260056312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.422229449556,1537.8292084423836,0.37583167342687146,0.12495799271018611,6.112874298809886,3.470586626074492
5140.0,-30.253262786902777,5.013315828993913,35.010238095061645,24.119657871220284,4.992221456281097,-26.728764542791794,-40.265889606066025,1.4677232121700952,-0.10907431908731269,-5.031243549088078,40.020399453161254,42233.01493983827,25751.641950469173,25751.641950469173,67984.65689030744,77432.04796773869,77432.04796773869,25751.641950469173,103183.68991820786,103183.68991820786,103183.68991820786,128019.25180048967,91699.98808489116,56500.95505699073,39110.03669766714,24835.561882281814,0.0,63945.59857994896,21110.227599939542,1537.827799580073,0.0,0.8866858182769388,2.814537750605757,0.0014959135982669303,354224.29990295623,1555412.9814060729,4.391039750328241,1555412.9814060729,4.391039750328241,0.85,0.09568409129761044,4.027634451161993,1.2676773545937614,1.0,0.0,4.027634451161274,1.284889943474116,1.2851789091136376,3.134614347024913,19352.54820597484,1973.4107168069463,4632.441516551485,4632.441516551485,5.5589783181201184,5.013315828993913,-2.3696984624386164,7.383014291432529,3.470604730991697,3.470604730991697,0.9916013517119134,0.0,0.0,0.00022488353802181622,0.9891368382692328,0.00022735331384008696,199.13235863311684,0.0,0.0,0.0,0.10418496010106017,7.651568767305332e-05,0.00014836785034876292,0.0005975714655095245,0.09568409129761532,0.0718088025876385,0.02387528870997682,0.09568410690433522,0.07180880258763483,0.0238752887099756,0.3758313615115247,0.3758313615115247,0.1249580053151623,0.0,4.921792614737342,4.89428208828042,5.004554764754687,4.922169230000748,4.8947938076892115,5.004524838389159,24835.561882281814,21110.227599939542,0.85,1.0631639768812013,0.6604522575081662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453016987257652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.416253127232,1537.827799580073,0.3758313615115247,0.1249580053151623,6.112874298809886,3.470604730991697
5141.0,-30.253139365449147,5.013302201739719,35.01023528133049,24.11965912850576,4.99223274527209,-26.728652334413255,-40.265771141834534,1.467745714236164,-0.10893998160634055,-5.031227285018236,40.02039423423257,42233.023197090944,25751.63527050332,25751.63527050332,67984.65846759427,77432.00748267431,77432.00748267431,25751.63527050332,103183.64275317763,103183.64275317763,103183.64275317763,128019.18535484094,91699.90220684522,56500.91792126184,39109.982539537086,24835.54260166331,0.0,63945.5251412004,21110.211211413814,1537.826411749023,0.0,0.88668592003215,2.8145378839703077,0.0014959135982669303,354224.5245153419,1555412.7562847377,4.39103633045422,1555412.7562847377,4.39103633045422,0.8500000000000001,0.09568401666712519,4.027634451161993,1.2676769913872707,1.0,0.0,4.0276344511621405,1.284889838190758,1.285178803806602,3.134614603873955,19352.5300821009,1973.4088686861367,4632.441516551485,4632.441516551485,5.558976876123314,5.013302201739719,-2.369671695800131,7.38297389753985,3.4706228191638475,3.4706228191638475,0.9916065197610993,0.0,0.0,0.00022488353802181622,0.9891241057183896,0.00022735624045729414,199.13225744940823,0.0,0.0,0.0,0.10418496010106017,7.651671578050694e-05,0.00014836682224130928,0.0005975673246685247,0.09568401666712908,0.07180872991126772,0.02387528675586137,0.09568403606758612,0.07180872991126479,0.023875286755860394,0.3758310487612921,0.3758310487612921,0.12495801757095223,0.0,4.921885388279236,4.894415863944175,5.004524081920522,4.922287303411906,4.894981852253295,5.004432285735106,24835.54260166331,21110.211211413814,0.85,1.0631652225464552,0.660453145139315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45301624875864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.410280090126,1537.826411749023,0.3758310487612921,0.12495801757095223,6.112874298809886,3.4706228191638475
5142.0,-30.2530160041391,5.013288476576548,35.010232458560424,24.119651689566695,4.992232881278301,-26.728541295509466,-40.265652852226026,1.4677581726486355,-0.10870793073411278,-5.031218316565626,40.02038834349147,42233.03192091073,25751.647019580476,25751.647019580476,67984.67894049121,77431.97674137919,77431.97674137919,25751.647019580476,103183.62376095966,103183.62376095966,103183.62376095966,128019.14610454584,91699.82158175328,56500.87676128469,39109.93868940954,24835.522343586188,0.0,63945.46103299572,21110.19399204826,1537.8251372520565,0.0,0.8866859870592648,2.8145358825396354,0.0014959135982669303,354224.6483727981,1555412.5021844348,4.391034077751319,1555412.5021844348,4.391034077751319,0.85,0.09568394477699824,4.027634451161993,1.2676767018111428,1.0,0.0,4.0276344511610915,1.2848897798999626,1.2851787455026973,3.134614746080066,19352.513066820848,1973.4071336104428,4632.441516551485,4632.441516551485,5.558979412383538,5.013288476576548,-2.369650323845931,7.38293880042248,3.470640901323822,3.470640901323822,0.9916116860925206,0.0,0.0,0.00022488353802181622,0.9891113795488009,0.00022735916568304013,199.13215631510946,0.0,0.0,0.0,0.10418496010106017,7.65177423852162e-05,0.00014836579563660003,0.00059756318988003,0.09568394477699979,0.07180865948338008,0.023875285293619715,0.09568389595971127,0.0718086594833789,0.023875285293619326,0.3758307361982218,0.3758307361982218,0.12495802855066873,0.0,4.922006995285301,4.894571651445631,5.004542760621007,4.922510385831515,4.895211833307712,5.004634533911599,24835.522343586188,21110.19399204826,0.85,1.0631666085793214,0.6604539436992811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530155104478315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.40431054035,1537.8251372520565,0.3758307361982218,0.12495802855066873,6.112874298809886,3.470640901323822
5143.0,-30.252892697008996,5.013274781082679,35.010229611670276,24.11964830188083,4.99224056765057,-26.728429550256358,-40.26553445784373,1.4677774208979375,-0.10857914129900337,-5.031203426095029,40.02038199540213,42233.03999637767,25751.643459264236,25751.643459264236,67984.6834556419,77431.93187447553,77431.93187447553,25751.643459264236,103183.57533373976,103183.57533373976,103183.57533373976,128019.07206037037,91699.72990984138,56500.838031743646,39109.87986455303,24835.49672663061,0.0,63945.37659118364,21110.172217636016,1537.8234166659224,0.0,0.8866860859088347,2.8145359284936773,0.0014959135982669303,354224.8540154615,1555412.2283562066,4.391030755533361,1555412.2283562066,4.391030755533361,0.85,0.09568386957875492,4.027634451161993,1.2676763908052822,1.0,0.0,4.027634451163123,1.2848896898406843,1.2851786554231652,3.134614965788531,19352.493720197897,1973.405160803934,4632.441516551485,4632.441516551485,5.558978643822028,5.013274781082679,-2.369624644586222,7.382899425668901,3.4706589312358322,3.4706589312358322,0.9916168374959521,0.0,0.0,0.00022488353802181622,0.989098659144997,0.00022736208965869138,199.13205522533121,0.0,0.0,0.0,0.10418496010106017,7.651876991198166e-05,0.00014836476810983456,0.0005975590513778298,0.09568386957875788,0.07180858636780506,0.023875283210952825,0.0956838011336687,0.07180858636780284,0.023875283210952086,0.37583042520945,0.37583042520945,0.12495804148367105,0.0,4.922124810795367,4.894727089571404,5.004547289501431,4.922624284796029,4.895377119709167,5.004593727481733,24835.49672663061,21110.172217636016,0.85,1.0631680831326151,0.6604549421357303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530147724975535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.398343899747,1537.8234166659224,0.37583042520945,0.12495804148367105,6.112874298809886,3.4706589312358322
5144.0,-30.252769426078398,5.013261112759412,35.010226771738836,24.119644704647385,4.992249468664288,-26.72831771614678,-40.26541602853683,1.4677977587326505,-0.10847873248303586,-5.03118864674029,40.020376504310754,42233.04787124257,25751.640198792004,25751.640198792004,67984.68807003458,77431.88131204697,77431.88131204697,25751.640198792004,103183.52151083897,103183.52151083897,103183.52151083897,128018.9978797817,91699.6330486588,56500.79960785437,39109.814934227135,24835.476368942742,0.0,63945.29130316988,21110.15491360133,1537.8219998025133,0.0,0.8866861810871901,2.8145363342592438,0.0014959135982669303,354225.0581236682,1555411.9914950717,4.391027556701088,1555411.9914950717,4.391027556701088,0.85,0.09568379619301577,4.027634451161993,1.2676760622160517,1.0,0.0,4.027634451161456,1.2848895946834353,1.2851785602445158,3.1346151979340307,19352.47327842092,1973.4030763227931,4632.441516551485,4632.441516551485,5.558977939987513,5.013261112759412,-2.369599054150188,7.3828601669096,3.470676947222809,3.470676947222809,0.9916219849208027,0.0,0.0,0.00022488353802181622,0.9890859426519236,0.00022736501281057697,199.13195416533276,0.0,0.0,0.0,0.10418496010106017,7.651979775461554e-05,0.00014836374026720066,0.0005975549116034272,0.09568379619302443,0.07180851457370568,0.023875281619318744,0.09568373704139714,0.07180851457369919,0.023875281619316586,0.3758301155627798,0.3758301155627798,0.12495805513333207,0.0,4.922236231333329,4.894877143043232,5.004542383392959,4.922709914257268,4.89550542354084,5.004550870060939,24835.476368942742,21110.15491360133,0.85,1.0631695733109352,0.6604559461776821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45301403487213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.392380285783,1537.8219998025133,0.3758301155627798,0.12495805513333207,6.112874298809886,3.470676947222809
5145.0,-30.252646200675635,5.0132474439113635,35.01022393738857,24.11963090943175,4.992256499159584,-26.728206110079316,-40.265297634154535,1.4678164085632486,-0.10850709065351793,-5.031175186612964,40.020370987011155,42233.055700173376,25751.640261765922,25751.640261765922,67984.6959619393,77431.79694672723,77431.79694672723,25751.640261765922,103183.43720849315,103183.43720849315,103183.43720849315,128018.89363401581,91699.5016457273,56500.76039917333,39109.71249617108,24835.456425522665,0.0,63945.168921693745,21110.137961694265,1537.8206335027653,0.0,0.886686269640614,2.8145382774250627,0.0014959135982669303,354225.24401295,1555411.7535034588,4.391024580525365,1555411.7535034588,4.391024580525365,0.85,0.09568372365469316,4.027634451161993,1.267675713845529,1.0,0.0,4.027634451162443,1.2848895074240814,1.2851784729655376,3.134615410811866,19352.445546884424,1973.4002484930559,4632.441516551485,4632.441516551485,5.558977953581623,5.0132474439113635,-2.3695744485755434,7.382821892486907,3.470694948580428,3.470694948580428,0.9916271281658365,0.0,0.0,0.00022488353802181622,0.9890732310316971,0.00022736793491745944,199.13185314276134,0.0,0.0,0.0,0.10418496010106017,7.652082530689947e-05,0.00014836271271491673,0.0005975507729984481,0.09568372365469362,0.0718084434555556,0.02387528019913801,0.09568372764609714,0.07180844345555527,0.023875280199137892,0.3758298067667473,0.3758298067667473,0.12495806878694996,0.0,4.9223175053315344,4.894985938438083,5.0045407667029735,4.922668095959466,4.895446681011379,5.004559901798245,24835.456425522665,21110.137961694265,0.85,1.0631717314750126,0.6604573326233811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530132974640015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.386420056859,1537.8206335027653,0.3758298067667473,0.12495806878694996,6.112874298809886,3.470694948580428
5146.0,-30.252523037520287,5.013233900152464,35.010221128925124,24.11964191067966,4.992272703323808,-26.728093642628945,-40.26517913499845,1.4678433084324694,-0.10832246458369355,-5.031155756848571,40.020366072320535,42233.06275395101,25751.625251067915,25751.625251067915,67984.68800501892,77431.7760032676,77431.7760032676,25751.625251067915,103183.40125433552,103183.40125433552,103183.40125433552,128018.8387477503,91699.43740371347,56500.72415439687,39109.68138812955,24835.43749341478,0.0,63945.11888154433,21110.121869402563,1537.8191939446124,0.0,0.886686386418434,2.814538119669181,0.0014959135982669303,354225.51234523836,1555411.5415057228,4.391020655761729,1555411.5415057228,4.391020655761729,0.85,0.09568364849667801,4.027634451161993,1.267675414378755,1.0,0.0,4.027634451160492,1.2848893815642344,1.2851783470773852,3.134615717859478,19352.431989121815,1973.3988659860213,4632.441516551485,4632.441516551485,5.558974713238933,5.013233900152464,-2.3695454456056537,7.382779345758118,3.470712926999199,3.470712926999199,0.991632264856914,0.0,0.0,0.00022488353802181622,0.9890605260088404,0.0002273708555828121,199.13175217132408,0.0,0.0,0.0,0.10418496010106017,7.6521853781297e-05,0.00014836168424051924,0.0005975466306795326,0.09568364849668157,0.0718083702606828,0.023875278235998765,0.09568364531486051,0.07180837026068014,0.023875278235997877,0.3758294962482706,0.3758294962482706,0.12495808264002067,0.0,4.92241329568742,4.895129976274973,5.00449129977585,4.922833292264897,4.895743025290187,5.004330388535379,24835.43749341478,21110.121869402563,0.85,1.0631724390247475,0.6604579597730673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530125603289687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.38046302489,1537.8191939446124,0.3758294962482706,0.12495808264002067,6.112874298809886,3.470712926999199
5147.0,-30.25239986744688,5.013220276417338,35.01021833588355,24.119628848880552,4.992275108959145,-26.727982548894825,-40.26506461724637,1.4678577904070869,-0.10823317646259056,-5.03114598308765,40.02036090458733,42233.08634549612,25751.634848215053,25751.634848215053,67984.72119371117,77431.71333787411,77431.71333787411,25751.634848215053,103183.34818608916,103183.34818608916,103183.34818608916,128018.76939421063,91699.3258506559,56500.69885827802,39109.58554708654,24835.42120812146,0.0,63945.006755208,21110.108026903243,1537.8181249341421,0.0,0.8866864549277154,2.8145380873947734,0.0014959135982669303,354225.64732458035,1555411.3185928876,4.391018353246594,1555411.3185928876,4.391018353246594,0.8500000000000001,0.09568357788371823,4.027634451161993,1.2676750918338078,1.0,0.0,4.027634451161913,1.284889313805584,1.2851782793034963,3.1346158831634683,19352.40844674227,1973.39646533141,4632.441516551485,4632.441516551485,5.558976784964414,5.013220276417338,-2.369523546074308,7.382743822491646,3.470730920371783,3.470730920371783,0.9916374058205094,0.0,0.0,0.00022488353802181622,0.989047820448392,0.00022737377644678863,199.13165119431764,0.0,0.0,0.0,0.10418496010106017,7.652284771255392e-05,0.0001483606903092623,0.0005975426274877601,0.09568357788372149,0.0718083009099937,0.023875276973727797,0.09568358509638326,0.07180830090999124,0.023875276973726982,0.3758291865624103,0.3758291865624103,0.12495809374866147,0.0,4.922509499209809,4.895259119780576,5.004488309662861,4.92291280662505,4.895794254748807,5.004494939383164,24835.42120812146,21110.108026903243,0.85,1.0631748222964126,0.6604594868082714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530118235670482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.374508853414,1537.8181249341421,0.3758291865624103,0.12495809374866147,6.112874298809886,3.470730920371783
5148.0,-30.252276807536973,5.013206644994781,35.010215518653894,24.11962584536525,4.992280361335161,-26.727871269556406,-40.264946257788665,1.4678748233545658,-0.10804503113479313,-5.0311329042306765,40.02035461397288,42233.093702573824,25751.635770706784,25751.635770706784,67984.7294732806,77431.67990691286,77431.67990691286,25751.635770706784,103183.31567761964,103183.31567761964,103183.31567761964,128018.7122734189,91699.24472936355,56500.658525024606,39109.54022704327,24835.39659579927,0.0,63944.93682284254,21110.08710642938,1537.8165045171022,0.0,0.8866865443408077,2.8145371423207073,0.0014959135982669303,354225.8279486138,1555411.0472440228,4.391015348179694,1555411.0472440228,4.391015348179694,0.85,0.09568350375937673,4.027634451161993,1.267674770387821,1.0,0.0,4.027634451163108,1.284889234111383,1.2851781995913725,3.1346160775854477,19352.391326743083,1973.3947195773362,4632.441516551485,4632.441516551485,5.55897698410168,5.013206644994781,-2.3694992670067445,7.382705912001526,3.470748867045274,3.470748867045274,0.9916425334415069,0.0,0.0,0.00022488353802181622,0.989035126427626,0.00022737669473286637,199.13155030772745,0.0,0.0,0.0,0.10418496010106017,7.65238749995793e-05,0.00014835966302223692,0.0005975384899511454,0.09568350375938046,0.07180822883260117,0.023875274926779298,0.0956834617932558,0.07180822883259837,0.023875274926778368,0.375828876735079,0.375828876735079,0.12495810544837377,0.0,4.9226202195822,4.895405641695618,5.004491225604056,4.923087873095881,4.896016566887454,5.0045277659925205,24835.39659579927,21110.08710642938,0.85,1.0631761145003582,0.6604603241626354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530110867644905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.368558925968,1537.8165045171022,0.375828876735079,0.12495810544837377,6.112874298809886,3.470748867045274
5149.0,-30.252153783824262,5.013193062642918,35.01021270270791,24.119622073508822,4.992290423100128,-26.727759541854578,-40.26482786340637,1.467896181130403,-0.10797386142155574,-5.031117157773412,40.02034901690477,42233.100640754405,25751.629882223635,25751.629882223635,67984.73052297803,77431.62391687166,77431.62391687166,25751.629882223635,103183.25379909528,103183.25379909528,103183.25379909528,128018.62890045662,91699.14301059874,56500.61973448138,39109.47030679707,24835.375101361333,0.0,63944.845408158406,21110.068836157134,1537.8149991368841,0.0,0.8866866448290123,2.8145380449939403,0.0014959135982669303,354226.04541332717,1555410.8058116655,4.391011970892036,1555410.8058116655,4.391011970892036,0.8500000000000001,0.0956834296214229,4.027634451161993,1.2676744253141807,1.0,0.0,4.027634451162342,1.2848891341820752,1.285178099639591,3.1346163213730294,19352.36985981228,1973.3925305595978,4632.441516551485,4632.441516551485,5.558975712961368,5.013193062642918,-2.369473039871562,7.38266610251448,3.4707667886934988,3.4707667886934988,0.9916476539124283,0.0,0.0,0.00022488353802181622,0.9890224363163702,0.00022737961219504639,199.13144945091452,0.0,0.0,0.0,0.10418496010106017,7.652490260248565e-05,0.00014835863541933056,0.0005975343511422776,0.09568342962142817,0.0718081566750779,0.02387527294635028,0.09568340965918808,0.07180815667507394,0.023875272946348964,0.37582856793495656,0.37582856793495656,0.12495811797725048,0.0,4.922718867034632,4.895541902329057,5.004476617252919,4.923143296351839,4.896116848063514,5.0044481343718985,24835.375101361333,21110.068836157134,0.85,1.0631776508181878,0.6604613768503395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530103506216767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.362610897248,1537.8149991368841,0.37582856793495656,0.12495811797725048,6.112874298809886,3.4707667886934988
5150.0,-30.25203081327945,5.013179457171558,35.01020989112586,24.119619035068922,4.992295901662507,-26.7276483203641,-40.264713345654286,1.4679134087471488,-0.10779009924652883,-5.031104825590562,40.020343512121656,42233.12334669521,25751.632656563084,25751.632656563084,67984.7560032583,77431.58943118855,77431.58943118855,25751.632656563084,103183.22208775164,103183.22208775164,103183.22208775164,128018.57767487015,91699.06096217247,56500.59487767925,39109.40676054802,24835.355587118505,0.0,63944.76234766653,21110.05224905073,1537.8136883681716,0.0,0.8866867275913384,2.814537070365413,0.0014959135982669303,354226.21572565276,1555410.5683600937,4.391009189350218,1555410.5683600937,4.391009189350218,0.85,0.09568335748846055,4.027634451161993,1.2676741467276593,1.0,0.0,4.027634451162905,1.2848890535770727,1.285178019016461,3.134616518017055,19352.35254414891,1973.3907648533304,4632.441516551485,4632.441516551485,5.558976311854941,5.013179457171558,-2.3694493366137266,7.382628793785285,3.4707847024256777,3.4707847024256777,0.9916527721216222,0.0,0.0,0.00022488353802181622,0.9890097518649845,0.00022738252843083835,199.13134863779158,0.0,0.0,0.0,0.10418496010106017,7.65258965703555e-05,0.00014835764145146072,0.0005975303478030418,0.09568335748846318,0.07180808609346244,0.02387527139500074,0.0956833039000786,0.07180808609346045,0.023875271395000085,0.3758282594317649,0.3758282594317649,0.12495813010826229,0.0,4.922833368129432,4.895694145190703,5.004477476220927,4.923314726344017,4.896326536407287,5.004504368491837,24835.355587118505,21110.05224905073,0.85,1.06317943029683,0.6604625898376864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530096146961395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.356666245374,1537.8136883681716,0.3758282594317649,0.12495813010826229,6.112874298809886,3.4707847024256777
5151.0,-30.25190783892523,5.01316594119095,35.01020709110847,24.119609500654065,4.9923090865922175,-26.727536324762898,-40.264591144490964,1.4679375724298585,-0.10788275798824998,-5.031087178142361,40.02033822580317,42233.11424647104,25751.621917672976,25751.621917672976,67984.73616414402,77431.49750284952,77431.49750284952,25751.621917672976,103183.1194205225,103183.1194205225,103183.1194205225,128018.45456648502,91698.92458943924,56500.541333060544,39109.314729309655,24835.335145962516,0.0,63944.64987527217,21110.034874068137,1537.8121954888138,0.0,0.8866868366366327,2.8145403467320347,0.0014959135982669303,354226.45944400824,1555410.34033213,4.391005524470117,1555410.34033213,4.391005524470117,0.85,0.09568328314263194,4.027634451161993,1.2676737560471523,1.0,0.0,4.027634451162781,1.2848889405194492,1.2851779059334112,3.1346167938325618,19352.323763775556,1973.3878300719978,4632.441516551485,4632.441516551485,5.558973993662674,5.01316594119095,-2.3694217332040726,7.3825876743950225,3.470802586546222,3.470802586546222,0.9916578818703492,0.0,0.0,0.00022488353802181622,0.9889970671961429,0.0002273854447914315,199.1312478216477,0.0,0.0,0.0,0.10418496010106017,7.652695724029866e-05,0.00014835658078151756,0.0005975260758122374,0.09568328314263638,0.07180801382552003,0.023875269317116355,0.09568333416340258,0.0718080138255167,0.02387526931711525,0.3758279522265467,0.3758279522265467,0.12495814284959396,0.0,4.922900888297704,4.895794992665913,5.00444463777967,4.923204420154093,4.896231895470862,5.004346850314221,24835.335145962516,21110.034874068137,0.85,1.0631809900711362,0.6604636092127995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530088790893967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.350724629161,1537.8121954888138,0.3758279522265467,0.12495814284959396,6.112874298809886,3.470802586546222
5152.0,-30.25178496637338,5.013152328972264,35.01020429079554,24.119601991865807,4.992309581154698,-26.727425689891962,-40.26447288980705,1.4679503046733042,-0.10766298086099368,-5.031078313808149,40.02033261715953,42233.12123601608,25751.633466242223,25751.633466242223,67984.7547022583,77431.46511441772,77431.46511441772,25751.633466242223,103183.09858065995,103183.09858065995,103183.09858065995,128018.41506221225,91698.84266019691,56500.498781795366,39109.27097600172,24835.316481552305,0.0,63944.58745755402,21110.019009319458,1537.8110137941342,0.0,0.8866869021108585,2.8145384943843013,0.0014959135982669303,354226.5818640771,1555410.0984005367,4.391003323961088,1555410.0984005367,4.391003323961088,0.85,0.09568321244207308,4.027634451161993,1.2676734620751815,1.0,0.0,4.027634451161531,1.2848888809475283,1.285177846348093,3.134616939164307,19352.306473265002,1973.3860669306034,4632.441516551485,4632.441516551485,5.558976486639476,5.013152328972264,-2.3694006066996702,7.382552935671935,3.4708204749873586,3.4708204749873586,0.991662992853531,0.0,0.0,0.00022488353802181622,0.988984393203371,0.0002273883587721814,199.13114708906483,0.0,0.0,0.0,0.10418496010106017,7.652798366890894e-05,0.0001483555543529073,0.000597521941733005,0.09568321244207359,0.07180794442200006,0.023875268020073524,0.09568320473072699,0.07180794442199968,0.023875268020073396,0.37582764304321575,0.37582764304321575,0.12495815403544468,0.0,4.923000423963515,4.8959221320099005,5.004461038292277,4.923415332947172,4.896447523469249,5.004543500728687,24835.316481552305,21110.019009319458,0.85,1.063182317774528,0.6604643632121348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453008143460611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.344787188282,1537.8110137941342,0.37582764304321575,0.12495815403544468,6.112874298809886,3.4708204749873586
5153.0,-30.25166210351447,5.013138880225229,35.010201498036345,24.11960750995206,4.992327405374964,-26.727313330670555,-40.264354390650965,1.4679786325310504,-0.1076079792204041,-5.031057208350427,40.020327236552625,42233.12713913764,25751.613849644196,25751.613849644196,67984.74098878184,77431.41530194636,77431.41530194636,25751.613849644196,103183.02915159056,103183.02915159056,103183.02915159056,128018.32308572116,91698.75032670256,56500.46216389398,39109.20906978731,24835.293934130605,0.0,63944.50300391792,21109.999844011014,1537.8093245946677,0.0,0.8866870291118212,2.814540234773945,0.0014959135982669303,354226.87333918654,1555409.8663054497,4.390999055613948,1555409.8663054497,4.390999055613948,0.85,0.09568313571367416,4.027634451161993,1.2676731395302343,1.0,0.0,4.027634451160619,1.2848887484064995,1.2851777137772562,3.1346172625116435,19352.286987020372,1973.3840798866456,4632.441516551485,4632.441516551485,5.55897225202627,5.013138880225229,-2.3693704922726164,7.382509372497846,3.4708383118700397,3.4708383118700397,0.9916680891057256,0.0,0.0,0.00022488353802181622,0.9889717203855546,0.00022739127255746452,199.1310463645303,0.0,0.0,0.0,0.10418496010106017,7.652901223226068e-05,0.00014835452578955554,0.0005975177990558142,0.09568313571367769,0.0718078702517874,0.023875265461890286,0.09568317249917486,0.07180787025178476,0.023875265461889405,0.37582733393966633,0.37582733393966633,0.12495816694218154,0.0,4.9230821809165946,4.896047896826815,5.004410298354458,4.9234492291300285,4.896591036134794,5.004247482216442,24835.293934130605,21109.999844011014,0.85,1.0631835074958105,0.6604653278257553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530074084415479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.338851807106,1537.8093245946677,0.37582733393966633,0.12495816694218154,6.112874298809886,3.4708383118700397
5154.0,-30.25153929148352,5.013125338516598,35.010198724099126,24.11959458785134,4.99232902336573,-26.72720263794412,-40.26423617089165,1.4679923698263044,-0.10749974958980602,-5.031048158366522,40.020322199264605,42233.13384834495,25751.625005035756,25751.625005035756,67984.75885338071,77431.35635710297,77431.35635710297,25751.625005035756,103182.98136213873,103182.98136213873,103182.98136213873,128018.2600585336,91698.64232026298,56500.419811504624,39109.13612084262,24835.27869639487,0.0,63944.414817237484,21109.98689193564,1537.8083325424504,0.0,0.8866870934614354,2.8145398692516794,0.0014959135982669303,354226.99832326913,1555409.6490196113,4.39099689290238,1555409.6490196113,4.39099689290238,0.8500000000000001,0.09568306565978459,4.027634451161993,1.2676727823680274,1.0,0.0,4.027634451163036,1.2848886841321383,1.2851776494884402,3.1346174193155165,19352.26419312615,1973.381755556296,4632.441516551485,4632.441516551485,5.558974660128244,5.013125338516598,-2.3693492363322433,7.382474574848842,3.470856175379638,3.470856175379638,0.9916731929656109,0.0,0.0,0.00022488353802181622,0.9889590529854936,0.00022739418517170386,199.13094568176697,0.0,0.0,0.0,0.10418496010106017,7.65300383832069e-05,0.00014835349963860932,0.0005975136660949111,0.09568306565979018,0.07180780147882668,0.02387526418096351,0.09568310529097228,0.07180780147882247,0.023875264180962114,0.3758270249013137,0.3758270249013137,0.12495817716337367,0.0,4.9231720025244385,4.8961668186591965,5.004412482769965,4.923548408776696,4.896659692583171,5.004438433899281,24835.27869639487,21109.98689193564,0.85,1.0631852531247823,0.6604663436056681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530066734812113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.3329203275,1537.8083325424504,0.3758270249013137,0.12495817716337367,6.112874298809886,3.470856175379638
5155.0,-30.25141654652527,5.01311179214543,35.010195923246066,24.119596823025518,4.992334263342897,-26.72709164330268,-40.26412161821497,1.4680093601203608,-0.10722570383097718,-5.031035056625131,40.02031586740665,42233.15577832069,25751.625564540274,25751.625564540274,67984.78134286097,77431.3442973337,77431.3442973337,25751.625564540274,103182.96986187396,103182.96986187396,103182.96986187396,128018.22358293588,91698.5826926397,56500.39417362669,39109.098354458896,24835.253721061916,0.0,63944.352075520816,21109.96566290263,1537.8066926006068,0.0,0.8866871831401325,2.8145377985732543,0.0014959135982669303,354227.1792638868,1555409.3758919097,4.390993878911771,1555409.3758919097,4.390993878911771,0.85,0.0956829914690311,4.027634451161993,1.267672508177348,1.0,0.0,4.027634451160946,1.2848886046375827,1.2851775699760064,3.134617613250631,19352.251609193718,1973.3804723523037,4632.441516551485,4632.441516551485,5.558974780907861,5.01311179214543,-2.369325055122377,7.382436847267806,3.470873988431243,3.470873988431243,0.9916782824089266,0.0,0.0,0.00022488353802181622,0.9889463926784864,0.00022739709622959057,199.1308450540924,0.0,0.0,0.0,0.10418496010106017,7.653103271590495e-05,0.00014835250530591127,0.0005975096612862806,0.09568299146903134,0.07180772944046769,0.023875262028563653,0.09568294253564254,0.07180772944046751,0.023875262028563594,0.37582671558382064,0.37582671558382064,0.12495818841304747,0.0,4.923294509197376,4.8963280401147244,5.004418421208243,4.923809352794137,4.896997807426317,5.00446709505087,24835.253721061916,21109.96566290263,0.85,1.0631866480180805,0.6604673346043394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530059388256682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.326991925069,1537.8066926006068,0.37582671558382064,0.12495818841304747,6.112874298809886,3.470873988431243
5156.0,-30.251293862577338,5.013098242662048,35.010193112057785,24.119588441122346,4.992340280409648,-26.72698062587458,-40.26400336353106,1.4680270437069465,-0.10714590091458831,-5.031021921905386,40.020309964666545,42233.16177165002,25751.625938005796,25751.625938005796,67984.78770965582,77431.28601539857,77431.28601539857,25751.625938005796,103182.91195340437,103182.91195340437,103182.91195340437,128018.14334276067,91698.47718207906,56500.352938330994,39109.02693749785,24835.231389356293,0.0,63944.25832685415,21109.94668095285,1537.8051987026588,0.0,0.8866872714319498,2.8145382830869794,0.0014959135982669303,354227.36066002224,1555409.1212744408,4.39099091153289,1555409.1212744408,4.39099091153289,0.85,0.09568291860391698,4.027634451161993,1.267672175741755,1.0,0.0,4.027634451160544,1.2848885218992454,1.2851774872190618,3.134617815099309,19352.229342034763,1973.3782017340034,4632.441516551485,4632.441516551485,5.5589748615274495,5.013098242662048,-2.3693008750746216,7.38239911773667,3.470891777506801,3.470891777506801,0.9916833650019432,0.0,0.0,0.00022488353802181622,0.9889337388389713,0.00022740000587484675,199.13074447653636,0.0,0.0,0.0,0.10418496010106017,7.653205919505532e-05,0.00014835147882676092,0.0005975055270034912,0.09568291860392408,0.07180765836161628,0.023875260242307815,0.09568287558383261,0.07180765836161093,0.02387526024230604,0.3758264086884736,0.3758264086884736,0.12495820071470695,0.0,4.923405835671474,4.896473437073098,5.004427154397774,4.923876020990804,4.897079968856588,5.004487069969514,24835.231389356293,21109.94668095285,0.85,1.0631883063237408,0.6604683966427944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530052045720931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.321066272685,1537.8051987026588,0.3758264086884736,0.12495820071470695,6.112874298809886,3.470891777506801
5157.0,-30.25117120856096,5.0130848166572965,35.01019032297859,24.119589069765084,4.992356064501697,-26.726868658653633,-40.263888671155996,1.4680535145943252,-0.1071299657339182,-5.031002774466946,40.02030498626571,42233.18274269817,25751.611120570164,25751.611120570164,67984.79386326834,77431.22449788912,77431.22449788912,25751.611120570164,103182.83561845928,103182.83561845928,103182.83561845928,128018.04767063461,91698.37240208381,56500.33064689263,39108.935283545754,24835.212052175328,0.0,63944.14733572108,21109.930244349027,1537.8037372254198,0.0,0.8866873870016834,2.8145403081228575,0.0014959135982669303,354227.6250945226,1555408.9065288086,4.390987027377554,1555408.9065288086,4.390987027377554,0.85,0.09568284429752026,4.027634451161993,1.2676718828687448,1.0,0.0,4.027634451160483,1.2848883980467205,1.285177363338683,3.1346181172503216,19352.207229055784,1973.3759468376852,4632.441516551485,4632.441516551485,5.558971662904092,5.0130848166572965,-2.369272267092188,7.3823570837494845,3.4709095430662233,3.4709095430662233,0.9916884408760638,0.0,0.0,0.00022488353802181622,0.9889210882612136,0.00022740291484452143,199.13064392362006,0.0,0.0,0.0,0.10418496010106017,7.653305476466656e-05,0.00014835048325714966,0.0005975015172130264,0.09568284429752276,0.07180758610729719,0.02387525819022557,0.09568286596423375,0.07180758610729532,0.023875258190224947,0.37582610287830487,0.37582610287830487,0.12495821403146218,0.0,4.9234919699443935,4.896601550154628,5.0043868989150155,4.923872808733051,4.897150364526226,5.00426229627584,24835.212052175328,21109.930244349027,0.85,1.0631902479883415,0.6604698710104697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530044706842198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.315143489557,1537.8037372254198,0.37582610287830487,0.12495821403146218,6.112874298809886,3.4709095430662233
5158.0,-30.25104860744569,5.013071256736221,35.01018753620588,24.11957667153331,4.992354151890168,-26.726758508815493,-40.26376674938945,1.468064053259975,-0.10694120323012157,-5.030995786367906,40.02029947528755,42233.17325159208,25751.62719052904,25751.62719052904,67984.80044212112,77431.18213077044,77431.18213077044,25751.62719052904,103182.80932129949,103182.80932129949,103182.80932129949,128018.00397859735,91698.27962947046,56500.27075029223,39108.89875464248,24835.194657297863,0.0,63944.09341194035,21109.915458703184,1537.8026699367686,0.0,0.8866874425647863,2.81453864421917,0.0014959135982669303,354227.7216032662,1555408.6688102307,4.3909851599708585,1555408.6688102307,4.3909851599708585,0.85,0.0956827754079483,4.027634451161993,1.2676714894408363,1.0,0.0,4.02763445116378,1.2848883487382043,1.2851773140190776,3.1346182375435507,19352.187650138603,1973.373950343757,4632.441516551485,4632.441516551485,5.558975131908249,5.013071256736221,-2.3692526168765258,7.382323873612746,3.4709273232925604,3.4709273232925604,0.9916935209407315,0.0,0.0,0.00022488353802181622,0.9889084433141425,0.0002274058225938095,199.1305434141741,0.0,0.0,0.0,0.10418496010106017,7.653411310103411e-05,0.0001483494249207821,0.0005974972546210116,0.09568277540794769,0.07180751822307035,0.023875257184877333,0.09568274898698476,0.07180751822307081,0.023875257184877482,0.37582579698465485,0.37582579698465485,0.12495822519413667,0.0,4.923601851897217,4.896739376777134,5.004412621744336,4.924054583137774,4.897303954641984,5.004528804751999,24835.194657297863,21109.915458703184,0.85,1.063191247456583,0.660470279553699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530037369761362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.309224196266,1537.8026699367686,0.37582579698465485,0.12495822519413667,6.112874298809886,3.4709273232925604
5159.0,-30.250926028891218,5.013057852292999,35.010184746245294,24.119582364242547,4.992370869904642,-26.726646516077416,-40.26365209193898,1.468091357090829,-0.10686474510885091,-5.0309751928739175,40.02029380888795,42233.19390146238,25751.608533186656,25751.608533186656,67984.80243464903,77431.13752801834,77431.13752801834,25751.608533186656,103182.74606120499,103182.74606120499,103182.74606120499,128017.91646689487,91698.19217301733,56500.24854646149,39108.826251728715,24835.170405689874,0.0,63943.99665741859,21109.89484483639,1537.8008943549498,0.0,0.8866875679929638,2.8145400430417697,0.0014959135982669303,354228.0060086598,1555408.424387506,4.390980944486588,1555408.424387506,4.390980944486588,0.85,0.09568269933498441,4.027634451161993,1.2676711833802985,1.0,0.0,4.027634451163168,1.2848882209885213,1.2851771862406642,3.134618549202168,19352.16919315447,1973.3720682551607,4632.441516551485,4632.441516551485,5.558971104368491,5.013057852292999,-2.3692229896716674,7.382280841964667,3.470945040744131,3.470945040744131,0.9916985830697518,0.0,0.0,0.00022488353802181622,0.9888958008683154,0.00022740872984226823,199.13044292332512,0.0,0.0,0.0,0.10418496010106017,7.653510839218112e-05,0.00014834842962963511,0.000597493245952099,0.09568269933499134,0.07180744465388648,0.023875254681104848,0.09568269959866894,0.0718074446538813,0.02387525468110312,0.3758254916989167,0.3758254916989167,0.12495823860939385,0.0,4.92369576121439,4.896878069162597,5.004371703881304,4.924110447765088,4.897471947105146,5.004247202154545,24835.170405689874,21109.89484483639,0.85,1.063192887346081,0.6604716018569761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530030035852441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.303307931656,1537.8008943549498,0.3758254916989167,0.12495823860939385,6.112874298809886,3.470945040744131
