time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5160.0,-30.250803507709946,5.013044343241151,35.010181969330816,24.119564343150728,4.992371337470865,-26.726536200161718,-40.26353390710426,1.4681040299226085,-0.10682128016321712,-5.0309668407965615,40.02028860896331,42233.19966145363,25751.621086221698,25751.621086221698,67984.82074767533,77431.06271026155,77431.06271026155,25751.621086221698,103182.68379648325,103182.68379648325,103182.68379648325,128017.83812561593,91698.06794567492,56500.20489686689,39108.73672089781,24835.154329132685,0.0,63943.89105003049,21109.881179762782,1537.7998677132853,0.0,0.8866876293766798,2.814540446755011,0.0014959135982669303,354228.1213546477,1555408.2000864157,4.390978881456917,1555408.2000864157,4.390978881456917,0.85,0.09568263043027214,4.027634451161993,1.2676708432519814,1.0,0.0,4.027634451162956,1.2848881616946437,1.2851771269334518,3.1346186938557605,19352.142975968593,1973.3693948462108,4632.441516551485,4632.441516551485,5.558973814178209,5.013044343241151,-2.3692023629412144,7.382246706182365,3.4709627824983196,3.4709627824983196,0.991703652142377,0.0,0.0,0.00022488353802181622,0.9888831645140221,0.00022741163576420399,199.13034247961252,0.0,0.0,0.0,0.10418496010106017,7.653613431553211e-05,0.00014834740370628412,0.0005974891139078663,0.0956826304302768,0.07180737681321323,0.02387525361706358,0.09568265606903706,0.07180737681320973,0.023875253617062414,0.37582518704391543,0.37582518704391543,0.12495824980099707,0.0,4.923782562106055,4.896989066273761,5.004385625478903,4.924145560633349,4.8974489160762005,5.004457197870181,24835.154329132685,21109.881179762782,0.85,1.063194929668624,0.6604727827465153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530022703300494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.297395301783,1537.7998677132853,0.37582518704391543,0.12495824980099707,6.112874298809886,3.4709627824983196
5161.0,-30.25068103738983,5.013030863927593,35.01017917002921,24.11956099038946,4.992378902972316,-26.726425220126426,-40.26341561749575,1.4681230857089151,-0.10669579864423895,-5.030952252579541,40.020282403059824,42233.20481217049,25751.617517626888,25751.617517626888,67984.82232979737,77431.01847016338,77431.01847016338,25751.617517626888,103182.63598779027,103182.63598779027,103182.63598779027,128017.76537297097,91697.97719038933,56500.16353239646,39108.6818422143,24835.1293851807,0.0,63943.811227394996,21109.859977403594,1537.7981911575946,0.0,0.8866877261703456,2.814540500903823,0.0014959135982669303,354228.32282463176,1555407.9323920067,4.390975628343655,1555407.9323920067,4.390975628343655,0.85,0.09568255658491201,4.027634451161993,1.2676705355430027,1.0,0.0,4.0276344511620366,1.2848880725360916,1.2851770377548484,3.134618911367363,19352.123822792284,1973.3674417657696,4632.441516551485,4632.441516551485,5.558973043829616,5.013030863927593,-2.369177199870512,7.382208063798105,3.4709804703548337,3.4709804703548337,0.9917087058156667,0.0,0.0,0.00022488353802181622,0.9888705335794061,0.0002274145405140218,199.13024207769743,0.0,0.0,0.0,0.10418496010106017,7.653716116112133e-05,0.00014834637686069488,0.000597484978149195,0.09568255658491287,0.07180730499501771,0.02387525158989516,0.09568256403877279,0.07180730499501706,0.02387525158989495,0.3758248813057853,0.3758248813057853,0.12495826251332581,0.0,4.92387181224035,4.897107798521461,5.004386089998718,4.9242564539353,4.897610431593762,5.004415695454213,24835.1293851807,21109.859977403594,0.85,1.0631962816234375,0.6604736877816381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530015374187961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.291485608484,1537.7981911575946,0.3758248813057853,0.12495826251332581,6.112874298809886,3.4709804703548337
5162.0,-30.250558620540133,5.01301749540846,35.01017639596968,24.119572236109548,4.992393944348298,-26.72631354063719,-40.26330099496988,1.4681488644453484,-0.10648791952002057,-5.030933780569969,40.0202775396881,42233.22499734838,25751.604222295984,25751.604222295984,67984.82921964437,77431.00303485274,77431.00303485274,25751.604222295984,103182.60725714872,103182.60725714872,103182.60725714872,128017.71818356388,91697.91828789398,56500.14025038962,39108.64226389373,24835.11092641516,0.0,63943.75319030889,21109.844287452885,1537.7968002005352,0.0,0.8866878378824922,2.8145399259874915,0.0014959135982669303,354228.57793170534,1555407.7226083286,4.390971873839633,1555407.7226083286,4.390971873839633,0.85,0.09568248274712364,4.027634451161993,1.267670254209079,1.0,0.0,4.027634451162095,1.2848879519221004,1.2851769171137315,3.1346192056178444,19352.111391892297,1973.3661741667438,4632.441516551485,4632.441516551485,5.558970173781315,5.01301749540846,-2.369149166858704,7.382166662267164,3.4709981446673126,3.4709981446673126,0.9917137556192321,0.0,0.0,0.00022488353802181622,0.988857908333356,0.00022741744402979004,199.13014171971895,0.0,0.0,0.0,0.10418496010106017,7.653815618573865e-05,0.00014834538183607757,0.0005974809705537665,0.09568248274712876,0.0718072331083928,0.023875249638735958,0.09568247000286789,0.07180723310838896,0.02387524963873468,0.37582457524441504,0.37582457524441504,0.12495827563511999,0.0,4.9239796181067845,4.897265143322045,5.004344759184846,4.924445861049946,4.897929602591546,5.0042145704709355,24835.11092641516,21109.844287452885,0.85,1.0631973543577973,0.6604746029163191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530008048125285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.285578980307,1537.7968002005352,0.37582457524441504,0.12495827563511999,6.112874298809886,3.4709981446673126
5163.0,-30.2504362722776,5.013003986457939,35.01017361986104,24.119549430348002,4.992391347824663,-26.72620368675775,-40.263182879984356,1.4681587623048054,-0.10645861488944774,-5.030927191104878,40.02027193188284,42233.23033758778,25751.621074062507,25751.621074062507,67984.85141165029,77430.92131309153,77430.92131309153,25751.621074062507,103182.54238715404,103182.54238715404,103182.54238715404,128017.63546591692,91697.78598613598,56500.095010632365,39108.545528337345,24835.093078762868,0.0,63943.63860710021,21109.829116948436,1537.7957116209852,0.0,0.8866878917657324,2.8145403100121014,0.0014959135982669303,354228.66893532884,1555407.4807132096,4.39097006289228,1555407.4807132096,4.39097006289228,0.85,0.09568241425720579,4.027634451161993,1.2676699124323205,1.0,0.0,4.027634451161838,1.284887905611833,1.2851768707930493,3.134619318596613,19352.083470665664,1973.3633269939955,4632.441516551485,4632.441516551485,5.558973811553418,5.013003986457939,-2.3691298935665466,7.382133880024485,3.471015829937253,3.471015829937253,0.9917188085535009,0.0,0.0,0.00022488353802181622,0.9888452903346279,0.00022742034595291954,199.13004141806962,0.0,0.0,0.0,0.10418496010106017,7.653918154049876e-05,0.00014834435648131746,0.00059747684079961,0.09568241425720578,0.07180716565489258,0.023875248602313198,0.09568242114065698,0.07180716565489259,0.023875248602313204,0.3758242713461024,0.3758242713461024,0.12495828654921264,0.0,4.924074920305202,4.897382980069551,5.004372182987765,4.924468576215418,4.89786684130263,5.004494411653582,24835.093078762868,21109.829116948436,0.85,1.0631996066001372,0.6604758699624307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530000725268546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.279675363283,1537.7957116209852,0.3758242713461024,0.12495828654921264,6.112874298809886,3.471015829937253
5164.0,-30.250313921171234,5.012990647835797,35.010170841193315,24.11956025697293,4.992408993226434,-26.726091805980392,-40.26306445067746,1.4681868780355694,-0.1063192581808039,-5.03090598439682,40.02026630512677,42233.23445843877,25751.600634657014,25751.600634657014,67984.83509309578,77430.89366658575,77430.89366658575,25751.600634657014,103182.49430124275,103182.49430124275,103182.49430124275,128017.56301784259,91697.71595344748,56500.0567453004,39108.51023127454,24835.068716599842,0.0,63943.57894787438,21109.808409109864,1537.7939169484453,0.0,0.8866880201733947,2.814540954237547,0.0014959135982669303,354228.9618101013,1555407.2380006656,4.390965747274229,1555407.2380006656,4.390965747274229,0.85,0.09568233804399313,4.027634451161993,1.2676695931842556,1.0,0.0,4.027634451162258,1.2848877740635083,1.2851767392151399,3.1346196395226333,19352.068690827535,1973.361819869939,4632.441516551485,4632.441516551485,5.558969399321678,5.012990647835797,-2.3690998976785673,7.382090545514364,3.4710334505628606,3.4710334505628606,0.9917238430179601,0.0,0.0,0.00022488353802181622,0.9888326722162933,0.00022742324797761748,199.12994111419,0.0,0.0,0.0,0.10418496010106017,7.654020963662945e-05,0.00014834332838518677,0.000597472700004215,0.09568233804399803,0.07180709203760959,0.023875246006388448,0.09568234523258289,0.07180709203760591,0.023875246006387223,0.37582396688631053,0.37582396688631053,0.12495829984070358,0.0,4.924169238443426,4.897523736243727,5.004326695910834,4.9245867262160345,4.8981270342127345,5.004185083630773,24835.068716599842,21109.808409109864,0.85,1.063200343360758,0.6604765506301503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529993406521997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.273774452791,1537.7939169484453,0.37582396688631053,0.12495829984070358,6.112874298809886,3.4710334505628606
5165.0,-30.250191665106513,5.012977263029934,35.010168092502404,24.119546776078664,4.992414045700324,-26.72598127016543,-40.262946230918146,1.4682036507592469,-0.10630047632139394,-5.030894914204878,40.02026162093136,42233.23901114354,25751.606176703554,25751.606176703554,67984.8451878471,77430.81864971867,77430.81864971867,25751.606176703554,103182.42482642223,103182.42482642223,103182.42482642223,128017.47936087693,91697.59349044482,56500.013851869575,39108.42182063916,24835.0545344547,0.0,63943.47635509386,21109.796354286493,1537.7929358741221,0.0,0.8866880935335415,2.8145419993380005,0.0014959135982669303,354229.1146948186,1555407.035945904,4.390963281733474,1555407.035945904,4.390963281733474,0.85,0.0956822686165834,4.027634451161993,1.2676692338241269,1.0,0.0,4.027634451161286,1.284887695587037,1.2851766607210195,3.134619830974298,19352.04284599144,1973.3591844301002,4632.441516551485,4632.441516551485,5.5589705956771045,5.012977263029934,-2.3690773349635625,7.382054597993497,3.4710511000559436,3.4710511000559436,0.9917288857302696,0.0,0.0,0.00022488353802181622,0.9888200640731069,0.00022742614778212047,199.12984088832678,0.0,0.0,0.0,0.10418496010106017,7.654123592639214e-05,0.00014834230209542407,0.0005974685664842099,0.09568226861658888,0.07180702392043072,0.023875244696158166,0.09568232763482074,0.0718070239204266,0.023875244696156803,0.37582366344633833,0.37582366344633833,0.12495831062913566,0.0,4.92425008636377,4.897635633472419,5.0043140452368675,4.9245944378834565,4.898104245708055,5.004284498455377,24835.0545344547,21109.796354286493,0.85,1.06320220706035,0.6604776815169068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452998608761271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.267877677546,1537.7929358741221,0.37582366344633833,0.12495831062913566,6.112874298809886,3.4710511000559436
5166.0,-30.25006942464862,5.012963891571195,35.01016533540232,24.119543458241992,4.992421233005217,-26.725870534849623,-40.26283178301526,1.4682223432062556,-0.1061638571804906,-5.0308810992528725,40.02025587861227,42233.25905519241,25751.604575048725,25751.604575048725,67984.86363024113,77430.77620020961,77430.77620020961,25751.604575048725,103182.38077525834,103182.38077525834,103182.38077525834,128017.41341972287,91697.50446560261,56499.98732058564,39108.35238335219,24835.03264446454,0.0,63943.38502781673,21109.77774779486,1537.7914522054557,0.0,0.8866881847084414,2.8145418169684033,0.0014959135982669303,354229.3054860741,1555406.7882485539,4.390960217462024,1555406.7882485539,4.390960217462024,0.85,0.09568219583425354,4.027634451161993,1.2676689316099514,1.0,0.0,4.0276344511625926,1.2848876081285463,1.28517657324286,3.1346200443385777,19352.02405801135,1973.3572685893093,4632.441516551485,4632.441516551485,5.558970249929656,5.012963891571195,-2.3690527883455745,7.382016679916769,3.4710687133859017,3.4710687133859017,0.9917339181102577,0.0,0.0,0.00022488353802181622,0.9888074577128101,0.0002274290472505028,199.12974067535893,0.0,0.0,0.0,0.10418496010106017,7.654222948402304e-05,0.00014834130853779318,0.0005974645647972665,0.09568219583425688,0.07180695325121171,0.02387524258304518,0.09568223895901316,0.0718069532512092,0.023875242583044343,0.37582335916528326,0.37582335916528326,0.12495832137687105,0.0,4.924338282640974,4.8977572638590345,5.004301567165612,4.924717242072404,4.898270021284702,5.004277931417278,24835.03264446454,21109.77774779486,0.85,1.0632040139987313,0.6604789383111332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529978774396075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.26198307667,1537.7914522054557,0.37582335916528326,0.12495832137687105,6.112874298809886,3.4710687133859017
5167.0,-30.24994725824306,5.012950460240629,35.01016256233462,24.119541013520234,4.992423213635658,-26.725760386876136,-40.26271737003697,1.468236342268707,-0.10590089417644322,-5.030870798933202,40.02024989932101,42233.27915602004,25751.61175966792,25751.61175966792,67984.89091568797,77430.758181372,77430.758181372,25751.61175966792,103182.36994103993,103182.36994103993,103182.36994103993,128017.38075197281,91697.4377935226,56499.958768170385,39108.31002816912,24835.010810932887,0.0,63943.32083910201,21109.759189292952,1537.7900555272079,0.0,0.8866882588394636,2.8145395649865623,0.0014959135982669303,354229.4477385882,1555406.530329342,4.390957726013762,1555406.530329342,4.390957726013762,0.85,0.09568212460233998,4.027634451161993,1.2676686590677133,1.0,0.0,4.027634451162653,1.2848875426295392,1.2851765077291224,3.1346202041303837,19352.00998740273,1973.3558337865356,4632.441516551485,4632.441516551485,5.558971800865415,5.012950460240629,-2.369030859545469,7.381981319786098,3.471086308434232,3.471086308434232,0.9917389452669234,0.0,0.0,0.00022488353802181622,0.988794859162533,0.0002274319449964404,199.1296405232001,0.0,0.0,0.0,0.10418496010106017,7.654322275038175e-05,0.00014834031527143445,0.000597460564283461,0.09568212460234146,0.07180688374954945,0.023875240852792006,0.09568208349879222,0.07180688374954834,0.02387524085279164,0.3758230548764383,0.3758230548764383,0.12495833209408652,0.0,4.924460707522826,4.897914481217299,5.004319230641556,4.924969904756779,4.898562912558646,5.004409476138562,24835.010810932887,21109.759189292952,0.85,1.063205507995989,0.6604799156786044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529971462120377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.25609223834,1537.7900555272079,0.3758230548764383,0.12495833209408652,6.112874298809886,3.471086308434232
5168.0,-30.249825153469956,5.012937107633646,35.01015978495507,24.11953175850215,4.992434723477395,-26.72564934139717,-40.262595273647435,1.4682589114046327,-0.10596065939398613,-5.030853994327568,40.02024422759467,42233.267110703164,25751.602312837887,25751.602312837887,67984.86942354105,77430.67417328653,77430.67417328653,25751.602312837887,103182.27648612442,103182.27648612442,103182.27648612442,128017.26458292757,91697.30901499424,56499.901952410866,39108.23006953709,24834.988096803154,0.0,63943.218166340244,21109.73988228268,1537.7884510221224,0.0,0.8866883649868259,2.814542310933407,0.0014959135982669303,354229.6798186079,1555406.2856771,4.3909541585379985,1555406.2856771,4.3909541585379985,0.85,0.09568205105004007,4.027634451161993,1.2676682942127813,1.0,0.0,4.027634451161183,1.2848874370327674,1.2851764021086025,3.1346204617449924,19351.9828097255,1973.3530624347256,4632.441516551485,4632.441516551485,5.558969761588719,5.012937107633646,-2.369004170623035,7.381941278256681,3.4711038631354634,3.4711038631354634,0.9917439608958467,0.0,0.0,0.00022488353802181622,0.9887822671411948,0.00022743484131446668,199.12954042166828,0.0,0.0,0.0,0.10418496010106017,7.654428273275369e-05,0.00014833925528906253,0.0005974562950619421,0.09568205105004737,0.07180681235550232,0.023875238694545053,0.09568208847010552,0.07180681235549684,0.02387523869454323,0.3758227528213913,0.3758227528213913,0.12495834460715456,0.0,4.924540862285426,4.8980263710341205,5.004303823298301,4.924893334933586,4.898505843685257,5.004274156881081,24834.988096803154,21109.73988228268,0.85,1.0632068790577127,0.6604807878270785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529964154281756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.250203991176,1537.7884510221224,0.3758227528213913,0.12495834460715456,6.112874298809886,3.4711038631354634
5169.0,-30.24970306313825,5.012923776260918,35.010157028569125,24.11953870849686,4.992443650654574,-26.725538567231542,-40.26248082574455,1.4682791547478864,-0.10569273312705718,-5.030839857427007,40.02023928432015,42233.28652312621,25751.599764727354,25751.599764727354,67984.88628785356,77430.66615350125,77430.66615350125,25751.599764727354,103182.2659182286,103182.2659182286,103182.2659182286,128017.23677674244,91697.25518489249,56499.87555451744,39108.19958930561,24834.970858513847,0.0,63943.17044781946,21109.72522973677,1537.7872302432313,0.0,0.8866884549063256,2.814540441459842,0.0014959135982669303,354229.875056377,1555406.07244695,4.390951136460191,1555406.07244695,4.390951136460191,0.85,0.09568197984891082,4.027634451161993,1.2676680139778185,1.0,0.0,4.02763445116086,1.2848873423179599,1.285176307372494,3.1346206928119225,19351.97144931357,1973.3519039951022,4632.441516551485,4632.441516551485,5.558969211530931,5.012923776260918,-2.3689794355467275,7.381903211807645,3.4711214191994246,3.4711214191994246,0.9917489769141213,0.0,0.0,0.00022488353802181622,0.9887696767820517,0.00022743773732392269,199.12944033207623,0.0,0.0,0.0,0.10418496010106017,7.654527632695086e-05,0.00014833826169486535,0.0005974522932277231,0.09568197984891046,0.07180674276502255,0.023875237083887908,0.0956819586618411,0.07180674276502282,0.023875237083888,0.3758224499083234,0.3758224499083234,0.12495835656238392,0.0,4.924656757466892,4.89818647969696,5.004286609587666,4.92514712429994,4.898853762255499,5.004244643620552,24834.970858513847,21109.72522973677,0.85,1.0632079362303801,0.6604815843091562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529956850137256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.244318581523,1537.7872302432313,0.3758224499083234,0.12495835656238392,6.112874298809886,3.4711214191994246
5170.0,-30.249581029663396,5.0129104391933375,35.010154276420536,24.119525018055015,4.99245010445872,-26.725428091568507,-40.26236260598523,1.4682971663638378,-0.10571461683025518,-5.030827010787911,40.020233894969145,42233.290210761945,25751.60044810958,25751.60044810958,67984.89065887153,77430.58457868868,77430.58457868868,25751.60044810958,103182.18502679825,103182.18502679825,103182.18502679825,128017.13650175938,91697.12682152877,56499.83245360192,39108.10485325206,24834.95147496113,0.0,63943.05632821319,21109.70875371696,1537.7859081415752,0.0,0.8866885398698376,2.8145422279842083,0.0014959135982669303,354230.0524750537,1555405.8399751338,4.390948280947088,1555405.8399751338,4.390948280947088,0.85,0.09568190898450171,4.027634451161993,1.2676676760474224,1.0,0.0,4.027634451162501,1.2848872580449981,1.2851762230805797,3.1346208984048785,19351.944359253514,1973.3491415777573,4632.441516551485,4632.441516551485,5.558969359051891,5.0129104391933375,-2.3689556665834846,7.3818661057768225,3.4711389594147075,3.4711389594147075,0.9917539884042021,0.0,0.0,0.00022488353802181622,0.9887570924589792,0.00022744063201867348,199.12934028919588,0.0,0.0,0.0,0.10418496010106017,7.654630267952583e-05,0.00014833723534229037,0.000597448159454733,0.09568190898450601,0.07180667361872985,0.02387523536577617,0.09568194630220501,0.07180667361872661,0.023875235365775092,0.37582214930870866,0.37582214930870866,0.1249583679514845,0.0,4.924743017645881,4.898304138027754,5.004278322910125,4.925112393957647,4.898799168492303,5.004269610939161,24834.95147496113,21109.70875371696,0.85,1.0632099021027712,0.6604828207457393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529949546863965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.238436952719,1537.7859081415752,0.37582214930870866,0.1249583679514845,6.112874298809886,3.4711389594147075
5171.0,-30.249459042590587,5.012897120006168,35.010151523666416,24.11952690398323,4.992457849368135,-26.72531752854273,-40.26224815808234,1.4683163353203068,-0.10550792840246004,-5.030813079278305,40.02022837303432,42233.30933318847,25751.59830246029,25751.59830246029,67984.90763564876,77430.56082198751,77430.56082198751,25751.59830246029,103182.1591244478,103182.1591244478,103182.1591244478,128017.08985080288,91697.05681778514,56499.805328986346,39108.05720977644,24834.930726355076,0.0,63942.98793613151,21109.691117401813,1537.7844885391762,0.0,0.8866886308396544,2.8145411388860686,0.0014959135982669303,354230.24487642763,1555405.6017842917,4.390945223570311,1555405.6017842917,4.390945223570311,0.85,0.09568183720999032,4.027634451161993,1.2676673666900031,1.0,0.0,4.027634451162371,1.2848871683570695,1.2851761333724807,3.1346211172082588,19351.92958552397,1973.3476350766032,4632.441516551485,4632.441516551485,5.558968895872963,5.012897120006168,-2.368931120063064,7.3818282400692325,3.471156475693089,3.471156475693089,0.9917589930551683,0.0,0.0,0.00022488353802181622,0.9887445130936172,0.0002274435256466739,199.12924028445633,0.0,0.0,0.0,0.10418496010106017,7.654729629796588e-05,0.00014833624172385035,0.0005974441575228727,0.0956818372099953,0.07180660374890843,0.023875233461086876,0.09568183076571371,0.0718066037489047,0.02387523346108563,0.3758218480912754,0.3758218480912754,0.12495837941777958,0.0,4.924850164941006,4.898450458869888,5.004267527547654,4.925305150875829,4.899062200002049,5.00425084428673,24834.930726355076,21109.691117401813,0.85,1.0632113047884855,0.6604838262386576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529942246999106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.23255825456,1537.7844885391762,0.3758218480912754,0.12495837941777958,6.112874298809886,3.471156475693089
5172.0,-30.249337117616,5.0128837698770345,35.010148764827434,24.119513562787347,4.992462123673051,-26.7252073684872,-40.26213000817222,1.4683323745442203,-0.1054785259673281,-5.030801489416668,40.020222690291355,42233.31277303832,25751.602015496093,25751.602015496093,67984.91478853441,77430.4894793247,77430.4894793247,25751.602015496093,103182.09149482078,103182.09149482078,103182.09149482078,128017.001547607,91696.93784815603,56499.76114186943,39107.97411809622,24834.91005278622,0.0,63942.88417088245,21109.67354486829,1537.783122302079,0.0,0.8866887104644827,2.814542105129464,0.0014959135982669303,354230.4049384909,1555405.3566569525,4.390942547484131,1555405.3566569525,4.390942547484131,0.85,0.09568176670315795,4.027634451161993,1.267667018868961,1.0,0.0,4.027634451161597,1.2848870933125782,1.2851760583111123,3.1346213002874164,19351.904477936383,1973.3450748151902,4632.441516551485,4632.441516551485,5.558969697401875,5.0128837698770345,-2.3689083200808025,7.3817920899578375,3.4711739751369484,3.4711739751369484,0.9917639928962709,0.0,0.0,0.00022488353802181622,0.9887319403043553,0.00022744641783554773,199.12914033072514,0.0,0.0,0.0,0.10418496010106017,7.654832206915147e-05,0.00014833521595266475,0.0005974400260915066,0.09568176670316106,0.07180653490728636,0.023875231795874703,0.09568178719783554,0.07180653490728403,0.023875231795873926,0.37582154819688524,0.37582154819688524,0.12495839078811226,0.0,4.924940334961946,4.898568254818599,5.0042745017881884,4.925322963449332,4.899061449138173,5.004324443046926,24834.91005278622,21109.67354486829,0.85,1.0632131420104534,0.6604849518544242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993494991728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.226682694598,1537.783122302079,0.37582154819688524,0.12495839078811226,6.112874298809886,3.4711739751369484
5173.0,-30.249215196676303,5.01287049884166,35.01014601105052,24.11951998891311,4.992474059053173,-26.725096445911905,-40.26201549042014,1.4683553082888061,-0.10528890598715179,-5.0307847183576895,40.02021732005754,42233.33140922038,25751.592524244916,25751.592524244916,67984.9239334653,77430.46735967587,77430.46735967587,25751.592524244916,103182.05988392078,103182.05988392078,103182.05988392078,128016.9488583629,91696.87120472117,56499.735254265695,39107.92883383942,24834.88897444212,0.0,63942.81780828154,21109.655628275803,1537.7816181906474,0.0,0.886688815348253,2.81454157157313,0.0014959135982669303,354230.6365557055,1555405.1250098469,4.390939022478501,1555405.1250098469,4.390939022478501,0.85,0.09568169392176769,4.027634451161993,1.2676667369855572,1.0,0.0,4.0276344511626565,1.284886986009946,1.2851759509843483,3.1346215620638374,19351.8904133731,1973.3436406288695,4632.441516551485,4632.441516551485,5.558967648536036,5.01287049884166,-2.3688817233874895,7.381752222229149,3.4711914430480033,3.4711914430480033,0.9917689837280009,0.0,0.0,0.00022488353802181622,0.9887193681036044,0.00022744930996259342,199.1290403804021,0.0,0.0,0.0,0.10418496010106017,7.65493163182653e-05,0.00014833422170355094,0.0005974360216195228,0.09568169392177378,0.07180646418875201,0.023875229733021773,0.09568168679052129,0.07180646418874743,0.02387522973302025,0.37582124772796655,0.37582124772796655,0.1249584031525007,0.0,4.925045072209514,4.898715692534665,5.004250684176327,4.925495812370514,4.899337293773613,5.004187312829288,24834.88897444212,21109.655628275803,0.85,1.0632143884760148,0.6604859287848046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45299276565574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.220809956836,1537.7816181906474,0.37582124772796655,0.1249584031525007,6.112874298809886,3.4711914430480033
5174.0,-30.249093385956698,5.012857173230566,35.010143263012935,24.119512095954292,4.99247730554325,-26.724986491485915,-40.26189734051002,1.4683704110724902,-0.10514710406050654,-5.030774255814311,40.02021197967372,42233.33451120555,25751.599073331185,25751.599073331185,67984.93358453673,77430.4221373449,77430.4221373449,25751.599073331185,103182.02121067609,103182.02121067609,103182.02121067609,128016.89199848301,91696.77798551931,56499.69035938006,39107.87514015472,24834.870787806918,0.0,63942.74592796164,21109.64016963588,1537.7804231745308,0.0,0.8866888879903561,2.814540929944087,0.0014959135982669303,354230.78104903526,1555404.8946503561,4.3909365810732455,1555404.8946503561,4.3909365810732455,0.85,0.09568162472438943,4.027634451161993,1.267666404549964,1.0,0.0,4.027634451163214,1.2848869153469011,1.2851758803054114,3.134621734454031,19351.87074020699,1973.341634524225,4632.441516551485,4632.441516551485,5.558969062280008,5.012857173230566,-2.3688597762238097,7.3817169494543755,3.4712089125687937,3.4712089125687937,0.9917739750196554,0.0,0.0,0.00022488353802181622,0.9887068074406881,0.00022745219950890937,199.12894052053727,0.0,0.0,0.0,0.10418496010106017,7.655034211447807e-05,0.00014833319590733815,0.0005974318900873563,0.09568162472438843,0.07180639638064328,0.02387522834374515,0.09568159846216613,0.07180639638064404,0.0238752283437454,0.37582094867622295,0.37582094867622295,0.12495841444874418,0.0,4.925157526642522,4.8988633018830114,5.004257289181169,4.925627151753815,4.899473609373615,5.004303609286808,24834.870787806918,21109.64016963588,0.85,1.0632157346062219,0.6604867197724966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45299203634462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.214941202406,1537.7804231745308,0.37582094867622295,0.12495841444874418,6.112874298809886,3.4712089125687937
5175.0,-30.24897160118079,5.012843947264306,35.010140520776595,24.119513073842995,4.992490640265139,-26.724875551515755,-40.26178285768253,1.4683945906001064,-0.10508067561437429,-5.030756534221975,40.02020665257203,42233.35258541119,25751.58711595114,25751.58711595114,67984.93970136232,77430.37217234999,77430.37217234999,25751.58711595114,103181.95928830114,103181.95928830114,103181.95928830114,128016.80878208716,91696.68411837776,56499.664531438844,39107.799541043234,24834.849493786027,0.0,63942.64903482926,21109.622069718123,1537.7788813242546,0.0,0.8866889975594074,2.814542125383439,0.0014959135982669303,354231.0257938272,1555404.6648638216,4.390932898602486,1555404.6648638216,4.390932898602486,0.85,0.09568155197893666,4.027634451161993,1.267666102335789,1.0,0.0,4.027634451161355,1.2848868022155187,1.2851757671485864,3.134622010450399,19351.8509302984,1973.3396144757282,4632.441516551485,4632.441516551485,5.558966481053672,5.012843947264306,-2.368832506949341,7.381676454213647,3.4712263435075164,3.4712263435075164,0.9917789552878619,0.0,0.0,0.00022488353802181622,0.988694249625042,0.00022745508847361287,199.12884068204107,0.0,0.0,0.0,0.10418496010106017,7.655133608462387e-05,0.00014833220193719235,0.0005974278867389536,0.09568155197894523,0.07180632582921666,0.023875226149728573,0.09568155499026852,0.07180632582921023,0.023875226149726432,0.37582065086692357,0.37582065086692357,0.12495842672023205,0.0,4.925254473465543,4.899003272096024,5.0042247107290905,4.925675858607576,4.899596808488354,5.004128103958806,24834.849493786027,21109.622069718123,0.85,1.0632174413720528,0.6604880032794213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529913076935501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.209074303933,1537.7788813242546,0.37582065086692357,0.12495842672023205,6.112874298809886,3.4712263435075164
5176.0,-30.24884983661252,5.0128306357720955,35.01013778289792,24.119500221591466,4.992491817445914,-26.724765845570985,-40.26166474269701,1.4684078264043965,-0.10497627998211101,-5.03074755302714,40.02020129502556,42233.35565125132,25751.5973790653,25751.5973790653,67984.95303031662,77430.3153702629,77430.3153702629,25751.5973790653,103181.91274932821,103181.91274932821,103181.91274932821,128016.74452739027,91696.57850034387,56499.61878133252,39107.73302112371,24834.83177806206,0.0,63942.56479918577,21109.60701135275,1537.7777459665224,0.0,0.8866890627181254,2.8145418022130357,0.0014959135982669303,354231.1498290441,1555404.4337640665,4.390930708704533,1555404.4337640665,4.390930708704533,0.85,0.09568148380882045,4.027634451161993,1.2676657534157862,1.0,0.0,4.027634451163632,1.2848867402877315,1.285175705206872,3.134622161530022,19351.828640458072,1973.3373415445717,4632.441516551485,4632.441516551485,5.558968696540715,5.0128306357720955,-2.368811676372907,7.3816423121450025,3.4712437822964124,3.4712437822964124,0.991783937798975,0.0,0.0,0.00022488353802181622,0.9886816940651035,0.00022745797699275284,199.1287408602111,0.0,0.0,0.0,0.10418496010106017,7.655236160263048e-05,0.00014833117641918574,0.0005974237563272999,0.0956814838088196,0.07180625896977927,0.023875224839040334,0.09568148039249354,0.07180625896977991,0.02387522483904055,0.3758203536865449,0.3758203536865449,0.12495843739918905,0.0,4.92535443457956,4.899132269741358,5.004237233557944,4.925771273045029,4.899665317062102,5.004304407378925,24834.83177806206,21109.60701135275,0.85,1.0632190504685908,0.6604889213294288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529905791984012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.203210946078,1537.7777459665224,0.3758203536865449,0.12495843739918905,6.112874298809886,3.4712437822964124
5177.0,-30.248728151841988,5.012817323334972,35.01013501967677,24.119497218076162,4.992497074757248,-26.724655803362364,-40.26155039956791,1.4684247262776007,-0.1048030551392003,-5.030734686634359,40.020195081112995,42233.37386557052,25751.597492454814,25751.597492454814,67984.97135802533,77430.28201438954,77430.28201438954,25751.597492454814,103181.87950684436,103181.87950684436,103181.87950684436,128016.68662494508,91696.49801283256,56499.589864013404,39107.67572091017,24834.80711810072,0.0,63942.48283901089,21109.586050385613,1537.7761245687414,0.0,0.8866891507694655,2.814541028368182,0.0014959135982669303,354231.3275210316,1555404.165724674,4.390927749416307,1555404.165724674,4.390927749416307,0.85,0.09568141240664879,4.027634451161993,1.2676654803240677,1.0,0.0,4.027634451162346,1.2848866612164787,1.2851756261178362,3.13462235443303,19351.811654213307,1973.335609429653,4632.441516551485,4632.441516551485,5.558968721017985,5.012817323334972,-2.3687880394403886,7.38160536277536,3.4712611732417025,3.4712611732417025,0.9917889066404865,0.0,0.0,0.00022488353802181622,0.988669146905196,0.000227460863652682,199.12864110389876,0.0,0.0,0.0,0.10418496010106017,7.655335438408575e-05,0.00014833018363773047,0.0005974197577665081,0.09568141240665469,0.0718061894749545,0.023875222931700187,0.09568136270247835,0.07180618947495007,0.023875222931698716,0.37582005643694716,0.37582005643694716,0.12495844951854675,0.0,4.925464999068879,4.899275562455614,5.0042492509882095,4.925931631495132,4.899873168577699,5.004321792979965,24834.80711810072,21109.586050385613,0.85,1.0632206999092026,0.6604900527854419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529898508248615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.19735124289,1537.7761245687414,0.37582005643694716,0.12495844951854675,6.112874298809886,3.4712611732417025
5178.0,-30.24860645811065,5.012804085277377,35.01013226578346,24.119493236672156,4.99250878708277,-26.724545107583978,-40.261432144884,1.4684474365561069,-0.10478623196109993,-5.030718254716102,40.02018982636619,42233.37604338742,25751.588566911425,25751.588566911425,67984.96461029885,77430.21837630165,77430.21837630165,25751.588566911425,103181.80694321307,103181.80694321307,103181.80694321307,128016.59375438732,91696.38985262444,56499.547519710206,39107.60259212693,24834.78681117424,0.0,63942.389403301175,21109.568789498102,1537.7746675444741,0.0,0.8866892535070107,2.814542724859584,0.0014959135982669303,354231.55445499555,1555403.939059273,4.390924296544802,1555403.939059273,4.390924296544802,0.85,0.09568134095060936,4.027634451161993,1.2676651132712142,1.0,0.0,4.027634451162615,1.2848865549594728,1.2851755198369337,3.134622613658706,19351.788827867465,1973.3332817901594,4632.441516551485,4632.441516551485,5.558966794270855,5.012804085277377,-2.368761785316648,7.3815658705940255,3.471278541716124,3.471278541716124,0.9917938690617497,0.0,0.0,0.00022488353802181622,0.9886565989930874,0.00022746375055894265,199.1285413403404,0.0,0.0,0.0,0.10418496010106017,7.655438114004155e-05,0.00014832915688177466,0.0005974156223688477,0.09568134095061226,0.0718061198204775,0.02387522113013476,0.09568134080460113,0.07180611982047531,0.02387522113013404,0.3758197600852068,0.3758197600852068,0.12495846276791271,0.0,4.92555217426343,4.899397722905974,5.004231087604694,4.925932022754978,4.899917571009439,5.004189688062638,24834.78681117424,21109.568789498102,0.85,1.0632221480104553,0.6604910519844762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529891229293868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.191493999906,1537.7746675444741,0.3758197600852068,0.12495846276791271,6.112874298809886,3.471278541716124
5179.0,-30.248484864790843,5.012790860608593,35.010129532903,24.11948450552302,4.992517100757122,-26.724434842084538,-40.26131396004928,1.4684670780508298,-0.1047703457472835,-5.0307046638186455,40.02018493062372,42233.378075893954,25751.586960254102,25751.586960254102,67984.96503614806,77430.14939848323,77430.14939848323,25751.586960254102,103181.73635873734,103181.73635873734,103181.73635873734,128016.5062732876,91696.27501731053,56499.50369472112,39107.523691766015,24834.76991455026,0.0,63942.29360631628,21109.55442736772,1537.7734713235136,0.0,0.8866893404725811,2.8145441021366713,0.0014959135982669303,354231.74215296214,1555403.7278796788,4.390921373748697,1555403.7278796788,4.390921373748697,0.85,0.0956812713611215,4.027634451161993,1.2676647956715899,1.0,0.0,4.027634451164076,1.2848864630607277,1.2851754279175212,3.134622837855857,19351.764592794,1973.3308105004257,4632.441516551485,4632.441516551485,5.558966447443525,5.012790860608593,-2.36873761557887,7.381528476187463,3.471295910440974,3.471295910440974,0.991798831554564,0.0,0.0,0.00022488353802181622,0.9886440616060375,0.00022746663511688552,199.12844165919847,0.0,0.0,0.0,0.10418496010106017,7.655540730224781e-05,0.0001483281307195684,0.0005974114893625933,0.09568127136112284,0.07180605167624582,0.023875219684877023,0.09568132258024749,0.07180605167624482,0.023875219684876693,0.3758194632652568,0.3758194632652568,0.12495847509832754,0.0,4.925623452872458,4.899498246519613,5.00421430033623,4.92593431807137,4.899926151749412,5.004173001538732,24834.76991455026,21109.55442736772,0.85,1.0632237475671726,0.6604920733047039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529883949810396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.185640992595,1537.7734713235136,0.3758194632652568,0.12495847509832754,6.112874298809886,3.471295910440974
5180.0,-30.248363348832214,5.012777559276126,35.01012678597004,24.119476961810165,4.992517902298309,-26.724325397431627,-40.26119968676937,1.4684799508977557,-0.10457251818752411,-5.030695391665607,40.02017905555185,42233.39596938981,25751.596159896053,25751.596159896053,67984.99212928586,77430.11566688865,77430.11566688865,25751.596159896053,103181.71182678471,103181.71182678471,103181.71182678471,128016.46070584806,91696.19241842873,56499.47272093,39107.46633055415,24834.748879063347,0.0,63942.2152096175,21109.536547203843,1537.7721410039892,0.0,0.8866894089882897,2.8145425857319863,0.0014959135982669303,354231.870206675,1555403.4744563908,4.3909190710279615,1555403.4744563908,4.3909190710279615,0.8499999999999999,0.09568120216171608,4.027634451161993,1.2676644995016981,1.0,0.0,4.027634451161225,1.2848864028311804,1.2851753676744284,3.1346229847925153,19351.7471609614,1973.3290329481936,4632.441516551485,4632.441516551485,5.558968433360006,5.012777559276126,-2.368716658748101,7.381494218024226,3.4713132611413537,3.4713132611413537,0.9918037888975296,0.0,0.0,0.00022488353802181622,0.9886315323669672,0.00022746951787325995,199.1283420415762,0.0,0.0,0.0,0.10418496010106017,7.655639951373171e-05,0.00014832713850808452,0.000597407493097438,0.09568120216172117,0.07180598384339153,0.023875218318329647,0.0956811956496542,0.07180598384338771,0.023875218318328374,0.37581916483954464,0.37581916483954464,0.12495848676495686,0.0,4.92571982773751,4.899619992297232,5.004234266414528,4.926122873478107,4.9001245847339305,5.004331766641712,24834.748879063347,21109.536547203843,0.85,1.0632254748512417,0.660493162943118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529876676340634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.179790030164,1537.7721410039892,0.37581916483954464,0.12495848676495686,6.112874298809886,3.4713132611413537
5181.0,-30.248241859216716,5.012764409723119,35.01012404706637,24.119477450754516,4.992534616827074,-26.724214385100606,-40.26108136223627,1.468507142710951,-0.10459012099033771,-5.030675344629277,40.020173795557454,42233.39712837757,25751.577946360805,25751.577946360805,67984.97507473838,77430.04986774441,77430.04986774441,25751.577946360805,103181.62781410522,103181.62781410522,103181.62781410522,128016.35481795849,91696.08420494448,56499.43146557763,39107.39193262983,24834.727003853273,0.0,63942.1189364831,21109.51795327528,1537.7705103772585,0.0,0.886689530158759,2.814545156246351,0.0014959135982669303,354232.147067786,1555403.247564711,4.3909149986521925,1555403.247564711,4.3909149986521925,0.85,0.09568112834599954,4.027634451161993,1.267664148383774,1.0,0.0,4.027634451162055,1.284886275605993,1.2851752404206285,3.1346232951725113,19351.72432337206,1973.3267041621816,4632.441516551485,4632.441516551485,5.5589645016244,5.012764409723119,-2.3686877887915574,7.381452198514676,3.4713305666737404,3.4713305666737404,0.9918087333353544,0.0,0.0,0.00022488353802181622,0.9886190060152934,0.00022747240003833933,199.12824244564945,0.0,0.0,0.0,0.10418496010106017,7.655742691394708e-05,0.00014832611110786914,0.0005974033551049353,0.09568112834600437,0.07180591230749689,0.02387521603850748,0.0956811946515814,0.07180591230749327,0.023875216038506276,0.37581886648371643,0.37581886648371643,0.12495850011906928,0.0,4.92578530381644,4.899721687987551,5.0041906900615345,4.92608522363895,4.900166542431748,5.004054514714483,24834.727003853273,21109.51795327528,0.85,1.063226808956257,0.6604941755266214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529869407505733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.173941571044,1537.7705103772585,0.37581886648371643,0.12495850011906928,6.112874298809886,3.4713305666737404
5182.0,-30.248120409731158,5.012751110212713,35.0101213113482,24.119465296994917,4.992531371562985,-26.7241054050092,-40.260967158805556,1.4685163668410175,-0.10437694774151396,-5.030669533975736,40.02016841053426,42233.415034679965,25751.595941248703,25751.595941248703,67985.01097592867,77430.01383458808,77430.01383458808,25751.595941248703,103181.60977583678,103181.60977583678,103181.60977583678,128016.32027346086,91695.99769295206,56499.398893043945,39107.331999897906,24834.710497624077,0.0,63942.04249752198,21109.503922980464,1537.7695199843704,0.0,0.8866895792672133,2.814543034359448,0.0014959135982669303,354232.2273162877,1555403.0152798966,4.390913348183605,1555403.0152798966,4.390913348183605,0.85,0.09568106148064554,4.027634451161993,1.2676638643024494,1.0,0.0,4.0276344511612505,1.2848862324480943,1.2851751972530239,3.1346234004610194,19351.706065708793,1973.3248423986574,4632.441516551485,4632.441516551485,5.558968386160845,5.012751110212713,-2.36866939774924,7.381420507961954,3.4713478958240436,3.4713478958240436,0.9918136845211553,0.0,0.0,0.00022488353802181622,0.9886064839723684,0.00022747528128502718,199.1281428827204,0.0,0.0,0.0,0.10418496010106017,7.655841854312721e-05,0.00014832511947868903,0.0005973993611850867,0.09568106148064431,0.07180584629346075,0.023875215187183572,0.09568106619377241,0.07180584629346165,0.023875215187183878,0.3758185670485873,0.3758185670485873,0.12495851098157142,0.0,4.925884566192394,4.899844023601986,5.004220457815961,4.92629258623424,4.900344401713824,5.00435058089198,24834.710497624077,21109.503922980464,0.85,1.0632286414460936,0.6604952451482401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529862140253897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.168096634714,1537.7695199843704,0.3758185670485873,0.12495851098157142,6.112874298809886,3.4713478958240436
5183.0,-30.2479990212508,5.0127378838641174,35.010118549266124,24.119461594987683,4.992541288154944,-26.723995163497573,-40.26084897397084,1.468537430401708,-0.1043185577993313,-5.0306533094068095,40.02016217119175,42233.41625211691,25751.587161831518,25751.587161831518,67985.00341394843,77429.95864242394,77429.95864242394,25751.587161831518,103181.54580425545,103181.54580425545,103181.54580425545,128016.23010120452,91695.8973754195,56499.35498511235,39107.2693225635,24834.684296949068,0.0,63941.95361951257,21109.481652406706,1537.7677304785987,0.0,0.8866896845156856,2.8145441606943873,0.0014959135982669303,354232.45138708764,1555402.7461437602,4.390909810925519,1555402.7461437602,4.390909810925519,0.85,0.09568098808434719,4.027634451161993,1.2676635241741314,1.0,0.0,4.027634451162236,1.2848861338958284,1.2851750986785941,3.1346236408902923,19351.68489449683,1973.3226835358487,4632.441516551485,4632.441516551485,5.558966490957818,5.0127378838641174,-2.368643402122423,7.38138128598654,3.471365157821276,3.471365157821276,0.9918186165203646,0.0,0.0,0.00022488353802181622,0.9885939683903386,0.00022747816111803618,199.1280433699022,0.0,0.0,0.0,0.10418496010106017,7.655944475536955e-05,0.00014832409326644667,0.0005973952279773052,0.09568098808435209,0.07180577505188657,0.023875213032465523,0.09568100449665072,0.07180577505188289,0.023875213032464305,0.3758182680699699,0.3758182680699699,0.12495852427127693,0.0,4.925968452525467,4.89995749566765,5.004215252793699,4.926334751607499,4.900442196589722,5.004225292261651,24834.684296949068,21109.481652406706,0.85,1.063230001048984,0.66049618226286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529854875409818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.1622549441,1537.7677304785987,0.3758182680699699,0.12495852427127693,6.112874298809886,3.471365157821276
5184.0,-30.24787766554136,5.012724729716229,35.01011581444305,24.11946802111345,4.99255358177418,-26.72388471383143,-40.260734560992546,1.4685606300642666,-0.10413882662726337,-5.030637058072197,40.020157441006674,42233.43288622603,25751.578497746577,25751.578497746577,67985.01138397261,77429.93488257508,77429.93488257508,25751.578497746577,103181.51338032166,103181.51338032166,103181.51338032166,128016.18063970681,91695.82946552083,56499.3274691717,39107.22444038792,24834.667259385158,0.0,63941.891699773085,21109.467170477383,1537.766469650756,0.0,0.8866897844324183,2.814543696391794,0.0014959135982669303,354232.6758276489,1555402.5421056598,4.390906452860484,1555402.5421056598,4.390906452860484,0.85,0.09568091701676404,4.027634451161993,1.2676631961343814,1.0,0.0,4.027634451159952,1.2848860253491785,1.2851749901075327,3.134623905702025,19351.670562656498,1973.321222094854,4632.441516551485,4632.441516551485,5.558964620651435,5.012724729716229,-2.3686173679461935,7.381342097662422,3.4713824197231378,3.4713824197231378,0.9918235484923251,0.0,0.0,0.00022488353802181622,0.9885814563579303,0.00022748104020716515,199.1279438840487,0.0,0.0,0.0,0.10418496010106017,7.656043822827383e-05,0.0001483230997935424,0.0005973912266316096,0.09568091701677088,0.07180570557656403,0.023875211440206854,0.09568092104480955,0.0718057055765589,0.023875211440205147,0.375817969000397,0.375817969000397,0.12495853740090854,0.0,4.926068247324224,4.9001004900237035,5.004184993881438,4.926498231444953,4.900703331331442,5.004094868712286,24834.667259385158,21109.467170477383,0.85,1.0632311552993023,0.6604970820151057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529847614222193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.156416079666,1537.766469650756,0.375817969000397,0.12495853740090854,6.112874298809886,3.4713824197231378
