time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5185.0,-30.247756358804484,5.012711576148867,35.01011309948349,24.119459429662697,4.992560956241592,-26.723774800183225,-40.260616411082424,1.4685793976203583,-0.1040995803841156,-5.030624158762447,40.02015254992706,42233.43397163654,25751.578428083485,25751.578428083485,67985.01239972003,77429.87033120613,77429.87033120613,25751.578428083485,103181.4487592896,103181.4487592896,103181.4487592896,128016.09941630102,91695.71879243584,56499.282432866254,39107.15151063288,24834.650657011418,0.0,63941.8021676443,21109.453058459705,1537.7653066359196,0.0,0.886689867858081,2.8145446861432903,0.0014959135982669303,354232.8539748399,1555402.3311273404,4.3909036490382,1555402.3311273404,4.3909036490382,0.85,0.09568084756524631,4.027634451161993,1.267662892821245,1.0,0.0,4.0276344511622595,1.2848859375394948,1.285174902278101,3.1346241199236347,19351.647205988116,1973.318840377511,4632.441516551485,4632.441516551485,5.5589646056133395,5.012711576148867,-2.3685937976018487,7.381305373750715,3.4713996813616315,3.4713996813616315,0.9918284803890376,0.0,0.0,0.00022488353802181622,0.9885689495454137,0.00022748391816800162,199.12784443844154,0.0,0.0,0.0,0.10418496010106017,7.656146416228364e-05,0.00014832207385953258,0.0005973870945444471,0.09568084756524857,0.07180563763637947,0.0238752099288691,0.09568089133024917,0.07180563763637778,0.023875209928868536,0.37581767172472674,0.37581767172472674,0.12495854887907501,0.0,4.926154625921129,4.900222513765755,5.004164050939551,4.9265245783783485,4.900735106562365,5.004104813983361,24834.650657011418,21109.453058459705,0.85,1.0632326599346564,0.6604980238265385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529840355002113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.150580605003,1537.7653066359196,0.37581767172472674,0.12495854887907501,6.112874298809886,3.4713996813616315
5186.0,-30.247635089936786,5.012698434069769,35.01011038633796,24.119461385440104,4.992568234306696,-26.72366493023241,-40.260502067953325,1.4685980746023473,-0.10388583603099732,-5.030610770555349,40.02014717284418,42233.450606020524,25751.577049491792,25751.577049491792,67985.02765551231,77429.84881585534,77429.84881585534,25751.577049491792,103181.42586534713,103181.42586534713,103181.42586534713,128016.05664347444,91695.6511317751,56499.2529219404,39107.10912203855,24834.63077812731,0.0,63941.73990016586,21109.43616140821,1537.7639484937808,0.0,0.8866899555348429,2.8145434409962458,0.0014959135982669303,354233.03887407033,1555402.0991851385,4.390900702342683,1555402.0991851385,4.390900702342683,0.85,0.09568077697574674,4.027634451161993,1.26766259115655,1.0,0.0,4.02763445116236,1.2848858501536016,1.285174814872555,3.1346243331113888,19351.632926747454,1973.3173843001896,4632.441516551485,4632.441516551485,5.5589643080182825,5.012698434069769,-2.3685698871951932,7.381268321264962,3.471416921251671,3.471416921251671,0.991833406071906,0.0,0.0,0.00022488353802181622,0.9885564468078147,0.00022748679526393887,199.12774502397832,0.0,0.0,0.0,0.10418496010106017,7.65624570528813e-05,0.00014832108096893493,0.0005973830955440698,0.09568077697574968,0.0718055689657888,0.023875208009960885,0.09568077395771828,0.07180556896578659,0.02387520800996015,0.37581737470729093,0.37581737470729093,0.12495855958106564,0.0,4.926263614090146,4.9003736927525665,5.004146023143392,4.926724934524373,4.901003835400047,5.004099376648924,24834.63077812731,21109.43616140821,0.85,1.0632339339163956,0.6604989271790361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45298330987187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.144748194447,1537.7639484937808,0.37581737470729093,0.12495855958106564,6.112874298809886,3.471416921251671
5187.0,-30.247513852954178,5.012685240794881,35.0101076608238,24.119448323640995,4.992570724746665,-26.723555567754694,-40.26038779467342,1.46861243954718,-0.1038184437735481,-5.030600395328884,40.02014138628964,42233.46741938631,25751.583192986556,25751.583192986556,67985.05061237287,77429.78589075922,77429.78589075922,25751.583192986556,103181.36908374577,103181.36908374577,103181.36908374577,128015.97880949291,91695.54013608486,56499.22166471208,39107.02052374754,24834.609725747137,0.0,63941.63024949467,21109.418266885066,1537.7625881128977,0.0,0.8866900293481801,2.8145437665265907,0.0014959135982669303,354233.18216227024,1555401.8495802728,4.3908982215781265,1555401.8495802728,4.3908982215781265,0.85,0.09568070770016004,4.027634451161993,1.2676623120205481,1.0,0.0,4.027634451161751,1.2848857829428826,1.2851747476467206,3.134624497079547,19351.609501995816,1973.3149956402867,4632.441516551485,4632.441516551485,5.558965634207667,5.012685240794881,-2.368548223669358,7.3812334644642394,3.4714341426847244,3.4714341426847244,0.9918383264813498,0.0,0.0,0.00022488353802181622,0.9885439475280435,0.0002274896716369169,199.12764563575328,0.0,0.0,0.0,0.10418496010106017,7.65634493488428e-05,0.00014832008867297344,0.0005973790989386695,0.09568070770016245,0.07180550144498941,0.023875206255173028,0.09568070834531237,0.07180550144498761,0.023875206255172428,0.3758170797465433,0.3758170797465433,0.12495856982500579,0.0,4.926363352715157,4.9005033058069785,5.004155805432049,4.926781951555313,4.901041462504679,5.004214668510144,24834.609725747137,21109.418266885066,0.85,1.0632361162375923,0.6605003227880647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452982584470778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.138919068802,1537.7625881128977,0.3758170797465433,0.12495856982500579,6.112874298809886,3.4714341426847244
5188.0,-30.247392696003086,5.012672028133525,35.01010491165283,24.11944029098379,4.992574662158539,-26.723446132588325,-40.260273521393515,1.4686280987437481,-0.1037029763608075,-5.03058860737798,40.02013524620624,42233.48386453334,25751.585519362732,25751.585519362732,67985.06938389607,77429.73747392916,77429.73747392916,25751.585519362732,103181.32299329189,103181.32299329189,103181.32299329189,128015.90888334379,91695.44426690546,56499.19065750963,39106.94845488425,24834.58589005189,0.0,63941.53434493614,21109.398006544106,1537.7610367804402,0.0,0.8866901116382615,2.8145436254665137,0.0014959135982669303,354233.34496110963,1555401.5847258596,4.390895455922206,1555401.5847258596,4.390895455922206,0.85,0.09568063742101418,4.027634451161993,1.2676619707932701,1.0,0.0,4.027634451161089,1.2848857096766255,1.2851746743639865,3.1346246758208953,19351.589269573167,1973.3129325073464,4632.441516551485,4632.441516551485,5.558966136399907,5.012672028133525,-2.368525565182526,7.381197593316051,3.47145132677025,3.47145132677025,0.9918432362200714,0.0,0.0,0.00022488353802181622,0.9885314566696496,0.00022749254614460739,199.12754631323597,0.0,0.0,0.0,0.10418496010106017,7.65644416566949e-05,0.00014831909636512134,0.0005973751022853782,0.09568063742101726,0.07180543300427727,0.023875204416739987,0.0956806159046562,0.07180543300427496,0.023875204416739217,0.375816785223599,0.375816785223599,0.12495858137763219,0.0,4.926463342839384,4.900630559284082,5.004173695121096,4.926885631017171,4.901161960610295,5.004267674850894,24834.58589005189,21109.398006544106,0.85,1.0632380045362513,0.6605015706489381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981859261139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.133093346689,1537.7610367804402,0.375816785223599,0.12495858137763219,6.112874298809886,3.47145132677025
5189.0,-30.24727156194871,5.012658851415547,35.01010215830418,24.11944210706281,4.992583035675443,-26.723336274407522,-40.26015537148339,1.4686477481342413,-0.10352235560020517,-5.030574236270678,40.020129626181586,42233.48428417196,25751.581206157338,25751.581206157338,67985.06549032929,77429.7108292691,77429.7108292691,25751.581206157338,103181.29203542644,103181.29203542644,103181.29203542644,128015.85611461347,91695.37197504196,56499.1454299446,39106.91838344151,24834.564079187043,0.0,63941.482462628555,21109.379467308987,1537.7595442018394,0.0,0.8866902052016132,2.814542930083263,0.0014959135982669303,354233.54343500454,1555401.3423043743,4.390892311387677,1555401.3423043743,4.390892311387677,0.85,0.09568056689642088,4.027634451161993,1.2676616537431258,1.0,0.0,4.027634451160103,1.2848856177410588,1.2851745824077438,3.1346249001081716,19351.574012954246,1973.3113767651796,4632.441516551485,4632.441516551485,5.558965205313053,5.012658851415547,-2.3685010271963916,7.381159878611939,3.4714684830187323,3.4714684830187323,0.9918481380053521,0.0,0.0,0.00022488353802181622,0.9885189683420249,0.0002274954201425168,199.12744700958802,0.0,0.0,0.0,0.10418496010106017,7.656546764030525e-05,0.000148318070381511,0.0005973709699984429,0.09568056689642379,0.07180536417178127,0.02387520272464253,0.09568050949192901,0.07180536417177907,0.023875202724641803,0.3758164909941584,0.3758164909941584,0.12495859447557807,0.0,4.926575603485276,4.900779555484746,5.004175353917105,4.92705188067049,4.901402833743248,5.004209323275177,24834.564079187043,21109.379467308987,0.85,1.0632388063580487,0.660502113144716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529811345309518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.127270062512,1537.7595442018394,0.3758164909941584,0.12495859447557807,6.112874298809886,3.4714684830187323
5190.0,-30.247150485067507,5.012645661242033,35.01009940805458,24.119433864858024,4.992588500722933,-26.723226758557786,-40.26004109820349,1.4686647742132357,-0.10344507654394874,-5.030562207659348,40.020124209751195,42233.5003559921,25751.582820821666,25751.582820821666,67985.08317681377,77429.65525174655,77429.65525174655,25751.582820821666,103181.23807256822,103181.23807256822,103181.23807256822,128015.78257905487,91695.26959593414,56499.11470017957,39106.83877306063,24834.544506486647,0.0,63941.38327954727,21109.362830513648,1537.758230928221,0.0,0.8866902860954846,2.814543318692143,0.0014959135982669303,354233.7095576466,1555401.1086650165,4.39088959265718,1555401.1086650165,4.39088959265718,0.8499999999999999,0.09568049834638934,4.027634451161993,1.2676613317476586,1.0,0.0,4.027634451160803,1.2848855380794522,1.2851745027282215,3.134625094451752,19351.55240666333,1973.3091735366645,4632.441516551485,4632.441516551485,5.558965553868848,5.012645661242033,-2.368478225899045,7.381123887141078,3.471485628089031,3.471485628089031,0.991853036596866,0.0,0.0,0.00022488353802181622,0.9885064860787137,0.00022749829281738167,199.1273477529087,0.0,0.0,0.0,0.10418496010106017,7.656645997234236e-05,0.00014831707804947386,0.0005973669732477431,0.0956804983463957,0.07180529686148539,0.023875201484910322,0.09568044971890839,0.0718052968614806,0.02387520148490873,0.37581619840341496,0.37581619840341496,0.12495860783703182,0.0,4.926679352123358,4.9009148916647405,5.004183990863794,4.927117131115381,4.901479081024888,5.00424141734635,24834.544506486647,21109.362830513648,0.85,1.0632407322123096,0.6605033890391483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529804099384498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.121450358201,1537.758230928221,0.37581619840341496,0.12495860783703182,6.112874298809886,3.471485628089031
5191.0,-30.247029481203793,5.012632621749668,35.010096686321795,24.11943421410399,4.992605898945013,-26.72311611505942,-40.259922843519576,1.4686925328006697,-0.10348459276104904,-5.03054238623448,40.020119539866016,42233.499771519346,25751.56473908376,25751.56473908376,67985.0645106031,77429.58627996362,77429.58627996362,25751.56473908376,103181.15101904738,103181.15101904738,103181.15101904738,128015.67711064205,91695.15868312494,56499.0721746809,39106.76278716005,24834.526091594675,0.0,63941.28887875473,21109.347177855474,1537.7568025302814,0.0,0.8866904039779379,2.8145461506949663,0.0014959135982669303,354233.9833040479,1555400.9072281322,4.390885630792495,1555400.9072281322,4.390885630792495,0.85,0.09568042692537485,4.027634451161993,1.2676610179943966,1.0,0.0,4.027634451161683,1.2848854082026138,1.2851743728221745,3.1346254113011724,19351.528999403075,1973.3067866603863,4632.441516551485,4632.441516551485,5.558961650584188,5.012632621749668,-2.3684496840882896,7.381082305837957,3.471502747139047,3.471502747139047,0.9918579277540135,0.0,0.0,0.00022488353802181622,0.9884940115129092,0.00022750116379322078,199.1272485561866,0.0,0.0,0.0,0.10418496010106017,7.656748689081482e-05,0.0001483160511310014,0.000597362837195525,0.09568042692537407,0.07180522733324175,0.02387519959213232,0.09568046983722388,0.07180522733324234,0.023875199592132506,0.3758159063942521,0.3758159063942521,0.12495862183373885,0.0,4.926747522558969,4.901023041154076,5.004131800623782,4.927057793473409,4.901493283040793,5.003960740528612,24834.526091594675,21109.347177855474,0.85,1.0632420100182243,0.6605043550436147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452979685688665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.115633546324,1537.7568025302814,0.3758159063942521,0.12495862183373885,6.112874298809886,3.471502747139047
5192.0,-30.24690856004075,5.012619457842763,35.01009397740707,24.1194270196371,4.992604660463331,-26.723007409771032,-40.25980867501346,1.4687035101935904,-0.10323911916952966,-5.030535528690552,40.02011446975249,42233.51570496465,25751.57966882865,25751.57966882865,67985.0953737933,77429.5621609242,77429.5621609242,25751.57966882865,103181.14182975284,103181.14182975284,103181.14182975284,128015.65259218404,91695.08511155222,56499.038655592565,39106.71828439962,24834.510762431193,0.0,63941.22904683081,21109.334148066515,1537.755855325597,0.0,0.8866904572775661,2.814543726743633,0.0014959135982669303,354234.07801110053,1555400.688527303,4.390883839466631,1555400.688527303,4.390883839466631,0.85,0.09568036118511988,4.027634451161993,1.2676607058895755,1.0,0.0,4.027634451160247,1.284885356841611,1.285174321449621,3.134625536602238,19351.51347271177,1973.3052033785004,4632.441516551485,4632.441516551485,5.558964873451619,5.012619457842763,-2.3684306791179095,7.381050136960672,3.4715198896609203,3.4715198896609203,0.9918628256174058,0.0,0.0,0.00022488353802181622,0.9884815456425331,0.00022750403284022602,199.1271494273598,0.0,0.0,0.0,0.10418496010106017,7.656847833718154e-05,0.00014831505968463467,0.0005973588440119818,0.09568036118512403,0.07180516247153075,0.02387519871359328,0.09568033425064831,0.07180516247152764,0.02387519871359224,0.37581561329125196,0.37581561329125196,0.12495863265422383,0.0,4.926854707569873,4.901161676562992,5.004144288533212,4.927296409521034,4.901729242411022,5.004207283368316,24834.510762431193,21109.334148066515,0.85,1.0632434876095476,0.6605052222883088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529789618763724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.109819307558,1537.755855325597,0.37581561329125196,0.12495863265422383,6.112874298809886,3.4715198896609203
5193.0,-30.24678762474784,5.012606416434855,35.01009126201211,24.11942792767661,4.992618668999274,-26.722897166928348,-40.25969052510334,1.4687282111797884,-0.10319772363118318,-5.030517082682969,40.020108863171565,42233.51508599326,25751.564968948856,25751.564968948856,67985.08005494211,77429.50909565673,77429.50909565673,25751.564968948856,103181.07406460558,103181.07406460558,103181.07406460558,128015.56122462515,91694.98876090645,56498.99475124287,39106.66001073731,24834.487160019573,0.0,63941.147170756885,21109.314086016635,1537.7541623775435,0.0,0.8866905715478839,2.8145453355147336,0.0014959135982669303,354234.3327623225,1555400.4466858208,4.390879999001775,1555400.4466858208,4.390879999001775,0.8499999999999999,0.09568028867806937,4.027634451161993,1.267660353672691,1.0,0.0,4.027634451161624,1.2848852412707041,1.2851742058527227,3.1346258185507767,19351.4931386795,1973.3031298842623,4632.441516551485,4632.441516551485,5.558961700204912,5.012606416434855,-2.368403185417448,7.381009601852304,3.471536972918587,3.471536972918587,0.9918677065481677,0.0,0.0,0.00022488353802181622,0.9884690784850878,0.00022750690225582898,199.12705028704832,0.0,0.0,0.0,0.10418496010106017,7.656950437080366e-05,0.00014831403365101256,0.0005973547115236174,0.09568028867807638,0.07180509238815304,0.023875196289923333,0.09568029593479563,0.07180509238814778,0.023875196289921585,0.37581532123476075,0.37581532123476075,0.1249586448227454,0.0,4.926940642345528,4.901288730053238,5.004106435215931,4.927319359051808,4.901831976172218,5.003990106658762,24834.487160019573,21109.314086016635,0.85,1.0632446095060786,0.6605060583790795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452978238559494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.104007445483,1537.7541623775435,0.37581532123476075,0.1249586448227454,6.112874298809886,3.471536972918587
5194.0,-30.2466667557326,5.012593263108411,35.01008854862152,24.119410151056968,4.992617727025182,-26.722788478911554,-40.259576321672625,1.4687394502041546,-0.103135151224933,-5.030509697002415,40.02010349076339,42233.530818627754,25751.57839917328,25751.57839917328,67985.10921780103,77429.44100832754,77429.44100832754,25751.57839917328,103181.01940750082,103181.01940750082,103181.01940750082,128015.48921820158,91694.8713622299,56498.961172530326,39106.56687744397,24834.46981070075,0.0,63941.03668814472,21109.299339095636,1537.7530824232033,0.0,0.8866906286328382,2.8145453755016376,0.0014959135982669303,354234.43476335943,1555400.2149454756,4.390878080456902,1555400.2149454756,4.390878080456902,0.85,0.09568022229334305,4.027634451161993,1.267660036622547,1.0,0.0,4.027634451161576,1.2848851886855943,1.2851741532557868,3.1346259468382254,19351.46836262887,1973.3006034302105,4632.441516551485,4632.441516551485,5.558964599372525,5.012593263108411,-2.368383834828416,7.380977097936827,3.4715540711902726,3.4715540711902726,0.9918725917686493,0.0,0.0,0.00022488353802181622,0.9884566183296408,0.00022750977013218774,199.12695120116854,0.0,0.0,0.0,0.10418496010106017,7.657049614462019e-05,0.00014831304187719603,0.0005973507170212261,0.09568022229334452,0.07180502719229584,0.023875195101048685,0.09568023625839604,0.07180502719229474,0.023875195101048317,0.3758150294052639,0.3758150294052639,0.12495865502398709,0.0,4.927024629841355,4.901394208591398,5.004125692992034,4.927374545777468,4.901830149646628,5.004216771821973,24834.46981070075,21109.299339095636,0.85,1.0632469027579299,0.6605074457051813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529775151588147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.098199897182,1537.7530824232033,0.3758150294052639,0.12495865502398709,6.112874298809886,3.4715540711902726
5195.0,-30.24654593266028,5.012580163650697,35.01008581454871,24.119406623672717,4.992626494037701,-26.722678861241125,-40.259458241611696,1.4687594226185183,-0.10305359164897254,-5.030494582564263,40.02009746156765,42233.53012478756,25751.571934925654,25751.571934925654,67985.10205971322,77429.39124941819,77429.39124941819,25751.571934925654,103180.96318434384,103180.96318434384,103180.96318434384,128015.40829960121,91694.77624140211,56498.91511677125,39106.51236070096,24834.445115257375,0.0,63940.957475958334,21109.278347968768,1537.751404239134,0.0,0.8866907274645788,2.814546067977657,0.0014959135982669303,354234.64350362046,1555399.9548744438,4.390874758861768,1555399.9548744438,4.390874758861768,0.85,0.09568015077394525,4.027634451161993,1.2676597140775994,1.0,0.0,4.027634451163005,1.2848850952387394,1.285174059787916,3.134626174812647,19351.44828813984,1973.298556402017,4632.441516551485,4632.441516551485,5.558963203942578,5.012580163650697,-2.368358846513535,7.380939010164232,3.471571113964187,3.471571113964187,0.9918774611326249,0.0,0.0,0.00022488353802181622,0.988444163079688,0.0002275126369517407,199.12685215305032,0.0,0.0,0.0,0.10418496010106017,7.657152159664109e-05,0.00014831201642517513,0.0005973465868753387,0.09568015077394874,0.07180495782581496,0.023875192948133783,0.09568016604570961,0.07180495782581234,0.02387519294813291,0.3758147365331844,0.3758147365331844,0.12495866709090901,0.0,4.927102172423815,4.9014991091222555,5.004120851986158,4.927440990915272,4.901947416153632,5.004130235909372,24834.445115257375,21109.278347968768,0.85,1.063248107995184,0.6605082531125261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529767921553092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.092395052296,1537.751404239134,0.3758147365331844,0.12495866709090901,6.112874298809886,3.471571113964187
5196.0,-30.246425144286846,5.01256714225267,35.01008310489253,24.11941304979848,4.992638895184531,-26.722568911420638,-40.259343863558,1.468782662318353,-0.10288197257449383,-5.030478266785562,40.02009270461064,42233.54476456481,25751.56256776334,25751.56256776334,67985.10733232815,77429.36702567185,77429.36702567185,25751.56256776334,103180.92959343518,103180.92959343518,103180.92959343518,128015.35724758553,91694.70814082153,56498.88587971451,39106.4691790078,24834.42765415035,0.0,63940.89683315815,21109.263506027797,1537.7501163627544,0.0,0.8866908278058221,2.814545717759432,0.0014959135982669303,354234.86883528705,1555399.749681805,4.390871386534899,1555399.749681805,4.390871386534899,0.85,0.09568008046538132,4.027634451161993,1.2676594272488733,1.0,0.0,4.027634451160889,1.284884986504939,1.285173951029662,3.1346264400813832,19351.43391605762,1973.2970908574916,4632.441516551485,4632.441516551485,5.558961181863663,5.01256714225267,-2.3683329605397265,7.380900102792396,3.4715881510662903,3.4715881510662903,0.991882328876083,0.0,0.0,0.00022488353802181622,0.988431711575931,0.00022751550298125045,199.12675313347603,0.0,0.0,0.0,0.10418496010106017,7.65725149111348e-05,0.00014831102311068143,0.0005973425861676631,0.0956800804653833,0.07180488932372368,0.02387519114165962,0.09568008483487223,0.0718048893237222,0.023875191141659126,0.3758144428622921,0.3758144428622921,0.12495867920122085,0.0,4.927194810667061,4.901633140276147,5.0040888775805,4.927596294211071,4.902200251673605,5.003992012891217,24834.42765415035,21109.263506027797,0.85,1.0632491988612955,0.6605091085094627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45297606942734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.086593315988,1537.7501163627544,0.3758144428622921,0.12495867920122085,6.112874298809886,3.4715881510662903
5197.0,-30.246304459823225,5.012554033704823,35.01008039622706,24.11940557593482,4.992639466583306,-26.722460238146038,-40.25922972997648,1.4687952449061332,-0.10268310090117438,-5.030469767610091,40.02008731415345,42233.559758758216,25751.573025741644,25751.573025741644,67985.13278449986,77429.33443310279,77429.33443310279,25751.573025741644,103180.90745884443,103180.90745884443,103180.90745884443,128015.31710766858,91694.62692433102,56498.852249986565,39106.41630482717,24834.40964882415,0.0,63940.82595365132,21109.248201500526,1537.7489766075576,0.0,0.8866908906277531,2.814544097472596,0.0014959135982669303,354234.98621455143,1555399.5171629882,4.3908692751791625,1555399.5171629882,4.3908692751791625,0.85,0.09568001337296653,4.027634451161993,1.267659135474824,1.0,0.0,4.027634451163121,1.284884927633593,1.2851738921450762,3.134626583704889,19351.416775967627,1973.295343054726,4632.441516551485,4632.441516551485,5.558963439415812,5.012554033704823,-2.3683128406942826,7.380866874399105,3.4716051898839697,3.4716051898839697,0.9918871971097056,0.0,0.0,0.00022488353802181622,0.9884192709527185,0.0002275183665784412,199.126654199183,0.0,0.0,0.0,0.10418496010106017,7.657350611438861e-05,0.00014831003190742762,0.0005973385939632899,0.0956800133729723,0.07180482352389884,0.02387518984907346,0.0956799656158917,0.07180482352389451,0.023875189849072016,0.37581415038954097,0.37581415038954097,0.12495868969692436,0.0,4.927309965538427,4.901782137856571,5.0041021386926445,4.927786666708926,4.902394270327875,5.004171348730779,24834.40964882415,21109.248201500526,0.85,1.0632507755495704,0.6605100751962758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452975346907648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.080794911979,1537.7489766075576,0.37581415038954097,0.12495868969692436,6.112874298809886,3.4716051898839697
5198.0,-30.24618377473128,5.012541000090845,35.01007767813925,24.1194017342292,4.992650122875161,-26.72235055573222,-40.259115386847384,1.4688169038760899,-0.10264865488164787,-5.030453680683946,40.02008162237628,42233.574142618214,25751.564033677336,25751.564033677336,67985.13817629556,77429.2758211163,77429.2758211163,25751.564033677336,103180.83985479364,103180.83985479364,103180.83985479364,128015.22636252304,91694.52377109602,56498.82209259782,39106.33519833134,24834.3865077294,0.0,63940.721706060736,21109.22853156999,1537.7473637894159,0.0,0.8866909931902284,2.814545522238858,0.0014959135982669303,354235.2083857817,1555399.271646682,4.390865828200697,1555399.271646682,4.390865828200697,0.85,0.09567994227660831,4.027634451161993,1.2676587854558607,1.0,0.0,4.0276344511629825,1.2848848262957298,1.2851737907844225,3.134626830930441,19351.39500630337,1973.2931231667665,4632.441516551485,4632.441516551485,5.5589614983088875,5.012541000090845,-2.3682871735685995,7.380828173659445,3.4716221807091237,3.4716221807091237,0.9918920516311782,0.0,0.0,0.00022488353802181622,0.9884068304336286,0.00022752123022374958,199.12655526447315,0.0,0.0,0.0,0.10418496010106017,7.657449914937274e-05,0.00014830903887244346,0.0005973345943813765,0.09567994227661286,0.07180475460726081,0.023875187669352052,0.09567992476688902,0.0718047546072574,0.023875187669350914,0.37581385987262017,0.37581385987262017,0.12495870162391304,0.0,4.927402878226928,4.901911796952447,5.004084420637355,4.927805025802286,4.902460985559401,5.0040441460265015,24834.3865077294,21109.22853156999,0.85,1.0632525933758965,0.6605113770340041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529746250102311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.074998452592,1537.7473637894159,0.37581385987262017,0.12495870162391304,6.112874298809886,3.4716221807091237
5199.0,-30.246063119051787,5.012528001568165,35.010074982547636,24.11939282845708,4.992659639634291,-26.7222410137901,-40.25899734171105,1.4688375343726203,-0.10266950759199744,-5.030439422432353,40.02007684145197,42233.57281672271,25751.5598227217,25751.5598227217,67985.13263944442,77429.20126641294,77429.20126641294,25751.5598227217,103180.76108913464,103180.76108913464,103180.76108913464,128015.13081752595,91694.40422555177,56498.77577586166,39106.253832989016,24834.36972839131,0.0,63940.62356138033,21109.21426913261,1537.7461567350622,0.0,0.8866910831379449,2.814547459932263,0.0014959135982669303,354235.40530188155,1555399.0654202763,4.390862805186726,1555399.0654202763,4.390862805186726,0.85,0.09567987358458589,4.027634451161993,1.2676584519213066,1.0,0.0,4.027634451162334,1.284884729769897,1.2851736942368817,3.134627066416518,19351.369777173506,1973.2905505114904,4632.441516551485,4632.441516551485,5.558960589294577,5.012528001568165,-2.3682628404588923,7.380790842027057,3.471639172291749,3.471639172291749,0.9918969063690711,0.0,0.0,0.00022488353802181622,0.9883943931152744,0.00022752409320434956,199.12645635397328,0.0,0.0,0.0,0.10418496010106017,7.657552434764475e-05,0.00014830801367417149,0.000597330465257497,0.09567987358458895,0.07180468762243782,0.023875185962151126,0.09567992524037915,0.07180468762243553,0.023875185962150363,0.3758135698464939,0.3758135698464939,0.12495871282536775,0.0,4.927470880936596,4.902010497174842,5.004059993537112,4.927769914840383,4.902432377077275,5.003989404571371,24834.36972839131,21109.21426913261,0.85,1.063254138805536,0.6605123701394662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529739031097728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.069206028607,1537.7461567350622,0.3758135698464939,0.12495871282536775,6.112874298809886,3.471639172291749
5200.0,-30.245942532596025,5.012514924244825,35.010072278038,24.119390628207498,4.9926602827580515,-26.72213242154267,-40.25888694506136,1.4688501717046762,-0.10238757536569665,-5.030430590116876,40.02007119051059,42233.603138968916,25751.569278800784,25751.569278800784,67985.1724177697,77429.18963490384,77429.18963490384,25751.569278800784,103180.75891370463,103180.75891370463,103180.75891370463,128015.1088093436,91694.34403886291,56498.75754292785,39106.20721770562,24834.349895638974,0.0,63940.55711334459,21109.197411293128,1537.7449062142352,0.0,0.8866911486004216,2.8145447875735004,0.0014959135982669303,354235.52728217735,1555398.8216654863,4.390860605086866,1555398.8216654863,4.390860605086866,0.85,0.09567980604027859,4.027634451161993,1.2676582013582811,1.0,0.0,4.027634451161283,1.2848846706424375,1.2851736350961245,3.1346272106649002,19351.357075254764,1973.2892552762426,4632.441516551485,4632.441516551485,5.558962630567855,5.012514924244825,-2.3682425273541736,7.380757451598999,3.4716561527375585,3.4716561527375585,0.9919017579250167,0.0,0.0,0.00022488353802181622,0.9883819631012383,0.0002275269545755377,199.1263575003194,0.0,0.0,0.0,0.10418496010106017,7.657648313183202e-05,0.0001483070548899842,0.000597326603625273,0.09567980604028345,0.07180462157552217,0.023875184464761286,0.09567976364951873,0.07180462157551852,0.023875184464760075,0.375813278421271,0.375813278421271,0.12495872302756786,0.0,4.927581964643821,4.90215325910367,5.004075697161284,4.928043014751154,4.902741081651413,5.0041553108704875,24834.349895638974,21109.197411293128,0.85,1.0632558658701612,0.6605135307798973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452973181385968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.063417038227,1537.7449062142352,0.375813278421271,0.12495872302756786,6.112874298809886,3.4716561527375585
5201.0,-30.245822016398055,5.012501927334252,35.01006956574863,24.119381477963202,4.992671328780841,-26.722022852160812,-40.258768865000434,1.4688721645436014,-0.10245022639941226,-5.030414295098967,40.02006555488998,42233.60123156282,25751.559629268715,25751.559629268715,67985.16086083153,77429.10791616065,77429.10791616065,25751.559629268715,103180.66754542936,103180.66754542936,103180.66754542936,128014.99455816927,91694.21800501262,56498.71132041481,39106.11853844201,24834.327012739923,0.0,63940.44555118193,21109.177960828933,1537.7433008909095,0.0,0.886691252019175,2.8145475119320826,0.0014959135982669303,354235.752327564,1555398.578571591,4.390857129331498,1555398.578571591,4.390857129331498,0.85,0.09567973503415433,4.027634451161993,1.2676578458445151,1.0,0.0,4.027634451160365,1.2848845677425116,1.2851735321730569,3.134627461701387,19351.330476819865,1973.286542990712,4632.441516551485,4632.441516551485,5.558960547534096,5.012501927334252,-2.3682167548521815,7.3807186821864335,3.471673087747631,3.471673087747631,0.9919065964993231,0.0,0.0,0.00022488353802181622,0.9883695404978168,0.00022752981431271957,199.1262587043591,0.0,0.0,0.0,0.10418496010106017,7.657750865798452e-05,0.0001483060293638317,0.0005973224731808107,0.09567973503415614,0.07180455277571098,0.023875182258445156,0.09567976753833647,0.07180455277570963,0.023875182258444705,0.3758129886156478,0.3758129886156478,0.12495873484867684,0.0,4.927652206942469,4.902252730965017,5.00405792653811,4.927964068699566,4.902681565660828,5.0040178374188145,24834.327012739923,21109.177960828933,0.85,1.0632575402749103,0.6605146534012873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529724600769536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.057630682924,1537.7433008909095,0.3758129886156478,0.12495873484867684,6.112874298809886,3.471673087747631
5202.0,-30.245701544212427,5.012488956293319,35.01006687516983,24.119377915654354,4.9926801620898615,-26.721913543709082,-40.2586508198641,1.4688921615865176,-0.10236704125600227,-5.030400523363663,40.0200607626793,42233.599304328294,25751.5565249121,25751.5565249121,67985.1558292404,77429.05787127416,77429.05787127416,25751.5565249121,103180.61439618625,103180.61439618625,103180.61439618625,128014.92474293019,91694.12276688866,56498.66419994268,39106.065074384416,24834.310346743943,0.0,63940.37542112836,21109.16379473235,1537.742114138217,0.0,0.8866913395295156,2.814548026379671,0.0014959135982669303,354235.9425247734,1555398.3718584143,4.390854188235395,1555398.3718584143,4.390854188235395,0.85,0.0956796663778168,4.027634451161993,1.2676575227500875,1.0,0.0,4.027634451162266,1.2848844741805152,1.2851734385900189,3.13462768995693,19351.310377576414,1973.2844934382704,4632.441516551485,4632.441516551485,5.558959877400084,5.012488956293319,-2.368192827543899,7.380681783837217,3.4716900252200165,3.4716900252200165,0.9919114357771476,0.0,0.0,0.00022488353802181622,0.9883571225994365,0.00022753267303862745,199.12615994457693,0.0,0.0,0.0,0.10418496010106017,7.657853389350906e-05,0.00014830500412830718,0.0005973183439068916,0.0956796663778173,0.0718044857844264,0.0238751805933909,0.09567972062894081,0.07180448578442603,0.02387518059339078,0.37581269757461494,0.37581269757461494,0.124958745944611,0.0,4.927723242186403,4.902354230792412,5.004037233295605,4.928033482107651,4.902786385288664,5.003980654366501,24834.310346743943,21109.16379473235,0.85,1.063258627768011,0.6605153477152198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452971739188914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.05184693967,1537.742114138217,0.37581269757461494,0.124958745944611,6.112874298809886,3.4716900252200165
5203.0,-30.245581117763557,5.012475977376173,35.01006418881322,24.119380150828533,4.992686029154642,-26.721804573053785,-40.258540388289816,1.4689094844448962,-0.10212481572051502,-5.030388359949017,40.02005550450085,42233.62874877329,25751.55747005749,25751.55747005749,67985.18621883079,77429.04303533582,77429.04303533582,25751.55747005749,103180.60050539332,103180.60050539332,103180.60050539332,128014.89196935306,91694.06155539093,56498.6472688285,39106.015873958255,24834.29146395974,0.0,63940.307337918,21109.14774436578,1537.740840839931,0.0,0.8866914205359993,2.814546264257075,0.0014959135982669303,354236.110510026,1555398.1450456297,4.390851465724884,1555398.1450456297,4.390851465724884,0.85,0.09567959756815102,4.027634451161993,1.2676572430646051,1.0,0.0,4.02763445116173,1.2848843931304816,1.2851733575217574,3.1346278876880884,19351.297459379963,1973.2831761488342,4632.441516551485,4632.441516551485,5.558960081427569,5.012475977376173,-2.368170098558658,7.3806460759348305,3.4717069488348913,3.4717069488348913,0.9919162710956833,0.0,0.0,0.00022488353802181622,0.988344709583637,0.00022753553071230948,199.1260612223864,0.0,0.0,0.0,0.10418496010106017,7.657949301586526e-05,0.00014830404500595096,0.0005973144809126468,0.09567959756815603,0.07180441875029729,0.023875178817858743,0.09567959024148445,0.07180441875029353,0.02387517881785749,0.3758124057345988,0.3758124057345988,0.12495875627125264,0.0,4.9278266937936905,4.902495292287142,5.004027458005112,4.928263544228514,4.903082639458773,5.0040114918171525,24834.29146395974,21109.14774436578,0.85,1.0632602351993088,0.660516511526491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452971018564857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.046066331908,1537.740840839931,0.3758124057345988,0.12495875627125264,6.112874298809886,3.4717069488348913
5204.0,-30.245460752784854,5.01246297275075,35.0100614910187,24.119372118171327,4.992689976865009,-26.721695849644977,-40.25842241300268,1.4689250737251343,-0.10201273062739347,-5.030377093209386,40.02004979863362,42233.62674260234,25751.560555050688,25751.560555050688,67985.18729765303,77428.99462676287,77428.99462676287,25751.560555050688,103180.55518181356,103180.55518181356,103180.55518181356,128014.82542248374,91693.96601919572,56498.598135035216,39105.964315733894,24834.270240670183,0.0,63940.23455640407,21109.129704569656,1537.7394501956676,0.0,0.8866914985972224,2.8145461068150803,0.0014959135982669303,354236.2661116265,1555397.8989217093,4.390848842200629,1555397.8989217093,4.390848842200629,0.85,0.09567952889802922,4.027634451161993,1.2676569029362876,1.0,0.0,4.027634451162936,1.2848843201915066,1.2851732845663788,3.13462806563138,19351.277297230965,1973.281120181812,4632.441516551485,4632.441516551485,5.55896074738162,5.01246297275075,-2.3681480599381457,7.380611032688896,3.4717238484553747,3.4717238484553747,0.9919210995586785,0.0,0.0,0.00022488353802181622,0.9883323030719385,0.00022753838696036978,199.12596255068522,0.0,0.0,0.0,0.10418496010106017,7.658051766928659e-05,0.00014830302035252963,0.0005973103539832266,0.09567952889803126,0.07180435190332041,0.02387517699471085,0.09567950678547768,0.07180435190331888,0.023875176994710343,0.3758121157231371,0.3758121157231371,0.12495876663102053,0.0,4.927929959369635,4.902630940920915,5.004033223848182,4.928364362581988,4.903194933688212,5.004077716706206,24834.270240670183,21109.129704569656,0.85,1.063261462353266,0.660517231999618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529702982150958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.040288823626,1537.7394501956676,0.3758121157231371,0.12495876663102053,6.112874298809886,3.4717238484553747
5205.0,-30.245340446572758,5.012449984798576,35.01005878447697,24.11936894003304,4.992696751658746,-26.721586896399163,-40.258308209571965,1.4689432014851465,-0.10188499184636157,-5.030363870970657,40.02004414826338,42233.6400347784,25751.558554260886,25751.558554260886,67985.19858903928,77428.95425059664,77428.95425059664,25751.558554260886,103180.51280485753,103180.51280485753,103180.51280485753,128014.76127576754,91693.87968373774,56498.56546791953,39105.904684242465,24834.248470910014,0.0,63940.15315515248,21109.11120027351,1537.7379836544967,0.0,0.8866915864177791,2.814545971961636,0.0014959135982669303,354236.4487201137,1555397.6551916923,4.3908458906797305,1555397.6551916923,4.3908458906797305,0.85,0.09567945965891302,4.027634451161993,1.2676566100632773,1.0,0.0,4.02763445116236,1.2848842353755274,1.285173199731325,3.134628272550059,19351.25907682388,1973.2792622173608,4632.441516551485,4632.441516551485,5.558960315473349,5.012449984798576,-2.368124609838551,7.380574594637127,3.4717407186889995,3.4717407186889995,0.9919259196254284,0.0,0.0,0.00022488353802181622,0.9883199027854149,0.00022754124184691562,199.12586392725686,0.0,0.0,0.0,0.10418496010106017,7.658150957499284e-05,0.00014830202844682338,0.0005973063589496318,0.0956794596589165,0.07180428454985602,0.02387517510906048,0.09567942042807234,0.07180428454985341,0.02387517510905961,0.3758118269401797,0.3758118269401797,0.12495877795360132,0.0,4.9280347321380304,4.90277033450775,5.004033763776704,4.92847887912427,4.903353021002545,5.00406107235176,24834.248470910014,21109.11120027351,0.85,1.0632629925685568,0.6605182807788613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529695782337424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.034514098108,1537.7379836544967,0.3758118269401797,0.12495877795360132,6.112874298809886,3.4717407186889995
5206.0,-30.24522020388943,5.01243701735326,35.01005608211186,24.11936562219637,4.992704351268044,-26.721477917859858,-40.25819400614125,1.4689620652384632,-0.1017776635029577,-5.030350474190738,40.02003885683373,42233.653054322385,25751.55609343789,25751.55609343789,67985.20914776027,77428.91000960908,77428.91000960908,25751.55609343789,103180.46610304697,103180.46610304697,103180.46610304697,128014.69488160807,91693.78984303048,56498.53288774375,39105.841061429695,24834.228778561104,0.0,63940.0698399908,21109.09446177694,1537.7366317021706,0.0,0.8866916738268132,2.8145461255538557,0.0014959135982669303,354236.63373921294,1555397.4269446873,4.3908429529899,1555397.4269446873,4.3908429529899,0.85,0.09567939122836146,4.027634451161993,1.2676563051017005,1.0,0.0,4.027634451160655,1.284884147116002,1.2851731114519505,3.1346284878697084,19351.240116662,1973.277328818914,4632.441516551485,4632.441516551485,5.558959784258225,5.01243701735326,-2.3681010431226106,7.380538060475871,3.4717575722780114,3.4717575722780114,0.9919307349365747,0.0,0.0,0.00022488353802181622,0.9883075092146592,0.0002275440952588895,199.1257653560051,0.0,0.0,0.0,0.10418496010106017,7.658250149257767e-05,0.00014830103652923855,0.0005973023638681944,0.09567939122836727,0.07180421779966295,0.023875173428704318,0.09567935096166391,0.07180421779965859,0.023875173428702868,0.37581153945765206,0.37581153945765206,0.12495878973323751,0.0,4.928137270326658,4.902908615329181,5.004028694036208,4.928572810687797,4.903487182276251,5.004033895907526,24834.228778561104,21109.09446177694,0.85,1.0632645431556826,0.6605193450681484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529688586046228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.028742207465,1537.7366317021706,0.37581153945765206,0.12495878973323751,6.112874298809886,3.4717575722780114
5207.0,-30.245099959761472,5.0124240829263655,35.01005339017322,24.119362094812118,4.992713073804218,-26.72136882572779,-40.258079767785944,1.4689819397705444,-0.1016980679870585,-5.030336482459269,40.02003375579681,42233.66601064261,25751.5521312274,25751.5521312274,67985.21814187002,77428.86050067614,77428.86050067614,25751.5521312274,103180.41263190354,103180.41263190354,103180.41263190354,128014.62257574838,91693.69518837775,56498.50069834435,39105.77165559267,24834.20994384484,0.0,63939.98159943751,21109.078452268113,1537.7353144312685,0.0,0.8866917635763854,2.81454671282362,0.0014959135982669303,354236.8269750995,1555397.2069103406,4.390839936638419,1555397.2069103406,4.390839936638419,0.85,0.09567932298079662,4.027634451161993,1.2676559842051942,1.0,0.0,4.02763445116291,1.284884054127269,1.2851730184423047,3.1346287147268557,19351.220140555484,1973.2752918229453,4632.441516551485,4632.441516551485,5.5589589289402515,5.0124240829263655,-2.3680770463056264,7.380501129231992,3.471774410406672,3.471774410406672,0.9919355458304777,0.0,0.0,0.00022488353802181622,0.988295115662637,0.00022754694873811576,199.1256667836667,0.0,0.0,0.0,0.10418496010106017,7.658349372538511e-05,0.0001483000442964311,0.0005972983675171555,0.09567932298079934,0.07180415123392592,0.023875171746873425,0.09567929864837886,0.07180415123392388,0.023875171746872745,0.3758112530408894,0.3758112530408894,0.12495880153855807,0.0,4.928232195515022,4.903039922064124,5.004014089387908,4.928638414472232,4.903591722547844,5.003982283228481,24834.20994384484,21109.078452268113,0.85,1.0632661511818153,0.6605204592522771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529681393562222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.022973054334,1537.7353144312685,0.3758112530408894,0.12495880153855807,6.112874298809886,3.471774410406672
5208.0,-30.244979811474078,5.012411126722479,35.010050700520786,24.11934871869164,4.992717838245323,-26.721260215679038,-40.25796559927983,1.4689982424502697,-0.10169610388913952,-5.030325094685002,40.02002843850965,42233.6788716213,25751.554744466383,25751.554744466383,67985.23361608767,77428.78698562442,77428.78698562442,25751.554744466383,103180.3417300908,103180.3417300908,103180.3417300908,128014.53265289159,91693.57496401144,56498.46685000832,39105.67568222569,24834.190922800786,0.0,63939.86660502647,21109.062284380667,1537.7340440157834,0.0,0.8866918408460274,2.8145480158720617,0.0014959135982669303,354236.9842485236,1555396.9775480162,4.3908373397194165,1555396.9775480162,4.3908373397194165,0.85,0.09567925581532821,4.027634451161993,1.267655673748814,1.0,0.0,4.027634451161744,1.284883977850488,1.2851729421483693,3.13462890081322,19351.194768165657,1973.2727045592183,4632.441516551485,4632.441516551485,5.558959493057245,5.012411126722479,-2.3680549809356326,7.380466107658112,3.471791236883481,3.471791236883481,0.9919403533952803,0.0,0.0,0.00022488353802181622,0.9882827321563352,0.00022754979997590625,199.12556828999286,0.0,0.0,0.0,0.10418496010106017,7.658448536338304e-05,0.00014829905265843318,0.000597294373561792,0.09567925581533226,0.07180408558562874,0.023875170229703528,0.09567927223634594,0.07180408558562569,0.023875170229702515,0.37581096714583145,0.37581096714583145,0.1249588127825952,0.0,4.928307240292952,4.903139864437492,5.00401415788707,4.928628990795858,4.9035612618031905,5.004036091549835,24834.190922800786,21109.062284380667,0.85,1.0632683054540997,0.6605218483252389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529674200998925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.017207938234,1537.7340440157834,0.37581096714583145,0.1249588127825952,6.112874298809886,3.471791236883481
5209.0,-30.244859675812876,5.0123982297627645,35.01004801523821,24.11935022044929,4.992727978968219,-26.721151079331577,-40.25784758906809,1.4690193824869002,-0.1015644623266212,-5.030309898694096,40.020023186486455,42233.67568587759,25751.54763516575,25751.54763516575,67985.22332104333,77428.7521220229,77428.7521220229,25751.54763516575,103180.29975718865,103180.29975718865,103180.29975718865,128014.4703801351,91693.49557278097,56498.41913663566,39105.6404846059,24834.170622946447,0.0,63939.81110755235,21109.04502950448,1537.7326163352598,0.0,0.8866919372764932,2.8145480600789696,0.0014959135982669303,354237.1941162669,1555396.7510008926,4.390834098833743,1555396.7510008926,4.390834098833743,0.85,0.09567918647391488,4.027634451161993,1.267655332521536,1.0,0.0,4.0276344511615045,1.284883878940753,1.28517284321639,3.1346291421154255,19351.178013282184,1973.270996036586,4632.441516551485,4632.441516551485,5.5589579583804225,5.0123982297627645,-2.368030129960332,7.380428359723096,3.4718080352335194,3.4718080352335194,0.9919451529238626,0.0,0.0,0.00022488353802181622,0.9882703501187223,0.0002275526509469809,199.12546980676694,0.0,0.0,0.0,0.10418496010106017,7.658551038191612e-05,0.0001482980276399001,0.0005972902451618352,0.09567918647391796,0.07180401817585627,0.023875168298061692,0.09567919531290618,0.07180401817585395,0.02387516829806092,0.37581067985290373,0.37581067985290373,0.12495882445804012,0.0,4.928389118274197,4.903256012526413,5.003992859277673,4.928745436367478,4.903749465442445,5.003936567776691,24834.170622946447,21109.04502950448,0.85,1.063269067321551,0.6605223718105275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529667014175576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.011444910268,1537.7326163352598,0.37581067985290373,0.12495882445804012,6.112874298809886,3.4718080352335194
