time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5210.0,-30.244739604417504,5.012385245559656,35.01004532267235,24.119337612669938,4.9927279920963725,-26.72104301363798,-40.25773349041117,1.4690314013168346,-0.10144577175651648,-5.030301651178232,40.020017603779245,42233.68856593794,25751.55810437297,25751.55810437297,67985.24667031091,77428.70090167169,77428.70090167169,25751.55810437297,103180.25900604465,103180.25900604465,103180.25900604465,128014.41034741595,91693.39575072196,56498.3834149881,39105.56926192651,24834.151341371296,0.0,63939.72060329781,21109.0286401656,1537.731405959502,0.0,0.88669199951266,2.8145474635682315,0.0014959135982669303,354237.3080205316,1555396.510189671,4.390832007168258,1555396.510189671,4.390832007168258,0.85,0.095679120235733,4.027634451161993,1.2676550495391714,1.0,0.0,4.027634451162248,1.284883822707211,1.2851727869702014,3.1346292793039376,19351.156946635947,1973.2688478365137,4632.441516551485,4632.441516551485,5.558960218356545,5.012385245559656,-2.3680104125049843,7.380395658064641,3.471824829861876,3.471824829861876,0.9919499513891074,0.0,0.0,0.00022488353802181622,0.9882579748720073,0.00022755550042582927,199.12537137632134,0.0,0.0,0.0,0.10418496010106017,7.658650143734663e-05,0.0001482970365844696,0.0005972862535528402,0.09567912023573472,0.07180395322806811,0.0238751670076666,0.09567910643972702,0.07180395322806682,0.02387516700766618,0.37581039249145526,0.37581039249145526,0.12495883518238567,0.0,4.928479349389988,4.903369082250379,5.004014309533545,4.92885587942169,4.903837025272196,5.004115797435929,24834.151341371296,21109.0286401656,0.85,1.0632709375149263,0.6605235081956186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452965982811458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.005685634298,1537.731405959502,0.37581039249145526,0.12495883518238567,6.112874298809886,3.471824829861876
5211.0,-30.244619591840504,5.01237234671268,35.010042621548976,24.119333701115124,4.992739155334194,-26.720933885786987,-40.25761928698046,1.4690534492806924,-0.10142851051796242,-5.030285313331578,40.02001196939205,42233.70056281714,25751.547861637166,25751.547861637166,67985.2484244543,77428.63995956298,77428.63995956298,25751.547861637166,103180.18782120015,103180.18782120015,103180.18782120015,128014.31609609282,91693.29074486057,56498.35134811463,39105.4882186066,24834.128274892675,0.0,63939.61649349928,21109.009033658775,1537.7297904828715,0.0,0.8866921031444731,2.814549143325793,0.0014959135982669303,354237.53365830274,1555396.2671492512,4.390828524256793,1555396.2671492512,4.390828524256793,0.85,0.09567904978163166,4.027634451161993,1.2676546934759245,1.0,0.0,4.027634451161083,1.2848837195495033,1.285172683789294,3.1346295309696455,19351.134785989725,1973.2665880794896,4632.441516551485,4632.441516551485,5.558958007268556,5.01237234671268,-2.3679847756369297,7.38035712234961,3.4718415766768764,3.4718415766768764,0.9919547361933932,0.0,0.0,0.00022488353802181622,0.9882456058544823,0.0002275583485416782,199.12527299419028,0.0,0.0,0.0,0.10418496010106017,7.6587493414711e-05,0.00014829604460710522,0.0005972822582306327,0.09567904978163592,0.07180388484782826,0.023875164933807657,0.09567907420813768,0.07180388484782507,0.0238751649338066,0.3758101049658681,0.3758101049658681,0.12495884772508381,0.0,4.928548645050171,4.903466646058746,5.00399848705581,4.928856802813641,4.903887930356177,5.003966271884735,24834.128274892675,21109.009033658775,0.85,1.0632726962221668,0.6605247713225028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529652645904827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.999929075391,1537.7297904828715,0.3758101049658681,0.12495884772508381,6.112874298809886,3.4718415766768764
5212.0,-30.244499581629203,5.0123594881184275,35.010039946549455,24.119340546336048,4.992748986424309,-26.72082489333911,-40.25750504862515,1.4690742981342604,-0.10119960839335818,-5.030271040075212,40.02000732805975,42233.71263224584,25751.543031310288,25751.543031310288,67985.25566355613,77428.627847969,77428.627847969,25751.543031310288,103180.17087927928,103180.17087927928,103180.17087927928,128014.2829807296,91693.23403094914,56498.318815226216,39105.46135080325,24834.112101450315,0.0,63939.573452253564,21108.995286232766,1537.7286234913477,0.0,0.8866921926621472,2.8145478024131867,0.0014959135982669303,354237.73078264523,1555396.066944476,4.390825515701044,1555396.066944476,4.390825515701044,0.85,0.09567898169494543,4.027634451161993,1.2676544451108205,1.0,0.0,4.027634451161363,1.2848836220021913,1.285172586220044,3.1346297689481517,19351.12281697285,1973.2653675794334,4632.441516551485,4632.441516551485,5.558956964551262,5.0123594881184275,-2.3679606413349368,7.380320129453365,3.471858327600638,3.471858327600638,0.9919595221716108,0.0,0.0,0.00022488353802181622,0.9882332372477538,0.00022756119663422844,199.12517461409584,0.0,0.0,0.0,0.10418496010106017,7.658848570731735e-05,0.00014829505231449887,0.0005972782616387457,0.09567898169494654,0.071803818310334,0.023875163384612548,0.09567896567265258,0.07180381831033317,0.02387516338461227,0.3758098164436576,0.3758098164436576,0.1249588594755517,0.0,4.928647791730555,4.903607149248387,5.003973136078571,4.929071431681848,4.9041962705243805,5.003898880036843,24834.112101450315,21108.995286232766,0.85,1.0632735251873968,0.6605254047211243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452964546722046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.994175340535,1537.7286234913477,0.3758098164436576,0.1249588594755517,6.112874298809886,3.471858327600638
5213.0,-30.244379634373065,5.012346596821453,35.0100372751931,24.11932727498936,4.992753067392035,-26.720716532576194,-40.25739091504363,1.4690899655951557,-0.10117999170137182,-5.030260228053252,40.02000208417416,42233.724830303494,25751.54695563699,25751.54695563699,67985.27178594048,77428.55755356206,77428.55755356206,25751.54695563699,103180.10450919905,103180.10450919905,103180.10450919905,128014.19826470724,91693.11683188238,56498.284108623935,39105.369692509375,24834.093755508195,0.0,63939.463448017574,21108.979692181965,1537.7274053986023,0.0,0.8866922667329984,2.8145488064220867,0.0014959135982669303,354237.88010480965,1555395.8407484689,4.390823026290323,1555395.8407484689,4.390823026290323,0.85,0.09567891468160171,4.027634451161993,1.267654103334062,1.0,0.0,4.027634451162343,1.2848835486975134,1.2851725128988805,3.1346299477838335,19351.098083048273,1973.2628454210433,4632.441516551485,4632.441516551485,5.558957811691305,5.012346596821453,-2.367939069026345,7.380285665847797,3.471875069169226,3.471875069169226,0.9919643054769217,0.0,0.0,0.00022488353802181622,0.9882208752962093,0.00022756404326553984,199.12507628570685,0.0,0.0,0.0,0.10418496010106017,7.65894771017117e-05,0.0001482940609201045,0.0005972742686645283,0.0956789146816053,0.07180375284291778,0.023875161838687535,0.09567893200507942,0.07180375284291507,0.023875161838686636,0.37580952979418003,0.37580952979418003,0.12495887000362477,0.0,4.928730184984829,4.903718145619848,5.003969405160831,4.929080236351865,4.904182665776091,5.0039750460356345,24834.093755508195,21108.979692181965,0.85,1.063275606640211,0.6605267318928829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529638288684696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.988425558708,1537.7274053986023,0.37580952979418003,0.12495887000362477,6.112874298809886,3.471875069169226
5214.0,-30.244259790214176,5.012333704025247,35.01003459132008,24.119324271474056,4.992758403751444,-26.7206081390302,-40.25727681638671,1.4691067525674406,-0.10101958167120983,-5.030248004721169,40.019996376886134,42233.736590999295,25751.547135544693,25751.547135544693,67985.28372654399,77428.52395834014,77428.52395834014,25751.547135544693,103180.07109388484,103180.07109388484,103180.07109388484,128014.14301484941,91693.03688207417,56498.24951473321,39105.31929704551,24834.07192096458,0.0,63939.39121801009,21108.96113281989,1537.7259582078427,0.0,0.8866923496713432,2.8145481259003167,0.0014959135982669303,354238.0489182889,1555395.5945635375,4.390820238856714,1555395.5945635375,4.390820238856714,0.85,0.09567884618034639,4.027634451161993,1.267653785734438,1.0,0.0,4.02763445115851,1.2848834701548923,1.2851724343385955,3.1346301393981375,19351.08121028144,1973.2611248776536,4632.441516551485,4632.441516551485,5.55895785052778,5.012333704025247,-2.36791649194672,7.380250195971967,3.4718917794415027,3.4718917794415027,0.9919690798404294,0.0,0.0,0.00022488353802181622,0.9882085241366088,0.00022756688748287764,199.1249780419302,0.0,0.0,0.0,0.10418496010106017,7.659046820460193e-05,0.0001482930698172143,0.000597270276864383,0.09567884618035429,0.07180368620400503,0.023875159976349262,0.09567882777500125,0.0718036862039991,0.02387515997634729,0.3758092429464774,0.3758092429464774,0.12495888084849827,0.0,4.928825200664846,4.90384462955916,5.003969676069005,4.929228423049949,4.9043737805434375,5.003994008564405,24834.07192096458,21108.96113281989,0.85,1.0632769945328207,0.6605276620009972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529631113921746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.982678516018,1537.7259582078427,0.3758092429464774,0.12495888084849827,6.112874298809886,3.4718917794415027
5215.0,-30.244139957820938,5.012320874981023,35.010031915409805,24.11932049961763,4.99276891434139,-26.72049923863779,-40.25715880617497,1.469128195158232,-0.10098503170746653,-5.0302326973853395,40.01999124107318,42233.732320246345,25751.539485306923,25751.539485306923,67985.27180555326,77428.46609076626,77428.46609076626,25751.539485306923,103180.00557607319,103180.00557607319,103180.00557607319,128014.05784322009,91692.93475936867,56498.200988848774,39105.25974502211,24834.052267146897,0.0,63939.312012169,21108.94442707486,1537.7245624186085,0.0,0.8866924462475534,2.8145494583320123,0.0014959135982669303,354238.26032428636,1555395.3730293151,4.390816993075319,1555395.3730293151,4.390816993075319,0.85,0.09567877714597423,4.027634451161993,1.2676534857181836,1.0,0.0,4.027634451162468,1.2848833698296502,1.2851723339907906,3.1346303841538368,19351.059658102182,1973.2589271669922,4632.441516551485,4632.441516551485,5.558956199079458,5.012320874981023,-2.367891654024154,7.380212529005177,3.4719084677760166,3.4719084677760166,0.9919738479360047,0.0,0.0,0.00022488353802181622,0.9881961743560617,0.00022756973145373396,199.12487980789555,0.0,0.0,0.0,0.10418496010106017,7.659149329716963e-05,0.00014829204472464658,0.0005972661481662416,0.09567877714597704,0.0718036191349737,0.023875158011003348,0.09567879664385225,0.07180361913497157,0.023875158011002644,0.3758089569537713,0.3758089569537713,0.12495889218710227,0.0,4.92890388990412,4.90395692129681,5.003947199210131,4.929247665677849,4.904435160497258,5.0038864064348445,24834.052267146897,21108.94442707486,0.85,1.063278125241858,0.6605284134463063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529623945332735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.97693340619,1537.7245624186085,0.3758089569537713,0.12495889218710227,6.112874298809886,3.4719084677760166
5216.0,-30.2440201859564,5.01230801581103,35.010029246711426,24.119317705649905,4.992773268382113,-26.720391008420982,-40.257048479374475,1.4691440908466904,-0.10079882921951366,-5.030221817092674,40.01998609931437,42233.75956321857,25751.543100399143,25751.543100399143,67985.30266361771,77428.43710891117,77428.43710891117,25751.543100399143,103179.9802093103,103179.9802093103,103179.9802093103,128014.01463732906,91692.85905439808,56498.18150870537,39105.1972729919,24834.034428018764,0.0,63939.23170101066,21108.92926381595,1537.7233759342819,0.0,0.8866925202959908,2.814548282328329,0.0014959135982669303,354238.4105894963,1555395.1512386426,4.390814504418857,1555395.1512386426,4.390814504418857,0.85,0.09567871033141204,4.027634451161993,1.2676531824050472,1.0,0.0,4.027634451161892,1.2848832954571743,1.2851722596015887,3.1346305655946134,19351.043681174342,1973.257297973757,4632.441516551485,4632.441516551485,5.558956979465397,5.01230801581103,-2.3678700799351775,7.380178095746207,3.4719251538543845,3.4719251538543845,0.991978615386967,0.0,0.0,0.00022488353802181622,0.9881838309798752,0.00022757257402079075,199.1247816235769,0.0,0.0,0.0,0.10418496010106017,7.659245165946325e-05,0.00014829108636235297,0.0005972622882332513,0.09567871033141304,0.07180355386863904,0.023875156462773998,0.09567869083233338,0.07180355386863829,0.023875156462773748,0.3758086708683916,0.3758086708683916,0.12495890254084008,0.0,4.9290035877533,4.904090410059496,5.0039451648563045,4.929422987873181,4.904645029783751,5.003957721817528,24834.034428018764,21108.92926381595,0.85,1.063279943392612,0.6605296691819804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452961677745457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.971192055458,1537.7233759342819,0.3758086708683916,0.12495890254084008,6.112874298809886,3.4719251538543845
5217.0,-30.243900450130052,5.012295227391555,35.01002658331689,24.119308625254803,4.992784139183531,-26.720282158909544,-40.256930504087336,1.469165847963046,-0.10086076752565987,-5.030206191509517,40.01998091640308,42233.7549322417,25751.53461033696,25751.53461033696,67985.28954257866,77428.35626790061,77428.35626790061,25751.53461033696,103179.89087823758,103179.89087823758,103179.89087823758,128013.90519965193,91692.73414320247,56498.132807543545,39105.11259517658,24834.01432141434,0.0,63939.12691659092,21108.91217320219,1537.7219441555515,0.0,0.8866926186637278,2.8145509191974454,0.0014959135982669303,354238.62639090617,1555394.9276728723,4.3908111984278,1555394.9276728723,4.3908111984278,0.85,0.09567864117088502,4.027634451161993,1.2676528307376431,1.0,0.0,4.027634451162167,1.2848831936603629,1.2851721577818835,3.1346308139404537,19351.01731966672,1973.2546098480848,4632.441516551485,4632.441516551485,5.55895514672511,5.012295227391555,-2.367845030974684,7.380140258366239,3.471941809463072,3.471941809463072,0.9919833741323062,0.0,0.0,0.00022488353802181622,0.9881714914839183,0.00022757541576524628,199.1246834688977,0.0,0.0,0.0,0.10418496010106017,7.659347647319444e-05,0.00014829006154862178,0.0005972581606581615,0.0956786411708921,0.07180348684039166,0.023875154330500446,0.09567870199853297,0.07180348684038634,0.02387515433049868,0.3758083860696869,0.3758083860696869,0.12495891333187899,0.0,4.929066030169679,4.90418261158095,5.003918006043705,4.929345423983875,4.904581094239347,5.003839090747533,24834.01432141434,21108.91217320219,0.85,1.0632814807006357,0.6605306792402086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529609613204049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.965453486553,1537.7219441555515,0.3758083860696869,0.12495891333187899,6.112874298809886,3.471941809463072
5218.0,-30.243780761128104,5.012282401073287,35.01002392634837,24.119305901136272,4.9927879635792936,-26.72017405623811,-40.25682021221144,1.469181258689314,-0.10066102096857321,-5.030195688720867,40.01997577678517,42233.781917035536,25751.53915819213,25751.53915819213,67985.32107522766,77428.32977661691,77428.32977661691,25751.53915819213,103179.86893480904,103179.86893480904,103179.86893480904,128013.86557182262,91692.66074791756,56498.1128883363,39105.05317731251,24833.996637013577,0.0,63939.04981432609,21108.89714146154,1537.7207754629824,0.0,0.8866926907814965,2.8145495212526632,0.0014959135982669303,354238.77144261287,1555394.7059745933,4.390808774658844,1555394.7059745933,4.390808774658844,0.85,0.09567857440724377,4.027634451161993,1.2676525818230586,1.0,0.0,4.027634451161518,1.2848831215569392,1.2851720856622442,3.134630989845647,19351.001830179543,1973.2530303599642,4632.441516551485,4632.441516551485,5.558956128465554,5.012282401073287,-2.3678237569877667,7.380106158061054,3.471958464982882,3.471958464982882,0.991988132852252,0.0,0.0,0.00022488353802181622,0.9881591569795964,0.0002275782564310737,199.12458535270002,0.0,0.0,0.0,0.10418496010106017,7.659443455504732e-05,0.00014828910346676891,0.0005972543018546838,0.09567857440724398,0.07180342171340243,0.023875152693841547,0.09567858954097695,0.07180342171340227,0.023875152693841495,0.37580809988455555,0.37580809988455555,0.1249589229471854,0.0,4.929155779278631,4.9043028726513285,5.0039158893784474,4.929534667752307,4.90480386455522,5.003927399060046,24833.996637013577,21108.89714146154,0.85,1.063283256048559,0.6605318977945258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529602451116244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.959718188074,1537.7207754629824,0.37580809988455555,0.1249589229471854,6.112874298809886,3.471958464982882
5219.0,-30.24366110303742,5.0122695091740885,35.01002124130483,24.119298462197207,4.992788334742571,-26.720066326686005,-40.256702376622684,1.4691935583911417,-0.10046865276035533,-5.030186596571451,40.019969645101845,42233.777651247045,25751.547027903816,25751.547027903816,67985.32467915086,77428.29819673627,77428.29819673627,25751.547027903816,103179.84522464008,103179.84522464008,103179.84522464008,128013.81872569578,91692.58087870253,56498.06033321341,39105.02282832124,24833.973501055687,0.0,63938.996329376925,21108.877475897334,1537.7193257640524,0.0,0.8866927593085185,2.814548055613176,0.0014959135982669303,354238.8970123285,1555394.441483441,4.39080647156969,1555394.441483441,4.39080647156969,0.85,0.09567850707972037,4.027634451161993,1.2676522482885053,1.0,0.0,4.027634451163387,1.2848830640093254,1.2851720281016883,3.134631130240161,19350.98497442126,1973.251311550964,4632.441516551485,4632.441516551485,5.558957827291464,5.0122695091740885,-2.3678035705187734,7.3800730796928615,3.471975087755857,3.471975087755857,0.991992882215959,0.0,0.0,0.00022488353802181622,0.9881468258268233,0.00022758109639591957,199.1244872619388,0.0,0.0,0.0,0.10418496010106017,7.659545817975673e-05,0.0001482880798420595,0.0005972501790685391,0.09567850707972385,0.07180335611408836,0.023875150965635483,0.09567845691028226,0.07180335611408575,0.023875150965634615,0.37580781435402977,0.37580781435402977,0.12495893312302353,0.0,4.929264769781241,4.904438946265429,5.0039433306398,4.929717943811113,4.905000509456329,5.004070389028641,24833.973501055687,21108.877475897334,0.85,1.0632842018496753,0.6605323836127004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529595291836332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.953985942742,1537.7193257640524,0.37580781435402977,0.12495893312302353,6.112874298809886,3.471975087755857
5220.0,-30.243541550115467,5.012256711374389,35.01001855198718,24.1192944807932,4.992800125846037,-26.71995754974095,-40.25658820811657,1.4692161254714893,-0.10047037585434282,-5.030170000069232,40.0199641505238,42233.787999567576,25751.535735963913,25751.535735963913,67985.32373553149,77428.23434203767,77428.23434203767,25751.535735963913,103179.77007800159,103179.77007800159,103179.77007800159,128013.72111792644,91692.47340049178,56498.02705802159,39104.94038052244,24833.951039924847,0.0,63938.89142044729,21108.85838393612,1537.7177380183043,0.0,0.8866928637506921,2.8145500148961844,0.0014959135982669303,354239.1262231334,1555394.2044739535,4.3908029614273,1555394.2044739535,4.3908029614273,0.85,0.09567843736063968,4.027634451161993,1.2676519301394005,1.0,0.0,4.027634451161829,1.2848829584229078,1.2851719224915248,3.1346313878313055,19350.962292005504,1973.2489985882544,4632.441516551485,4632.441516551485,5.558955389712951,5.012256711374389,-2.3677778862932786,7.3800345976676685,3.471991669368054,3.471991669368054,0.991997619819444,0.0,0.0,0.00022488353802181622,0.9881345056777876,0.0002275839338973014,199.12438925748702,0.0,0.0,0.0,0.10418496010106017,7.659644996098992e-05,0.0001482870880608263,0.0005972461845362763,0.09567843736064516,0.07180328847331117,0.02387514888733399,0.09567843599323704,0.07180328847330705,0.023875148887332626,0.3758075303866568,0.3758075303866568,0.12495894553905681,0.0,4.929345446978175,4.9045511335374385,5.003929138158753,4.929699624214891,4.9050314035071665,5.003903934846505,24833.951039924847,21108.85838393612,0.85,1.0632859316949337,0.6605336292405822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529588134412452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.948257067788,1537.7177380183043,0.3758075303866568,0.12495894553905681,6.112874298809886,3.471991669368054
5221.0,-30.243422029981403,5.012243983523649,35.01001589892371,24.11929570315408,4.992812267362071,-26.71984876731434,-40.25647403961045,1.4692390046950063,-0.10038845088058679,-5.030154453677462,40.01995982787055,42233.79821173247,25751.52734208882,25751.52734208882,67985.32555382128,77428.19013632732,77428.19013632732,25751.52734208882,103179.71747841613,103179.71747841613,103179.71747841613,128013.65360446184,91692.38572619187,56497.99380159692,39104.87991621662,24833.936126045708,0.0,63938.816042262326,21108.84570713885,1537.7166096904086,0.0,0.8866929585979881,2.8145507529905816,0.0014959135982669303,354239.3409311887,1555394.018015647,4.3907997737546145,1555394.018015647,4.3907997737546145,0.85,0.09567836991888148,4.027634451161993,1.2676516488054768,1.0,0.0,4.027634451164064,1.284882851376058,1.2851718154206007,3.1346316489853985,19350.943789046552,1973.2471118115313,4632.441516551485,4632.441516551485,5.5589535777364665,5.012243983523649,-2.367752948360961,7.379996931884611,3.472008257880435,3.472008257880435,0.99200235939441,0.0,0.0,0.00022488353802181622,0.9881221890732191,0.00022758677065307003,199.12429128000983,0.0,0.0,0.0,0.10418496010106017,7.659744175409606e-05,0.00014828609626772016,0.0005972421899561936,0.0956783699188846,0.07180322263901219,0.02387514727987242,0.09567840111287487,0.07180322263900984,0.023875147279871646,0.37580724631141715,0.37580724631141715,0.12495895723976001,0.0,4.929423663376667,4.904667249771023,5.003893260373957,4.929766002796896,4.905161241282883,5.00377931855121,24833.936126045708,21108.84570713885,0.85,1.0632872136525688,0.660534567668828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529580983286343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.942530074557,1537.7166096904086,0.37580724631141715,0.12495895723976001,6.112874298809886,3.472008257880435
5222.0,-30.2433025439366,5.012231105754782,35.01001323252115,24.11928375894206,4.992807790000115,-26.71974167751213,-40.256360080651916,1.469246923575658,-0.10016386123044185,-5.030149346874241,40.0199541332114,42233.80931361873,25751.54533226407,25751.54533226407,67985.3546458828,77428.1600234317,77428.1600234317,25751.54533226407,103179.70535569577,103179.70535569577,103179.70535569577,128013.62263744859,91692.3054305937,56497.954720780726,39104.834122014414,24833.91728175282,0.0,63938.75140376724,21108.829689489896,1537.7154980771304,0.0,0.8866930052421008,2.8145483991012896,0.0014959135982669303,354239.4114602324,1555393.7723756833,4.390798206117432,1555393.7723756833,4.390798206117432,0.85,0.09567830572627269,4.027634451161993,1.2676512976875531,1.0,0.0,4.027634451162025,1.2848828143253628,1.2851717783615728,3.1346317393751835,19350.926843303518,1973.24538382664,4632.441516551485,4632.441516551485,5.558957461255597,5.012231105754782,-2.3677357224244564,7.3799668281792385,3.4720248461644188,3.4720248461644188,0.9920070989041196,0.0,0.0,0.00022488353802181622,0.9881098761470892,0.00022758960663230962,199.12419333057397,0.0,0.0,0.0,0.10418496010106017,7.659843173868169e-05,0.00014828510628313454,0.0005972382026601704,0.09567830572627457,0.07180315952595322,0.023875146200321357,0.09567825696167584,0.0718031595259518,0.023875146200320888,0.37580696246303263,0.37580696246303263,0.12495896704316241,0.0,4.929534099617456,4.9048026648959535,5.00392847957994,4.929985485643783,4.905354025144561,5.004079069614363,24833.91728175282,21108.829689489896,0.85,1.0632887435752638,0.6605354090654065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295738341285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.936806409572,1537.7154980771304,0.37580696246303263,0.12495896704316241,6.112874298809886,3.4720248461644188
5223.0,-30.24318312984459,5.012218429402795,35.01001056633891,24.119283898640447,4.99282684709179,-26.71963229887015,-40.25624580737201,1.4692760161173688,-0.10025765759382921,-5.030127697762212,40.01994880682432,42233.81873427111,25751.52116223841,25751.52116223841,67985.33989650951,77428.08338321597,77428.08338321597,25751.52116223841,103179.60454545438,103179.60454545438,103179.60454545438,128013.4981269769,91692.1881646803,56497.923515735434,39104.738498827624,24833.893581522523,0.0,63938.632080350144,21108.809544294145,1537.7137207137632,0.0,0.8866931348101869,2.8145521572827157,0.0014959135982669303,354239.710451933,1555393.5426212165,4.39079385153311,1555393.5426212165,4.39079385153311,0.85,0.09567823382077936,4.027634451161993,1.2676509625045584,1.0,0.0,4.027634451161503,1.284882678207799,1.2851716422133967,3.134632071450978,19350.90209527149,1973.24286022969,4632.441516551485,4632.441516551485,5.5589522436990295,5.012218429402795,-2.3677063542171317,7.379924783619927,3.4720413680100166,3.4720413680100166,0.9920118194314334,0.0,0.0,0.00022488353802181622,0.988097570800973,0.0002275924409362942,199.1240954402181,0.0,0.0,0.0,0.10418496010106017,7.659942446572041e-05,0.0001482841135560958,0.0005972342043185486,0.09567823382078428,0.07180309029543132,0.023875143525352957,0.09567828810941237,0.07180309029542763,0.02387514352535173,0.3758066800443424,0.3758066800443424,0.12495897961802306,0.0,4.929593074047091,4.904898445451465,5.0038766507996115,4.929870040168396,4.905322684585201,5.003710512409327,24833.893581522523,21108.809544294145,0.85,1.063290497223556,0.6605367891073566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529566687016757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.93108604567,1537.7137207137632,0.3758066800443424,0.12495897961802306,6.112874298809886,3.4720413680100166
5224.0,-30.243063727538182,5.0122056796107115,35.0100079323876,24.119281384069495,4.992829468441825,-26.719524574566123,-40.25613177856428,1.4692903154697805,-0.1000283843572447,-5.030118925498578,40.019944413255814,42233.829111686384,25751.52997505002,25751.52997505002,67985.3590867364,77428.0625560809,77428.0625560809,25751.52997505002,103179.59253113091,103179.59253113091,103179.59253113091,128013.47360212156,91692.12006243612,56497.8866180417,39104.70382710491,24833.881070990657,0.0,63938.58489809556,21108.79891034206,1537.7128889634507,0.0,0.8866931954102283,2.8145501696031103,0.0014959135982669303,354239.8316040266,1555393.3531040293,4.390791814859109,1555393.3531040293,4.390791814859109,0.85,0.09567816967181728,4.027634451161993,1.2676506850169975,1.0,0.0,4.027634451162158,1.2848826113043044,1.285171575294856,3.134632234670433,19350.88772283818,1973.2413946493634,4632.441516551485,4632.441516551485,5.558954146110874,5.0122056796107115,-2.367686428567668,7.37989210817838,3.4720579291534253,3.4720579291534253,0.992016551186693,0.0,0.0,0.00022488353802181622,0.988085266834604,0.0002275952749930635,199.12399755961982,0.0,0.0,0.0,0.10418496010106017,7.660041508081174e-05,0.00014828312294100447,0.0005972302144830789,0.09567816967181758,0.0718030272660365,0.023875142405781077,0.09567817532655508,0.07180302726603628,0.023875142405781,0.3758063964551872,0.3758063964551872,0.12495898915261863,0.0,4.929689246386488,4.905028665115424,5.0038703222203935,4.93009054114134,4.905566205030766,5.003861692752423,24833.881070990657,21108.79891034206,0.85,1.0632915819937292,0.660537438840695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529559544215924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.925368223183,1537.7128889634507,0.3758063964551872,0.12495898915261863,6.112874298809886,3.4720579291534253
5225.0,-30.24294441444023,5.0121928893449,35.010005271231805,24.119268427044176,4.9928314978547865,-26.719416989673547,-40.25601778468115,1.4693040730880913,-0.09996619357815462,-5.030108716484807,40.01993835296146,42233.839212526895,25751.534831897454,25751.534831897454,67985.37404442434,77428.00193119174,77428.00193119174,25751.534831897454,103179.5367630892,103179.5367630892,103179.5367630892,128013.3945354821,91692.01195920547,56497.84924054039,39104.6252429612,24833.857772392905,0.0,63938.483015354104,21108.77910653397,1537.7114003659947,0.0,0.8866932693671057,2.814550544071593,0.0014959135982669303,354239.97259884904,1555393.0916924211,4.390789329282696,1555393.0916924211,4.390789329282696,0.85,0.09567810238014067,4.027634451161993,1.267650374011137,1.0,0.0,4.027634451163188,1.2848825469354697,1.2851715109115451,3.134632391706284,19350.864908516975,1973.2390682360415,4632.441516551485,4632.441516551485,5.55895519455313,5.0121928893449,-2.367665502000742,7.379858391345642,3.4720744470151517,3.4720744470151517,0.9920212705757576,0.0,0.0,0.00022488353802181622,0.9880729722258961,0.0002275981069649203,199.12389975224661,0.0,0.0,0.0,0.10418496010106017,7.660140540433729e-05,0.00014828213261747892,0.0005972262258219296,0.0956781023801439,0.07180296189407485,0.023875140486069053,0.09567810341438471,0.07180296189407243,0.023875140486068244,0.3758061140828196,0.3758061140828196,0.12495899898079514,0.0,4.9297760346494215,4.905139713804147,5.003884055936453,4.930142522906635,4.905603298359949,5.003958408358017,24833.857772392905,21108.77910653397,0.85,1.063293510233867,0.660538649351204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955240212708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.91965414506,1537.7114003659947,0.3758061140828196,0.12495899898079514,6.112874298809886,3.4720744470151517
5226.0,-30.24282516337558,5.0121801395024095,35.01000259993045,24.11926503935831,4.992839491108225,-26.719308864206084,-40.25590365109963,1.4693231919387688,-0.09987626165502661,-5.030094732058153,40.01993273514017,42233.848733893305,25751.529981098865,25751.529981098865,67985.37871499217,77427.9559144074,77427.9559144074,25751.529981098865,103179.48589550627,103179.48589550627,103179.48589550627,128013.32145514924,91691.92090356888,56497.813723055035,39104.56353390428,24833.835559642972,0.0,63938.399093547254,21108.760225696526,1537.7098885420364,0.0,0.8866933609508426,2.8145509947376013,0.0014959135982669303,354240.16573527915,1555392.8493669785,4.3907862512951485,1555392.8493669785,4.3907862512951485,0.85,0.09567803396990034,4.027634451161993,1.2676500652031977,1.0,0.0,4.027634451161271,1.2848824574826327,1.2851714214385905,3.1346326099377326,19350.845691953997,1973.2371086919588,4632.441516551485,4632.441516551485,5.55895414741663,5.0121801395024095,-2.367641824450097,7.379821963952507,3.4720909314176494,3.4720909314176494,0.9920259804050426,0.0,0.0,0.00022488353802181622,0.9880606841743025,0.00022760093749681553,199.1238019958216,0.0,0.0,0.0,0.10418496010106017,7.660239695335469e-05,0.00014828114106846154,0.0005972222322249472,0.09567803396990224,0.0718028954701833,0.023875138499718944,0.09567803454927523,0.07180289547018187,0.02387513849971847,0.37580583160765607,0.37580583160765607,0.12495901025672994,0.0,4.929859220324374,4.905251458184523,5.00388125402344,4.930218470403133,4.905724995932587,5.003896644747499,24833.835559642972,21108.760225696526,0.85,1.0632949788987343,0.6605396652503237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529545265381276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.91394225987,1537.7098885420364,0.37580583160765607,0.12495901025672994,6.112874298809886,3.4720909314176494
5227.0,-30.242705944483397,5.012167475930957,35.00999995322351,24.119271465484076,4.99285209272321,-26.719200306870007,-40.25578951751811,1.4693464551098203,-0.0997219005719785,-5.030078529892492,40.019928108903734,42233.85786267916,25751.51962857429,25751.51962857429,67985.37749125344,77427.9308623545,77427.9308623545,25751.51962857429,103179.45049092878,103179.45049092878,103179.45049092878,128013.26888056175,91691.85269120407,56497.779691528835,39104.525555194705,24833.81838963297,0.0,63938.34394482768,21108.745631188023,1537.7086170479758,0.0,0.8866934602379032,2.814550857970298,0.0014959135982669303,354240.38950061245,1555392.649813697,4.390782914411311,1555392.649813697,4.390782914411311,0.85,0.0956779659488822,4.027634451161993,1.2676497778249907,1.0,0.0,4.027634451160971,1.284882348639462,1.2851713125709416,3.134632875474381,19350.831296280605,1973.2356407418033,4632.441516551485,4632.441516551485,5.558951912628661,5.012167475930957,-2.3676165036980708,7.379783979629027,3.4721074066974063,3.4721074066974063,0.9920306876278303,0.0,0.0,0.00022488353802181622,0.9880483996026328,0.0002276037672974912,199.12370426586585,0.0,0.0,0.0,0.10418496010106017,7.660338851423847e-05,0.00014828014950757774,0.0005972182385801712,0.09567796594888889,0.07180282931647554,0.023875136632413346,0.0956779614997075,0.07180282931647053,0.023875136632411677,0.3758055491664935,0.3758055491664935,0.12495902169686568,0.0,4.929952557921638,4.905386990218744,5.003847578095531,4.9303566293204995,4.905959890897805,5.003743690920487,24833.81838963297,21108.745631188023,0.85,1.06329587688286,0.660540377760217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529538132353024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.90823310905,1537.7086170479758,0.3758055491664935,0.12495902169686568,6.112874298809886,3.4721074066974063
5228.0,-30.242586792106888,5.012154803031662,35.00999732731493,24.1192631185055,4.992858363865321,-26.719092442484218,-40.255675453785784,1.469364014242621,-0.09967281233872427,-5.03006680378409,40.019923421285675,42233.86714288239,25751.520747915343,25751.520747915343,67985.38789079773,77427.87164077525,77427.87164077525,25751.520747915343,103179.3923886906,103179.3923886906,103179.3923886906,128013.19513484949,91691.74777336852,56497.74327547557,39104.44944210328,24833.802746158886,0.0,63938.252188262166,21108.732334235054,1537.7075326887361,0.0,0.8866935369485551,2.814551581560857,0.0014959135982669303,354240.55144795455,1555392.447612731,4.3907803362858395,1555392.447612731,4.3907803362858395,0.85,0.09567790025471518,4.027634451161993,1.2676494058268148,1.0,0.0,4.027634451159181,1.2848822664842219,1.2851712303972251,3.134633075902485,19350.809154211536,1973.2333828791216,4632.441516551485,4632.441516551485,5.558952154259569,5.012154803031662,-2.3675944700377882,7.37974927306945,3.472123886752522,3.472123886752522,0.9920353962150062,0.0,0.0,0.00022488353802181622,0.9880361220494831,0.00022760659555172977,199.1236065905324,0.0,0.0,0.0,0.10418496010106017,7.660437948014769e-05,0.00014827915854166853,0.0005972142473317353,0.09567790025472192,0.07180276523263723,0.023875135022084694,0.0956779269048045,0.07180276523263217,0.02387513502208301,0.37580526827014565,0.37580526827014565,0.12495903139347067,0.0,4.930036400982658,4.905504935579927,5.00382875616765,4.930393991445385,4.905998988314536,5.003775771497033,24833.802746158886,21108.732334235054,0.85,1.0632975654482864,0.6605414708323183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529531001256168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.902527288745,1537.7075326887361,0.37580526827014565,0.12495903139347067,6.112874298809886,3.472123886752522
5229.0,-30.24246766234811,5.012142105346101,35.00999469255677,24.11925512077289,4.9928622745762565,-26.71898483447816,-40.25556145990265,1.4693794467062953,-0.09956894091033064,-5.030055862162967,40.01991791170434,42233.87648711162,25751.52372226744,25751.52372226744,67985.40020937906,77427.8234940123,77427.8234940123,25751.52372226744,103179.34721627974,103179.34721627974,103179.34721627974,128013.1295989528,91691.6529840295,56497.7059771286,39104.385563223215,24833.782382673067,0.0,63938.16794589628,21108.715025272108,1537.7061965041682,0.0,0.8866936126414751,2.814551494079382,0.0014959135982669303,354240.7025609259,1555392.209956306,4.390777792365048,1555392.209956306,4.390777792365048,0.85,0.09567783364055413,4.027634451161993,1.2676491563627499,1.0,0.0,4.02763445116182,1.284882194279198,1.2851711581759626,3.134633252055799,19350.78914968055,1973.2313429846636,4632.441516551485,4632.441516551485,5.558952796329652,5.012142105346101,-2.367573043930465,7.379715149276565,3.472140342887786,3.472140342887786,0.9920400979679389,0.0,0.0,0.00022488353802181622,0.988023846991398,0.00022760942330147434,199.1235089338357,0.0,0.0,0.0,0.10418496010106017,7.660536985106059e-05,0.00014827816817075565,0.0005972102584797271,0.0956778336405543,0.07180270054474469,0.0238751330958096,0.09567784895959719,0.07180270054474457,0.023875133095809555,0.37580498763307946,0.37580498763307946,0.1249590405739431,0.0,4.930122359391248,4.905619910906978,5.003827350591905,4.930486921252623,4.9061005935759,5.003842539220727,24833.782382673067,21108.715025272108,0.85,1.0632991590704866,0.6605424872800457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529523874144954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.896824109872,1537.7061965041682,0.37580498763307946,0.1249590405739431,6.112874298809886,3.472140342887786
5230.0,-30.242348571155606,5.012129421018937,35.009992048535366,24.119246773794316,4.992868582498055,-26.718877021442406,-40.255447396170325,1.4693970327848813,-0.09952489369896966,-5.0300431655341855,40.01991237237601,42233.88555062058,25751.522119259655,25751.522119259655,67985.40766988024,77427.76410429126,77427.76410429126,25751.522119259655,103179.28622355091,103179.28622355091,103179.28622355091,128013.0473382059,91691.54793786179,56497.66938419122,39104.30950407841,24833.761114654993,0.0,63938.0706187334,21108.696947456745,1537.7047667714003,0.0,0.8866936973812286,2.8145523971301194,0.0014959135982669303,354240.87791208853,1555391.9710167677,4.390774944394664,1555391.9710167677,4.390774944394664,0.85,0.0956777661547337,4.027634451161993,1.267648825575598,1.0,0.0,4.027634451161721,1.2848821119979044,1.2851710758761643,3.1346334527914745,19350.766980528002,1973.2290823602355,4632.441516551485,4632.441516551485,5.55895245029014,5.012129421018937,-2.367550353825747,7.379679774844684,3.4721567704243617,3.4721567704243617,0.9920447915498176,0.0,0.0,0.00022488353802181622,0.9880115760715708,0.00022761225016813553,199.12341130884943,0.0,0.0,0.0,0.10418496010106017,7.660636084066834e-05,0.0001482771771811479,0.0005972062671358422,0.09567776615473754,0.07180263511726745,0.023875131037470094,0.09567779984201144,0.07180263511726456,0.023875131037469136,0.37580470710188674,0.37580470710188674,0.12495905038555355,0.0,4.930196729423983,4.905720015465647,5.003824232226862,4.93051827183524,4.906144548134648,5.003835907711391,24833.761114654993,21108.696947456745,0.85,1.0633008943182123,0.6605436345188426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529516748393616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.891124449636,1537.7047667714003,0.37580470710188674,0.12495905038555355,6.112874298809886,3.4721567704243617
5231.0,-30.242229563342104,5.012116780021634,35.00998941193608,24.119248485099547,4.992877597555747,-26.718769012733834,-40.255333332438,1.4694170469474799,-0.0993715110625999,-5.030029049129839,40.01990730051942,42233.894157679504,25751.51691967638,25751.51691967638,67985.41107735588,77427.73460194356,77427.73460194356,25751.51691967638,103179.25152161994,103179.25152161994,103179.25152161994,128012.99357949299,91691.47390873083,56497.63346446653,39104.26716029366,24833.742057873045,0.0,63938.009218166706,21108.680749192088,1537.7034343288276,0.0,0.886693787658815,2.814552029829468,0.0014959135982669303,354241.0728716312,1555391.7522417018,4.390771910306798,1555391.7522417018,4.390771910306798,0.85,0.09567769856360445,4.027634451161993,1.2676485024811703,1.0,0.0,4.02763445116335,1.2848820183561664,1.2851709822133668,3.1346336812424296,19350.751357272693,1973.2274892315615,4632.441516551485,4632.441516551485,5.558951327861881,5.012116780021634,-2.367526626464882,7.379643406486515,3.4721731808279106,3.4721731808279106,0.9920494802365459,0.0,0.0,0.00022488353802181622,0.98799931390716,0.00022761507508794486,199.12331375230875,0.0,0.0,0.0,0.10418496010106017,7.660735184212813e-05,0.0001482761861796881,0.0005972022757442215,0.095677698563607,0.07180256951807733,0.02387512904552968,0.09567771419117489,0.07180256951807541,0.02387512904552904,0.37580442582988305,0.37580442582988305,0.12495906059722817,0.0,4.930283539241032,4.905841078905041,5.0038079220290115,4.930657538067237,4.906352143846391,5.003769530588613,24833.742057873045,21108.680749192088,0.85,1.0633019687143963,0.6605444034638411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529509624956103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.88542798778,1537.7034343288276,0.37580442582988305,0.12495906059722817,6.112874298809886,3.4721731808279106
5232.0,-30.24211062576584,5.0121040382485615,35.00998676106443,24.11923084817829,4.992876159536384,-26.718662112593965,-40.25521940840406,1.4694276463645748,-0.09931221272216817,-5.0300217894274075,40.01990161160662,42233.90315346735,25751.52901276863,25751.52901276863,67985.43216623599,77427.6689796443,77427.6689796443,25751.52901276863,103179.19799241293,103179.19799241293,103179.19799241293,128012.92022285351,91691.35955625445,56497.59373007785,39104.18425130733,24833.72223044059,0.0,63937.90648174792,21108.663895874502,1537.7022121750365,0.0,0.8866938452475879,2.8145520981343237,0.0014959135982669303,354241.17313432513,1555391.5068498754,4.390769974838822,1555391.5068498754,4.390769974838822,0.85,0.09567763381657589,4.027634451161993,1.267648195871152,1.0,0.0,4.0276344511627595,1.2848819687638975,1.2851709326099447,3.134633802229104,19350.727224098224,1973.2250283326339,4632.441516551485,4632.441516551485,5.55895393838426,5.0121040382485615,-2.367507972933335,7.379612011181896,3.472189583162089,3.472189583162089,0.9920541666177397,0.0,0.0,0.00022488353802181622,0.9879870591437596,0.00022761789837279028,199.1232162534404,0.0,0.0,0.0,0.10418496010106017,7.660834164170028e-05,0.00014827519638011596,0.0005971982891933651,0.09567763381658034,0.07180250615799404,0.023875127658586306,0.09567764668332773,0.07180250615799069,0.023875127658585193,0.3758041453034724,0.3758041453034724,0.12495907032657066,0.0,4.9303660001792196,4.905940587398163,5.003839031412554,4.930709576705226,4.906352409787814,5.003977276919443,24833.72223044059,21108.663895874502,0.85,1.0633040070782345,0.6605456055325126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529502506512884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.879733825273,1537.7022121750365,0.3758041453034724,0.12495907032657066,6.112874298809886,3.472189583162089
5233.0,-30.241991691868364,5.012091429317896,35.009984107346064,24.11924226852136,4.992890462479043,-26.718553641574882,-40.25510904667897,1.4694524121855477,-0.09911816066357915,-5.03000354243581,40.019896226947395,42233.926856394326,25751.51307167993,25751.51307167993,67985.43992807425,77427.65725729152,77427.65725729152,25751.51307167993,103179.17032897145,103179.17032897145,103179.17032897145,128012.86976693392,91691.30547788099,56497.57507698357,39104.14488988602,24833.699437962467,0.0,63937.844327848485,21108.644522268096,1537.7005715786033,0.0,0.8866939576974274,2.814551678679076,0.0014959135982669303,354241.425140969,1555391.2745820857,4.390766195577278,1555391.2745820857,4.390766195577278,0.85,0.0956775638614676,4.027634451161993,1.2676479310216382,1.0,0.0,4.027634451162298,1.284881852890253,1.285170816710241,3.134634084917697,19350.71581129053,1973.22386455013,4632.441516551485,4632.441516551485,5.558950497199164,5.012091429317896,-2.367481262531184,7.37957269184908,3.472205934027248,3.472205934027248,0.9920588382934995,0.0,0.0,0.00022488353802181622,0.987974804923354,0.0002276207216025741,199.12311875768322,0.0,0.0,0.0,0.10418496010106017,7.660930050234637e-05,0.00014827423751946986,0.000597194427253193,0.09567756386146978,0.07180243850377799,0.02387512535769179,0.09567754247832173,0.07180243850377635,0.023875125357691245,0.3758038641465784,0.3758038641465784,0.12495908253596195,0.0,4.93046295519008,4.906078758727972,5.003811917047301,4.930885381772214,4.906666100543134,5.00373816530157,24833.699437962467,21108.644522268096,0.85,1.0633051621113665,0.6605466183663484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529495392277865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.874042222606,1537.7005715786033,0.3758038641465784,0.12495908253596195,6.112874298809886,3.472205934027248
5234.0,-30.241872784113465,5.012078767475212,35.009981472513935,24.11922913687306,4.992893651290891,-26.71844630559772,-40.25499508772043,1.4694671727751922,-0.09908385635526429,-5.029994012686799,40.01989146961357,42233.93546661812,25751.519421121993,25751.519421121993,67985.45488774011,77427.5912223879,77427.5912223879,25751.519421121993,103179.11064350989,103179.11064350989,103179.11064350989,128012.79490733815,91691.1925978887,56497.536842119036,39104.06195085518,24833.684263828254,0.0,63937.74621468344,21108.631624254016,1537.6995637990829,0.0,0.886694023473316,2.8145523401510197,0.0014959135982669303,354241.5567550526,1555391.069374061,4.390763984953824,1555391.069374061,4.390763984953824,0.85,0.09567749976794206,4.027634451161993,1.2676476040808486,1.0,0.0,4.027634451162302,1.2848817838288207,1.285170747633277,3.134634253401928,19350.691988872033,1973.2214353394925,4632.441516551485,4632.441516551485,5.558951867846164,5.012078767475212,-2.3674609531092434,7.3795397205844555,3.4722223037302453,3.4722223037302453,0.9920635153514986,0.0,0.0,0.00022488353802181622,0.9879625535604127,0.0002276235442440429,199.12302128345186,0.0,0.0,0.0,0.10418496010106017,7.661029062863914e-05,0.00014827324739317708,0.0005971904393864252,0.09567749976794504,0.07180237555842961,0.023875124209515423,0.095677509356535,0.07180237555842738,0.02387512420951468,0.37580358489718213,0.37580358489718213,0.1249590932178911,0.0,4.930548786294878,4.906191869492375,5.003815611373966,4.930910156331549,4.906662412540356,5.00384851421552,24833.684263828254,21108.631624254016,0.85,1.0633070277370382,0.6605477666480368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452948827826986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.868354510825,1537.6995637990829,0.37580358489718213,0.1249590932178911,6.112874298809886,3.4722223037302453
