time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5235.0,-30.241753967472196,5.012066198199148,35.00997884415146,24.11922508561986,4.992905798288905,-26.71833815573172,-40.25487721720708,1.4694899865484257,-0.09909728089587588,-5.029977638649507,40.019886388390894,42233.92753765618,25751.508313127702,25751.508313127702,67985.43585078388,77427.52575071498,77427.52575071498,25751.508313127702,103179.03406384269,103179.03406384269,103179.03406384269,128012.69817739427,91691.08394477563,56497.48573171673,39103.99801450988,24833.66411355158,0.0,63937.66212806146,21108.61449651884,1537.6981121629549,0.0,0.8866941252838013,2.8145544271601577,0.0014959135982669303,354241.7828947732,1555390.8501950812,4.390760563265082,1555390.8501950812,4.390760563265082,0.8499999999999999,0.09567743153535932,4.027634451161993,1.2676472353795547,1.0,0.0,4.027634451161381,1.2848816770883935,1.2851706408688444,3.134634513808941,19350.669058502554,1973.2190970925396,4632.441516551485,4632.441516551485,5.558949469975786,5.012066198199148,-2.3674356273132706,7.379501825512419,3.472238636456565,3.472238636456565,0.9920681818447329,0.0,0.0,0.00022488353802181622,0.9879503117488059,0.00022762636475486494,199.1229238840059,0.0,0.0,0.0,0.10418496010106017,7.661131475271368e-05,0.00014827222326910255,0.0005971863145890204,0.09567743153536337,0.07180230942134848,0.023875122114014886,0.09567750096515283,0.07180230942134544,0.023875122114013877,0.3758033057455573,0.3758033057455573,0.12495910452883494,0.0,4.930608890801409,4.90628259855805,5.003783515203622,4.930880357753608,4.906676613699517,5.003686273872802,24833.66411355158,21108.61449651884,0.85,1.063308128386288,0.6605485113463387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529481165832534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.862670239787,1537.6981121629549,0.3758033057455573,0.12495910452883494,6.112874298809886,3.472238636456565
5236.0,-30.241635188423093,5.012053560180184,35.00997622124727,24.11921750698241,4.992907365787861,-26.71823109771729,-40.25476706502957,1.469503275082085,-0.09893606785226439,-5.029968871841534,40.01988129064989,42233.95147147263,25751.51656227567,25751.51656227567,67985.4680337483,77427.48862139255,77427.48862139255,25751.51656227567,103179.00518366823,103179.00518366823,103179.00518366823,128012.65232173534,91690.99936613976,56497.462216220076,39103.930166577426,24833.64713806711,0.0,63937.57730464454,21108.60006735704,1537.6970215536062,0.0,0.8866941884069388,2.8145533327730634,0.0014959135982669303,354241.90397207486,1555390.6303036066,4.390758441796934,1555390.6303036066,4.390758441796934,0.8499999999999999,0.09567736691267169,4.027634451161993,1.2676469738269227,1.0,0.0,4.027634451161149,1.284881614914392,1.2851705786808603,3.134634665490441,19350.651208858704,1973.2172769354167,4632.441516551485,4632.441516551485,5.558951250710185,5.012053560180184,-2.367415903188887,7.379469463369071,3.472254976004078,3.472254976004078,0.9920728502868794,0.0,0.0,0.00022488353802181622,0.9879380739739106,0.00022762918440549435,199.12282651547116,0.0,0.0,0.0,0.10418496010106017,7.661227182706807e-05,0.00014827126619474816,0.0005971824598433782,0.09567736691267745,0.07180224617477543,0.02387512073790201,0.0956774027148927,0.07180224617477111,0.023875120737900577,0.37580302538973376,0.37580302538973376,0.12495911417416326,0.0,4.930690354117189,4.90638904277688,5.0037897587193925,4.9310328039892966,4.906831470599457,5.003831407194525,24833.64713806711,21108.60006735704,0.85,1.0633100423842572,0.6605497620005174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529474058852103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.856988107029,1537.6970215536062,0.37580302538973376,0.12495911417416326,6.112874298809886,3.472254976004078
5237.0,-30.241516480949517,5.012040903941713,35.00997357268076,24.11920961402359,4.992910744177371,-26.718123922980865,-40.25465310607103,1.4695181862086864,-0.0988238309935241,-5.0299578220770735,40.019875297370305,42233.959368540396,25751.518748616476,25751.518748616476,67985.47811715688,77427.4430020221,77427.4430020221,25751.518748616476,103178.96175063858,103178.96175063858,103178.96175063858,128012.58548121221,91690.9070597261,56497.42342624428,39103.87070386869,24833.623730573625,0.0,63937.49443444231,21108.58017098758,1537.6955081126284,0.0,0.8866942664028367,2.814553148043952,0.0014959135982669303,354242.0565790542,1555390.3717830305,4.390755820479273,1555390.3717830305,4.390755820479273,0.85,0.09567729981060913,4.027634451161993,1.2676466446882113,1.0,0.0,4.027634451161545,1.2848815451486575,1.2851705088994358,3.1346348356929714,19350.63172832924,1973.2152904742438,4632.441516551485,4632.441516551485,5.558951722673145,5.012040903941713,-2.3673945488052572,7.3794354527469705,3.472271273865356,3.472271273865356,0.9920775068186731,0.0,0.0,0.00022488353802181622,0.9879258437367711,0.00022763200238917481,199.12272920570524,0.0,0.0,0.0,0.10418496010106017,7.661326198886648e-05,0.00014827027603294974,0.0005971784718336068,0.09567729981060821,0.0718021809305533,0.023875118880054922,0.09567731068311122,0.07180218093055397,0.023875118880055148,0.37580274508442324,0.37580274508442324,0.12495912479154268,0.0,4.930774894782019,4.906496854421221,5.00380422378214,4.931133991083527,4.906949087918861,5.003883100622886,24833.623730573625,21108.58017098758,0.85,1.063311578261252,0.660550741659803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529466954127184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.851309181731,1537.6955081126284,0.37580274508442324,0.12495912479154268,6.112874298809886,3.472271273865356
5238.0,-30.24139777974644,5.01202835577413,35.0099709353705,24.119215935375564,4.992924008794697,-26.71801576523972,-40.25453900741411,1.4695419942879806,-0.09869085569420122,-5.029940794786827,40.01987032810178,42233.9666432163,25751.505780109994,25751.505780109994,67985.4724233263,77427.41487671272,77427.41487671272,25751.505780109994,103178.92065682271,103178.92065682271,103178.92065682271,128012.52462817544,91690.8362521757,56497.38801867915,39103.831370551714,24833.603971352724,0.0,63937.435341904435,21108.563375649814,1537.6940678580258,0.0,0.8866943711348376,2.8145533884540574,0.0014959135982669303,354242.29174102884,1555390.1574332768,4.390752300604341,1555390.1574332768,4.390752300604341,0.8499999999999999,0.09567723132498925,4.027634451161993,1.2676463485183196,1.0,0.0,4.027634451162522,1.2848814337561416,1.2851703974818682,3.1346351074494554,19350.61678496271,1973.2137666749309,4632.441516551485,4632.441516551485,5.558948923176071,5.01202835577413,-2.3673688003152584,7.3793971560893885,3.472287545167051,3.472287545167051,0.9920821557620146,0.0,0.0,0.00022488353802181622,0.9879136143089815,0.00022763482025613756,199.12263190117466,0.0,0.0,0.0,0.10418496010106017,7.661425337632439e-05,0.00014826928464549183,0.0005971744788873268,0.09567723132499481,0.07180211447368749,0.02387511685130732,0.09567724054206282,0.07180211447368332,0.02387511685130593,0.3758024649734431,0.3758024649734431,0.12495913668949916,0.0,4.930863445638465,4.906624617682951,5.003774735974673,4.931249939092652,4.90716801080913,5.003689170548341,24833.603971352724,21108.563375649814,0.85,1.0633124719465998,0.6605514659349538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529459853690467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.845632781839,1537.6940678580258,0.3758024649734431,0.12495913668949916,6.112874298809886,3.472287545167051
5239.0,-30.241279174990893,5.012015777360715,35.00996831758761,24.119213071558647,4.992928672246065,-26.717908554495086,-40.2544288552366,1.4695580517502835,-0.09851951902101064,-5.029930253173084,40.019865622257534,42233.98977844181,25751.509409609833,25751.509409609833,67985.49918805165,77427.38452672561,77427.38452672561,25751.509409609833,103178.89393633544,103178.89393633544,103178.89393633544,128012.48248899498,91690.7597767389,56497.365028455206,39103.77194253743,24833.588552659534,0.0,63937.36049519696,21108.550269760603,1537.693026000229,0.0,0.8866944418778692,2.8145523682111877,0.0014959135982669303,354242.4373301232,1555389.9544463693,4.390749923044598,1555389.9544463693,4.390749923044598,0.85,0.09567716678706702,4.027634451161993,1.267646089163609,1.0,0.0,4.027634451161575,1.284881358626987,1.2851703223358175,3.134635290736795,19350.600645434148,1973.2121209010363,4632.441516551485,4632.441516551485,5.558949706672165,5.012015777360715,-2.3673478143057,7.379363591666415,3.4723038279763996,3.4723038279763996,0.992086807993257,0.0,0.0,0.00022488353802181622,0.9879013949809716,0.00022763763586561975,199.12253467580126,0.0,0.0,0.0,0.10418496010106017,7.661521048462063e-05,0.0001482683275371956,0.0005971706240049794,0.09567716678706824,0.07180205128202131,0.023875115505046923,0.09567714866790727,0.0718020512820204,0.023875115505046618,0.3758021863001998,0.3758021863001998,0.12495914695508656,0.0,4.930968909524324,4.906767549541257,5.003767411110687,4.9314107341520526,4.907359299239602,5.003758161716576,24833.588552659534,21108.550269760603,0.85,1.0633141352958853,0.6605526010354223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452945275363576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.839960213241,1537.693026000229,0.3758021863001998,0.12495914695508656,6.112874298809886,3.4723038279763996
5240.0,-30.24116057513244,5.012003193271645,35.00996569008177,24.119204969052248,4.992933611669409,-26.71780132051682,-40.254314861353464,1.4695743570537805,-0.09844681355235707,-5.029918612998758,40.01986010348858,42233.99720360596,25751.510090688498,25751.510090688498,67985.50729429445,77427.33159196062,77427.33159196062,25751.510090688498,103178.84168264913,103178.84168264913,103178.84168264913,128012.40933115703,91690.66083040403,56497.326442049256,39103.70487594975,24833.567648507902,0.0,63937.27252445765,21108.532501231715,1537.691641132116,0.0,0.8866945211616462,2.814552771587351,0.0014959135982669303,354242.5980913733,1555389.716393922,4.390747258444409,1555389.716393922,4.390747258444409,0.85,0.09567710077225963,4.027634451161993,1.267645737496205,1.0,0.0,4.027634451160201,1.2848812823382498,1.2851702460299232,3.1346354768531084,19350.579763602476,1973.2099915468052,4632.441516551485,4632.441516551485,5.558949853695859,5.012003193271645,-2.367326053225591,7.379329246497235,3.472320080747976,3.472320080747976,0.9920914516422789,0.0,0.0,0.00022488353802181622,0.9878891763205053,0.00022764045139093237,199.12243745453716,0.0,0.0,0.0,0.10418496010106017,7.6616200984998e-05,0.0001482673370368182,0.0005971666346315356,0.09567710077226343,0.07180198708206846,0.02387511369019498,0.09567708476692768,0.0718019870820656,0.023875113690194034,0.3758019097825497,0.3758019097825497,0.12495915723967203,0.0,4.931065076160735,4.906895954039726,5.003766525298772,4.931471799446399,4.907431680629827,5.003785121560384,24833.567648507902,21108.532501231715,0.85,1.0633157250848986,0.6605536260160358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529445659356945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.834289669185,1537.691641132116,0.3758019097825497,0.12495915723967203,6.112874298809886,3.472320080747976
5241.0,-30.24104204840252,5.01199058447095,35.00996305031162,24.119191767554753,4.992937121196279,-26.717694295348906,-40.254200937319524,1.469589368142668,-0.09842769642966687,-5.029907922739887,40.01985449125266,42234.004459431446,25751.513056083375,25751.513056083375,67985.51751551482,77427.2640797777,77427.2640797777,25751.513056083375,103178.77713586108,103178.77713586108,103178.77713586108,128012.3237366854,91690.54675738126,56497.287137035026,39103.62180038471,24833.546600824327,0.0,63937.16840120904,21108.514610700677,1537.690268400532,0.0,0.886694595945678,2.814553767949389,0.0014959135982669303,354242.7457334895,1555389.4743098025,4.390744745073713,1555389.4743098025,4.390744745073713,0.85,0.09567703538777572,4.027634451161993,1.2676454479200765,1.0,0.0,4.027634451160818,1.284881212104851,1.2851701757807292,3.134635648196655,19350.55568940445,1973.207536661801,4632.441516551485,4632.441516551485,5.558950493832355,5.01199058447095,-2.367305019957799,7.379295604428749,3.4723363108433745,3.4723363108433745,0.9920960888123928,0.0,0.0,0.00022488353802181622,0.9878769653569012,0.0002276432652122525,199.12234029331447,0.0,0.0,0.0,0.10418496010106017,7.661719089028043e-05,0.0001482663471315358,0.0005971626476549167,0.09567703538778248,0.07180192334240579,0.02387511204537669,0.09567704129329681,0.07180192334240072,0.023875112045375006,0.3758016342033355,0.3758016342033355,0.12495916792520857,0.0,4.931144055818891,4.906997186625347,5.003778493926518,4.931480226310214,4.907422421165165,5.003846701223154,24833.546600824327,21108.514610700677,0.85,1.063317616584178,0.6605548152275197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529438565377972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.828622980516,1537.690268400532,0.3758016342033355,0.12495916792520857,6.112874298809886,3.4723363108433745
5242.0,-30.240923601565886,5.011978091488217,35.00996042466143,24.119198019057535,4.992951007030213,-26.71758630442135,-40.2540868735872,1.4696137098856734,-0.09831294655589318,-5.029890583762422,40.01984962298766,42234.010805295715,25751.49915792789,25751.49915792789,67985.50996322361,77427.23305840277,77427.23305840277,25751.49915792789,103178.73221633065,103178.73221633065,103178.73221633065,128012.25939528883,91690.47340819862,56497.25115509146,39103.580281230184,24833.527178958175,0.0,63937.10746018836,21108.49810211445,1537.6888392529838,0.0,0.8866947018990481,2.814554284107138,0.0014959135982669303,354242.98520050803,1555389.2643169325,4.390741184152323,1555389.2643169325,4.390741184152323,0.85,0.09567696758002674,4.027634451161993,1.2676451017474757,1.0,0.0,4.027634451161901,1.284881098215505,1.2851700618657702,3.134635926044624,19350.540209646788,1973.205958165815,4632.441516551485,4632.441516551485,5.558947493652982,5.011978091488217,-2.3672790992420882,7.379257190730305,3.472352512510618,3.472352512510618,0.9921007178601765,0.0,0.0,0.00022488353802181622,0.9878647627867737,0.0002276460771689215,199.12224319767824,0.0,0.0,0.0,0.10418496010106017,7.661818202127241e-05,0.0001482653560005438,0.0005971586557415877,0.09567696758002966,0.07180185758773296,0.02387510999229671,0.09567698134868871,0.07180185758773076,0.023875109992295977,0.37580135781204377,0.37580135781204377,0.12495917971075142,0.0,4.931224195413222,4.907115470923543,5.003743808979152,4.931577637206544,4.90762154027982,5.003638047791469,24833.527178958175,21108.49810211445,0.85,1.0633185119542055,0.6605555440804625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529431475780064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.822958780169,1537.6888392529838,0.37580135781204377,0.12495917971075142,6.112874298809886,3.472352512510618
5243.0,-30.240805210359564,5.011965469968669,35.0099577991407,24.11918583037334,4.992948293132048,-26.71748002362808,-40.25397305432705,1.4696231064005905,-0.09813914018968717,-5.029884787017296,40.019844375457275,42234.017964311366,25751.514582345702,25751.514582345702,67985.53254665706,77427.19475101063,77427.19475101063,25751.514582345702,103178.70933335632,103178.70933335632,103178.70933335632,128012.21974598154,91690.38607520412,56497.209288505095,39103.529762998915,24833.510412625204,0.0,63937.04017562412,21108.483850731423,1537.6878282434589,0.0,0.886694750436802,2.8145526777534213,0.0014959135982669303,354243.06525884895,1555389.037964457,4.390739552877115,1555389.037964457,4.390739552877115,0.85,0.09567690523546515,4.027634451161993,1.2676448149187487,1.0,0.0,4.027634451163008,1.2848810542514055,1.2851700178917833,3.134636033300813,19350.52177871761,1973.2040787340848,4632.441516551485,4632.441516551485,5.558950823304906,5.011965469968669,-2.367261680364088,7.379227150332757,3.4723687281016113,3.4723687281016113,0.9921053508861747,0.0,0.0,0.00022488353802181622,0.98785256611023,0.00022764888783689458,199.12214614773907,0.0,0.0,0.0,0.10418496010106017,7.661917103979434e-05,0.00014826436698202187,0.000597154672336516,0.09567690523546755,0.07180179623304453,0.023875109002423022,0.09567686907393914,0.07180179623304273,0.023875109002422422,0.37580108187304884,0.37580108187304884,0.1249591895539615,0.0,4.931326294658845,4.907242181336699,5.003771802814697,4.931745646827608,4.907760033342981,5.003894803545279,24833.510412625204,21108.483850731423,0.85,1.0633199841580472,0.6605563511901981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452942439096783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.817296930181,1537.6878282434589,0.37580108187304884,0.1249591895539615,6.112874298809886,3.4723687281016113
5244.0,-30.240686861086527,5.011952923488305,35.009955153452445,24.119182233139895,4.992957885786372,-26.71737254980607,-40.253859060443915,1.4696435745058958,-0.0980984361802939,-5.029869479102032,40.01983853699276,42234.02422903091,25751.50557764372,25751.50557764372,67985.52980667463,77427.1412956052,77427.1412956052,25751.50557764372,103178.64687324892,103178.64687324892,103178.64687324892,128012.13279911228,91690.28859359358,56497.171527019054,39103.463407305026,24833.485925863366,0.0,63936.94933316839,21108.46303698386,1537.6861526415616,0.0,0.8866948495601066,2.814553929427351,0.0014959135982669303,354243.27667519794,1555388.7861220366,4.390736221503949,1555388.7861220366,4.390736221503949,0.85,0.09567683733000187,4.027634451161993,1.2676444841315972,1.0,0.0,4.027634451162873,1.2848809584859302,1.2851699221047708,3.1346362669332817,19350.501206004283,1973.2019809011522,4632.441516551485,4632.441516551485,5.5589488794699,5.011952923488305,-2.367237313121771,7.379190236610077,3.472384884095695,3.472384884095695,0.9921099668844843,0.0,0.0,0.00022488353802181622,0.9878403739160059,0.000227651697541305,199.12204913226887,0.0,0.0,0.0,0.10418496010106017,7.662016158751302e-05,0.0001482633764343032,0.0005971506827723988,0.09567683733000407,0.0718017304313959,0.02387510689860817,0.09567681806045822,0.07180173043139425,0.02387510689860762,0.3758008068859319,0.3758008068859319,0.12495920162269492,0.0,4.931409439343156,4.90735525296833,5.003764847845616,4.931771042921753,4.907836614145651,5.003766143466919,24833.485925863366,21108.46303698386,0.85,1.063321452082575,0.6605573877000929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529417309489985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.811637913963,1537.6861526415616,0.3758008068859319,0.12495920162269492,6.112874298809886,3.472384884095695
5245.0,-30.24056855855301,5.011940344014932,35.00995251343896,24.11917430525648,4.992961546113837,-26.717265711358046,-40.253748943191,1.4696586989189058,-0.09799648818892592,-5.029859257298479,40.01983341090752,42234.04636632319,25751.509536804817,25751.509536804817,67985.55590312801,77427.09438251817,77427.09438251817,25751.509536804817,103178.603919323,103178.603919323,103178.603919323,128012.07191164064,91690.19527137966,56497.147255184806,39103.38668466095,24833.46799231764,0.0,63936.85467697859,21108.447793469993,1537.6849714334649,0.0,0.8866949201965478,2.8145537832243823,0.0014959135982669303,354243.417847735,1555388.5650081504,4.390733847528271,1555388.5650081504,4.390733847528271,0.85,0.0956767732931542,4.027634451161993,1.267644239612855,1.0,0.0,4.027634451160708,1.2848808877223497,1.2851698513252758,3.1346364395703628,19350.481511098304,1973.1999725796582,4632.441516551485,4632.441516551485,5.558949734129604,5.011940344014932,-2.3672166906399585,7.379157034654891,3.4724010416907327,3.4724010416907327,0.9921145833402093,0.0,0.0,0.00022488353802181622,0.9878281866990256,0.00022765450616801886,199.12195215520728,0.0,0.0,0.0,0.10418496010106017,7.662111846056883e-05,0.0001482624195612474,0.0005971468288375138,0.0956767732931538,0.07180166757992776,0.02387510571322605,0.09567674721606426,0.07180166757992806,0.023875105713226142,0.3758005319173716,0.3758005319173716,0.12495921337028205,0.0,4.9314962329473815,4.907467368935841,5.00377539572537,4.931862769109557,4.907935247497107,5.00383702901496,24833.46799231764,21108.447793469993,0.85,1.0633234344511353,0.6605587118681049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452941023052725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.805982004056,1537.6849714334649,0.3758005319173716,0.12495921337028205,6.112874298809886,3.4724010416907327
5246.0,-30.240450293415368,5.011927863819566,35.00994988500949,24.119170219078683,4.99297413869549,-26.71715801328214,-40.25363491438327,1.4696818585622609,-0.09802657827799521,-5.029842793494261,40.01982846828993,42234.05215408409,25751.497623443927,25751.497623443927,67985.54977752802,77427.02685993857,77427.02685993857,25751.497623443927,103178.5244833825,103178.5244833825,103178.5244833825,128011.97297250721,91690.08497102212,56497.11026516752,39103.30522872734,24833.448489124716,0.0,63936.75371785206,21108.43121575601,1537.6835537457,0.0,0.8866950219614277,2.8145560995898036,0.0014959135982669303,354243.6452281525,1555388.3518081736,4.390730427376947,1555388.3518081736,4.390730427376947,0.85,0.09567670627266613,4.027634451161993,1.2676438654167579,1.0,0.0,4.027634451162082,1.2848807793638268,1.2851697429423838,3.134636703925297,19350.458233091067,1973.1975988835197,4632.441516551485,4632.441516551485,5.558947162405635,5.011927863819566,-2.3671914864883266,7.379119350307892,3.472417168422079,3.472417168422079,0.9921191909777368,0.0,0.0,0.00022488353802181622,0.9878160034965878,0.00022765731393882305,199.12185520889489,0.0,0.0,0.0,0.10418496010106017,7.662210933505022e-05,0.000148261428686766,0.0005971428379573158,0.09567670627267298,0.07180160237615485,0.023875103896518136,0.09567674872787012,0.0718016023761497,0.023875103896516425,0.37580025698106073,0.37580025698106073,0.12495922591815505,0.0,4.931553985251355,4.907554253379942,5.003745439780346,4.931816215216259,4.907933061017957,5.003656929996339,24833.448489124716,21108.43121575601,0.85,1.0633250176814262,0.660559845444448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529403154367093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.800329102774,1537.6835537457,0.37580025698106073,0.12495922591815505,6.112874298809886,3.472417168422079
5247.0,-30.240332047092263,5.0119153673939225,35.00994727710019,24.119167250487976,4.992979650805589,-26.717051040252908,-40.25352099034933,1.4696986439662605,-0.09787928961031866,-5.029831737731061,40.01982380912472,42234.05830585703,25751.499571077184,25751.499571077184,67985.55787693421,77426.99255435994,77426.99255435994,25751.499571077184,103178.49212543713,103178.49212543713,103178.49212543713,128011.92514654066,91690.00502868289,56497.070780180096,39103.26027611422,24833.43302110352,0.0,63936.69329721774,21108.41806793799,1537.682496146454,0.0,0.8866950951537975,2.814555455197202,0.0014959135982669303,354243.7979185681,1555388.150834945,4.390727967501326,1555388.150834945,4.390727967501326,0.85,0.09567664205697014,4.027634451161993,1.2676435939734807,1.0,0.0,4.0276344511615285,1.2848807008288818,1.2851696643897768,3.1346368955217003,19350.441361900503,1973.1958785008646,4632.441516551485,4632.441516551485,5.5589475828390595,5.0119153673939225,-2.3671702516918756,7.379085619085798,3.472433304136502,3.472433304136502,0.9921238011818577,0.0,0.0,0.00022488353802181622,0.9878038223943763,0.00022766012129484602,199.12175827809992,0.0,0.0,0.0,0.10418496010106017,7.662309931091183e-05,0.0001482604387109044,0.0005971388506964297,0.09567664205697543,0.07180153946860224,0.023875102588373193,0.09567666891508377,0.07180153946859827,0.023875102588371874,0.3757999806145809,0.3757999806145809,0.12495923665605659,0.0,4.9316294884977765,4.907659410601752,5.003731665721375,4.9319524481207395,4.908101038093491,5.00369759741568,24833.43302110352,21108.41806793799,0.85,1.063326149209732,0.6605605658948721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939608045062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.794679395747,1537.682496146454,0.3757999806145809,0.12495923665605659,6.112874298809886,3.472433304136502
5248.0,-30.240213906114448,5.011902834320777,35.00994465589014,24.119159497227542,4.992982257756572,-26.71694445252973,-40.25341090802101,1.4697128041718552,-0.0977511131123947,-5.029821712980068,40.019818205891546,42234.079941115124,25751.50396877751,25751.50396877751,67985.58390989264,77426.95059439301,77426.95059439301,25751.50396877751,103178.45456317053,103178.45456317053,103178.45456317053,128011.86680349111,91689.91629861314,56497.04564533524,39103.189614753224,24833.41224032059,0.0,63936.601855073815,21108.400404272503,1537.6811565532591,0.0,0.8866951665151999,2.8145549415167075,0.0014959135982669303,354243.93636978645,1555387.9091393433,4.3907255691617895,1555387.9091393433,4.3907255691617895,0.85,0.09567657682385075,4.027634451161993,1.2676433186838403,1.0,0.0,4.027634451161996,1.284880634576628,1.285169598122623,3.13463705715287,19350.42263612978,1973.193969003664,4632.441516551485,4632.441516551485,5.558948532165742,5.011902834320777,-2.3671498105249382,7.379052644845715,3.4724494141544655,3.4724494141544655,0.992128404044133,0.0,0.0,0.00022488353802181622,0.9877916523060726,0.00022766292618165885,199.1216614337545,0.0,0.0,0.0,0.10418496010106017,7.662405591439498e-05,0.00014825948210742124,0.0005971349978472849,0.09567657682385383,0.07180147586830295,0.02387510095555089,0.09567657580206988,0.07180147586830063,0.02387510095555012,0.3757997042704374,0.3757997042704374,0.12495924690771143,0.0,4.9317139131338195,4.907769750320313,5.003738062466368,4.9320705998677,4.908230149685778,5.00378271639795,24833.41224032059,21108.400404272503,0.85,1.0633280771473703,0.6605618490148699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529389007666416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.78903325397,1537.6811565532591,0.3757997042704374,0.12495924690771143,6.112874298809886,3.4724494141544655
5249.0,-30.24009579185925,5.01189039848836,35.00994204056809,24.1191659932025,4.992994466588264,-26.716836928622474,-40.25329691413788,1.469735603351495,-0.09759679287219569,-5.029805374166883,40.01981313497337,42234.08522355118,25751.492299890106,25751.492299890106,67985.57752344129,77426.92746388445,77426.92746388445,25751.492299890106,103178.41976377455,103178.41976377455,103178.41976377455,128011.81171593982,91689.85029605856,56497.00805572551,39103.158044814496,24833.391952165268,0.0,63936.54999697977,21108.383159340476,1537.6797013330222,0.0,0.8866952681081157,2.814554821254267,0.0014959135982669303,354244.162024221,1555387.6904051856,4.390722154791186,1555387.6904051856,4.390722154791186,0.8499999999999999,0.09567650919575242,4.027634451161993,1.2676429972378536,1.0,0.0,4.027634451162862,1.2848805279046716,1.2851694914266765,3.1346373173933046,19350.408706819144,1973.1925486092748,4632.441516551485,4632.441516551485,5.558946013215989,5.01189039848836,-2.36712473634033,7.379015134828689,3.4724654922897233,3.4724654922897233,0.9921329977970638,0.0,0.0,0.00022488353802181622,0.9877794851322338,0.00022766573046585506,199.12156461140876,0.0,0.0,0.0,0.10418496010106017,7.662504652050187e-05,0.00014825849150131435,0.0005971310080480013,0.09567650919575475,0.07180141037149067,0.023875098824264085,0.09567649213029826,0.07180141037148892,0.023875098824263502,0.3757994283286726,0.3757994283286726,0.12495925798488164,0.0,4.93180664987176,4.907903738585844,5.003706629456758,4.932208581294674,4.908470724715471,5.003611973651971,24833.391952165268,21108.383159340476,0.85,1.0633288397114449,0.6605624674078634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529381941190205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.783388943324,1537.6797013330222,0.3757994283286726,0.12495925798488164,6.112874298809886,3.4724654922897233
5250.0,-30.23997773465655,5.011877825653905,35.00993941692657,24.119148740451806,4.9929906960355135,-26.71673105409511,-40.25318316472692,1.4697440154740302,-0.09748702791603137,-5.029800120928401,40.019807662006116,42234.091276489205,25751.508740134497,25751.508740134497,67985.6000166237,77426.87284677527,77426.87284677527,25751.508740134497,103178.38158690976,103178.38158690976,103178.38158690976,128011.75558934137,91689.7463608143,56496.964790528014,39103.09063365143,24833.37400243161,0.0,63936.46463608304,21108.367902066868,1537.6786329010872,0.0,0.8866953146941577,2.8145539926058665,0.0014959135982669303,354244.23457642685,1555387.454328657,4.390720589111205,1555387.454328657,4.390720589111205,0.85,0.09567644706642858,4.027634451161993,1.2676426796382296,1.0,0.0,4.027634451160852,1.2848804885463494,1.285169452059503,3.134637413413181,19350.386772118094,1973.1903118922462,4632.441516551485,4632.441516551485,5.558949562153269,5.011877825653905,-2.3671078361103874,7.378985661764293,3.472481578870812,3.472481578870812,0.9921375939630891,0.0,0.0,0.00022488353802181622,0.9877673239970164,0.0002276685334273069,199.12146783592496,0.0,0.0,0.0,0.10418496010106017,7.662603501395019e-05,0.00014825750300786605,0.0005971270267577341,0.09567644706642911,0.07180134932231547,0.023875097744113637,0.09567640250915188,0.07180134932231506,0.023875097744113512,0.37579915421704907,0.37579915421704907,0.12495926743172354,0.0,4.93190595376592,4.908024720038668,5.00374065583253,4.932313093012397,4.9085186239710765,5.003886752977451,24833.37400243161,21108.367902066868,0.85,1.0633306111557428,0.6605634439889576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529374876319254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.777748035367,1537.6786329010872,0.37579915421704907,0.12495926743172354,6.112874298809886,3.472481578870812
5251.0,-30.239859747062404,5.011865350931193,35.00993677459206,24.119150137435668,4.993001729347343,-26.7166237617116,-40.253072942700214,1.4697657439965448,-0.09739707299212341,-5.0297838615426205,40.01980187024957,42234.1118626539,25751.496966725557,25751.496966725557,67985.60882937946,77426.8339493692,77426.8339493692,25751.496966725557,103178.33091609477,103178.33091609477,103178.33091609477,128011.68022247773,91689.66416685487,56496.94208013981,39103.02454079451,24833.349306382966,0.0,63936.37384717748,21108.34691042552,1537.676924455874,0.0,0.8866954184940764,2.8145547084486204,0.0014959135982669303,354244.4591340418,1555387.2045011807,4.390717100567665,1555387.2045011807,4.390717100567665,0.85,0.09567637902961659,4.027634451161993,1.2676423752261328,1.0,0.0,4.027634451163011,1.2848803868837664,1.2851693503740564,3.1346376614326386,19350.36942574112,1973.1885430540624,4632.441516551485,4632.441516551485,5.55894702064057,5.011865350931193,-2.3670828854421053,7.378948236373298,3.4724976033965653,3.4724976033965653,0.9921421723990187,0.0,0.0,0.00022488353802181622,0.9877551701935627,0.000227671334767853,199.1213711175957,0.0,0.0,0.0,0.10418496010106017,7.662699286533325e-05,0.00014825654515648298,0.0005971231688825046,0.09567637902962317,0.07180128349686497,0.02387509553275819,0.09567633174159798,0.07180128349686005,0.023875095532756553,0.37579888086978414,0.37579888086978414,0.12495927952455016,0.0,4.931995953986757,4.908148418452754,5.003729211802806,4.932386788550502,4.908674094305411,5.003714360812921,24833.349306382966,21108.34691042552,0.85,1.0633322589091552,0.6605647039602695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529367814867695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.772109921598,1537.676924455874,0.37579888086978414,0.12495927952455016,6.112874298809886,3.4724976033965653
5252.0,-30.2397417818544,5.0118528787709575,35.009934152324035,24.119147029146575,4.99300827473424,-26.716516938347873,-40.25295905359087,1.4697834312276845,-0.0972801357723938,-5.029772057903899,40.019797170061715,42234.11696682685,25751.496659228247,25751.496659228247,67985.6136260551,77426.79481660221,77426.79481660221,25751.496659228247,103178.29147583045,103178.29147583045,103178.29147583045,128011.62465377645,91689.57992946431,56496.90207968905,39102.97538863918,24833.333177945995,0.0,63936.30856658517,21108.333201254096,1537.675810617091,0.0,0.8866954956441108,2.8145545499674354,0.0014959135982669303,354244.6221536124,1555387.001758552,4.390714507683009,1555387.001758552,4.390714507683009,0.85,0.09567631521879505,4.027634451161993,1.2676420894963667,1.0,0.0,4.027634451164229,1.2848803041294359,1.2851692676011148,3.134637863322916,19350.351648114363,1973.1867302406392,4632.441516551485,4632.441516551485,5.558946954261467,5.0118528787709575,-2.3670611996703204,7.378914078441278,3.4725136365646367,3.4725136365646367,0.9921467533041819,0.0,0.0,0.00022488353802181622,0.9877430188573432,0.00022767413560864205,199.12127441771102,0.0,0.0,0.0,0.10418496010106017,7.662798259602447e-05,0.00014825555542579175,0.0005971191826090752,0.0956763152187959,0.07180122097247021,0.02387509424632568,0.09567626537438101,0.07180122097246958,0.023875094246325473,0.3757986083794893,0.3757986083794893,0.12495929099831088,0.0,4.932090673907339,4.908276883312226,5.003722347575774,4.932491922131533,4.908813162213448,5.003717341016397,24833.333177945995,21108.333201254096,0.85,1.0633334196210729,0.660565458245732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452936075758655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.766474348578,1537.675810617091,0.3757986083794893,0.12495929099831088,6.112874298809886,3.4725136365646367
5253.0,-30.239623865528646,5.011840371548631,35.00993152311548,24.119133967347466,4.993011141441727,-26.71641052683515,-40.25284900618715,1.4697978027481875,-0.0972503658780397,-5.029762080309317,40.019791723366545,42234.13779919653,25751.500866679155,25751.500866679155,67985.63866587568,77426.73036359507,77426.73036359507,25751.500866679155,103178.23123027422,103178.23123027422,103178.23123027422,128011.54449352235,91689.46890245684,56496.876338058064,39102.88062710975,24833.313263248125,0.0,63936.19389035787,21108.316273760905,1537.674518715841,0.0,0.8866955661979782,2.8145553232559384,0.0014959135982669303,354244.759953809,1555386.7668153502,4.390712136484845,1555386.7668153502,4.390712136484845,0.85,0.09567625138853122,4.027634451161993,1.2676418103603648,1.0,0.0,4.027634451160375,1.2848802368885313,1.285169200345088,3.1346380273661314,19350.328216753474,1973.18434090678,4632.441516551485,4632.441516551485,5.558947862519216,5.011840371548631,-2.3670408855346508,7.3788812570832825,3.472529649714518,3.472529649714518,0.9921513284898623,0.0,0.0,0.00022488353802181622,0.9877308727175125,0.00022767693532055073,199.12117775799052,0.0,0.0,0.0,0.10418496010106017,7.662893895236425e-05,0.00014825459906945198,0.0005971153307553336,0.09567625138853247,0.07180115851616656,0.023875092872365923,0.09567621889012327,0.07180115851616561,0.02387509287236561,0.3757983369464006,0.3757983369464006,0.12495930224703088,0.0,4.932171102127825,4.908380449503056,5.003733104434673,4.932511714431257,4.908813665279638,5.003795109115515,24833.313263248125,21108.316273760905,0.85,1.0633357184580314,0.6605669688693465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452935370165126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.760842260011,1537.674518715841,0.3757983369464006,0.12495930224703088,6.112874298809886,3.472529649714518
5254.0,-30.23950599594645,5.011827896972077,35.009928887724136,24.119125480670505,4.9930184184610855,-26.71630371633121,-40.25273131029678,1.4698161388458642,-0.09724228218135522,-5.02974894931265,40.01978628486237,42234.12684778663,25751.496949186472,25751.496949186472,67985.6237969731,77426.66651494762,77426.66651494762,25751.496949186472,103178.1634641341,103178.1634641341,103178.1634641341,128011.45552608141,91689.36028424025,56496.820617079495,39102.82185240083,24833.29206194731,0.0,63936.11391434814,21108.298252655215,1537.673080304461,0.0,0.8866956527836927,2.814556749340102,0.0014959135982669303,354244.94130559044,1555386.5322254947,4.3907092264833105,1555386.5322254947,4.3907092264833105,0.85,0.095676185895052,4.027634451161993,1.267641425724141,1.0,0.0,4.027634451161453,1.284880151098329,1.285169114535592,3.134638236662874,19350.305293748614,1973.1820034108096,4632.441516551485,4632.441516551485,5.558947016854425,5.011827896972077,-2.367018277576401,7.378846174548478,3.472545631500401,3.472545631500401,0.9921558947144004,0.0,0.0,0.00022488353802181622,0.9877187315535788,0.00022767973395431898,199.12108113668097,0.0,0.0,0.0,0.10418496010106017,7.662996178935106e-05,0.00014825357623246516,0.0005971112111418475,0.09567618589505975,0.07180109465727505,0.023875091237784703,0.09567618721032072,0.07180109465726923,0.02387509123778277,0.3757980649342007,0.3757980649342007,0.1249593143801547,0.0,4.932233237096341,4.908464209588999,5.003730119152067,4.9325066671312925,4.908824190100404,5.003743152982167,24833.29206194731,21108.298252655215,0.85,1.0633368159980738,0.6605676238684991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346648646642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.755213124341,1537.673080304461,0.3757980649342007,0.1249593143801547,6.112874298809886,3.472545631500401
5255.0,-30.23938819314948,5.0118154565211,35.009926264118725,24.11912736659872,4.993026589581088,-26.716196876543226,-40.25262122796846,1.4698352729748034,-0.09707922215903864,-5.02973573177216,40.01978135737106,42234.146960321974,25751.492854117194,25751.492854117194,67985.63981443917,77426.64105773326,77426.64105773326,25751.492854117194,103178.13391185045,103178.13391185045,103178.13391185045,128011.40783627858,91689.29044636677,56496.79634895548,39102.77121934587,24833.27392442812,0.0,63936.04514377399,21108.2828357639,1537.6718199226711,0.0,0.8866957379587125,2.814556150074241,0.0014959135982669303,354245.12385269935,1555386.3196781997,4.39070636389325,1555386.3196781997,4.39070636389325,0.85,0.09567612083606475,4.027634451161993,1.2676411169162023,1.0,0.0,4.027634451161585,1.2848800615743425,1.285169024991472,3.1346384550687154,19350.290555024636,1973.1805004792295,4632.441516551485,4632.441516551485,5.558946132856374,5.0118154565211,-2.3669956083007464,7.378811064821846,3.4725616022890553,3.4725616022890553,0.9921604577968729,0.0,0.0,0.00022488353802181622,0.9877065974296995,0.00022768253103404266,199.12098457021102,0.0,0.0,0.0,0.10418496010106017,7.66309184720461e-05,0.00014825261954977013,0.0005971073579736662,0.09567612083606866,0.0718010310654261,0.02387508977064256,0.09567609760709753,0.07180103106542317,0.023875089770641584,0.3757977913261857,0.3757977913261857,0.12495932639428291,0.0,4.932312880690176,4.908574890613977,5.0037163244791145,4.932656509613139,4.909042719522176,5.003686285346475,24833.27392442812,21108.2828357639,0.85,1.0633382102624396,0.6605686489577105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529339598444773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.749586982787,1537.6718199226711,0.3757977913261857,0.12495932639428291,6.112874298809886,3.4725616022890553
5256.0,-30.239270422308692,5.011802998199304,35.00992364376216,24.119124572630994,4.993030995817347,-26.71609044202129,-40.252507373783715,1.46985101552992,-0.09691134722459083,-5.029724981228446,40.0197762047893,42234.15151339598,25751.494998615566,25751.494998615566,67985.64651201155,77426.61197397628,77426.61197397628,25751.494998615566,103178.10697259185,103178.10697259185,103178.10697259185,128011.36243025342,91689.21547071055,56496.75501013025,39102.73384508923,24833.255457661562,0.0,63935.98930275079,21108.26713901233,1537.6705971207114,0.0,0.8866958113838024,2.8145551996987512,0.0014959135982669303,354245.27232823445,1555386.0974216533,4.390703896198996,1555386.0974216533,4.390703896198996,0.8500000000000001,0.0956760567123307,4.027634451161993,1.2676408625068145,1.0,0.0,4.027634451161738,1.2848799879187234,1.285168951319288,3.134638634761557,19350.274732012753,1973.1788869810541,4632.441516551485,4632.441516551485,5.558946595786854,5.011802998199304,-2.3669747673946127,7.378777765593917,3.472577562581297,3.472577562581297,0.9921650178803706,0.0,0.0,0.00022488353802181622,0.9876944667581509,0.000227685327386654,199.1208880300302,0.0,0.0,0.0,0.10418496010106017,7.663190794609493e-05,0.0001482516300757213,0.0005971033727338985,0.09567605671233138,0.07180096830307611,0.023875088409255275,0.09567599713894832,0.0718009683030756,0.023875088409255105,0.3757975181305622,0.3757975181305622,0.12495933765545475,0.0,4.932408957746304,4.908703312390003,5.003715030865692,4.932813634003878,4.909237418916973,5.003730303770567,24833.255457661562,21108.26713901233,0.85,1.0633392437252318,0.6605692971044539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45293325522444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.74396343229,1537.6705971207114,0.3757975181305622,0.12495933765545475,6.112874298809886,3.472577562581297
5257.0,-30.239152706669493,5.011790663385314,35.00992104358273,24.119125480670505,4.993045450156649,-26.715983052320386,-40.25239715175701,1.4698757958075075,-0.09690222813793525,-5.029707531301896,40.01977155177891,42234.170938993644,25751.48017767873,25751.48017767873,67985.65111667238,77426.5570473541,77426.5570473541,25751.48017767873,103178.03722503284,103178.03722503284,103178.03722503284,128011.27435531771,91689.11874243077,56496.73263407019,39102.65123151176,24833.237130284877,0.0,63935.888361796635,21108.251560742145,1537.6692247025658,0.0,0.8866959171214799,2.8145571161588814,0.0014959135982669303,354245.5133289107,1555385.896714131,4.390700342533295,1555385.896714131,4.390700342533295,0.85,0.09567599000600022,4.027634451161993,1.2676405504019934,1.0,0.0,4.027634451162082,1.284879871977797,1.2851688353522872,3.134638917615165,19350.25431828385,1973.176805360021,4632.441516551485,4632.441516551485,5.558943396407697,5.011790663385314,-2.3669489975818836,7.378739660967198,3.4725934967484235,3.4725934967484235,0.9921695704995496,0.0,0.0,0.00022488353802181622,0.9876823419330825,0.00022768812246017916,199.12079153519318,0.0,0.0,0.0,0.10418496010106017,7.663286586535418e-05,0.00014825067215646205,0.0005970995145852886,0.0956759900060041,0.07180090365211075,0.023875086353893352,0.09567598830119295,0.07180090365210784,0.02387508635389238,0.37579724641491163,0.37579724641491163,0.12495934906346266,0.0,4.932481607453212,4.9088161278332905,5.003666780067192,4.932805303163946,4.909300533176065,5.0035069664099865,24833.237130284877,21108.251560742145,0.85,1.063340994528131,0.6605706438299787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529325507962279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.73834316836,1537.6692247025658,0.37579724641491163,0.12495934906346266,6.112874298809886,3.4725934967484235
5258.0,-30.239035086085178,5.0117783101676965,35.009918470950524,24.11911723846572,4.993051063381529,-26.715876632352792,-40.25228329757226,1.4698926096491498,-0.0968469310946034,-5.029696715601893,40.01976715379154,42234.17489244871,25751.48238611414,25751.48238611414,67985.65727856285,77426.50102159765,77426.50102159765,25751.48238611414,103177.98340771178,103177.98340771178,103177.98340771178,128011.2066027326,91689.01737412674,56496.6912449778,39102.58458794326,24833.22319502081,0.0,63935.80778296407,21108.23971576769,1537.668257420617,0.0,0.8866959881443858,2.814557651975232,0.0014959135982669303,354245.6627044465,1555385.7070070414,4.390697955573072,1555385.7070070414,4.390697955573072,0.85,0.09567592689261481,4.027634451161993,1.2676402784092353,1.0,0.0,4.027634451163103,1.2848797933099096,1.2851687566667078,3.13463910953617,19350.23292531498,1973.1746238843011,4632.441516551485,4632.441516551485,5.558943873140193,5.0117783101676965,-2.366928090989608,7.378706401157304,3.472609447409869,3.472609447409869,0.9921741278313911,0.0,0.0,0.00022488353802181622,0.987670227059104,0.000227690915308272,199.12069511836876,0.0,0.0,0.0,0.10418496010106017,7.663385536265122e-05,0.00014824968265916502,0.0005970955292518858,0.09567592689262158,0.07180084210464421,0.02387508478797737,0.09567595399314488,0.07180084210463913,0.02387508478797568,0.37579697502206966,0.37579697502206966,0.12495935773934112,0.0,4.93255114413256,4.908917419695115,5.003640722036664,4.932849784507312,4.909343130099046,5.0035570611943285,24833.22319502081,21108.23971576769,0.85,1.063342431041872,0.6605715381874343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529318466988772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.732725724256,1537.668257420617,0.37579697502206966,0.12495935773934112,6.112874298809886,3.472609447409869
5259.0,-30.238917474301964,5.011765845165489,35.00991586815213,24.11909991586583,4.993047889074054,-26.715771099047803,-40.2521695830859,1.4699015138199094,-0.09675553843283069,-5.029690420787455,40.0197611298696,42234.17934859089,25751.49580026488,25751.49580026488,67985.67514885578,77426.44363924215,77426.44363924215,25751.49580026488,103177.93943950703,103177.93943950703,103177.93943950703,128011.14074332816,91688.91109544819,56496.64680479716,39102.515878501144,24833.20130382113,0.0,63935.717182322274,21108.22110824796,1537.6669377414748,0.0,0.8866960420315124,2.814557186173811,0.0014959135982669303,354245.7496420956,1555385.4471653292,4.390696144517694,1555385.4471653292,4.390696144517694,0.85,0.09567586345325861,4.027634451161993,1.2676399113563819,1.0,0.0,4.027634451161681,1.2848797516494583,1.2851687149968871,3.134639211172513,19350.210496050888,1973.172336735877,4632.441516551485,4632.441516551485,5.558946768837999,5.011765845165489,-2.366910562783089,7.3786764079485785,3.47262537196153,3.47262537196153,0.9921786777032943,0.0,0.0,0.00022488353802181622,0.9876581132518991,0.00022769370797894755,199.1205987088522,0.0,0.0,0.0,0.10418496010106017,7.663484365763268e-05,0.00014824869436418352,0.0005970915487609704,0.09567586345325611,0.0718007804200729,0.023875083033183208,0.09567586186120476,0.07180078042007478,0.023875083033183832,0.37579670326358755,0.37579670326358755,0.12495936554371008,0.0,4.93262551086093,4.909007178623142,5.003668724116437,4.93293488235463,4.909378170586706,5.0037927050914845,24833.20130382113,21108.22110824796,0.85,1.0633442173642074,0.6605725439530741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529311431707643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.727110299738,1537.6669377414748,0.37579670326358755,0.12495936554371008,6.112874298809886,3.47262537196153
