time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5260.0,-30.238799911800104,5.01175354839954,35.00991326425329,24.11910571334886,4.993064247366564,-26.715663656733398,-40.25205939598379,1.4699279922998345,-0.0967072384111134,-5.029670936957282,40.01975589222195,42234.1981220367,25751.47561191395,25751.47561191395,67985.67373395065,77426.40108234684,77426.40108234684,25751.47561191395,103177.87669426079,103177.87669426079,103177.87669426079,128011.05524631406,91688.82756981993,56496.62460950966,39102.44773367808,24833.178552053276,0.0,63935.626285731356,21108.201769245283,1537.6652658556366,0.0,0.8866961602466622,2.8145588253719307,0.0014959135982669303,354246.01873327675,1555385.2212395628,4.390692171506555,1555385.2212395628,4.390692171506555,0.85,0.09567579431854963,4.027634451161993,1.267639618483372,1.0,0.0,4.027634451162013,1.2848796277631003,1.2851685910826678,3.1346395134101916,19350.19286863587,1973.1705392397885,4632.441516551485,4632.441516551485,5.55894241080113,5.01175354839954,-2.3668833538020513,7.378636902201591,3.4726412422028097,3.4726412422028097,0.9921832120579456,0.0,0.0,0.00022488353802181622,0.9876460046807561,0.0002276964995109831,199.12050233982623,0.0,0.0,0.0,0.10418496010106017,7.663580130728493e-05,0.0001482477367145313,0.0005970876916982389,0.0956757943185571,0.07180071404951713,0.023875080269039985,0.09567582631119996,0.07180071404951151,0.023875080269038118,0.37579643058045664,0.37579643058045664,0.12495937591314611,0.0,4.932685756016895,4.909101639332732,5.003625971476993,4.932963698546189,4.909516488741076,5.003492018838017,24833.178552053276,21108.201769245283,0.85,1.0633457069790704,0.6605737767123773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529304396959748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.721498619592,1537.6652658556366,0.37579643058045664,0.12495937591314611,6.112874298809886,3.4726412422028097
5261.0,-30.23868244693778,5.011741150414633,35.009910676757755,24.119093210343294,4.9930638357652875,-26.715557979426197,-40.251945646572835,1.4699393682537139,-0.09659115793596129,-5.029664117873308,40.01975116220603,42234.20189578212,25751.487758188727,25751.487758188727,67985.68965397085,77426.35204065873,77426.35204065873,25751.487758188727,103177.83979884746,103177.83979884746,103177.83979884746,128011.00418799932,91688.73080952906,56496.58066465267,39102.389049862664,24833.16438915186,0.0,63935.553439014526,21108.189730779082,1537.664378908974,0.0,0.8866962121161103,2.8145580965010866,0.0014959135982669303,354246.1129116845,1555385.0172104968,4.390690428262406,1555385.0172104968,4.390690428262406,0.85,0.09567573245460062,4.027634451161993,1.2676392997847872,1.0,0.0,4.027634451161366,1.2848795745377903,1.2851685378453876,3.1346396432606176,19350.17244815128,1973.168456929867,4632.441516551485,4632.441516551485,5.558945032803962,5.011741150414633,-2.3668654475898863,7.37860659800452,3.4726571424203576,3.4726571424203576,0.992187754977245,0.0,0.0,0.00022488353802181622,0.9876339063260967,0.00022769928875605476,199.12040605093108,0.0,0.0,0.0,0.10418496010106017,7.663678992900799e-05,0.00014824674809280823,0.0005970837098913279,0.0956757324546016,0.07180065343510379,0.02387507901949781,0.09567575194421206,0.07180065343510306,0.023875079019497564,0.3757961575026874,0.3757961575026874,0.12495938406085089,0.0,4.932760616724522,4.909197286816891,5.003638237313055,4.933072959937363,4.9095928288443815,5.003700270425327,24833.16438915186,21108.189730779082,0.85,1.0633471675320616,0.6605745883793369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452929736516634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.71588987257,1537.664378908974,0.3757961575026874,0.12495938406085089,6.112874298809886,3.4726571424203576
5262.0,-30.23856498994143,5.0117288590012,35.009908084737134,24.119099706318252,4.993076036651402,-26.71545104783332,-40.25183552931992,1.4699620945432554,-0.09644026504804515,-5.02964754636921,40.01974585541105,42234.220552066734,25751.474969612038,25751.474969612038,67985.69552167878,77426.32899438744,77426.32899438744,25751.474969612038,103177.80396399948,103177.80396399948,103177.80396399948,128010.94638334453,91688.66515412185,56496.5567118009,39102.34271368994,24833.142419345044,0.0,63935.485133034985,21108.171056443287,1537.662821075093,0.0,0.8866963157480569,2.8145580484179495,0.0014959135982669303,354246.34178090387,1555384.7883021098,4.390686945368916,1555384.7883021098,4.390686945368916,0.85,0.0956756645705496,4.027634451161993,1.2676390211982653,1.0,0.0,4.027634451163163,1.2848794682070452,1.2851684314907292,3.13463990266905,19350.158592103315,1973.1670440061912,4632.441516551485,4632.441516551485,5.55894227214813,5.0117288590012,-2.366840398925671,7.378569257926871,3.4726729916089103,3.4726729916089103,0.9921922833168315,0.0,0.0,0.00022488353802181622,0.9876218089414347,0.00022770207784582414,199.1203097685769,0.0,0.0,0.0,0.10418496010106017,7.663774699406156e-05,0.00014824579102775467,0.0005970798551831462,0.09567566457055365,0.07180058807459776,0.0238750764959559,0.0956756645610066,0.07180058807459472,0.02387507649595489,0.3757958842441789,0.3757958842441789,0.12495939374045642,0.0,4.932843663816016,4.909318035003764,5.003607800768805,4.933207281321188,4.909832503198231,5.003517573267402,24833.142419345044,21108.171056443287,0.85,1.0633483953428404,0.6605755859079988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452929033921987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.710283088252,1537.662821075093,0.3757958842441789,0.12495939374045642,6.112874298809886,3.4726729916089103
5263.0,-30.238447637354806,5.011716475166242,35.00990549437235,24.119087203312688,4.993075497411494,-26.715345484321805,-40.251725586689986,1.4699733443785168,-0.09632409931924713,-5.029640361529066,40.01974071959981,42234.239616334286,25751.486060194922,25751.486060194922,67985.72567652921,77426.28055950637,77426.28055950637,25751.486060194922,103177.76661970129,103177.76661970129,103177.76661970129,128010.89217671163,91688.56899448474,56496.528051312634,39102.26771463567,24833.125557010335,0.0,63935.39327164601,21108.156723458786,1537.6617704520158,0.0,0.8866963709506118,2.8145573611103325,0.0014959135982669303,354246.441010844,1555384.5667691242,4.390685090105144,1555384.5667691242,4.390685090105144,0.8500000000000001,0.09567560213684595,4.027634451161993,1.2676387508539486,1.0,0.0,4.027634451162173,1.2848794155718266,1.2851683788436732,3.134640031079899,19350.138298381895,1973.164974622516,4632.441516551485,4632.441516551485,5.558944666259926,5.011716475166242,-2.3668222606832154,7.378538735849458,3.4726888522832158,3.4726888522832158,0.9921968149380617,0.0,0.0,0.00022488353802181622,0.9876097224699827,0.00022770486448775448,199.12021357190298,0.0,0.0,0.0,0.10418496010106017,7.663870255243376e-05,0.00014824483546938246,0.0005970760065433262,0.09567560213684802,0.07180052706766016,0.023875075069187856,0.09567558178237115,0.0718005270676586,0.02387507506918734,0.37579561242762,0.37579561242762,0.1249594020631487,0.0,4.932935464345746,4.909434395717312,5.003625654300436,4.933316262209814,4.909913485586969,5.003710733855144,24833.125557010335,21108.156723458786,0.85,1.063350394791103,0.6605768331930207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529283313750678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.704680061846,1537.6617704520158,0.37579561242762,0.1249594020631487,6.112874298809886,3.4726888522832158
5264.0,-30.238330289889827,5.011704199616441,35.00990290013289,24.119083186984085,4.993087808349305,-26.715238640301024,-40.251607925724215,1.4699961587605048,-0.0963521548513313,-5.029623750050945,40.019735426012026,42234.22652995825,25751.47306597616,25751.47306597616,67985.6995959344,77426.21442373446,77426.21442373446,25751.47306597616,103177.68748971062,103177.68748971062,103177.68748971062,128010.79113298966,91688.46033847224,56496.47244469613,39102.208770862344,24833.10364327904,0.0,63935.31241414139,21108.13809678718,1537.6602101040667,0.0,0.886696474738194,2.814559667978331,0.0014959135982669303,354246.67043231166,1555384.3384304806,4.390681601981855,1555384.3384304806,4.390681601981855,0.8499999999999999,0.09567553480138777,4.027634451161993,1.2676383821526547,1.0,0.0,4.0276344511616715,1.2848793088289445,1.2851682720767852,3.1346402914938607,19350.11536740051,1973.1626363131663,4632.441516551485,4632.441516551485,5.558941861212369,5.011704199616441,-2.3667972162443007,7.378501415860741,3.4727046645913386,3.4727046645913386,0.9922013327403825,0.0,0.0,0.00022488353802181622,0.9875976366855583,0.00022770765103948603,199.12011737952037,0.0,0.0,0.0,0.10418496010106017,7.663972520636268e-05,0.00014824381281545356,0.0005970718876671306,0.0956755348013899,0.07180046216681302,0.023875072634576885,0.0956755743115795,0.07180046216681141,0.023875072634576354,0.3757953415789462,0.3757953415789462,0.1249594122096173,0.0,4.932996389447453,4.909524469450787,5.003598827071187,4.933271595199642,4.909916315553005,5.00352311283757,24833.10364327904,21108.13809678718,0.85,1.0633513316640515,0.6605774639276928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529276294533346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.699078859001,1537.6602101040667,0.3757953415789462,0.1249594122096173,6.112874298809886,3.4727046645913386
5265.0,-30.238213007301468,5.011691828974489,35.00990030772428,24.1190759575926,4.993087064092384,-26.715133160290755,-40.25150175495071,1.4700072170816498,-0.09614507869054023,-5.029616732198001,40.01973029086078,42234.26103751105,25751.48447703418,25751.48447703418,67985.74551454524,77426.18824615059,77426.18824615059,25751.48447703418,103177.67272318478,103177.67272318478,103177.67272318478,128010.75952198663,91688.38638146975,56496.459172830226,39102.14134293281,24833.086798801858,0.0,63935.22814173467,21108.12377898158,1537.6591664989899,0.0,0.8866965290877699,2.8145577671810273,0.0014959135982669303,354246.7673560592,1555384.1169260128,4.390679775385701,1555384.1169260128,4.390679775385701,0.85,0.09567547261518923,4.027634451161993,1.2676381568657238,1.0,0.0,4.027634451162367,1.2848792570897862,1.285168220325991,3.134640417718679,19350.09975936734,1973.1610447367184,4632.441516551485,4632.441516551485,5.558944324504776,5.011691828974489,-2.3667792344327006,7.37847106340719,3.472720488925759,3.472720488925759,0.9922058539787882,0.0,0.0,0.00022488353802181622,0.987585557742261,0.0002277104360820413,199.12002124041135,0.0,0.0,0.0,0.10418496010106017,7.664064800375912e-05,0.00014824289001805712,0.0005970681709765452,0.09567547261519338,0.07180040127261117,0.023875071342582203,0.09567545062732065,0.07180040127260806,0.02387507134258117,0.37579506998741075,0.37579506998741075,0.12495942111637647,0.0,4.933088786590872,4.9096404434988585,5.003620235500534,4.933471653507468,4.910117669575243,5.003719217040441,24833.086798801858,21108.12377898158,0.85,1.063353451462333,0.6605788743552166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452926927562914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.693481465305,1537.6591664989899,0.37579506998741075,0.12495942111637647,6.112874298809886,3.472720488925759
5266.0,-30.23809578229402,5.011679611117451,35.00989772098908,24.119081964623206,4.993102692890583,-26.715026094680056,-40.25138405906034,1.4700330052765977,-0.09608075249377634,-5.029598037242872,40.01972527129387,42234.24732065055,25751.466142844554,25751.466142844554,67985.7134634951,77426.14913554172,77426.14913554172,25751.466142844554,103177.61527838628,103177.61527838628,103177.61527838628,128010.68085859268,91688.30614339995,56496.404328508535,39102.11312765713,24833.0655802064,0.0,63935.17870786353,21108.105743175438,1537.6576005207335,0.0,0.8866966424943566,2.8145591038407343,0.0014959135982669303,354247.02555266646,1555383.900407292,4.390675963985054,1555383.900407292,4.390675963985054,0.85,0.09567540475347039,4.027634451161993,1.267637787065469,1.0,0.0,4.027634451161745,1.2848791364331964,1.285168099642266,3.1346407120771227,19350.082825765207,1973.1593179898546,4632.441516551485,4632.441516551485,5.558940366723646,5.011679611117451,-2.3667526817813123,7.378432292898763,3.4727362641147974,3.4727362641147974,0.9922103611756564,0.0,0.0,0.00022488353802181622,0.9875734848884613,0.0002277132197886166,199.11992514859543,0.0,0.0,0.0,0.10418496010106017,7.664167098524699e-05,0.00014824186703656924,0.0005970640507810617,0.09567540475347622,0.07180033589380291,0.02387506885967331,0.09567541086360913,0.07180033589379853,0.023875068859671854,0.375794799432921,0.375794799432921,0.12495943193977989,0.0,4.933167393436008,4.909759193231366,5.003578013168635,4.933517284749087,4.910269700931906,5.003444681267297,24833.0655802064,21108.105743175438,0.85,1.063353772328369,0.6605791705632015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529262260612168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.687886683494,1537.6576005207335,0.375794799432921,0.12495943193977989,6.112874298809886,3.4727362641147974
5267.0,-30.237978591425065,5.011667349249407,35.009895161120184,24.11906876312571,4.993106506156007,-26.71492024147053,-40.25127408150581,1.4700481562015073,-0.09607062852745685,-5.029588556587713,40.019720880362584,42234.26555397433,25751.47142416527,25751.47142416527,67985.7369781396,77426.08029386129,77426.08029386129,25751.47142416527,103177.55171802656,103177.55171802656,103177.55171802656,128010.60389815719,91688.1914043928,56496.37666450619,39102.01637765178,24833.052180130635,0.0,63935.06855778242,21108.09435311104,1537.6566929377484,0.0,0.8866967066914645,2.814560077169877,0.0014959135982669303,354247.156490346,1555383.71100475,4.390673806430787,1555383.71100475,4.390673806430787,0.85,0.09567534271979028,4.027634451161993,1.2676374952914191,1.0,0.0,4.027634451162814,1.284879065545774,1.2851680287389013,3.1346408850168226,19350.05861101651,1973.1568487726706,4632.441516551485,4632.441516551485,5.558941506796478,5.011667349249407,-2.3667328857705057,7.378400235019913,3.4727520647762153,3.4727520647762153,0.9922148756503473,0.0,0.0,0.00022488353802181622,0.9875614157096626,0.0002277160027158561,199.11982908485635,0.0,0.0,0.0,0.10418496010106017,7.664262689241605e-05,0.00014824091112940018,0.0005970602007364155,0.09567534271978992,0.07180027527156171,0.023875067448228204,0.09567539440572681,0.07180027527156199,0.023875067448228295,0.37579452995377527,0.37579452995377527,0.12495944045050483,0.0,4.93323390870421,4.909851329114986,5.003567392082289,4.933517928060269,4.910237880064756,5.003542939713668,24833.052180130635,21108.09435311104,0.85,1.0633559721093646,0.6605805938223775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529255249046051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.682294657567,1537.6566929377484,0.37579452995377527,0.12495944045050483,6.112874298809886,3.4727520647762153
5268.0,-30.23786146358544,5.011655014445854,35.00989257308706,24.119061533734225,4.9931058622899664,-26.714814890654676,-40.251164173800476,1.470059289359157,-0.09587021943951868,-5.029580553195465,40.01971494027861,42234.283837124094,25751.480176426423,25751.480176426423,67985.76401355052,77426.0536564106,77426.0536564106,25751.480176426423,103177.53383283703,103177.53383283703,103177.53383283703,128010.56372579897,91688.11709097336,56496.34727168663,39101.966465874146,24833.02989296195,0.0,63934.9963588361,21108.075409017656,1537.6553135808442,0.0,0.8866967689769905,2.8145583789438016,0.0014959135982669303,354247.2670255231,1555383.4547796345,4.3906717131217015,1555383.4547796345,4.3906717131217015,0.85,0.09567527892245434,4.027634451161993,1.2676372271450238,1.0,0.0,4.027634451162956,1.284879013456494,1.2851679766379067,3.1346410120958588,19350.042927764396,1973.1552495260255,4632.441516551485,4632.441516551485,5.558943396137362,5.011655014445854,-2.3667142289604426,7.378369243406296,3.4727678317978845,3.4727678317978845,0.9922193805136813,0.0,0.0,0.00022488353802181622,0.9875493531810557,0.00022771878417765154,199.11973307287627,0.0,0.0,0.0,0.10418496010106017,7.664358220347856e-05,0.00014823995581833766,0.0005970563530926685,0.09567527892245839,0.07180021328802387,0.023875065634434527,0.09567525757286797,0.07180021328802083,0.023875065634433514,0.37579425979949777,0.37579425979949777,0.12495944900008099,0.0,4.933326163396146,4.90996624292228,5.003591420238706,4.933710333755926,4.910441099965453,5.003702755150584,24833.02989296195,21108.075409017656,0.85,1.06335759576773,0.660581625751311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529248239528625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.676705855232,1537.6553135808442,0.37579425979949777,0.12495944900008099,6.112874298809886,3.4727678317978845
5269.0,-30.237744419152644,5.0116427712318545,35.00988997758825,24.119062965642684,4.993116838785971,-26.71470845280931,-40.25105031961573,1.4700808724426466,-0.09578152894926006,-5.02956482402597,40.01970954675994,42234.285446311624,25751.469185679915,25751.469185679915,67985.75463199154,77426.01509290776,77426.01509290776,25751.469185679915,103177.48427858768,103177.48427858768,103177.48427858768,128010.49190603144,91688.03558968355,56496.305943087405,39101.92182955128,24833.00762744376,0.0,63934.929456995036,21108.056483327196,1537.6537557956005,0.0,0.8866968686324211,2.814559049531328,0.0014959135982669303,354247.484261803,1555383.2221306022,4.390668363874991,1555383.2221306022,4.390668363874991,0.85,0.09567521232036787,4.027634451161993,1.2676368787745016,1.0,0.0,4.027634451161095,1.2848789124746178,1.2851678756333202,3.1346412584552064,19350.025727569795,1973.1534955942952,4632.441516551485,4632.441516551485,5.558941023577132,5.0116427712318545,-2.3666899142249576,7.378332685456812,3.472783556380895,3.472783556380895,0.9922238732516843,0.0,0.0,0.00022488353802181622,0.9875372994009342,0.00022772156369003626,199.11963712935892,0.0,0.0,0.0,0.10418496010106017,7.664457182870917e-05,0.00014823896619310705,0.0005970523672439959,0.09567521232037007,0.07180014893785967,0.0238750633825104,0.09567519419323674,0.07180014893785802,0.02387506338250985,0.3757939905483995,0.3757939905483995,0.12495945967571147,0.0,4.933411623809036,4.9100851721279355,5.003576131809723,4.933783295076694,4.910590764800361,5.003544894588742,24833.00762744376,21108.056483327196,0.85,1.0633585617345718,0.660582342156488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529241233787915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.671119696572,1537.6537557956005,0.3757939905483995,0.12495945967571147,6.112874298809886,3.472783556380895
5270.0,-30.23762736273689,5.011630546868121,35.00988740537227,24.119054444041126,4.99312448682886,-26.714602337089953,-40.250936535280175,1.470099461181937,-0.09578191713683282,-5.029552469175433,40.01970503392575,42234.28729951956,25751.466923648048,25751.466923648048,67985.7542231676,77425.94956179083,77425.94956179083,25751.466923648048,103177.41648543888,103177.41648543888,103177.41648543888,128010.40868080335,91687.92576823344,56496.26350596231,39101.84695807903,24832.99219536446,0.0,63934.83915344349,21108.04336605979,1537.6526652640598,0.0,0.8866969479103952,2.8145604963141064,0.0014959135982669303,354247.65489528247,1555383.02746985,4.390665699479731,1555383.02746985,4.390665699479731,0.85,0.09567514904133931,4.027634451161993,1.267636578208767,1.0,0.0,4.027634451162334,1.2848788255025454,1.2851677886416883,3.134641470635718,19350.002550632136,1973.1511322043855,4632.441516551485,4632.441516551485,5.558940535274829,5.011630546868121,-2.366668066893524,7.378298613761645,3.472799288035415,3.472799288035415,0.9922283680101185,0.0,0.0,0.00022488353802181622,0.9875252445454802,0.00022772434351824743,199.1195411761113,0.0,0.0,0.0,0.10418496010106017,7.66455608586109e-05,0.00014823797716320532,0.0005970483837930905,0.09567514904134511,0.0718000872270635,0.023875061814281597,0.09567518407321841,0.07180008722705916,0.02387506181428015,0.37579372234005465,0.37579372234005465,0.12495946968299798,0.0,4.933478725668692,4.910179787154561,5.003560403378856,4.933770552038595,4.91058171388994,5.003520988269429,24832.99219536446,21108.04336605979,0.85,1.0633600572608297,0.6605833041693802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452923423304275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.665535771255,1537.6526652640598,0.37579372234005465,0.12495946968299798,6.112874298809886,3.472799288035415
5271.0,-30.23751036193572,5.011618345225429,35.00988484295283,24.119051230978243,4.993131824733333,-26.714496302425633,-40.25082652280105,1.4701177652232402,-0.09568818208424545,-5.029539932904286,40.019700174837936,42234.30465286471,25751.464197123045,25751.464197123045,67985.76884998775,77425.90678009522,77425.90678009522,25751.464197123045,103177.37097721826,103177.37097721826,103177.37097721826,128010.34548509473,91687.83859321644,56496.236465985916,39101.78014136725,24832.974507876475,0.0,63934.754649243725,21108.028331695004,1537.6514432939596,0.0,0.8866970293668623,2.814560728069247,0.0014959135982669303,354247.82803443726,1555382.8178734954,4.390662961869432,1555382.8178734954,4.390662961869432,0.85,0.09567508489738978,4.027634451161993,1.2676362825883558,1.0,0.0,4.027634451161741,1.2848787398625157,1.2851677029823985,3.1346416795665535,19349.984153042842,1973.1492561723771,4632.441516551485,4632.441516551485,5.558939946702906,5.011618345225429,-2.366646095335332,7.378264440560761,3.472815004971075,3.472815004971075,0.9922328585631642,0.0,0.0,0.00022488353802181622,0.9875131955759954,0.0002277271220569832,199.11944526854447,0.0,0.0,0.0,0.10418496010106017,7.664651711421039e-05,0.00014823702090760584,0.0005970445323450939,0.0956750848973922,0.07180002492235835,0.023875059975033853,0.0956751247075358,0.07180002492235653,0.023875059975033253,0.3757934535701385,0.3757934535701385,0.12495947911872358,0.0,4.933548577909221,4.910278870722152,5.0035422565613885,4.933851750820054,4.91069901627327,5.003493512954265,24832.974507876475,21108.028331695004,0.85,1.0633616915082968,0.6605844487019439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529227231587596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.65995598748,1537.6514432939596,0.3757934535701385,0.12495947911872358,6.112874298809886,3.472815004971075
5272.0,-30.237393435703126,5.011606157767454,35.00988228673743,24.119053361378633,4.9931384515013155,-26.714390405989576,-40.25071654524652,1.4701354217877662,-0.09548995823831774,-5.029527802483607,40.019695230704684,42234.32178818913,25751.462494957017,25751.462494957017,67985.78428314615,77425.88863031528,77425.88863031528,25751.462494957017,103177.3511252723,103177.3511252723,103177.3511252723,128010.30755155216,91687.77579240654,56496.20895028038,39101.74093569573,24832.956426279863,0.0,63934.69736197559,21108.01296233788,1537.650210548968,0.0,0.8866971090642687,2.8145595401314094,0.0014959135982669303,354247.9955684321,1555382.6046087355,4.390660283378438,1555382.6046087355,4.390660283378438,0.8499999999999999,0.09567502070254333,4.027634451161993,1.2676359974080698,1.0,0.0,4.0276344511617905,1.2848786572518782,1.2851676203531823,3.134641881106789,19349.970899434786,1973.1479046804757,4632.441516551485,4632.441516551485,5.55893957925822,5.011606157767454,-2.3666244321214633,7.378230589888917,3.4728307083869767,3.4728307083869767,0.9922373452534219,0.0,0.0,0.00022488353802181622,0.9875011544441529,0.0002277298988560669,199.11934942219497,0.0,0.0,0.0,0.10418496010106017,7.664747307726298e-05,0.00014823606494455326,0.0005970406820753693,0.09567502070254764,0.07179996266208058,0.02387505804046707,0.09567501622212461,0.07179996266207733,0.02387505804046599,0.3757931846851334,0.3757931846851334,0.1249594879399994,0.0,4.933641832493834,4.910408477272483,5.003526089890897,4.9340378442452675,4.910949944247022,5.003484494944757,24832.956426279863,21108.01296233788,0.85,1.0633628856993682,0.660585308616906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529220233465645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.65437899144,1537.650210548968,0.3757931846851334,0.1249594879399994,6.112874298809886,3.4728307083869767
5273.0,-30.23727656414862,5.011593984966724,35.00987973410657,24.11905025308954,4.993145012930069,-26.71428456528899,-40.25060656769199,1.470153014070432,-0.09537838854595293,-5.029515659727218,40.01969022268088,42234.33873592138,25751.460736087647,25751.460736087647,67985.79947200904,77425.84950043757,77425.84950043757,25751.460736087647,103177.31023652523,103177.31023652523,103177.31023652523,128010.24815891485,91687.69200721849,56496.18124270218,39101.67862724034,24832.93792238962,0.0,63934.616549629965,21107.997234031176,1537.6489508311322,0.0,0.8866971890559393,2.814559491733125,0.0014959135982669303,354248.1632728575,1555382.3885880858,4.390657594998063,1555382.3885880858,4.390657594998063,0.8499999999999999,0.09567495667523582,4.027634451161993,1.267635713326745,1.0,0.0,4.027634451161852,1.2848785749420104,1.2851675380248033,3.134642081913281,19349.95321724175,1973.1461015985838,4632.441516551485,4632.441516551485,5.558939199573044,5.011593984966724,-2.3666027724238337,7.378196757390557,3.472846395745863,3.472846395745863,0.9922418273559608,0.0,0.0,0.00022488353802181622,0.9874891191013483,0.0002277326743878136,199.11925362075831,0.0,0.0,0.0,0.10418496010106017,7.664842905133813e-05,0.00014823510897047807,0.0005970368317612497,0.09567495667523644,0.07179990066957245,0.023875056005663985,0.09567494482643188,0.07179990066957198,0.02387505600566383,0.37579291762584055,0.37579291762584055,0.12495949637774642,0.0,4.933736316725344,4.9105392014946005,5.003511490546202,4.934137271181271,4.911085162636766,5.003476188352749,24832.93792238962,21107.997234031176,0.85,1.0633644673419491,0.6605864086654293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529213239810563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.648804401568,1537.6489508311322,0.37579291762584055,0.12495949637774642,6.112874298809886,3.472846395745863
5274.0,-30.23715976442654,5.0115816903493995,35.0098771542854,24.119027761649363,4.993141169213241,-26.714179829788037,-40.250492992904014,1.4701612345747572,-0.09536417868832814,-5.029510048682116,40.019684325442036,42234.34038772305,25751.47535407894,25751.47535407894,67985.81574180198,77425.77402587575,77425.77402587575,25751.47535407894,103177.2493799547,103177.2493799547,103177.2493799547,128010.16621898646,91687.56769404956,56496.13405589689,39101.59293128075,24832.916839031765,0.0,63934.509770312514,21107.979313177,1537.6476899578222,0.0,0.8866972390009782,2.814559959854909,0.0014959135982669303,354248.2407673999,1555382.134211254,4.390655916432683,1555382.134211254,4.390655916432683,0.85,0.0956748950977546,4.027634451161993,1.2676353984745221,1.0,0.0,4.027634451161591,1.2848785364803408,1.285167499554484,3.1346421757459386,19349.926981942874,1973.143426342622,4632.441516551485,4632.441516551485,5.558942355142571,5.0115816903493995,-2.3665859608146818,7.378167651164081,3.4728620672139217,3.4728620672139217,0.9922463049182634,0.0,0.0,0.00022488353802181622,0.9874770913138599,0.00022773544824478283,199.11915787829585,0.0,0.0,0.0,0.10418496010106017,7.664941630574612e-05,0.0001482341217160701,0.0005970328554613841,0.09567489509776014,0.07179984062445834,0.023875054473301814,0.09567488767477661,0.07179984062445417,0.023875054473300433,0.37579265218132724,0.37579265218132724,0.12495950459297704,0.0,4.933816105861524,4.91063179939016,5.003552690260335,4.934145869993813,4.911012848769644,5.003728161247409,24832.916839031765,21107.979313177,0.85,1.0633664977809945,0.6605875377703175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529206249432651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.643232613853,1537.6476899578222,0.37579265218132724,0.12495950459297704,6.112874298809886,3.4728620672139217
5275.0,-30.237043002957797,5.011569575294415,35.00987457464562,24.119033524207794,4.993158184891468,-26.714073042663703,-40.2503828407265,1.4701882245973867,-0.09533941155791581,-5.029490242484365,40.01967917108488,42234.35631492582,25751.45380659814,25751.45380659814,67985.81012152396,77425.72844229758,77425.72844229758,25751.45380659814,103177.18224889573,103177.18224889573,103177.18224889573,128010.0763943699,91687.48173214255,56496.10960477091,39101.524585968495,24832.894145474173,0.0,63934.41873144267,21107.960023653046,1537.64601202453,0.0,0.8866973585552834,2.8145619457479873,0.0014959135982669303,354248.51431231113,1555381.9118785784,4.390651898422159,1555381.9118785784,4.390651898422159,0.85,0.09567482732176247,4.027634451161993,1.2676350973593071,1.0,0.0,4.027634451163052,1.2848784102008382,1.2851673732465816,3.1346424838226032,19349.908840370732,1973.141576417098,4632.441516551485,4632.441516551485,5.558937703711848,5.011569575294415,-2.366558729198293,7.378128304492709,3.4728776816459734,3.4728776816459734,0.9922507661845639,0.0,0.0,0.00022488353802181622,0.9874650676235605,0.00022773822122439463,199.11906216728224,0.0,0.0,0.0,0.10418496010106017,7.665037382017561e-05,0.00014823316420164062,0.0005970289989432804,0.09567482732176527,0.07179977542464254,0.02387505189712274,0.09567486367710731,0.07179977542464043,0.02387505189712204,0.37579238580278995,0.37579238580278995,0.12495951600560457,0.0,4.933875535556922,4.910723489644738,5.003515007452052,4.9341508309264555,4.911127870285441,5.003401947087866,24832.894145474173,21107.960023653046,0.85,1.0633679240457197,0.6605887275261196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529199263357933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.637663282812,1537.64601202453,0.37579238580278995,0.12495951600560457,6.112874298809886,3.4728776816459734
5276.0,-30.236926275225766,5.011557424138139,35.009872030019714,24.11903073024007,4.993162776899537,-26.713967528398957,-40.25026916116474,1.4702040300727226,-0.09517736014890943,-5.029480512958239,40.01967503166037,42234.35720221916,25751.458138753245,25751.458138753245,67985.8153409724,77425.69856154603,77425.69856154603,25751.458138753245,103177.15670029927,103177.15670029927,103177.15670029927,128010.03867060985,91687.40645682164,56496.06509749488,39101.490399251954,24832.881970310576,0.0,63934.37236956253,21107.94967476399,1537.6451722483016,0.0,0.886697423108433,2.8145609527358357,0.0014959135982669303,354248.64868760103,1555381.7333249378,4.390649728904322,1555381.7333249378,4.390649728904322,0.85,0.09567476613479389,4.027634451161993,1.2676347539341077,1.0,0.0,4.027634451162568,1.2848783362510205,1.285167299280133,3.134642664233646,19349.892954117015,1973.13995647005,4632.441516551485,4632.441516551485,5.558938638889353,5.011557424138139,-2.366538877311791,7.378096301449929,3.472893329754969,3.472893329754969,0.9922552370728484,0.0,0.0,0.00022488353802181622,0.9874530475651961,0.00022774099343388616,199.11896648401506,0.0,0.0,0.0,0.10418496010106017,7.665136200852115e-05,0.00014823217601329507,0.0005970250188818557,0.09567476613479564,0.07179971544976536,0.023875050685030284,0.09567478463489087,0.07179971544976405,0.023875050685029847,0.37579211868370177,0.37579211868370177,0.12495952521807639,0.0,4.933957372596581,4.910835965385331,5.003504612665836,4.934303152809321,4.911304348873614,5.003481538794517,24832.881970310576,21107.94967476399,0.85,1.0633687767824034,0.6605892204288819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529192279577952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.632097078756,1537.6451722483016,0.37579211868370177,0.12495952521807639,6.112874298809886,3.472893329754969
5277.0,-30.236809587748255,5.011545263749529,35.00986947545967,24.11902273250746,4.993167102125213,-26.713862076988118,-40.2501592534594,1.4702195913650367,-0.09510089980648218,-5.029469582503561,40.01966965305322,42234.3736407994,25751.45924663322,25751.45924663322,67985.83288743263,77425.64864470273,77425.64864470273,25751.45924663322,103177.10789133595,103177.10789133595,103177.10789133595,128009.96957161365,91687.3110539221,56496.036050018774,39101.41667100369,24832.86168027769,0.0,63934.27835128138,21107.932428236036,1537.6438365457132,0.0,0.8866974982679103,2.81456122399457,0.0014959135982669303,354248.7996490618,1555381.501319306,4.390647202926734,1555381.501319306,4.390647202926734,0.85,0.0956747024383768,4.027634451161993,1.2676345022721218,1.0,0.0,4.02763445116203,1.2848782634436817,1.2851672264564202,3.1346428418574694,19349.872820098994,1973.1379033715891,4632.441516551485,4632.441516551485,5.558938878046172,5.011545263749529,-2.3665181771905504,7.378063440940079,3.47290894678165,3.47290894678165,0.9922596990804714,0.0,0.0,0.00022488353802181622,0.987441031809797,0.00022774376471843208,199.11887083383698,0.0,0.0,0.0,0.10418496010106017,7.665231742024983e-05,0.0001482312206015664,0.0005970211708326621,0.09567470243838144,0.07179965364506098,0.023875048793320454,0.09567471885584866,0.0717996536450575,0.0238750487933193,0.37579185229428597,0.37579185229428597,0.12495953430077512,0.0,4.934035491793168,4.910940561843461,5.003503020195296,4.934368682697084,4.911379709165942,5.003517439708901,24832.86168027769,21107.932428236036,0.85,1.0633706149601052,0.6605904489724006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529185297822556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.626534090889,1537.6438365457132,0.37579185229428597,0.12495953430077512,6.112874298809886,3.47290894678165
5278.0,-30.236692964149032,5.011533166391193,35.009866926660294,24.119024373963498,4.993176831046278,-26.713756142681394,-40.25004546912385,1.4702400095786226,-0.09498218199769326,-5.029455242764013,40.019664711725596,42234.373851291246,25751.451683000265,25751.451683000265,67985.8255342915,77425.61596382933,77425.61596382933,25751.451683000265,103177.0676468296,103177.0676468296,103177.0676468296,128009.91020867662,91687.23510045372,56495.99298791541,39101.38012504257,24832.842561847014,0.0,63934.22268688958,21107.91617756996,1537.64249113299,0.0,0.8866975892076874,2.814561338082674,0.0014959135982669303,354248.99769652943,1555381.2881757028,4.390644146601465,1555381.2881757028,4.390644146601465,0.85,0.09567463767495867,4.027634451161993,1.2676341725839304,1.0,0.0,4.0276344511645625,1.284878167912053,1.2851671309033068,3.134643074920451,19349.856790727685,1973.1362688306083,4632.441516551485,4632.441516551485,5.558937245293135,5.011533166391193,-2.3664949788070535,7.378028145198247,3.4729245407713156,3.4729245407713156,0.9922641545060902,0.0,0.0,0.00022488353802181622,0.9874290227897518,0.00022774653451694172,199.11877523611253,0.0,0.0,0.0,0.10418496010106017,7.665330654256156e-05,0.00014823023147925466,0.000597017187009563,0.09567463767496427,0.07179959098754987,0.023875046687414397,0.09567464883263117,0.07179959098754567,0.023875046687412995,0.375791586085582,0.375791586085582,0.12495954380673267,0.0,4.93411756723799,4.911057593487442,5.003479874948653,4.934473060766322,4.911552957221716,5.003414567721336,24832.842561847014,21107.91617756996,0.85,1.0633714257737077,0.6605910274084222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529178318481584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.620974187515,1537.64249113299,0.375791586085582,0.12495954380673267,6.112874298809886,3.4729245407713156
5279.0,-30.236576403120704,5.011521044985456,35.00986438562077,24.119011137541406,4.993180985493456,-26.713650822175175,-40.24993556141851,1.4702554045479632,-0.09498710032056579,-5.029445003594381,40.01965984014911,42234.38985728857,25751.454568688383,25751.454568688383,67985.84442597695,77425.5455666272,77425.5455666272,25751.454568688383,103177.00013531558,103177.00013531558,103177.00013531558,128009.82580192783,91687.11919915804,56495.96348981963,39101.28412148712,24832.825666612243,0.0,63934.10978809936,21107.901816620408,1537.6413640300652,0.0,0.8866976590091376,2.8145625974839534,0.0014959135982669303,354249.13911070017,1555381.0780408306,4.39064180069831,1555381.0780408306,4.39064180069831,0.8500000000000001,0.09567457527735697,4.027634451161993,1.2676338769635187,1.0,0.0,4.027634451162166,1.2848780958829158,1.2851670588579707,3.1346432506457877,19349.8323306873,1973.1337746006332,4632.441516551485,4632.441516551485,5.558937868223421,5.011521044985456,-2.366474801263523,7.377995846248979,3.4729401335078003,3.4729401335078003,0.9922686095736573,0.0,0.0,0.00022488353802181622,0.987417020370202,0.00022774930286040946,199.11867968976992,0.0,0.0,0.0,0.10418496010106017,7.665426197669925e-05,0.000148229276045117,0.0005970133388701143,0.09567457527735851,0.07179953029074698,0.02387504498661152,0.09567462904447067,0.07179953029074583,0.02387504498661114,0.3757913208455798,0.3757913208455798,0.12495955234270055,0.0,4.934181754192025,4.911144551938264,5.00347549993279,4.934457903273824,4.911511834123928,5.003477474446527,24832.825666612243,21107.901816620408,0.85,1.0633735990272875,0.6605924442722129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529171342968015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.615416894028,1537.6413640300652,0.3757913208455798,0.12495955234270055,6.112874298809886,3.4729401335078003
5280.0,-30.236459876405483,5.011508924069923,35.00986183509841,24.119013582263165,4.99318592989044,-26.713545453529036,-40.249825653713174,1.4702715070139618,-0.09475238598349733,-5.029433657345101,40.01965448186132,42234.405695059024,25751.45450986407,25751.45450986407,67985.8602049231,77425.53533768794,77425.53533768794,25751.45450986407,103176.989847552,103176.989847552,103176.989847552,128009.79508801259,91687.06379991381,56495.93415728491,39101.25515847656,24832.80524046058,0.0,63934.060398937145,21107.884454391493,1537.6400148713954,0.0,0.8866977362126518,2.8145608387953716,0.0014959135982669303,354249.2958149076,1555380.846911746,4.390639206025183,1555380.846911746,4.390639206025183,0.85,0.09567451138035818,4.027634451161993,1.2676336170593276,1.0,0.0,4.0276344511626085,1.284878020543591,1.2851669835017023,3.1346434344468195,19349.820639120408,1973.1325823926018,4632.441516551485,4632.441516551485,5.558937855525082,5.011508924069923,-2.3664538381413234,7.377962762211246,3.4729556988277217,3.4729556988277217,0.9922730568079204,0.0,0.0,0.00022488353802181622,0.9874050216412071,0.00022775207041992546,199.11858417164578,0.0,0.0,0.0,0.10418496010106017,7.665521742184739e-05,0.00014822832059996883,0.0005970094906863194,0.09567451138036157,0.07179946837260594,0.023875043007755625,0.0956744936452437,0.0717994683726034,0.023875043007754778,0.3757910546341197,0.3757910546341197,0.12495956122597385,0.0,4.934277356690586,4.9112720070326645,5.00347521968655,4.934681271361626,4.911803378976003,5.003495678906177,24832.80524046058,21107.884454391493,0.85,1.0633746672853788,0.6605932023013064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529164371203642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.60986223449,1537.6400148713954,0.3757910546341197,0.12495956122597385,6.112874298809886,3.4729556988277217
5281.0,-30.236343452017362,5.011496785198501,35.009859274938634,24.119005689304345,4.993189602139019,-26.713440304203434,-40.249712009076006,1.4702864543250713,-0.09466241085601723,-5.029423222587181,40.01964910010646,42234.405575490004,25751.456664570655,25751.456664570655,67985.86224006065,77425.48850286187,77425.48850286187,25751.456664570655,103176.94516743252,103176.94516743252,103176.94516743252,128009.73025368359,91686.9713211676,56495.888393795605,39101.20325263555,24832.785086251068,0.0,63933.988338886615,21107.867323313407,1537.6386984094727,0.0,0.8866978088586256,2.814560874714209,0.0014959135982669303,354249.43993046327,1555380.6147704388,4.390636764523182,1555380.6147704388,4.390636764523182,0.85,0.09567444837953815,4.027634451161993,1.2676332873711362,1.0,0.0,4.027634451161687,1.2848779506089487,1.2851669135513322,3.1346436050623763,19349.801122221535,1973.1305922227812,4632.441516551485,4632.441516551485,5.5589383206591965,5.011496785198501,-2.3664335700634487,7.37793035526195,3.4729712440931784,3.4729712440931784,0.9922774983123367,0.0,0.0,0.00022488353802181622,0.9873930336058674,0.00022775483558007544,199.1184887374917,0.0,0.0,0.0,0.10418496010106017,7.665620536431664e-05,0.0001482273326574996,0.0005970055116151946,0.09567444837953999,0.07179940713481628,0.023875041244723717,0.09567442079227023,0.07179940713481489,0.02387504124472326,0.375790790160262,0.375790790160262,0.12495957063259083,0.0,4.934370093114694,4.91139212078042,5.003485537454424,4.9347608117311665,4.911892396017777,5.0035466551111085,24832.785086251068,21107.867323313407,0.85,1.0633758976476924,0.6605939449862499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529157401498296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.604310772915,1537.6386984094727,0.375790790160262,0.12495957063259083,6.112874298809886,3.4729712440931784
5282.0,-30.236227035826403,5.011484643336091,35.00985670416952,24.118992348108463,4.993194142810757,-26.713335075402018,-40.249602136295266,1.4703021823863778,-0.09468278902249949,-5.029412129432271,40.019643670767586,42234.421050573685,25751.457023489143,25751.457023489143,67985.87807406283,77425.41630417993,77425.41630417993,25751.457023489143,103176.87332766908,103176.87332766908,103176.87332766908,128009.63770036964,91686.85383348461,56495.85857987835,39101.105837340285,24832.76437270056,0.0,63933.87021004084,21107.849716795474,1537.6373318776689,0.0,0.8866978850303898,2.814562436811077,0.0014959135982669303,354249.5931392602,1555380.3805766294,4.390634204525928,1555380.3805766294,4.390634204525928,0.8499999999999999,0.09567438534070957,4.027634451161993,1.2676329862559217,1.0,0.0,4.027634451161433,1.2848778770213842,1.2851668399472183,3.1346437845897794,19349.776327386815,1973.1280638532849,4632.441516551485,4632.441516551485,5.558938398138533,5.011484643336091,-2.366412845188553,7.377897488524644,3.472986763740416,3.472986763740416,0.9922819324972617,0.0,0.0,0.00022488353802181622,0.9873810465715552,0.00022775760057646495,199.11839331014838,0.0,0.0,0.0,0.10418496010106017,7.665716052824648e-05,0.00014822637749356974,0.0005970016645640442,0.09567438534071226,0.07179934576541014,0.02387503957530213,0.09567439708309641,0.07179934576540811,0.023875039575301456,0.37579052671608126,0.37579052671608126,0.12495958110064213,0.0,4.9344377378936315,4.911478271326075,5.003497453406908,4.934729340409774,4.911843944021086,5.003566216048796,24832.76437270056,21107.849716795474,0.85,1.06337811008015,0.6605954075957183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529150437920026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.59876114561,1537.6373318776689,0.37579052671608126,0.12495958110064213,6.112874298809886,3.472986763740416
5283.0,-30.236110690768033,5.011472588846593,35.009854146970355,24.118998983781808,4.993205682230773,-26.713229210730447,-40.24949212381614,1.4703242021931955,-0.09452459965712023,-5.029396752863995,40.01963892448424,42234.43585148821,25751.446538739732,25751.446538739732,67985.88239022794,77425.39644037352,77425.39644037352,25751.446538739732,103176.84297911325,103176.84297911325,103176.84297911325,128009.58888953179,91686.79154277922,56495.830953893885,39101.067320983704,24832.745910418547,0.0,63933.81323140225,21107.834023855765,1537.6360010918297,0.0,0.8866979805441648,2.8145621534813294,0.0014959135982669303,354249.8055068419,1555380.1758463492,4.390630994478581,1555380.1758463492,4.390630994478581,0.85,0.09567432098919079,4.027634451161993,1.267632677447982,1.0,0.0,4.027634451162465,1.2848777739963708,1.285166736899035,3.1346440359340897,19349.763181432227,1973.126723338982,4632.441516551485,4632.441516551485,5.558936134807333,5.011472588846593,-2.3663889713886577,7.377861560235251,3.47300226225392,3.47300226225392,0.9922863606439771,0.0,0.0,0.00022488353802181622,0.9873690670183761,0.00022776036391428787,199.11829794120447,0.0,0.0,0.0,0.10418496010106017,7.665811691765001e-05,0.00014822542110416622,0.0005969978125771339,0.0956743209891962,0.07179928321910684,0.023875037770089366,0.0956743149541261,0.07179928321910278,0.023875037770088016,0.3757902621152836,0.3757902621152836,0.12495959252167593,0.0,4.934518788667617,4.911593991365692,5.003474146943063,4.934872153206868,4.91208607820198,5.003410166832623,24832.745910418547,21107.834023855765,0.85,1.0633791252863272,0.6605962278305653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529143474838717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.593215234901,1537.6360010918297,0.3757902621152836,0.12495959252167593,6.112874298809886,3.47300226225392
5284.0,-30.23599441004415,5.011460451870053,35.00985159276063,24.118986445851647,4.993205659021784,-26.713124560282914,-40.249378549028165,1.470335809260566,-0.09443119738000405,-5.029389397508514,40.01963389715911,42234.43545299302,25751.456437184777,25751.456437184777,67985.8918901778,77425.34566128273,77425.34566128273,25751.456437184777,103176.80209846751,103176.80209846751,103176.80209846751,128009.53129996192,91686.69368178469,56495.783473495074,39101.011342544014,24832.729201494414,0.0,63933.74054403843,21107.819821270252,1537.6349528202372,0.0,0.8866980362215322,2.8145617850561977,0.0014959135982669303,354249.9070925514,1555379.9589933935,4.3906291232619425,1555379.9589933935,4.3906291232619425,0.85,0.09567426052030377,4.027634451161993,1.2676323549030348,1.0,0.0,4.02763445116351,1.284877719689894,1.2851666825803447,3.1346441684225526,19349.742528652947,1973.1246173415946,4632.441516551485,4632.441516551485,5.55893827157366,5.011460451870053,-2.3663710072095747,7.377831459079628,3.473017766888481,3.473017766888481,0.992290790539566,0.0,0.0,0.00022488353802181622,0.9873570942460872,0.00022776312575495267,199.1182026250873,0.0,0.0,0.0,0.10418496010106017,7.665910428742775e-05,0.0001482244337343885,0.000596993835812601,0.0956742605203049,0.07179922382662779,0.02387503669367711,0.09567424321272774,0.07179922382662694,0.023875036693676827,0.37578999844050875,0.37578999844050875,0.12495960257621311,0.0,4.93460388657536,4.911701397439003,5.003492076993098,4.934958200128506,4.912144992936362,5.003577786853214,24832.729201494414,21107.819821270252,0.85,1.0633804828508069,0.6605969726407821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529136516018661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.58767177971,1537.6349528202372,0.37578999844050875,0.12495960257621311,6.112874298809886,3.473017766888481
