time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5285.0,-30.235878154634037,5.011448323874017,35.009849015876824,24.118978378269844,4.993210369557523,-26.713019459180252,-40.249268676247425,1.4703516741037335,-0.0943715606342721,-5.0293778214006375,40.019628128307396,42234.45035447719,25751.45535952433,25751.45535952433,67985.90571400152,77425.2939677659,77425.2939677659,25751.45535952433,103176.74932729024,103176.74932729024,103176.74932729024,128009.4554639579,91686.5968331907,56495.7532199019,39100.937348098676,24832.706136667668,0.0,63933.64348476635,21107.800216167518,1537.6334420383268,0.0,0.8866981160830757,2.8145623526156847,0.0014959135982669303,354250.06697163184,1555379.7101548205,4.390626439258724,1555379.7101548205,4.390626439258724,0.85,0.09567419688088541,4.027634451161993,1.267632098295726,1.0,0.0,4.027634451161611,1.284877645462389,1.2851666083361464,3.1346443495112473,19349.722089532694,1973.1225331313644,4632.441516551485,4632.441516551485,5.558938038940298,5.011448323874017,-2.3663499852014285,7.3777983090754455,3.473033226548636,3.473033226548636,0.9922952075853245,0.0,0.0,0.00022488353802181622,0.9873451242367606,0.00022776588702522446,199.11810732981115,0.0,0.0,0.0,0.10418496010106017,7.66600594847541e-05,0.00014822347853706212,0.0005969899886269416,0.09567419688088616,0.07179916187004047,0.023875035010845695,0.09567417711913488,0.0717991618700399,0.023875035010845508,0.37578973507931823,0.37578973507931823,0.12495961402369717,0.0,4.934679973252969,4.91179882652807,5.003503900696671,4.935006260766386,4.912210530893788,5.00357321289664,24832.706136667668,21107.800216167518,0.85,1.06338231341689,0.6605982085870096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529129561053231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.582130913852,1537.6334420383268,0.37578973507931823,0.12495961402369717,6.112874298809886,3.473033226548636
5286.0,-30.235761927097602,5.011436328359641,35.00984646404675,24.11897921646016,4.993225329413371,-26.712913358220316,-40.2491586637683,1.4703767605360973,-0.09438464699070437,-5.029360360882134,40.01962370428582,42234.464535888845,25751.43946172515,25751.43946172515,67985.90399761399,77425.23677598799,77425.23677598799,25751.43946172515,103176.67623771314,103176.67623771314,103176.67623771314,128009.3650015768,91686.49864681497,56495.726406716065,39100.85804455434,24832.68876386366,0.0,63933.546808418,21107.78544928411,1537.6321216529914,0.0,0.8866982210433316,2.81456456194875,0.0014959135982669303,354250.30812115443,1555379.5193253215,4.390622911733299,1555379.5193253215,4.390622911733299,0.85,0.09567413222601899,4.027634451161993,1.2676317812455822,1.0,0.0,4.027634451160383,1.2848775280894666,1.2851664909368274,3.1346446358594475,19349.701368084312,1973.1204201316773,4632.441516551485,4632.441516551485,5.558934607100062,5.011436328359641,-2.366324622268044,7.3777609506276844,3.473048668689615,3.473048668689615,0.9922996196256043,0.0,0.0,0.00022488353802181622,0.9873331572538603,0.00022776864766428057,199.1180120574745,0.0,0.0,0.0,0.10418496010106017,7.666101590759823e-05,0.000148222522114218,0.0005969861365053449,0.09567413222602726,0.07179909902955485,0.02387503319647241,0.09567418138847177,0.07179909902954865,0.023875033196470347,0.37578947143532887,0.37578947143532887,0.12495962622704043,0.0,4.9347324972079605,4.911882661807283,5.003462170052444,4.934975713891447,4.912251167674697,5.003328456846759,24832.68876386366,21107.78544928411,0.85,1.0633838945513097,0.6605994293175663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529122607608518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.5765934169,1537.6321216529914,0.37578947143532887,0.12495962622704043,6.112874298809886,3.473048668689615
5287.0,-30.23564578018174,5.011424278509642,35.009843934932135,24.11897670188921,4.99322806099282,-26.712808552735144,-40.249045088980324,1.470390833546186,-0.09418181452258523,-5.029351666271111,40.019619262261116,42234.46350128839,25751.445981999885,25751.445981999885,67985.90948328827,77425.21566431707,77425.21566431707,25751.445981999885,103176.66164631696,103176.66164631696,103176.66164631696,128009.33664620228,91686.4316225513,56495.679459522515,39100.83573669865,24832.674999885316,0.0,63933.510736583965,21107.773749902517,1537.6312145648728,0.0,0.8866982814212829,2.8145629125784164,0.0014959135982669303,354250.4282036216,1555379.3277192763,4.3906208825392055,1555379.3277192763,4.3906208825392055,0.85,0.09567407167225746,4.027634451161993,1.2676314658438788,1.0,0.0,4.027634451161824,1.2848774622455053,1.2851664250780581,3.1346447964953263,19349.687223150155,1973.1189777498082,4632.441516551485,4632.441516551485,5.558936014624522,5.011424278509642,-2.3663056947705328,7.377729973280175,3.4730641305825687,3.4730641305825687,0.9923040373093054,0.0,0.0,0.00022488353802181622,0.9873211987280807,0.00022777140641923123,199.117916851314,0.0,0.0,0.0,0.10418496010106017,7.666200331189836e-05,0.00014822153470991787,0.0005969821596017683,0.09567407167226084,0.07179903959776238,0.023875032074498464,0.0956740753963413,0.07179903959775984,0.023875032074497617,0.375789206805362,0.375789206805362,0.12495963579398975,0.0,4.934816674744297,4.911997232394356,5.0034548570486095,4.935169851748526,4.912472029853063,5.003442141881806,24832.674999885316,21107.773749902517,0.85,1.0633845803244064,0.6605997858509751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529115655837634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.571059236725,1537.6312145648728,0.375789206805362,0.12495963579398975,6.112874298809886,3.4730641305825687
5288.0,-30.235529661634803,5.011412245426209,35.009841394835654,24.1189737682231,4.9932338998282635,-26.712703461987974,-40.24893898805601,1.4704077001814186,-0.09405973484240349,-5.029339683095536,40.019613884159796,42234.4935309553,25751.443970011933,25751.443970011933,67985.93750096724,77425.17997805162,77425.17997805162,25751.443970011933,103176.62394806356,103176.62394806356,103176.62394806356,128009.27802681972,91686.35129333934,56495.6648462428,39100.76271899615,24832.65407875616,0.0,63933.41679775231,21107.755966942736,1537.6298189527158,0.0,0.8866983619403074,2.814562707533948,0.0014959135982669303,354250.5937049575,1555379.0957357357,4.390618176440248,1555379.0957357357,4.390618176440248,0.85,0.09567400803327714,4.027634451161993,1.2676311933016406,1.0,0.0,4.027634451161295,1.284877383330906,1.2851663461457112,3.1346449890189407,19349.6702703132,1973.1172490415381,4632.441516551485,4632.441516551485,5.558935580298919,5.011412245426209,-2.3662843836078467,7.377696629034055,3.4730795560917516,3.4730795560917516,0.9923084445976433,0.0,0.0,0.00022488353802181622,0.9873092432793392,0.0002277741645311326,199.11782166849866,0.0,0.0,0.0,0.10418496010106017,7.666292575003167e-05,0.00014822061227178456,0.0005969784443581635,0.09567400803327848,0.07179897791163437,0.023875030121644117,0.09567399027689981,0.07179897791163335,0.023875030121643784,0.37578894330711193,0.37578894330711193,0.12495964531200701,0.0,4.9349047863215105,4.912117940254916,5.003444850143467,4.9352799482531395,4.912623533204055,5.003427614098769,24832.65407875616,21107.755966942736,0.85,1.0633865810118472,0.6606012261875565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529108708895453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.565527315703,1537.6298189527158,0.37578894330711193,0.12495964531200701,6.112874298809886,3.4730795560917516
5289.0,-30.235413593078558,5.0114002548219005,35.00983886269177,24.118965106923156,4.993242264887955,-26.712598163618605,-40.24882530849425,1.4704268354280436,-0.09408543159770488,-5.029326477238385,40.019609035604226,42234.49187966031,25751.438872517047,25751.438872517047,67985.93075217736,77425.11115387354,77425.11115387354,25751.438872517047,103176.55002639059,103176.55002639059,103176.55002639059,128009.18592415881,91686.23886908767,56495.61959487468,39100.68808245887,24832.635897768225,0.0,63933.3239802271,21107.740513102992,1537.6285489283177,0.0,0.8866984467682105,2.814564586012151,0.0014959135982669303,354250.77609299234,1555378.8865940878,4.390615325528022,1555378.8865940878,4.390615325528022,0.85,0.09567394477991187,4.027634451161993,1.2676308839442205,1.0,0.0,4.027634451161394,1.2848772938020756,1.2851662565967463,3.1346452074375404,19349.646544075113,1973.1148296385732,4632.441516551485,4632.441516551485,5.558934479908365,5.0114002548219005,-2.366262178196405,7.377662433018306,3.4730949665757653,3.4730949665757653,0.9923128475930758,0.0,0.0,0.00022488353802181622,0.9872972931336383,0.00022777692148637997,199.11772652675185,0.0,0.0,0.0,0.10418496010106017,7.666391408799113e-05,0.0001482196239338251,0.0005969744636941486,0.09567394477991531,0.07179891660920615,0.02387502817070916,0.09567398426073444,0.07179891660920357,0.023875028170708298,0.3757886811629437,0.3757886811629437,0.12495965462257327,0.0,4.934967030374196,4.9122079642637,5.0034234660695915,4.93524104564068,4.912593143916752,5.003363046847312,24832.635897768225,21107.740513102992,0.85,1.0633880192621241,0.6606021594109878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529101763656707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.559998697921,1537.6285489283177,0.3757886811629437,0.12495965462257327,6.112874298809886,3.4730949665757653
5290.0,-30.235297605904915,5.011388255038134,35.009836336504854,24.118957004416757,4.993247176278773,-26.712493283881795,-40.2487154706381,1.4704428542556436,-0.09402539159361822,-5.029315708761451,40.01960414482549,42234.50582924354,25751.439974051948,25751.439974051948,67985.94580329549,77425.0585372462,77425.0585372462,25751.439974051948,103176.49851129814,103176.49851129814,103176.49851129814,128009.11700996011,91686.14128712579,56495.58857912303,39100.61412000307,24832.618498661977,0.0,63933.232618665046,21107.72572386268,1537.6273818117916,0.0,0.886698519334735,2.814565054034599,0.0014959135982669303,354250.9248180654,1555378.6756311741,4.390612886698824,1555378.6756311741,4.390612886698824,0.85,0.09567388250217337,4.027634451161993,1.2676305784331636,1.0,0.0,4.02763445116235,1.2848772188541668,1.2851661816319822,3.1346453902838856,19349.625950183436,1973.11272964605,4632.441516551485,4632.441516551485,5.558934717695481,5.011388255038134,-2.3662417736325856,7.377630028670719,3.473110369819176,3.473110369819176,0.9923172485197645,0.0,0.0,0.00022488353802181622,0.9872853515227555,0.00022777967653927353,199.11763145180538,0.0,0.0,0.0,0.10418496010106017,7.666486903708693e-05,0.0001482186689847293,0.0005969706175082713,0.09567388250217593,0.07179885612939303,0.023875026372782892,0.09567393537975111,0.07179885612939112,0.02387502637278226,0.37578841832102583,0.37578841832102583,0.12495966307029256,0.0,4.935027606065603,4.912291698260219,5.00341431822693,4.935290317167812,4.912647088261849,5.003398208103135,24832.618498661977,21107.72572386268,0.85,1.0633897742791012,0.660603321611386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529094821414623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.554472949276,1537.6273818117916,0.37578841832102583,0.12495966307029256,6.112874298809886,3.473110369819176
5291.0,-30.235181658613012,5.011376251090993,35.00983380319039,24.11895424537363,4.993251784555247,-26.712388470334243,-40.248605667706556,1.4704585962764958,-0.09387201195954731,-5.02930474424855,40.019598884845905,42234.5196574814,25751.440473656894,25751.440473656894,67985.9601311383,77425.02863596787,77425.02863596787,25751.440473656894,103176.46910962477,103176.46910962477,103176.46910962477,128009.06785816909,91686.06631401385,56495.5573355275,39100.565531651504,24832.598748544322,0.0,63933.16428019582,21107.708936262672,1537.6260776399306,0.0,0.8866985942373175,2.814564319040526,0.0014959135982669303,354251.0762506705,1555378.448742866,4.390610369359244,1555378.448742866,4.390610369359244,0.85,0.09567381937074391,4.027634451161993,1.2676303240237758,1.0,0.0,4.027634451160989,1.2848771452013732,1.2851661079626242,3.134645569970629,19349.6101277085,1973.111116202628,4632.441516551485,4632.441516551485,5.558934825544644,5.011376251090993,-2.366221249403909,7.377597500494902,3.4731257503091095,3.4731257503091095,0.9923216429454599,0.0,0.0,0.00022488353802181622,0.9872734141736679,0.000227782430675539,199.1175364096408,0.0,0.0,0.0,0.10418496010106017,7.666582369353458e-05,0.00014821771432828166,0.0005969667725010737,0.0956738193707499,0.07179879496156508,0.023875024409184816,0.09567383732952522,0.0717987949615606,0.023875024409183324,0.3757881545993302,0.3757881545993302,0.12495967155580959,0.0,4.935104475148364,4.912394734179998,5.003412412668922,4.93543273228903,4.912827704418305,5.003425644526544,24832.598748544322,21107.708936262672,0.85,1.063391135048166,0.660604244025571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529087884046783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.548949439219,1537.6260776399306,0.3757881545993302,0.12495967155580959,6.112874298809886,3.4731257503091095
5292.0,-30.235065815964152,5.0113642241504195,35.00983125777855,24.1189464571886,4.993254875623603,-26.71228390269185,-40.24849586477501,1.4704729623513024,-0.09376997691850875,-5.029294716006783,40.01959346585515,42234.53321133539,25751.44323286875,25751.44323286875,67985.97644420413,77424.98456911667,77424.98456911667,25751.44323286875,103176.42780198542,103176.42780198542,103176.42780198542,128009.00625626088,91685.97660346939,56495.525245688106,39100.501508645866,24832.578454275455,0.0,63933.07996292132,21107.691686134138,1537.6247623675574,0.0,0.8866986649472601,2.814564149137624,0.0014959135982669303,354251.21475233336,1555378.2149956676,4.390607992926926,1555378.2149956676,4.390607992926926,0.85,0.0956737566908541,4.027634451161993,1.26763000367675,1.0,0.0,4.027634451160314,1.2848770779862781,1.2851660407324128,3.1346457339516847,19349.59119501644,1973.109185605323,4632.441516551485,4632.441516551485,5.558935421172639,5.0113642241504195,-2.3662014409652192,7.377565665115639,3.473141109543452,3.473141109543452,0.9923260312981291,0.0,0.0,0.00022488353802181622,0.9872614877535636,0.0002277851823568254,199.11744145334293,0.0,0.0,0.0,0.10418496010106017,7.666677836097352e-05,0.0001482167596608427,0.0005969629274496072,0.09567375669085568,0.0717987340910715,0.023875022599784183,0.09567375734504784,0.07179873409107031,0.023875022599783784,0.3757878914006183,0.3757878914006183,0.12495968050483151,0.0,4.93518472757745,4.91249792467471,5.00342360408132,4.935524739088294,4.91292973487424,5.00348744307729,24832.578454275455,21107.691686134138,0.85,1.0633927926455808,0.6606053272551512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529080949070952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.543428996436,1537.6247623675574,0.3757878914006183,0.12495968050483151,6.112874298809886,3.473141109543452
5293.0,-30.234949980174,5.01135229647356,35.00982872246528,24.11895302301275,4.993266961687055,-26.712178441683932,-40.248385922145076,1.4704954231969847,-0.09362689180625239,-5.0292789090515395,40.0195886691749,42234.54619485529,25751.4313212232,25751.4313212232,67985.97751607849,77424.96217730378,77424.96217730378,25751.4313212232,103176.39349852697,103176.39349852697,103176.39349852697,128008.95290169114,91685.91221226763,56495.49622981939,39100.462202720264,24832.559403164174,0.0,63933.02160588444,21107.67549268955,1537.6233870937635,0.0,0.8866987628351822,2.814564114413581,0.0014959135982669303,354251.43306482583,1555378.0080917408,4.390604703092666,1555378.0080917408,4.390604703092666,0.85,0.09567369213569162,4.027634451161993,1.267629729486071,1.0,0.0,4.0276344511612745,1.284876972897888,1.2851659356203888,3.134645990330218,19349.577605768918,1973.107799887721,4632.441516551485,4632.441516551485,5.558932849818959,5.01135229647356,-2.366177387720281,7.377529684193841,3.473156441834864,3.473156441834864,0.9923304119528183,0.0,0.0,0.00022488353802181622,0.9872495621949842,0.00022778793390581539,199.11734650275773,0.0,0.0,0.0,0.10418496010106017,7.666773425401389e-05,0.00014821580376780233,0.0005969590774618662,0.09567369213569615,0.07179867167004293,0.023875020465653214,0.09567368115468913,0.07179867167003953,0.023875020465652083,0.3757876286983616,0.3757876286983616,0.12495969061793652,0.0,4.935272189265788,4.9126237546705624,5.003395583149938,4.935652017245275,4.913157099311661,5.003313563668826,24832.559403164174,21107.67549268955,0.85,1.063393780059052,0.6606061333251296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529074020360586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.537910322217,1537.6233870937635,0.3757876286983616,0.12495969061793652,6.112874298809886,3.473156441834864
5294.0,-30.23483423886968,5.011340291628362,35.00982619351785,24.1189403803088,4.993267378365605,-26.71207423273254,-40.248272417206294,1.4705073722284119,-0.09354587505379186,-5.029271419613685,40.019583783966866,42234.54387984404,25751.440581423736,25751.440581423736,67985.98446126777,77424.90937315563,77424.90937315563,25751.440581423736,103176.34995457937,103176.34995457937,103176.34995457937,128008.89333546028,91685.81272263164,56495.44722931992,39100.40610367969,24832.54338088091,0.0,63932.9494845606,21107.661873748773,1537.6223743055655,0.0,0.8866988186802782,2.8145639243074525,0.0014959135982669303,354251.53650273645,1555377.7973692087,4.390602826241218,1555377.7973692087,4.390602826241218,0.85,0.09567363209162807,4.027634451161993,1.2676294014463205,1.0,0.0,4.027634451161574,1.2848769169915193,1.2851658797014471,3.1346461267220174,19349.556609277897,1973.1056588414901,4632.441516551485,4632.441516551485,5.5589348488081525,5.011340291628362,-2.3661594564302746,7.377499748058637,3.4731717840259293,3.4731717840259293,0.9923347954359798,0.0,0.0,0.00022488353802181622,0.9872376465191228,0.00022779068324098824,199.1172516297129,0.0,0.0,0.0,0.10418496010106017,7.666872113100668e-05,0.00014821481689080953,0.0005969551026820909,0.09567363209162824,0.0717986129285787,0.023875019163049543,0.09567361770065269,0.07179861292857857,0.023875019163049505,0.37578736783552574,0.37578736783552574,0.12495969929088674,0.0,4.935360024575459,4.912736439714195,5.00340860717489,4.935725544559887,4.9132014060109555,5.0034749479020775,24832.54338088091,21107.661873748773,0.85,1.063395088282075,0.660606842330079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529067092067058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.532395372013,1537.6223743055655,0.37578736783552574,0.12495969929088674,6.112874298809886,3.4731717840259293
5295.0,-30.234718526142288,5.0113282845783855,35.00982364109425,24.1189272137359,4.993271251600129,-26.7119697037787,-40.248162649199344,1.470522429236505,-0.093554976243297,-5.029260490158865,40.01957804227686,42234.55693097405,25751.440845997196,25751.440845997196,67985.99777697126,77424.84035580046,77424.84035580046,25751.440845997196,103176.28120179765,103176.28120179765,103176.28120179765,128008.8018464874,91685.69843091392,56495.415006087394,39100.31491647392,24832.520644689746,0.0,63932.835561163665,21107.642547986285,1537.6208948345666,0.0,0.8866988951493925,2.8145653191912787,0.0014959135982669303,354251.6874513535,1555377.549702513,4.390600256254532,1555377.549702513,4.390600256254532,0.85,0.09567356919516,4.027634451161993,1.2676290695602077,1.0,0.0,4.027634451161694,1.2848768465437541,1.2851658092378386,3.1346462985897063,19349.532488926052,1973.1031992501062,4632.441516551485,4632.441516551485,5.558934905921332,5.0113282845783855,-2.3661390421483572,7.377467326726743,3.473187083058417,3.473187083058417,0.992339166588119,0.0,0.0,0.00022488353802181622,0.9872257339403427,0.00022779343192790572,199.11715678018297,0.0,0.0,0.0,0.10418496010106017,7.666967552814408e-05,0.00014821386249367214,0.0005969512587193003,0.09567356919516413,0.0717985518935075,0.023875017301656632,0.09567358131155067,0.0717985518935044,0.0238750173016556,0.3757871077306528,0.3757871077306528,0.12495970928309319,0.0,4.9354249795835585,4.9128185517170095,5.003421893678137,4.935705513915593,4.913167759639975,5.003495827100721,24832.520644689746,21107.642547986285,0.85,1.0633971914467955,0.6606082236188138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452906016943145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.526882390137,1537.6208948345666,0.3757871077306528,0.12495970928309319,6.112874298809886,3.473187083058417
5296.0,-30.234602811206205,5.0113163653269055,35.0098211001612,24.11892864564436,4.993282567141272,-26.711864428601473,-40.24805274149401,1.4705441845365272,-0.09348227106880813,-5.02924529316072,40.01957327211839,42234.569537826326,25751.43031017758,25751.43031017758,67985.9998480039,77424.80029673869,77424.80029673869,25751.43031017758,103176.23060691627,103176.23060691627,103176.23060691627,128008.73260040014,91685.61610942366,56495.38535051141,39100.25639879139,24832.50199348387,0.0,63932.75839227526,21107.62669446129,1537.6195544865252,0.0,0.8866989898343837,2.8145661376377524,0.0014959135982669303,354251.8973398445,1555377.3439426671,4.390597074066048,1555377.3439426671,4.390597074066048,0.85,0.09567350547290689,4.027634451161993,1.2676288063591352,1.0,0.0,4.027634451161438,1.2848767447564626,1.2851657074276555,3.1346465469148144,19349.515115634713,1973.101427667421,4632.441516551485,4632.441516551485,5.558932631565664,5.0113163653269055,-2.366115490100916,7.3774318554278215,3.473202361417721,3.473202361417721,0.9923435318336347,0.0,0.0,0.00022488353802181622,0.9872138212892384,0.00022779618069784785,199.11706192893297,0.0,0.0,0.0,0.10418496010106017,7.667063115091914e-05,0.00014821290687089709,0.0005969474098200891,0.09567350547291027,0.07179849002792879,0.02387501544498148,0.09567353594988334,0.07179849002792625,0.023875015444980635,0.37578684645250915,0.37578684645250915,0.124959720355311,0.0,4.935486823664348,4.912908308007957,5.003399712083194,4.935763022091919,4.913296199028025,5.003339889808103,24832.50199348387,21107.62669446129,0.85,1.063398507395207,0.6606092181833556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529053248511659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.521372693813,1537.6195544865252,0.37578684645250915,0.124959720355311,6.112874298809886,3.473202361417721
5297.0,-30.234487175480837,5.011304450883517,35.00981858129678,24.118930810969346,4.993289002591853,-26.711759712770146,-40.24794293856246,1.4705615398811371,-0.09328718098174704,-5.029233964829501,40.01956883304852,42234.58216358184,25751.429733206576,25751.429733206576,67986.01189678842,77424.78313664235,77424.78313664235,25751.429733206576,103176.21286984893,103176.21286984893,103176.21286984893,128008.69984583544,91685.55474320689,56495.353770146394,39100.22330340055,24832.486975986514,0.0,63932.71027938706,21107.613929588537,1537.6185143453135,0.0,0.8866990636155772,2.8145648972946273,0.0014959135982669303,354252.05379754043,1555377.1524642806,4.390594594416095,1555377.1524642806,4.390594594416095,0.85,0.0956734440786326,4.027634451161993,1.267628526124172,1.0,0.0,4.027634451161531,1.28487666355541,1.2851656262083413,3.134646745016785,19349.50216478605,1973.1001070483856,4632.441516551485,4632.441516551485,5.558932507015575,5.011304450883517,-2.3660947728669592,7.377399223750476,3.4732176462511553,3.4732176462511553,0.9923478989289015,0.0,0.0,0.00022488353802181622,0.9872019169476315,0.00022779892761669516,199.11696714270207,0.0,0.0,0.0,0.10418496010106017,7.667158587370557e-05,0.00014821195214811066,0.0005969435645457032,0.09567344407863444,0.07179843007272928,0.023875014005905165,0.09567343702917683,0.07179843007272789,0.023875014005904704,0.37578658475424365,0.37578658475424365,0.12495973014866427,0.0,4.9355745212405395,4.913030415227695,5.00338383762363,4.935946783847726,4.913540362072524,5.003341885820305,24832.486975986514,21107.613929588537,0.85,1.0633994961215998,0.6606099128132685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452904632746636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.515866898828,1537.6185143453135,0.37578658475424365,0.12495973014866427,6.112874298809886,3.4732176462511553
5298.0,-30.234371610761126,5.011292482841716,35.0098160512288,24.118912824802123,4.993290106241073,-26.711655594022137,-40.247833205480106,1.4705740895020556,-0.09331330579806263,-5.029225450790569,40.01956346899052,42234.59486437199,25751.436165016137,25751.436165016137,67986.03102938813,77424.70583190305,77424.70583190305,25751.436165016137,103176.14199691918,103176.14199691918,103176.14199691918,128008.60956015933,91685.43110266971,56495.32013513841,39100.123297257,24832.467563240152,0.0,63932.59086049715,21107.59742875413,1537.6172804305793,0.0,0.886699126414016,2.814566233906347,0.0014959135982669303,354252.1713865551,1555376.9210867393,4.390592483876501,1555376.9210867393,4.390592483876501,0.85,0.09567338296374009,4.027634451161993,1.2676281881937759,1.0,0.0,4.027634451161567,1.2848766048390698,1.285165567478796,3.1346468882639917,19349.476071440717,1973.097446267657,4632.441516551485,4632.441516551485,5.558933895443153,5.011292482841716,-2.3660761565351147,7.377368639376831,3.4732329126696113,3.4732329126696113,0.9923522607627461,0.0,0.0,0.00022488353802181622,0.9871900200705285,0.0002278016728793001,199.1168724147644,0.0,0.0,0.0,0.10418496010106017,7.667254000014376e-05,0.00014821099802167246,0.00059693972167319,0.0956733829637452,0.07179837050155505,0.02387501246219014,0.09567341246301925,0.07179837050155122,0.023875012462188868,0.37578632474234125,0.37578632474234125,0.12495973928677107,0.0,4.935638820874942,4.913112092680478,5.0033958052761704,4.935912144992528,4.913454974571266,5.003459869250378,24832.467563240152,21107.59742875413,0.85,1.0634017816943429,0.6606113454173812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529039411165332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.510363374153,1537.6172804305793,0.37578632474234125,0.12495973928677107,6.112874298809886,3.4732329126696113
5299.0,-30.234256060270926,5.011280580895424,35.00981351588573,24.11891984464603,4.993299242435233,-26.71155068477063,-40.24772336762396,1.470593866934958,-0.0931018597059392,-5.029211324879949,40.019558255206604,42234.607027450555,25751.428233555038,25751.428233555038,67986.0352610056,77424.69729881387,77424.69729881387,25751.428233555038,103176.12553236891,103176.12553236891,103176.12553236891,128008.57210420523,91685.37949151754,56495.289220154344,39100.10030151466,24832.446571836324,0.0,63932.54687335099,21107.579586060874,1537.615833489046,0.0,0.8866992172507745,2.8145651052005674,0.0014959135982669303,354252.3664822685,1555376.6961912678,4.390589431021118,1555376.6961912678,4.390589431021118,0.85,0.09567331902537723,4.027634451161993,1.2676279156515378,1.0,0.0,4.027634451162508,1.2848765123057297,1.2851654749246457,3.1346471140128043,19349.465179320323,1973.096335580481,4632.441516551485,4632.441516551485,5.558932183287465,5.011280580895424,-2.3660534360720966,7.377334016967521,3.473248143061807,3.473248143061807,0.9923566123033735,0.0,0.0,0.00022488353802181622,0.9871781248129082,0.00022780441783435643,199.1167776985808,0.0,0.0,0.0,0.10418496010106017,7.667349504858157e-05,0.00014821004297323464,0.0005969358750871993,0.0956733190253824,0.07179830859725374,0.023875010428128663,0.09567329386554574,0.07179830859724987,0.023875010428127372,0.37578606370819495,0.37578606370819495,0.12495974957918583,0.0,4.935727592155558,4.913235232161924,5.003381129423076,4.936109465174013,4.913754621927922,5.00334929291887,24832.446571836324,21107.579586060874,0.85,1.0634025795293982,0.6606119901826594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529032499117809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.504862281523,1537.615833489046,0.37578606370819495,0.12495974957918583,6.112874298809886,3.473248143061807
5300.0,-30.234140577209722,5.01126863677168,35.00981098364878,24.11891216123479,4.993301675053346,-26.711446506624252,-40.247613669466205,1.470607604467864,-0.09298676341802548,-5.029202307269204,40.01955327499303,42234.619361425124,25751.433294849365,25751.433294849365,67986.05265627449,77424.65634653834,77424.65634653834,25751.433294849365,103176.0896413877,103176.0896413877,103176.0896413877,128008.5188611466,91685.29277447326,56495.25578936006,39100.04109457022,24832.42921975889,0.0,63932.47031432911,21107.564836795056,1537.614709879576,0.0,0.8866992812233004,2.8145646458325766,0.0014959135982669303,354252.4910262976,1555376.4813708246,4.3905872810231354,1555376.4813708246,4.3905872810231354,0.85,0.09567325847082805,4.027634451161993,1.2676276469556615,1.0,0.0,4.027634451160708,1.2848764480314803,1.2851654106359411,3.134647270819391,19349.446878382507,1973.0944694041807,4632.441516551485,4632.441516551485,5.558933275863444,5.01126863677168,-2.366034480287977,7.3773031170596575,3.4732633734460787,3.4732633734460787,0.9923609638417368,0.0,0.0,0.00022488353802181622,0.9871662366511825,0.00022780716121805465,199.11668303775843,0.0,0.0,0.0,0.10418496010106017,7.667444889330849e-05,0.00014820908912850775,0.0005969320333493163,0.09567325847082743,0.07179824941408866,0.023875009056738773,0.09567321524008629,0.07179824941408913,0.02387500905673893,0.37578580442606824,0.37578580442606824,0.12495975918665275,0.0,4.935821765966807,4.913357763523436,5.003389939619183,4.936215543851176,4.913865017969158,5.003442331529413,24832.42921975889,21107.564836795056,0.85,1.0634041250403061,0.6606129741862818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529025587927946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.499364755982,1537.614709879576,0.37578580442606824,0.12495975918665275,6.112874298809886,3.4732633734460787
5301.0,-30.234025170469774,5.011256739031509,35.009808447868565,24.11890363963323,4.993309570188571,-26.711341850866603,-40.24750386653466,1.4706262505853955,-0.0930083174343963,-5.029189148945766,40.01954810731403,42234.63109632578,25751.427728820516,25751.427728820516,67986.05882514629,77424.58977414714,77424.58977414714,25751.427728820516,103176.01750296766,103176.01750296766,103176.01750296766,128008.42642525345,91685.18267975314,56495.22400193178,39099.95408646817,24832.408922285787,0.0,63932.36300875396,21107.54758394292,1537.6133186676457,0.0,0.8866993669647423,2.814566464350646,0.0014959135982669303,354252.672758601,1555376.258464126,4.390584399412587,1555376.258464126,4.390584399412587,0.85,0.09567319578373051,4.027634451161993,1.267627345290967,1.0,0.0,4.027634451162689,1.2848763607912845,1.2851653233761255,3.1346474836548435,19349.4236437734,1973.0921001334198,4632.441516551485,4632.441516551485,5.558932074330984,5.011256739031509,-2.3660125030335815,7.377269242065091,3.473278571270242,3.473278571270242,0.992365306077212,0.0,0.0,0.00022488353802181622,0.9871543565004547,0.0002278099028190964,199.11658843958602,0.0,0.0,0.0,0.10418496010106017,7.667540366004901e-05,0.0001482081343617672,0.0005969281878978991,0.09567319578373591,0.07179818857521864,0.023875007208517277,0.09567319974301733,0.07179818857521458,0.02387500720851593,0.3757855465907576,0.3757855465907576,0.12495976966119779,0.0,4.935888589087199,4.913449923582732,5.003380486384913,4.936180831511365,4.913843557570544,5.003367700028434,24832.408922285787,21107.54758394292,0.85,1.0634060063732866,0.6606142665263725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529018680777648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.4938697313,1537.6133186676457,0.3757855465907576,0.12495976966119779,6.112874298809886,3.473278571270242
5302.0,-30.23390983743091,5.011244825155833,35.00980591639887,24.1189009155147,4.993313720423433,-26.711237635970488,-40.24739032667128,1.4706415189629962,-0.09284971205573811,-5.029178941026136,40.019543161306785,42234.627124223975,25751.429665081105,25751.429665081105,67986.05678930508,77424.56206548816,77424.56206548816,25751.429665081105,103175.99173056927,103175.99173056927,103175.99173056927,128008.38293499402,91685.1099624194,56495.17502115521,39099.92771251577,24832.39120442476,0.0,63932.31891694052,21107.532523761045,1537.6121477108743,0.0,0.8866994368758294,2.814565572449439,0.0014959135982669303,354252.8137423226,1555376.0451192104,4.390582049831124,1555376.0451192104,4.390582049831124,0.85,0.09567313487744351,4.027634451161993,1.2676270106574523,1.0,0.0,4.027634451161483,1.2848762893546388,1.285165251923414,3.1346476579352034,19349.40829736239,1973.0905352350082,4632.441516551485,4632.441516551485,5.558932492309405,5.011244825155833,-2.3659927040199995,7.377237529175833,3.4732937631799095,3.4732937631799095,0.9923696466228312,0.0,0.0,0.00022488353802181622,0.9871424840906984,0.00022781264269966723,199.11649390191576,0.0,0.0,0.0,0.10418496010106017,7.667639093200046e-05,0.00014820714708981578,0.0005969242115273749,0.09567313487744586,0.07179812910255488,0.02387500577489098,0.09567310410951899,0.07179812910255312,0.023875005774890393,0.3757852881520617,0.3757852881520617,0.12495977972729735,0.0,4.935972848206461,4.913561485600326,5.003382554966095,4.936329228970408,4.914027123524193,5.003410244323845,24832.39120442476,21107.532523761045,0.85,1.0634067079223433,0.6606146599984005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529011778198753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.488377027083,1537.6121477108743,0.3757852881520617,0.12495977972729735,6.112874298809886,3.4732937631799095
5303.0,-30.233794535738838,5.011232920597472,35.00980338001032,24.118892778083705,4.993319094450688,-26.711133326884383,-40.24728055866433,1.4706578855962238,-0.09281001638709085,-5.0291675703248595,40.01953795509491,42234.63864419935,25751.428547003317,25751.428547003317,67986.06719120267,77424.50732753795,77424.50732753795,25751.428547003317,103175.93587454128,103175.93587454128,103175.93587454128,128008.30728618996,91685.01072399491,56495.142040656305,39099.854092598456,24832.371411648674,0.0,63932.22550424713,21107.51569990137,1537.6108278803629,0.0,0.8866995136519571,2.814566377943226,0.0014959135982669303,354252.9707855175,1555375.8205504513,4.390579469528722,1555375.8205504513,4.390579469528722,0.85,0.09567307313359587,4.027634451161993,1.2676266996515917,1.0,0.0,4.027634451162495,1.2848762127795585,1.2851651753311124,3.134647844751562,19349.387353887545,1973.0883995949225,4632.441516551485,4632.441516551485,5.558932250951196,5.011232920597472,-2.365972073423223,7.377204994020694,3.4733089303924665,3.4733089303924665,0.9923739801121333,0.0,0.0,0.00022488353802181622,0.9871306150617407,0.00022781538186590508,199.11639939002998,0.0,0.0,0.0,0.10418496010106017,7.667734541741197e-05,0.00014820619260440425,0.0005969203672090483,0.09567307313359913,0.07179806898491556,0.023875004148683578,0.09567305765161553,0.0717980689849131,0.023875004148682766,0.37578503046914974,0.37578503046914974,0.12495979015932852,0.0,4.936045478634128,4.913658173874978,5.0033827574380325,4.936357553937796,4.91406652534863,5.003405193914375,24832.371411648674,21107.51569990137,0.85,1.0634084243897663,0.6606158054265393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452900488003454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.482886693278,1537.6108278803629,0.37578503046914974,0.12495979015932852,6.112874298809886,3.4733089303924665
5304.0,-30.23367928809712,5.011220985423487,35.00980083482288,24.118885094672464,4.993321632759357,-26.711029350028074,-40.24717089543117,1.4706716946902967,-0.09270151394503046,-5.029158124497457,40.019532626031506,42234.65014702031,25751.432220878225,25751.432220878225,67986.08236789853,77424.4658962812,77424.4658962812,25751.432220878225,103175.89811715942,103175.89811715942,103175.89811715942,128008.24981075997,91684.92366613276,56495.10791687161,39099.79527695683,24832.35169360055,0.0,63932.14697055738,21107.498939560468,1537.6095581957754,0.0,0.8866995810692566,2.814566055146456,0.0014959135982669303,354253.10124390793,1555375.5906825445,4.39057720375932,1555375.5906825445,4.39057720375932,0.85,0.09567301224577861,4.027634451161993,1.2676263880962506,1.0,0.0,4.027634451160851,1.2848761481705238,1.2851651107075475,3.1346480023749814,19349.368981022846,1973.0865260841213,4632.441516551485,4632.441516551485,5.558933044026488,5.011220985423487,-2.3659528827111975,7.377173868134684,3.473324080559287,3.473324080559287,0.9923783087312249,0.0,0.0,0.00022488353802181622,0.9871187517504916,0.00022781811977841827,199.1163049225385,0.0,0.0,0.0,0.10418496010106017,7.667829900273433e-05,0.0001482052390190819,0.0005969165265159519,0.09567301224577893,0.07179800947309886,0.023875002772680058,0.09567297495108223,0.07179800947309863,0.023875002772679982,0.37578477256289927,0.37578477256289927,0.12495980077227341,0.0,4.936124125782783,4.913758024521201,5.003397563696751,4.9364566105524545,4.914175369348243,5.0034747543055005,24832.35169360055,21107.498939560468,0.85,1.0634099680589189,0.660616796843544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528997983751752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.477399575931,1537.6095581957754,0.37578477256289927,0.12495980077227341,6.112874298809886,3.473324080559287
5305.0,-30.233564031928914,5.0112091663024545,35.009798302978965,24.11888097357007,4.993334756546348,-26.71092430690281,-40.24706102265043,1.4706950315202756,-0.09276418143838328,-5.029141744376761,40.01952792431606,42234.66103679711,25751.4182945239,25751.4182945239,67986.079331321,77424.39609668554,77424.39609668554,25751.4182945239,103175.81439120944,103175.81439120944,103175.81439120944,128008.14724090998,91684.81252190411,56495.0774620158,39099.705622098125,24832.33284970054,0.0,63932.03847179866,21107.482922245457,1537.6081756465132,0.0,0.8866996815317638,2.814568789580752,0.0014959135982669303,354253.3274734312,1555375.387875167,4.390573827402706,1555375.387875167,4.390573827402706,0.85,0.09567294874955591,4.027634451161993,1.267626099069603,1.0,0.0,4.027634451159447,1.2848760389837919,1.28516500149626,3.134648268752407,19349.345524923367,1973.084134227628,4632.441516551485,4632.441516551485,5.558930037759863,5.0112091663024545,-2.365928595948809,7.377137762251264,3.4733392016494644,3.4733392016494644,0.9923826290427041,0.0,0.0,0.00022488353802181622,0.987106887715341,0.0002278208579238153,199.11621044814757,0.0,0.0,0.0,0.10418496010106017,7.667925442119021e-05,0.000148204283600626,0.0005969126784396637,0.09567294874956149,0.07179794785970839,0.023875000889853105,0.09567299271498672,0.0717979478597042,0.023875000889851714,0.37578451473428737,0.37578451473428737,0.1249598124160473,0.0,4.936168598982306,4.913828252617293,5.003364503125852,4.9363775629383895,4.914140278339403,5.003263415154663,24832.33284970054,21107.482922245457,0.85,1.063411725269962,0.6606180883068107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528991090708296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.471915219161,1537.6081756465132,0.37578451473428737,0.1249598124160473,6.112874298809886,3.4733392016494644
5306.0,-30.233448883427645,5.011197227408078,35.009795772828845,24.11886885473507,4.9933319473028215,-26.710820954082617,-40.24695139434186,1.4707040179577955,-0.09260826392142008,-5.029136495190913,40.019522909962944,42234.67251703567,25751.43266732514,25751.43266732514,67986.10518436081,77424.35846822806,77424.35846822806,25751.43266732514,103175.79113555321,103175.79113555321,103175.79113555321,128008.10802938642,91684.72714194853,56495.041190756376,39099.651056880175,24832.316893833213,0.0,63931.967950713384,21107.46935975823,1537.6072194327808,0.0,0.8866997264342332,2.81456735435114,0.0014959135982669303,354253.3999711389,1555375.17158226,4.390572318315016,1555375.17158226,4.390572318315016,0.85,0.09567289016642733,4.027634451161993,1.2676258188346403,1.0,0.0,4.0276344511638955,1.2848759969386798,1.285164959441692,3.134648371327782,19349.327506167414,1973.0822968258697,4632.441516551485,4632.441516551485,5.5589331404004865,5.011197227408078,-2.3659125041316917,7.37710973153977,3.4733543378569918,3.4733543378569918,0.9923869536734262,0.0,0.0,0.00022488353802181622,0.9870950349166149,0.00022782359354164245,199.11611606209976,0.0,0.0,0.0,0.10418496010106017,7.668020772476446e-05,0.00014820333029705177,0.0005969088388813457,0.09567289016643415,0.07179789015052465,0.02387500001590951,0.09567288927598822,0.07179789015051953,0.023875000015907803,0.375784255237252,0.375784255237252,0.12495982199043423,0.0,4.936238540920044,4.913912972813705,5.0033899344472275,4.936528231269506,4.914261824457128,5.003501643485208,24832.316893833213,21107.46935975823,0.85,1.0634133026653092,0.6606189965807927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528984197161412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.466434874794,1537.6072194327808,0.375784255237252,0.12495982199043423,6.112874298809886,3.4733543378569918
5307.0,-30.233333784795388,5.011185358199828,35.00979322317467,24.118875979352765,4.993340467927889,-26.71071651304863,-40.24684162633491,1.4707231961810998,-0.09238657012491558,-5.02912239630825,40.0195172815646,42234.68313450695,25751.424304990007,25751.424304990007,67986.10743949696,77424.35285516734,77424.35285516734,25751.424304990007,103175.77716015735,103175.77716015735,103175.77716015735,128008.07048774173,91684.67838459827,56495.008663937675,39099.633022956215,24832.293327584375,0.0,63931.92635054059,21107.449328446717,1537.6056252735516,0.0,0.8866998186350991,2.8145660879143444,0.0014959135982669303,354253.59469409374,1555374.92880269,4.390569219617356,1555374.92880269,4.390569219617356,0.85,0.0956728260219335,4.027634451161993,1.2676255561830478,1.0,0.0,4.027634451161369,1.2848759072089664,1.2851648696917988,3.134648590236938,19349.317216319065,1973.0812475533505,4632.441516551485,4632.441516551485,5.558931335232498,5.011185358199828,-2.36588994845859,7.377075306658418,3.4733694182343595,3.4733694182343595,0.9923912623526742,0.0,0.0,0.00022488353802181622,0.9870831874045591,0.00022782632800496378,199.11602171701847,0.0,0.0,0.0,0.10418496010106017,7.668116225410369e-05,0.00014820237576771252,0.0005969049943860943,0.09567282602193367,0.07179782798005216,0.023874998041881514,0.09567275698384624,0.07179782798005203,0.023874998041881472,0.37578399533148404,0.37578399533148404,0.12495983343577936,0.0,4.936332650605152,4.914040645666262,5.0033830199163845,4.936735826183337,4.91457811790832,5.0033821772491365,24832.293327584375,21107.449328446717,0.85,1.0634140298968497,0.6606195925167806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452897731006069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.460956215373,1537.6056252735516,0.37578399533148404,0.12495983343577936,6.112874298809886,3.4733694182343595
5308.0,-30.233218737073603,5.0111735383482605,35.00979069609401,24.118872521817707,4.993349597496958,-26.710612056988243,-40.24673185832796,1.4707429174116255,-0.09235045857042223,-5.029109197770021,40.019512839760175,42234.69353666917,25751.418382188145,25751.418382188145,67986.11191885732,77424.30180799362,77424.30180799362,25751.418382188145,103175.72019018176,103175.72019018176,103175.72019018176,128007.99760245463,91684.5844600613,56494.97618873687,39099.56474591603,24832.27741227287,0.0,63931.8421581889,21107.43580043194,1537.6044862025383,0.0,0.8866999019511967,2.814567153769969,0.0014959135982669303,354253.7769822576,1555374.7372065736,4.390566419520413,1555374.7372065736,4.390566419520413,0.8500000000000001,0.09567276461330435,4.027634451161993,1.2676252374844625,1.0,0.0,4.027634451163022,1.2848758149386825,1.285164777400764,3.13464881534423,19349.297394297628,1973.0792262696873,4632.441516551485,4632.441516551485,5.558930056683847,5.0111735383482605,-2.365868040197069,7.377041578545329,3.4733844997355505,3.4733844997355505,0.9923955713530145,0.0,0.0,0.00022488353802181622,0.9870713452861837,0.00022782906128899453,199.1159274137573,0.0,0.0,0.0,0.10418496010106017,7.668211679442848e-05,0.00014820142122738775,0.0005969011498465972,0.0956727646133068,0.07179776803838986,0.02387499657491694,0.09567273132882248,0.07179776803838801,0.02387499657491633,0.3757837377610046,0.3757837377610046,0.12495984443253023,0.0,4.9364128629710535,4.914154932939823,5.00336066942441,4.936758739199604,4.914637152601415,5.003296370499584,24832.27741227287,21107.43580043194,0.85,1.0634155003798702,0.6606206251990412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528970425949181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.45548039519,1537.6044862025383,0.3757837377610046,0.12495984443253023,6.112874298809886,3.4733844997355505
5309.0,-30.233103760053424,5.011161691029197,35.00978817598753,24.118859425094,4.9933530495639005,-26.710508232333268,-40.246622160170205,1.470757521843758,-0.09235025865092439,-5.029099628671597,40.019507988735626,42234.70403593824,25751.421678287632,25751.421678287632,67986.12571422587,77424.23481893327,77424.23481893327,25751.421678287632,103175.6564972209,103175.6564972209,103175.6564972209,128007.91702718867,91684.47232378616,56494.94154079136,39099.478647772,24832.260529967774,0.0,63931.73917773977,21107.421450472608,1537.6033735180781,0.0,0.8866999682642298,2.814568267755863,0.0014959135982669303,354253.9091434077,1555374.5279588718,4.390564190864668,1555374.5279588718,4.390564190864668,0.85,0.09567270452235391,4.027634451161993,1.2676249545020983,1.0,0.0,4.027634451160927,1.2848757466085174,1.2851647090552316,3.1346489820460075,19349.27372883468,1973.0768130640618,4632.441516551485,4632.441516551485,5.558930768209178,5.011161691029197,-2.365848811026372,7.377010502055569,3.473399576343994,3.473399576343994,0.9923998789554268,0.0,0.0,0.00022488353802181622,0.9870595105983755,0.00022783179292349583,199.11583316853864,0.0,0.0,0.0,0.10418496010106017,7.668307073832267e-05,0.00014820046728349355,0.0005968973077093044,0.09567270452235706,0.07179770932638718,0.023874995195969872,0.09567270711701614,0.07179770932638482,0.023874995195969088,0.3757834813318127,0.3757834813318127,0.1249598541293477,0.0,4.936476538094325,4.914240966861598,5.003357029504286,4.936749370020664,4.914603278937932,5.0033606698129915,24832.260529967774,21107.421450472608,0.85,1.0634174290990943,0.6606218535447543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528963544889182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.450007391722,1537.6033735180781,0.3757834813318127,0.1249598541293477,6.112874298809886,3.473399576343994
