time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5310.0,-30.23298882277409,5.011149951338187,35.00978567008746,24.11886064745488,4.993365681605433,-26.710403525388067,-40.24651235723866,1.4707803842193903,-0.09231309149731715,-5.029083673602026,40.019503362314765,42234.713838484655,25751.408762921183,25751.408762921183,67986.12260140583,77424.18863950433,77424.18863950433,25751.408762921183,103175.59740242551,103175.59740242551,103175.59740242551,128007.83963791886,91684.38472972639,56494.90992870648,39099.41644557767,24832.242235493348,0.0,63931.658681071014,21107.405900169346,1537.6020345006589,0.0,0.886700066288781,2.814569641406237,0.0014959135982669303,354254.12950284703,1555374.3283994102,4.390560896445133,1555374.3283994102,4.390560896445133,0.85,0.09567264115152521,4.027634451161993,1.2676246319571511,1.0,0.0,4.027634451162517,1.2848756396416963,1.2851646020643541,3.13464924300779,19349.255242809766,1973.07492801413,4632.441516551485,4632.441516551485,5.558927980183381,5.011149951338187,-2.3658248898557535,7.376974841193941,3.4734146249666566,3.4734146249666566,0.9924041785619019,0.0,0.0,0.00022488353802181622,0.987047680154101,0.00022783452364399123,199.1157389559842,0.0,0.0,0.0,0.10418496010106017,7.668402560432497e-05,0.00014819951241749126,0.0005968934618580974,0.09567264115153268,0.07179764810693581,0.023874993044596872,0.09567268107035277,0.0717976481069302,0.023874993044595012,0.3757832241778058,0.3757832241778058,0.12495986390642612,0.0,4.936529293871786,4.914325630483177,5.0033137429305725,4.936770582104714,4.914694591238288,5.003170942500219,24832.242235493348,21107.405900169346,0.85,1.0634187193634517,0.6606228386655261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452895666806439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.444536806794,1537.6020345006589,0.3757832241778058,0.12495986390642612,6.112874298809886,3.4734146249666566
5311.0,-30.232873913980924,5.011138185838226,35.009783184279385,24.118852684646868,4.99336991581103,-26.710299683935585,-40.246402694005496,1.4707956857657078,-0.0922405297089881,-5.0290739685171095,40.01949893573693,42234.724051180485,25751.411859995434,25751.411859995434,67986.13591117592,77424.1392766905,77424.1392766905,25751.411859995434,103175.55113668594,103175.55113668594,103175.55113668594,128007.77901286661,91684.29056389557,56494.87533838566,39099.35025056657,24832.227876180663,0.0,63931.578126747234,21107.393694753562,1537.6010654893437,0.0,0.8867001317565801,2.8145698208931806,0.0014959135982669303,354254.2635422449,1555374.1374601445,4.390558696196654,1555374.1374601445,4.390558696196654,0.85,0.09567258097172815,4.027634451161993,1.2676243379851804,1.0,0.0,4.027634451161424,1.2848755680499433,1.2851645304565005,3.1346494176667528,19349.235369865197,1973.0729015377522,4632.441516551485,4632.441516551485,5.558928648745356,5.011138185838226,-2.3658055548278676,7.376943740666093,3.4734296863115843,3.4734296863115843,0.9924084818033098,0.0,0.0,0.00022488353802181622,0.9870358527947829,0.00022783725371784677,199.11564476686863,0.0,0.0,0.0,0.10418496010106017,7.668497926645711e-05,0.0001481985587553591,0.0005968896208556392,0.09567258097172804,0.07179758958932593,0.023874991382402108,0.09567263394143656,0.07179758958932601,0.023874991382402132,0.3757829664181712,0.3757829664181712,0.1249598713400564,0.0,4.936586444678824,4.914408041979868,5.003294849943302,4.936833438808094,4.9147561226661765,5.003237736614551,24832.227876180663,21107.393694753562,0.85,1.0634202674676723,0.6606238307999881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528949793623018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.439069258286,1537.6010654893437,0.3757829664181712,0.1249598713400564,6.112874298809886,3.4734296863115843
5312.0,-30.232759056045875,5.01112641564599,35.009780688711196,24.118855234142416,4.993374170057458,-26.710195886211913,-40.24629680262876,1.4708110002234958,-0.09199720914324416,-5.029063321545985,40.01949367983485,42234.74976075507,25751.412423068265,25751.412423068265,67986.16218382333,77424.13240457835,77424.13240457835,25751.412423068265,103175.54482764662,103175.54482764662,103175.54482764662,128007.75281210864,91684.23891762766,56494.856273804246,39099.314048692686,24832.207984462013,0.0,63931.5220331547,21107.37678679271,1537.5997615055255,0.0,0.8867002050262355,2.8145678676248296,0.0014959135982669303,354254.4105903176,1555373.9107482205,4.390556233742856,1555373.9107482205,4.390556233742856,0.8499999999999999,0.0956725187709398,4.027634451161993,1.2676240907190373,1.0,0.0,4.027634451161303,1.2848754963977893,1.2851644587882323,3.134649592473093,19349.224470333906,1973.071790094875,4632.441516551485,4632.441516551485,5.558928770295263,5.01112641564599,-2.365785556945895,7.376911972591884,3.4734447203046592,3.4734447203046592,0.9924127772299026,0.0,0.0,0.00022488353802181622,0.9870240308229692,0.0002278399826135043,199.11555061952976,0.0,0.0,0.0,0.10418496010106017,7.668590013787815e-05,0.00014819763788393808,0.0005968859119221787,0.09567251877094224,0.07179752958890498,0.023874989182037256,0.09567249431524438,0.07179752958890315,0.02387498918203665,0.375782708093848,0.375782708093848,0.12495987834994801,0.0,4.936678342024209,4.914533431958546,5.003285938902252,4.937066112402761,4.91505521607337,5.0032705447616195,24832.207984462013,21107.37678679271,0.85,1.063421611463683,0.6606248125744957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452894292089192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.43360497035,1537.5997615055255,0.375782708093848,0.12495987834994801,6.112874298809886,3.4734447203046592
5313.0,-30.232644261934663,5.011114706288816,35.00977819909144,24.11885174168276,4.993383415927688,-26.710091646751245,-40.246183262765385,1.4708308007443027,-0.09196345862886801,-5.029049579818138,40.01948886196017,42234.74359103702,25751.405122860888,25751.405122860888,67986.14871389791,77424.08082994768,77424.08082994768,25751.405122860888,103175.48595280857,103175.48595280857,103175.48595280857,128007.67540494609,91684.14461546179,56494.80737655137,39099.26359878935,24832.189452137514,0.0,63931.453050926866,21107.361034316888,1537.5984592687287,0.0,0.8867002924711963,2.8145690278743434,0.0014959135982669303,354254.6003809478,1555373.7029305117,4.3905532948843575,1555373.7029305117,4.3905532948843575,0.85,0.09567245603281174,4.027634451161993,1.2676237709214915,1.0,0.0,4.027634451161794,1.2848754037565868,1.2851643661261953,3.134649818485441,19349.204568616915,1973.069760684527,4632.441516551485,4632.441516551485,5.5589271944076115,5.011114706288816,-2.3657632906006327,7.376877996889449,3.4734597332730655,3.4734597332730655,0.9924170666494473,0.0,0.0,0.00022488353802181622,0.9870122155729457,0.00022784271002286908,199.11545652459534,0.0,0.0,0.0,0.10418496010106017,7.668688753478711e-05,0.0001481966504870291,0.0005968819350483713,0.09567245603281814,0.07179746925422242,0.023874986778595713,0.0956724621616092,0.07179746925421762,0.023874986778594114,0.3757824519800761,0.3757824519800761,0.12495988561382478,0.0,4.936754685550625,4.9146440661616,5.0032590736957445,4.937086121189282,4.915112705431284,5.0031777489812725,24832.189452137514,21107.361034316888,0.85,1.0634225482055153,0.6606254288854257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528936051209158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.42814349385,1537.5984592687287,0.3757824519800761,0.12495988561382478,6.112874298809886,3.4734597332730655
5314.0,-30.232529560487727,5.011102895549343,35.0097756988621,24.118839552998566,4.993381268013047,-26.709988630131843,-40.24607370430601,1.4708403376571333,-0.09182628616076727,-5.02904353118671,40.01948357369291,42234.75346495283,25751.417288736688,25751.417288736688,67986.17075368951,77424.0401310312,77424.0401310312,25751.417288736688,103175.45741976789,103175.45741976789,103175.45741976789,128007.62874264835,91684.05661380681,56494.769947728426,39099.20740675376,24832.17132288046,0.0,63931.37872963422,21107.34562444839,1537.597358751522,0.0,0.8867003424376312,2.8145679321301946,0.0014959135982669303,354254.6839202186,1555373.4748225734,4.390551615607876,1555373.4748225734,4.390551615607876,0.85,0.09567239679337271,4.027634451161993,1.2676234818948435,1.0,0.0,4.0276344511611,1.2848753591359938,1.2851643214955673,3.134649927344198,19349.185996572298,1973.0678668630264,4632.441516551485,4632.441516551485,5.558929820641695,5.011102895549343,-2.3657467049468175,7.376849600496161,3.4734747449763947,3.4734747449763947,0.9924213557075413,0.0,0.0,0.00022488353802181622,0.9870004100128225,0.00022784543526065473,199.11536250570518,0.0,0.0,0.0,0.10418496010106017,7.668784031864753e-05,0.00014819569770316868,0.0005968780975832704,0.09567239679337426,0.0717974117186455,0.023874985074728766,0.09567236183008626,0.07179741171864433,0.023874985074728378,0.3757821968231549,0.3757821968231549,0.12495989198572958,0.0,4.936844908479827,4.914756083381008,5.003283682582378,4.93721724502592,4.915215641980694,5.0033936223562705,24832.17132288046,21107.34562444839,0.85,1.0634241291933184,0.6606263513190227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452892918535021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.422684567344,1537.597358751522,0.3757821968231549,0.12495989198572958,6.112874298809886,3.4734747449763947
5315.0,-30.2324148833143,5.011091137633932,35.00977317794704,24.11883637486028,4.993388657505158,-26.70988468152723,-40.24596777800468,1.47085845571807,-0.09175341762704647,-5.0290302906098425,40.01947797071844,42234.77835089244,25751.41094984932,25751.41094984932,67986.18930074177,77423.99727336044,77423.99727336044,25751.41094984932,103175.40822320976,103175.40822320976,103175.40822320976,128007.55636932445,91683.97032454176,56494.75140207389,39099.132136075415,24832.148146114698,0.0,63931.28028219011,21107.325924197492,1537.5958020056057,0.0,0.8867004301744426,2.8145685201447965,0.0014959135982669303,354254.8667894291,1555373.2331398516,4.3905486669414575,1555373.2331398516,4.3905486669414575,0.85,0.09567233373259451,4.027634451161993,1.2676231890218337,1.0,0.0,4.02763445116108,1.2848752743665768,1.2851642367070861,3.1346501341521678,19349.16778591386,1973.066009892661,4632.441516551485,4632.441516551485,5.558928452273126,5.011091137633932,-2.3657248721901665,7.376816009824099,3.473489706580468,3.473489706580468,0.9924256304515623,0.0,0.0,0.00022488353802181622,0.9869886071032744,0.00022784815995174435,199.11526850680036,0.0,0.0,0.0,0.10418496010106017,7.668876152556279e-05,0.00014819477649625343,0.0005968743872985619,0.09567233373259838,0.07179735101650031,0.02387498271609807,0.0956722944204817,0.07179735101649741,0.023874982716097108,0.3757819425893733,0.3757819425893733,0.12495990074890836,0.0,4.9369262795696045,4.91486411308739,5.003284804933969,4.937276872982807,4.9153213825018724,5.003314477261142,24832.148146114698,21107.325924197492,0.85,1.0634260568637677,0.6606277578748591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452892232504001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.417227610931,1537.5958020056057,0.3757819425893733,0.12495990074890836,6.112874298809886,3.473489706580468
5316.0,-30.232300243581875,5.011079451601569,35.009770679954954,24.11883263792845,4.993399284503647,-26.709780442906585,-40.2458542730659,1.4708794838283143,-0.09175609323318668,-5.0290160923271845,40.019473596571075,42234.771556451946,25751.402323883594,25751.402323883594,67986.17388033554,77423.93923064067,77423.93923064067,25751.402323883594,103175.34155452426,103175.34155452426,103175.34155452426,128007.4736123166,91683.8701758459,56494.70250165696,39099.07519354327,24832.13205779233,0.0,63931.207251335596,21107.31224912348,1537.5946283980693,0.0,0.886700518336981,2.8145702120717995,0.0014959135982669303,354255.0628858577,1555373.0444622615,4.390545703967563,1555373.0444622615,4.390545703967563,0.85,0.09567227229765536,4.027634451161993,1.2676228494429962,1.0,0.0,4.027634451163135,1.2848751759818549,1.285164138300238,3.1346503741767924,19349.146650333532,1973.0638546632676,4632.441516551485,4632.441516551485,5.5589265901954965,5.011079451601569,-2.3657023206427716,7.376781772244341,3.473504664435235,3.473504664435235,0.9924299041243528,0.0,0.0,0.00022488353802181622,0.9869768081994462,0.00022785088378325118,199.11517453867404,0.0,0.0,0.0,0.10418496010106017,7.668974865280213e-05,0.00014819378936901408,0.000596870411510885,0.09567227229765958,0.07179729148936095,0.023874980808298626,0.09567228842036382,0.07179729148935779,0.023874980808297572,0.3757816889268725,0.3757816889268725,0.12495991001666243,0.0,4.936987637760808,4.914953821961035,5.003260824029951,4.93725999909401,4.915339627045341,5.003191904848734,24832.13205779233,21107.31224912348,0.85,1.0634270304494404,0.6606284062556884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891546618809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.411773991624,1537.5946283980693,0.3757816889268725,0.12495991001666243,6.112874298809886,3.473504664435235
5317.0,-30.2321856810707,5.0110676334913595,35.009768170933825,24.11881552487614,4.993395034453736,-26.70967776155184,-40.245748521387554,1.4708871149348959,-0.09165706822574293,-5.0290115657561625,40.01946827934068,42234.79674756111,25751.418173225145,25751.418173225145,67986.21492078625,77423.88711259225,77423.88711259225,25751.418173225145,103175.30528581739,103175.30528581739,103175.30528581739,128007.41965243715,91683.76996027604,56494.67959524503,39098.9892944789,24832.114366619764,0.0,63931.10366109866,21107.2972116268,1537.593586652343,0.0,0.8867005606560827,2.8145694397302363,0.0014959135982669303,354255.1254036067,1555372.8151050794,4.390544281703833,1555372.8151050794,4.390544281703833,0.85,0.0956722143633939,4.027634451161993,1.267622590637766,1.0,0.0,4.027634451162163,1.2848751402780179,1.2851641025883713,3.13465046128179,19349.12550063998,1973.0616979947263,4632.441516551485,4632.441516551485,5.558930011575236,5.0110676334913595,-2.3656869082330294,7.376754541724389,3.473519624378195,3.473519624378195,0.99243417839377,0.0,0.0,0.00022488353802181622,0.9869650173953299,0.0002278536058099604,199.11508063393313,0.0,0.0,0.0,0.10418496010106017,7.669066836222892e-05,0.0001481928696595873,0.0005968667072575127,0.0956722143633881,0.07179723472190877,0.02387497964147933,0.09567220191365122,0.07179723472191313,0.02387497964148078,0.3757814346819523,0.3757814346819523,0.12495991816589413,0.0,4.937059299302916,4.915036672141525,5.003298776843394,4.937354497530407,4.915376671266529,5.003459197474513,24832.114366619764,21107.2972116268,0.85,1.0634293955127678,0.6606298707347437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528908609581994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.406323444819,1537.593586652343,0.3757814346819523,0.12495991816589413,6.112874298809886,3.473519624378195
5318.0,-30.232071164799557,5.011055914974507,35.00976564397009,24.118817096482985,4.993405512754696,-26.70957364886129,-40.2456388232298,1.4709079968164227,-0.09157451011026296,-5.028996190118874,40.01946273868175,42234.80520592732,25751.406222022328,25751.406222022328,67986.21142794965,77423.85106682472,77423.85106682472,25751.406222022328,103175.25728884705,103175.25728884705,103175.25728884705,128007.34791553897,91683.69179853787,56494.645937640475,39098.93984544155,24832.090626691923,0.0,63931.03047213347,21107.277032688133,1537.5919488802251,0.0,0.8867006590413207,2.814570149626308,0.0014959135982669303,354255.3377609331,1555372.5761103984,4.390540975165296,1555372.5761103984,4.390540975165296,0.85,0.09567215049431396,4.027634451161993,1.2676222999626772,1.0,0.0,4.02763445116126,1.2848750425774798,1.2851640048658608,3.1346506996372927,19349.10900523101,1973.0600159311296,4632.441516551485,4632.441516551485,5.5589274316823705,5.011055914974507,-2.3656635587291626,7.37671947370367,3.4735345250009515,3.4735345250009515,0.9924384357145576,0.0,0.0,0.00022488353802181622,0.9869532315020899,0.00022785632676794172,199.11498676718287,0.0,0.0,0.0,0.10418496010106017,7.669162240448113e-05,0.0001481919156173351,0.0005968628647240698,0.09567215049432305,0.07179717305335295,0.023874977440970096,0.09567213475418589,0.07179717305334614,0.023874977440967823,0.37578117961480834,0.37578117961480834,0.12495992916163286,0.0,4.937125942513148,4.915128336945941,5.003290095173725,4.937421680008583,4.9155242021874415,5.003284612183052,24832.090626691923,21107.277032688133,0.85,1.0634305583042927,0.6606307593358253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528901757600965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.400875172341,1537.5919488802251,0.37578117961480834,0.12495992916163286,6.112874298809886,3.4735345250009515
5319.0,-30.231956705158527,5.0110442029714815,35.00976313789129,24.118814092967682,4.99341167612242,-26.709470018716615,-40.245529159996636,1.4709249896804966,-0.09146843338396593,-5.028985147440322,40.01945829307446,42234.81372797248,25751.40544036297,25751.40544036297,67986.21916833546,77423.81397660483,77423.81397660483,25751.40544036297,103175.2194169678,103175.2194169678,103175.2194169678,128007.29486535146,91683.61086814718,56494.610619514744,39098.88916514715,24832.075448383664,0.0,63930.964613530814,21107.264131126114,1537.5909025706535,0.0,0.8867007313904455,2.814570045032212,0.0014959135982669303,354255.4902745876,1555372.3843504672,4.390538543650742,1555372.3843504672,4.390538543650742,0.85,0.09567209063013436,4.027634451161993,1.267621979066171,1.0,0.0,4.027634451160188,1.284874963072588,1.2851639253430887,3.134650893601742,19349.0919255201,1973.0582742853169,4632.441516551485,4632.441516551485,5.558927262946433,5.0110442029714815,-2.3656433806397645,7.376687583611246,3.473549435970853,3.473549435970853,0.9924426959916722,0.0,0.0,0.00022488353802181622,0.9869414515888603,0.00022785904641028102,199.1148929469396,0.0,0.0,0.0,0.10418496010106017,7.669257615396251e-05,0.0001481909618678537,0.0005968590233698008,0.0956720906301367,0.07179711446254296,0.023874976167593733,0.09567207390154976,0.07179711446254121,0.02387497616759315,0.37578092447987277,0.37578092447987277,0.12495993963072044,0.0,4.937199910418769,4.915228912159876,5.003283968212202,4.937516714056358,4.915652188789352,5.003280462978978,24832.075448383664,21107.264131126114,0.85,1.0634317748733977,0.6606315731865807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528894908392012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.39542979227,1537.5909025706535,0.37578092447987277,0.12495993963072044,6.112874298809886,3.473549435970853
5320.0,-30.231842247332153,5.011032538428669,35.00976064393828,24.118805466592335,4.993420177057355,-26.709366156415978,-40.24541946183888,1.4709440861411989,-0.09150741811009766,-5.028972168257182,40.0194536341056,42234.822101611055,25751.399745137518,25751.399745137518,67986.22184674858,77423.7446300823,77423.7446300823,25751.399745137518,103175.14437521982,103175.14437521982,103175.14437521982,128007.2025030631,91683.49862861798,56494.57610014674,39098.80280941248,24832.058127843287,0.0,63930.86093725577,21107.249408666794,1537.5896850333897,0.0,0.8867008143755679,2.8145720715683322,0.0014959135982669303,354255.6695339385,1555372.1833872667,4.390535754681149,1555372.1833872667,4.390535754681149,0.85,0.09567202941531167,4.027634451161993,1.2676216702582312,1.0,0.0,4.0276344511619255,1.2848748737255635,1.2851638359759705,3.1346511115776208,19349.068238266213,1973.0558588576337,4632.441516551485,4632.441516551485,5.558926033524447,5.011032538428669,-2.365621785145124,7.376654323573793,3.4735643293748977,3.4735643293748977,0.9924469512499707,0.0,0.0,0.00022488353802181622,0.9869296720140484,0.00022786176603940947,199.11479912827224,0.0,0.0,0.0,0.10418496010106017,7.669353021815694e-05,0.00014819000780365928,0.0005968551807479827,0.09567202941531537,0.07179705492327208,0.02387497449204329,0.09567207598308375,0.07179705492326931,0.023874974492042365,0.37578066989237857,0.37578066989237857,0.12495994982768496,0.0,4.937247956018439,4.915300019542713,5.003262585555092,4.937464750147058,4.91560910299529,5.003201740673546,24832.058127843287,21107.249408666794,0.85,1.0634335413294824,0.6606327755082471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452888806257655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.389987094919,1537.5896850333897,0.37578066989237857,0.12495994982768496,6.112874298809886,3.4735643293748977
5321.0,-30.231727912648566,5.01102084357194,35.00975815315969,24.11880298694598,4.993423205467887,-26.709262952227267,-40.24530990337951,1.4709582450466079,-0.09132434055817384,-5.0289628661674906,40.01944873866063,42234.83037628029,25751.403382807544,25751.403382807544,67986.23375908783,77423.72225541143,77423.72225541143,25751.403382807544,103175.12563821897,103175.12563821897,103175.12563821897,128007.1665418439,91683.43119526797,56494.53931613706,39098.7687545899,24832.040903624915,0.0,63930.809658214814,21107.234768081176,1537.588562887911,0.0,0.8867008794891844,2.8145707525787595,0.0014959135982669303,354255.7980079035,1555371.9722237617,4.3905335663385845,1555371.9722237617,4.3905335663385845,0.85,0.09567196938412414,4.027634451161993,1.267621441674419,1.0,0.0,4.027634451162617,1.2848748074799936,1.2851637697155023,3.1346512731939495,19349.054006997656,1973.054407672106,4632.441516551485,4632.441516551485,5.558926818784232,5.01102084357194,-2.365602904755122,7.376623748327061,3.473579217576102,3.473579217576102,0.9924512050217434,0.0,0.0,0.00022488353802181622,0.9869179052640323,0.00022786448277240713,199.11470541063068,0.0,0.0,0.0,0.10418496010106017,7.66944830783224e-05,0.00014818905494349383,0.0005968513429755533,0.09567196938412914,0.0717969963756061,0.02387497300852304,0.09567196835169922,0.07179699637560236,0.023874973008521795,0.37578041402217255,0.37578041402217255,0.12495995887735419,0.0,4.937322544838139,4.9153998356636635,5.003261231978911,4.937638525609316,4.915816769741582,5.003273509761698,24832.040903624915,21107.234768081176,0.85,1.063434580643574,0.660633434834863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528881216876082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.384548176535,1537.588562887911,0.37578041402217255,0.12495995887735419,6.112874298809886,3.473579217576102
5322.0,-30.231613594677793,5.011009229452434,35.00975566867771,24.118799284938746,4.993433626188219,-26.709159023796754,-40.24520017029715,1.470979055307146,-0.09132301978536361,-5.028948330992114,40.019443940506,42234.8381434214,25751.3936943406,25751.3936943406,67986.231837762,77423.66520338079,77423.66520338079,25751.3936943406,103175.05889772139,103175.05889772139,103175.05889772139,128007.08094411,91683.33208410522,56494.505024145714,39098.696733288336,24832.022046388607,0.0,63930.71877967694,21107.218739430315,1537.5872225144362,0.0,0.8867009709034767,2.8145724313310048,0.0014959135982669303,354255.998757666,1555371.7652568673,4.390530494081604,1555371.7652568673,4.390530494081604,0.85,0.09567190682845994,4.027634451161993,1.2676211053924638,1.0,0.0,4.0276344511622915,1.2848747101146007,1.2851636723282125,3.134651510731937,19349.033090380384,1973.0522747707307,4632.441516551485,4632.441516551485,5.5589247273456435,5.011009229452434,-2.3655801872698694,7.376589416722304,3.473594077191703,3.473594077191703,0.9924554506262009,0.0,0.0,0.00022488353802181622,0.9869061403853086,0.00022786719913812375,199.1146117067764,0.0,0.0,0.0,0.10418496010106017,7.669543746820448e-05,0.00014818810055361174,0.0005968474990419842,0.09567190682846209,0.071796935929245,0.02387497089921708,0.09567195187769685,0.0717969359292434,0.023874970899216547,0.37578015891486544,0.37578015891486544,0.12495996821002965,0.0,4.937377584349065,4.915483308329954,5.003230684908544,4.937625311206773,4.915844808640031,5.003136141785092,24832.022046388607,21107.218739430315,0.85,1.0634360622795667,0.660634495428941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528874378547196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.379110606451,1537.5872225144362,0.37578015891486544,0.12495996821002965,6.112874298809886,3.473594077191703
5323.0,-30.2314993378235,5.010997588675546,35.00975319553445,24.118791426904522,4.993437299397601,-26.709055825183246,-40.245090576913185,1.470993786757335,-0.0912409399291505,-5.028938839896158,40.019439301806344,42234.8461062307,25751.396893226563,25751.396893226563,67986.24299945726,77423.61851887435,77423.61851887435,25751.396893226563,103175.01541210091,103175.01541210091,103175.01541210091,128007.02174400103,91683.24063342038,56494.46822077662,39098.63601404863,24832.006331900124,0.0,63930.642345948756,21107.205382115106,1537.586180149069,0.0,0.8867010360494869,2.8145724608472498,0.0014959135982669303,354256.12984214997,1555371.5651680338,4.390528304650871,1555371.5651680338,4.390528304650871,0.85,0.09567184694455426,4.027634451161993,1.2676207790011542,1.0,0.0,4.027634451162833,1.2848746411902716,1.2851636033883824,3.1346516788835572,19349.01379044563,1973.050306725093,4632.441516551485,4632.441516551485,5.5589254178855985,5.010997588675546,-2.3655611780237358,7.376558766699282,3.4736089416716056,3.4736089416716056,0.9924596976204587,0.0,0.0,0.00022488353802181622,0.9868943819474536,0.00022786991408143406,199.11451805310605,0.0,0.0,0.0,0.10418496010106017,7.669639065403654e-05,0.0001481871473677797,0.0005968436599578887,0.09567184694455852,0.07179687769451584,0.02387496925004267,0.09567189505183199,0.07179687769451265,0.023874969250041612,0.3757799034929186,0.3757799034929186,0.12495997599713574,0.0,4.937438050387641,4.915566827476994,5.003221750328521,4.93769789996702,4.915918932578734,5.003204063562464,24832.006331900124,21107.205382115106,0.85,1.0634375082853442,0.6606354098193586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528867541224335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.373676512712,1537.586180149069,0.3757799034929186,0.12495997599713574,6.112874298809886,3.4736089416716056
5324.0,-30.231385086466155,5.010985954129889,35.009750713627795,24.118793906550877,4.9934421669085545,-26.708952512050768,-40.244984755385644,1.4710095924931892,-0.09101674712451313,-5.028927845321679,40.01943410026614,42234.86965349909,25751.39614547886,25751.39614547886,67986.26579897795,77423.60881316819,77423.60881316819,25751.39614547886,103175.00495864704,103175.00495864704,103175.00495864704,128006.99142805609,91683.1866473862,56494.44748771733,39098.59906629875,24831.98646940905,0.0,63930.5855357078,21107.188498997693,1537.5848686995325,0.0,0.8867011108921449,2.8145707993718654,0.0014959135982669303,354256.2816916921,1555371.3408012746,4.390525789334933,1555371.3408012746,4.390525789334933,0.85,0.09567178531531724,4.027634451161993,1.2676205240422864,1.0,0.0,4.0276344511614495,1.2848745672396689,1.2851635294211485,3.1346518592975734,19349.002397125405,1973.0491449297574,4632.441516551485,4632.441516551485,5.558925256470135,5.010985954129889,-2.365541090472413,7.376527044602302,3.4736237787529984,3.4736237787529984,0.992463936786571,0.0,0.0,0.00022488353802181622,0.986882624226406,0.00022787262892392813,199.1144244040296,0.0,0.0,0.0,0.10418496010106017,7.669731104463096e-05,0.00014818622697718528,0.0005968399529610221,0.09567178531532083,0.0717968181330008,0.023874967182320038,0.09567176504968519,0.0717968181329981,0.02387496718231914,0.3757796478777283,0.3757796478777283,0.12495998383857936,0.0,4.937528491469777,4.915689284918699,5.003215826327732,4.937911098197162,4.916199999424975,5.003213041404308,24831.98646940905,21107.188498997693,0.85,1.0634388099105536,0.6606363652012731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452886070756326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.368245005202,1537.5848686995325,0.3757796478777283,0.12495998383857936,6.112874298809886,3.4736237787529984
5325.0,-30.231270913592866,5.01097428701314,35.009748219874965,24.11878629298883,4.99344431882245,-26.70884954112724,-40.24487523185087,1.4710229463568119,-0.09090232330544268,-5.028918725292696,40.019428791407734,42234.87741442394,25751.400054009744,25751.400054009744,67986.27746843369,77423.5692713349,77423.5692713349,25751.400054009744,103174.96932534465,103174.96932534465,103174.96932534465,128006.93608725391,91683.10175760939,56494.40990069833,39098.54650767895,24831.966761909272,0.0,63930.51326958822,21107.17174762288,1537.5836061037282,0.0,0.8867011765761439,2.8145703608039097,0.0014959135982669303,354256.40765133285,1555371.1118054038,4.390523581823918,1555371.1118054038,4.390523581823918,0.85,0.09567172502164512,4.027634451161993,1.267620261390694,1.0,0.0,4.027634451162489,1.284874504760695,1.2851634669281236,3.13465201172478,19348.984481817755,1973.0473180767904,4632.441516551485,4632.441516551485,5.558926100200351,5.01097428701314,-2.365522406763766,7.3764966937769065,3.4736385983128506,3.4736385983128506,0.9924681709465287,0.0,0.0,0.00022488353802181622,0.9868708747331673,0.000227875341931254,199.11433081937255,0.0,0.0,0.0,0.10418496010106017,7.669826364446264e-05,0.00014818527437735358,0.0005968361162371218,0.09567172502164636,0.07179675965011054,0.023874965371535835,0.09567167866775715,0.07179675965010959,0.02387496537153552,0.3757793945258791,0.3757793945258791,0.12495999190017842,0.0,4.937622617378622,4.915810619184185,5.003228051726694,4.938016401987227,4.916313280321106,5.003294299127106,24831.966761909272,21107.17174762288,0.85,1.0634401945396987,0.6606372333712374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452885387423739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.362817196134,1537.5836061037282,0.3757793945258791,0.12495999190017842,6.112874298809886,3.4736385983128506
5326.0,-30.231156804499253,5.0109627336422555,35.00974573733627,24.11878751534971,4.9934570698849985,-26.708745567645483,-40.244765498768515,1.471045833031242,-0.09087413354467344,-5.028902690243136,40.01942413053878,42234.884308280845,25751.386404506233,25751.386404506233,67986.27071278708,77423.52259272417,77423.52259272417,25751.386404506233,103174.9089972304,103174.9089972304,103174.9089972304,128006.85696782189,91683.01404782364,56494.375763380536,39098.48698271456,24831.947970591493,0.0,63930.43495330605,21107.155775002768,1537.5822353622445,0.0,0.8867012751320136,2.8145718616920283,0.0014959135982669303,354256.62911662186,1555370.9107603673,4.390520269553902,1555370.9107603673,4.390520269553902,0.85,0.09567166254287361,4.027634451161993,1.2676199382962663,1.0,0.0,4.027634451162958,1.284874397680393,1.2851633598237395,3.1346522729639212,19348.965971369802,1973.0454305364017,4632.441516551485,4632.441516551485,5.5589231536972035,5.0109627336422555,-2.3654986421277893,7.376461375770045,3.4736533886561816,3.4736533886561816,0.992472396758909,0.0,0.0,0.00022488353802181622,0.9868591319542267,0.0002278780534527667,199.11423728708206,0.0,0.0,0.0,0.10418496010106017,7.669921807784126e-05,0.00014818431994397495,0.0005968322721283647,0.09567166254287739,0.07179669943183885,0.023874963111038542,0.09567165502864962,0.07179669943183602,0.0238749631110376,0.3757791429982018,0.3757791429982018,0.1249600012350161,0.0,4.937697721275015,4.915921585823355,5.003195219650024,4.938028556698441,4.916395911425752,5.003094389152523,24831.947970591493,21107.155775002768,0.85,1.063441391607039,0.6606381505010664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528847045612037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.357391623147,1537.5822353622445,0.3757791429982018,0.1249600012350161,6.112874298809886,3.4736533886561816
5327.0,-30.23104274586798,5.010951154492054,35.0097432767624,24.118774313852214,4.993461273404167,-26.708642494409325,-40.244655940309144,1.4710610219454725,-0.09089486034372385,-5.028893186526777,40.0194198052343,42234.89154442618,25751.38949802414,25751.38949802414,67986.28104245031,77423.4521440716,77423.4521440716,25751.38949802414,103174.84164209574,103174.84164209574,103174.84164209574,128006.7756752295,91682.89912788846,56494.33852824256,39098.40066627323,24831.934033133755,0.0,63930.33469940699,21107.143928163692,1537.5812914202766,0.0,0.886701339206742,2.814573242886785,0.0014959135982669303,354256.76037559315,1555370.7241898114,4.39051811612787,1555370.7241898114,4.39051811612787,0.85,0.09567160403640253,4.027634451161993,1.2676196459727365,1.0,0.0,4.027634451161949,1.2848743266157525,1.285163288743117,3.134652446337248,19348.941718437694,1973.0429574255934,4632.441516551485,4632.441516551485,5.558923821491475,5.010951154492054,-2.3654796680019183,7.3764308224939725,3.4736681938676535,3.4736681938676535,0.9924766268193296,0.0,0.0,0.00022488353802181622,0.9868473945189,0.00022788076380487346,199.114143796242,0.0,0.0,0.0,0.10418496010106017,7.670017100334326e-05,0.00014818336701847296,0.0005968284340927835,0.0956716040364077,0.0717966424827428,0.023874961553664913,0.09567165015689665,0.07179664248273891,0.02387496155366362,0.37577889238178225,0.37577889238178225,0.12496000886310808,0.0,4.937754240129095,4.916000448168745,5.003184474181751,4.937998326183049,4.91633395010615,5.003159567842033,24831.934033133755,21107.143928163692,0.85,1.0634432208452202,0.660639299684723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528840220807728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.351968578203,1537.5812914202766,0.37577889238178225,0.12496000886310808,6.112874298809886,3.4736681938676535
5328.0,-30.230928772162642,5.0109394970732,35.009740791013336,24.118761985469632,4.993459845797898,-26.70854006069739,-40.244546451698966,1.4710711343327245,-0.09078200188605479,-5.028886257698187,40.019414150802746,42234.898825025,25751.398890262495,25751.398890262495,67986.2977152875,77423.4081180754,77423.4081180754,25751.398890262495,103174.8070083379,103174.8070083379,103174.8070083379,128006.72008021057,91682.80838547308,56494.29909242302,39098.34365894451,24831.913071872666,0.0,63930.25673081718,21107.126111091766,1537.5800065106885,0.0,0.8867013949824396,2.814572569188303,0.0014959135982669303,354256.8560719619,1555370.4802878303,4.390516241616169,1555370.4802878303,4.390516241616169,0.85,0.09567154461254045,4.027634451161993,1.267619347604923,1.0,0.0,4.027634451162397,1.2848742793027526,1.2851632414194767,3.1346525617647365,19348.922567977537,1973.0410046221225,4632.441516551485,4632.441516551485,5.558925848983526,5.0109394970732,-2.3654626340560863,7.376402131129286,3.4736829720467464,3.4736829720467464,0.9924808491562133,0.0,0.0,0.00022488353802181622,0.986835665973468,0.00022788347216856918,199.11405037510124,0.0,0.0,0.0,0.10418496010106017,7.67011233322421e-05,0.00014818241468957414,0.0005968245984601018,0.09567154461254301,0.07179658479740564,0.023874959815137375,0.0956715533249821,0.07179658479740371,0.023874959815136734,0.3757786406206861,0.3757786406206861,0.12496001644383635,0.0,4.937821619661918,4.91608143858042,5.003210859894864,4.938104255812107,4.916418561817181,5.0033295810233085,24831.913071872666,21107.126111091766,0.85,1.0634447786053567,0.6606402192761089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528833399027952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.346548325966,1537.5800065106885,0.3757786406206861,0.12496001644383635,6.112874298809886,3.4736829720467464
5329.0,-30.230814823090768,5.010927875002288,35.009738284179576,24.118759051803522,4.993465896482527,-26.708436901277977,-40.24444066509602,1.471087974669733,-0.09068017935538819,-5.028874042777444,40.01940856516861,42234.92124149792,25751.39464850938,25751.39464850938,67986.3158900073,77423.37159298536,77423.37159298536,25751.39464850938,103174.76624149474,103174.76624149474,103174.76624149474,128006.65653211196,91682.72818150924,56494.2778300218,39098.27816831938,24831.890290617208,0.0,63930.16845893659,21107.106747024627,1537.5784960388376,0.0,0.8867014774319242,2.8145726572599212,0.0014959135982669303,354257.02477636596,1555370.239353431,4.390513470651144,1555370.239353431,4.390513470651144,0.85,0.09567148267159269,4.027634451161993,1.2676190756121652,1.0,0.0,4.027634451162658,1.2848742005115859,1.2851631626105902,3.134652753988172,19348.905641573197,1973.0392786092293,4632.441516551485,4632.441516551485,5.558924933320997,5.010927875002288,-2.3654417507300187,7.376369625732307,3.4736977073162123,3.4736977073162123,0.9924850592332035,0.0,0.0,0.00022488353802181622,0.9868239401132585,0.00022788617997654797,199.11395697423941,0.0,0.0,0.0,0.10418496010106017,7.670204347156886e-05,0.00014818149455024738,0.0005968208924752495,0.09567148267159312,0.071796524871605,0.023874957799988116,0.0956714712298036,0.07179652487160468,0.02387495779998801,0.3757783881255263,0.3757783881255263,0.12496002623213502,0.0,4.93789143622223,4.916171448625732,5.003219878807499,4.938193863422043,4.9165546914243805,5.003279186553925,24831.890290617208,21107.106747024627,0.85,1.0634465312519243,0.6606414820981757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452882658233395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.341130174333,1537.5784960388376,0.3757783881255263,0.12496002623213502,6.112874298809886,3.4736977073162123
5330.0,-30.230700916694204,5.010916371064374,35.009735805872786,24.1187653382309,4.993479635484549,-26.70833301143985,-40.24432719508184,1.4711117302301875,-0.09058828072056713,-5.0288578500587855,40.01940438241235,42234.91168887653,25751.38047254974,25751.38047254974,67986.29216142627,77423.34158478188,77423.34158478188,25751.38047254974,103174.72205733162,103174.72205733162,103174.72205733162,128006.59639015686,91682.65762408552,56494.227728180056,39098.25543989496,24831.874332825246,0.0,63930.1297727202,21107.09318290146,1537.5772860432185,0.0,0.8867015750584344,2.8145733398325543,0.0014959135982669303,354257.24841958046,1555370.058931704,4.390510189616591,1555370.058931704,4.390510189616591,0.85,0.09567142090763055,4.027634451161993,1.2676187387807296,1.0,0.0,4.027634451162179,1.2848740893660642,1.2851630514400725,3.134653025145181,19348.8907509939,1973.0377601927164,4632.441516551485,4632.441516551485,5.558921873172351,5.010916371064374,-2.3654179225644225,7.376334293628796,3.473712433819942,3.473712433819942,0.9924892668056977,0.0,0.0,0.00022488353802181622,0.9868122187947255,0.00022788888680004885,199.113863608445,0.0,0.0,0.0,0.10418496010106017,7.670303045309153e-05,0.0001481805075687247,0.000596816917274466,0.09567142090763736,0.07179646497462104,0.023874955933016324,0.09567142967637747,0.07179646497461592,0.023874955933014624,0.3757781356443002,0.3757781356443002,0.12496003675049458,0.0,4.937960919063244,4.9162763842317645,5.003182658936282,4.9382695693382175,4.916726885275978,5.003064577122814,24831.874332825246,21107.09318290146,0.85,1.0634468036139806,0.660641732451147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528819767119645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.335715328334,1537.5772860432185,0.3757781356443002,0.12496003675049458,6.112874298809886,3.473712433819942
5331.0,-30.230587058492656,5.010904729620657,35.00973332832909,24.11875349879267,4.993475459260315,-26.7082309565967,-40.24422154817728,1.4711193573643797,-0.09040652596280552,-5.028853730575768,40.019399448023776,42234.934408053174,25751.396973245977,25751.396973245977,67986.33138129915,77423.31046123628,77423.31046123628,25751.396973245977,103174.70743448226,103174.70743448226,103174.70743448226,128006.56637092741,91682.57871796208,56494.20266477909,39098.19561464777,24831.858936445147,0.0,63930.054551092915,21107.080095978374,1537.5763866334073,0.0,0.8867016139168441,2.8145714334757113,0.0014959135982669303,354257.3053151972,1555369.8460885987,4.39050888366218,1555369.8460885987,4.39050888366218,0.85,0.09567136435704067,4.027634451161993,1.26761848052498,1.0,0.0,4.027634451162351,1.2848740536808732,1.2851630157468559,3.1346531122048362,19348.874098488384,1973.0360621097302,4632.441516551485,4632.441516551485,5.558925435159301,5.010904729620657,-2.365402984776388,7.376307714397045,3.473727176590342,3.473727176590342,0.9924934790258121,0.0,0.0,0.00022488353802181622,0.9868005025856823,0.00022789159250786856,199.11377028224211,0.0,0.0,0.0,0.10418496010106017,7.670394939842969e-05,0.00014817958862338654,0.0005968132160985634,0.09567136435704085,0.07179640935416594,0.023874955002874915,0.09567131310598755,0.0717964093541658,0.023874955002874867,0.37577788413971186,0.37577788413971186,0.12496004505376258,0.0,4.9380566201735405,4.916393990097504,5.003212415566736,4.938447204612942,4.916872239151644,5.003339277149621,24831.858936445147,21107.080095978374,0.85,1.0634486683718447,0.6606428651534937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528812954464119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.33030342571,1537.5763866334073,0.37577788413971186,0.12496004505376258,6.112874298809886,3.473727176590342
5332.0,-30.230473264285994,5.010893167212618,35.00973082898095,24.11874480256813,4.993484331470121,-26.708127654378583,-40.24411195479331,1.4711387215627074,-0.0904637411913427,-5.028839492747877,40.019393857834345,42234.94043426958,25751.387488964727,25751.387488964727,67986.3279232343,77423.23942044225,77423.23942044225,25751.387488964727,103174.62690940697,103174.62690940697,103174.62690940697,128006.46209583289,91682.46520330291,56494.16621713001,39098.109984636554,24831.835186425924,0.0,63929.94517106248,21107.059908462033,1537.5747696864958,0.0,0.8867017066857341,2.8145738463044023,0.0014959135982669303,354257.5019588584,1555369.604957784,4.390505765883305,1555369.604957784,4.390505765883305,0.85,0.09567130194424181,4.027634451161993,1.267618167321198,1.0,0.0,4.027634451160352,1.2848739630813073,1.2851629251269148,3.134653333236797,19348.850142128525,1973.033619240875,4632.441516551485,4632.441516551485,5.558923387798052,5.010893167212618,-2.365380653789943,7.376273821002561,3.4737418587065947,3.4737418587065947,0.9924976739161699,0.0,0.0,0.00022488353802181622,0.9867887931117438,0.00022789429672449718,199.11367700858136,0.0,0.0,0.0,0.10418496010106017,7.670490268206956e-05,0.00014817863533974666,0.0005968093766205337,0.09567130194424503,0.07179634908672218,0.023874952857522846,0.09567130452084997,0.07179634908671977,0.023874952857522044,0.3757776342550532,0.3757776342550532,0.12496005562338519,0.0,4.938115045462553,4.916474147182555,5.003205415932655,4.938375751556521,4.916821820684902,5.003204496926344,24831.835186425924,21107.059908462033,0.85,1.0634504337727466,0.6606440897338198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528806144697481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.324894354459,1537.5747696864958,0.3757776342550532,0.12496005562338519,6.112874298809886,3.4737418587065947
5333.0,-30.230359527201053,5.010881591915536,35.0097283401431,24.118736874684714,4.993488635210147,-26.708024860496838,-40.244006203114964,1.4711539685059747,-0.09040465109717388,-5.028829562002916,40.01938916527451,42234.962214206214,25751.3890356499,25751.3890356499,67986.35124985612,77423.18981514592,77423.18981514592,25751.3890356499,103174.57885079582,103174.57885079582,103174.57885079582,128006.39763906755,91682.37129752514,56494.143696585554,39098.03066771065,24831.81878827173,0.0,63929.849455982374,21107.04597003097,1537.573676648548,0.0,0.8867017742657556,2.814574229061217,0.0014959135982669303,354257.6391159293,1555369.4025459199,4.390503494652749,1555369.4025459199,4.390503494652749,0.85,0.09567124307552438,4.027634451161993,1.2676178744481876,1.0,0.0,4.027634451162952,1.2848738917452132,1.2851628537747775,3.1346535072724953,19348.830324066068,1973.0315983609153,4632.441516551485,4632.441516551485,5.55892372167926,5.010881591915536,-2.365361486267556,7.376243078183092,3.4737565452628707,3.4737565452628707,0.9925018700751059,0.0,0.0,0.00022488353802181622,0.9867770896654097,0.00022789699961322404,199.11358378182888,0.0,0.0,0.0,0.10418496010106017,7.670582255952239e-05,0.00014817771546229384,0.0005968056716904138,0.0956712430755252,0.07179629149304957,0.02387495158247563,0.09567125681163056,0.07179629149304896,0.023874951582475424,0.37577738347284945,0.37577738347284945,0.1249600657960492,0.0,4.938173254333719,4.916550745639881,5.003208254454194,4.938424910905724,4.916876003282141,5.0032384962417495,24831.81878827173,21107.04597003097,0.85,1.0634523908376599,0.6606454195279509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528799338764704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.319487796449,1537.573676648548,0.37577738347284945,0.1249600657960492,6.112874298809886,3.4737565452628707
5334.0,-30.230245805683303,5.01087008988255,35.00972586237711,24.11874378975483,4.993498618287347,-26.707921512651996,-40.2438965748064,1.47117432525606,-0.09022357313853036,-5.02881556244442,40.01938451009026,42234.967918284114,25751.380243958254,25751.380243958254,67986.34816224237,77423.17743982958,77423.17743982958,25751.380243958254,103174.55768378783,103174.55768378783,103174.55768378783,128006.35847785432,91682.31692731087,56494.107405765506,39098.01057949484,24831.80079406648,0.0,63929.811373561315,21107.030674956506,1537.5724018281956,0.0,0.8867018624335056,2.814573484491942,0.0014959135982669303,354257.83246890974,1555369.2017462594,4.3905005315098045,1555369.2017462594,4.3905005315098045,0.85,0.09567118191221251,4.027634451161993,1.267617592564784,1.0,0.0,4.027634451161994,1.2848737965018044,1.285162758509949,3.134653739633904,19348.81884966771,1973.0304282979112,4632.441516551485,4632.441516551485,5.558921823826559,5.01087008988255,-2.3653393335983606,7.37620942348091,3.473771208660272,3.473771208660272,0.9925060596172205,0.0,0.0,0.00022488353802181622,0.9867653879706119,0.00022789970216153727,199.11349056792363,0.0,0.0,0.0,0.10418496010106017,7.67067761684814e-05,0.00014817676185333484,0.0005968018309021176,0.09567118191221957,0.07179623209605775,0.023874949816161825,0.09567116169346125,0.07179623209605245,0.023874949816160063,0.3757771318101577,0.3757771318101577,0.12496007624332799,0.0,4.938251690886091,4.916663523537807,5.003183332676997,4.938591989305905,4.9171412280434765,5.003110271927312,24831.80079406648,21107.030674956506,0.85,1.0634529760298757,0.6606459022926309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45287925362547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.31408388724,1537.5724018281956,0.3757771318101577,0.12496007624332799,6.112874298809886,3.473771208660272
