time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5335.0,-30.230132173389645,5.010858533556451,35.009723389509524,24.11873631589117,4.993500012057139,-26.70781910408946,-40.243790892977245,1.4711869427569333,-0.09009319579462272,-5.028807580847593,40.019379697234285,42234.98950781615,25751.386759131885,25751.386759131885,67986.37626694803,77423.1414931808,77423.1414931808,25751.386759131885,103174.52825231268,103174.52825231268,103174.52825231268,128006.31267386407,91682.23554454277,56494.083559178114,39097.94665040517,24831.784421551383,0.0,63929.73107195655,21107.016758318674,1537.571356399792,0.0,0.886701920521939,2.814572703564477,0.0014959135982669303,354257.94270567654,1555368.9941455058,4.390498579273161,1555368.9941455058,4.390498579273161,0.85,0.095671123824386,4.027634451161993,1.267617342001759,1.0,0.0,4.027634451161397,1.2848737374681356,1.2851626994630037,3.1346538836559237,19348.80167448617,1973.0286769168035,4632.441516551485,4632.441516551485,5.558923230249849,5.010858533556451,-2.3653216140119606,7.376180147568412,3.473785874866847,3.473785874866847,0.9925102499619562,0.0,0.0,0.00022488353802181622,0.9867536956062893,0.00022790240261896504,199.1133974272397,0.0,0.0,0.0,0.10418496010106017,7.670769545910915e-05,0.00014817584256270706,0.0005967981283355146,0.09567112382438865,0.07179617529025467,0.023874948534133977,0.09567107636730221,0.07179617529025269,0.023874948534133317,0.3757768816890272,0.3757768816890272,0.12496008522806618,0.0,4.93834120600701,4.916780930083405,5.003188894017569,4.938714385052947,4.917265718044575,5.003226319904684,24831.784421551383,21107.016758318674,0.85,1.0634547514430415,0.6606470698316917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528785734682124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.308683457406,1537.571356399792,0.3757768816890272,0.12496008522806618,6.112874298809886,3.473785874866847
5336.0,-30.230018612271166,5.010847030842959,35.00972091158325,24.118733032979094,4.9935079761926024,-26.707716102488583,-40.24368133451787,1.4712054664100076,-0.0900401086604461,-5.028794551070808,40.01937460415353,42234.99477264151,25751.380325619022,25751.380325619022,67986.37509826053,77423.09601947658,77423.09601947658,25751.380325619022,103174.47634509561,103174.47634509561,103174.47634509561,128006.24046686976,91682.1473236005,56494.04607676566,39097.89027426093,24831.764121774147,0.0,63929.654396035075,21106.999503508025,1537.5699677088185,0.0,0.8867020053368191,2.8145735267845975,0.0014959135982669303,354258.12266476854,1555368.7744573844,4.390495728814146,1555368.7744573844,4.390495728814146,0.85,0.09567106294603811,4.027634451161993,1.2676170425349849,1.0,0.0,4.027634451163196,1.2848736508012835,1.2851626127766607,3.134654095093511,19348.783056162723,1973.0267783761758,4632.441516551485,4632.441516551485,5.558921841454578,5.010847030842959,-2.3653002075601264,7.376147238403085,3.4738005055249452,3.4738005055249452,0.9925144301499843,0.0,0.0,0.00022488353802181622,0.9867420107149347,0.00022790510141437978,199.1133043449828,0.0,0.0,0.0,0.10418496010106017,7.670864848199058e-05,0.00014817488953982564,0.0005967942899077246,0.09567106294604302,0.07179611637108117,0.02387494657496185,0.09567102709334623,0.07179611637107748,0.023874946574960622,0.37577663315713555,0.37577663315713555,0.1249600948754665,0.0,4.938418911157555,4.916889369851106,5.003174092315703,4.938754442410357,4.917347879751162,5.003139667372864,24831.764121774147,21106.999503508025,0.85,1.0634560086481095,0.6606479445517061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528778938452316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.303285030832,1537.5699677088185,0.37577663315713555,0.1249600948754665,6.112874298809886,3.4738005055249452
5337.0,-30.229905071340003,5.010835584930914,35.00971845597593,24.11872954051944,4.993517436653183,-26.70761296945056,-40.2435717760585,1.4712253347636877,-0.0900206727280306,-5.028781320174145,40.01937029838924,42234.9998758437,25751.373509445504,25751.373509445504,67986.3733852892,77423.04352767783,77423.04352767783,25751.373509445504,103174.41703712333,103174.41703712333,103174.41703712333,128006.16556340938,91682.05269837323,56494.00904653886,39097.82627981596,24831.748526286043,0.0,63929.574806102006,21106.986247343135,1537.56884360228,0.0,0.8867020883235711,2.8145748154265657,0.0014959135982669303,354258.30540167587,1555368.5887298791,4.390492939795227,1555368.5887298791,4.390492939795227,0.85,0.09567100322445794,4.027634451161993,1.267616721638479,1.0,0.0,4.0276344511622835,1.2848735578429766,1.2851625197974479,3.1346543218801357,19348.76308626621,1973.0247420134513,4632.441516551485,4632.441516551485,5.558920370054781,5.010835584930914,-2.3652786415319955,7.376114226462909,3.4738151330956355,3.4738151330956355,0.9925186094558959,0.0,0.0,0.00022488353802181622,0.9867303280499576,0.00022790779975948047,199.11321127935975,0.0,0.0,0.0,0.10418496010106017,7.67096015158191e-05,0.00014817393650599713,0.0005967904514358437,0.0956710032244584,0.0717960584589993,0.023874944765459098,0.09567100990540704,0.07179605845899896,0.023874944765458983,0.37577638543092157,0.37577638543092157,0.12496010382134619,0.0,4.938482239755103,4.916983953409215,5.00314334940856,4.938760647446088,4.91738742040701,5.003045542171378,24831.748526286043,21106.986247343135,0.85,1.063457305816462,0.6606488468590974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452877214648577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.297888966128,1537.56884360228,0.37577638543092157,0.12496010382134619,6.112874298809886,3.4738151330956355
5338.0,-30.22979161291761,5.010824028842918,35.00971599008493,24.11871221791955,4.993514497727293,-26.707511150653804,-40.24346616407854,1.4712340354634916,-0.0899601261976386,-5.028776014604631,40.01936508763877,42235.021119382836,25751.386730559483,25751.386730559483,67986.40784994232,77422.98533780404,77422.98533780404,25751.386730559483,103174.37206836353,103174.37206836353,103174.37206836353,128006.10290107879,91681.94738874758,56493.98317032649,39097.73802046787,24831.730832715257,0.0,63929.46885318313,21106.97120780797,1537.5677814510705,0.0,0.8867021342240271,2.8145746393496496,0.0014959135982669303,354258.37867891876,1555368.3639661649,4.390491397172766,1555368.3639661649,4.390491397172766,0.85,0.09567094611077306,4.027634451161993,1.2676164457993586,1.0,0.0,4.027634451161889,1.2848735171349115,1.2851624790802276,3.1346544211939675,19348.740861512975,1973.022475719331,4632.441516551485,4632.441516551485,5.558923224081957,5.010824028842918,-2.3652629296526015,7.376086958495519,3.4738297586302402,3.4738297586302402,0.9925227881800687,0.0,0.0,0.00022488353802181622,0.9867186540236694,0.0002279104961731287,199.11311828145324,0.0,0.0,0.0,0.10418496010106017,7.671052023013403e-05,0.0001481730177916822,0.0005967867511904181,0.0956709461107762,0.0717960027186592,0.023874943392117005,0.09567094278332192,0.07179600271865684,0.02387494339211622,0.3757761375809328,0.3757761375809328,0.12496011122904178,0.0,4.938546962476664,4.91706220401727,5.003167329786663,4.938815888407021,4.917385284769466,5.003273342194973,24831.730832715257,21106.97120780797,0.85,1.0634596074319989,0.6606502740759108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528765355732958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.292496282373,1537.5677814510705,0.3757761375809328,0.12496011122904178,6.112874298809886,3.4738297586302402
5339.0,-30.22967817326126,5.010812623497615,35.00971352332753,24.118713160883658,4.993528983332455,-26.70740760617985,-40.24335272898895,1.4712584162510338,-0.08997933177562345,-5.028758430443956,40.019360130621635,42235.00988620181,25751.368641436333,25751.368641436333,67986.37852763815,77422.93057000336,77422.93057000336,25751.368641436333,103174.29921143969,103174.29921143969,103174.29921143969,128006.00862906735,91681.85256308346,56493.9318792818,39097.689648668515,24831.709417627655,0.0,63929.39906629617,21106.953004983505,1537.5662226713077,0.0,0.8867022417420283,2.81457694346337,0.0014959135982669303,354258.6215405526,1555368.150147161,4.390487783708364,1555368.150147161,4.390487783708364,0.8499999999999999,0.09567088284434269,4.027634451161993,1.2676160985277969,1.0,0.0,4.027634451163968,1.2848734030642515,1.2851623649839137,3.1346546994876094,19348.72084931587,1973.020435043146,4632.441516551485,4632.441516551485,5.558919319203054,5.010812623497615,-2.3652382100406966,7.3760508335383115,3.4738443318519128,3.4738443318519128,0.9925269519576894,0.0,0.0,0.00022488353802181622,0.9867069820772092,0.00022791319217017482,199.11302529901545,0.0,0.0,0.0,0.10418496010106017,7.671150700869314e-05,0.00014817203101312308,0.0005967827768070977,0.0956708828443463,0.07179594201541967,0.023874940828926636,0.09567093571285315,0.07179594201541696,0.023874940828925738,0.37577588870411427,0.37577588870411427,0.12496012070557415,0.0,4.938586716794475,4.917128181134899,5.003128150631653,4.938779098668306,4.9174254913473305,5.003004878049751,24831.709417627655,21106.953004983505,0.85,1.063460309663396,0.6606508195455301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528758569921238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.28710573039,1537.5662226713077,0.37577588870411427,0.12496012070557415,6.112874298809886,3.4738443318519128
5340.0,-30.229564802780345,5.010801063748308,35.00971105647908,24.118706804607086,4.993523560235969,-26.707306114984245,-40.243247186858184,1.4712648724398742,-0.08968128829559419,-5.028755237377236,40.01935519445491,42235.0309724964,25751.387169916812,25751.387169916812,67986.41814241321,77422.92662111028,77422.92662111028,25751.387169916812,103174.31379102709,103174.31379102709,103174.31379102709,128006.00810729849,91681.80052424408,56493.90487563011,39097.6618317933,24831.69431627141,0.0,63929.35614806471,21106.940168830697,1537.5653640918101,0.0,0.8867022758883253,2.8145734017531545,0.0014959135982669303,354258.6656412435,1555367.9372275546,4.3904866361199195,1555367.9372275546,4.3904866361199195,0.85,0.09567082682477288,4.027634451161993,1.267615859503858,1.0,0.0,4.027634451159622,1.2848733728576127,1.2851623347704817,3.1346547731815497,19348.70986693552,1973.0193151520161,4632.441516551485,4632.441516551485,5.558923318925532,5.010801063748308,-2.3652240779350096,7.376025141683318,3.4738589312874844,3.4738589312874844,0.9925311232249955,0.0,0.0,0.00022488353802181622,0.986695317397073,0.0002279158865525628,199.11293237336506,0.0,0.0,0.0,0.10418496010106017,7.671242513647501e-05,0.0001481711128853412,0.000596779078924013,0.09567082682477261,0.07179588698817645,0.02387493983659616,0.09567076558723786,0.07179588698817665,0.023874939836596224,0.37577563831340727,0.37577563831340727,0.12496012802148448,0.0,4.93868295906168,4.917244430577114,5.003164158781885,4.93907394908166,4.9177154942544234,5.00331426445598,24831.69431627141,21106.940168830697,0.85,1.0634616432699882,0.660651592903223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528751785238232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.281718584407,1537.5653640918101,0.37577563831340727,0.12496012802148448,6.112874298809886,3.4738589312874844
5341.0,-30.229451464568587,5.010789688099529,35.00970858659307,24.118707433249824,4.993540086394039,-26.707202457739214,-40.24313752362502,1.4712910795646863,-0.08975185457063617,-5.028736122633516,40.01935017228256,42235.03493638305,25751.365077853403,25751.365077853403,67986.40001423645,77422.86228798504,77422.86228798504,25751.365077853403,103174.22736583845,103174.22736583845,103174.22736583845,128005.89920568967,91681.69700044689,56493.869648845124,39097.585946224186,24831.671839851217,0.0,63929.2577860754,21106.921063873535,1537.5637079591143,0.0,0.8867023914377661,2.8145765590039575,0.0014959135982669303,354258.92964252434,1555367.7205981498,4.390482752735804,1555367.7205981498,4.390482752735804,0.85,0.09567076280713964,4.027634451161993,1.2676155243208638,1.0,0.0,4.027634451162404,1.2848732502420763,1.2851622121273696,3.134655072321855,19348.688019067074,1973.0170872894491,4632.441516551485,4632.441516551485,5.558918549936367,5.010789688099529,-2.3651982662241733,7.375987954323703,3.4738734651356067,3.4738734651356067,0.9925352757530305,0.0,0.0,0.00022488353802181622,0.9866836561857947,0.00022791858019736993,199.11283947425125,0.0,0.0,0.0,0.10418496010106017,7.671337912514489e-05,0.00014817015889667133,0.0005967752366063801,0.0956707628071488,0.0717958256461588,0.023874937160989998,0.09567078232482822,0.07179582564615193,0.02387493716098771,0.3757753898054286,0.3757753898054286,0.12496013814414095,0.0,4.938735966289414,4.91732960408541,5.003120352885389,4.938984268062882,4.9177066074658455,5.002981484408281,24831.671839851217,21106.921063873535,0.85,1.063462995953079,0.6606526713905064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528745004698853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.276333833934,1537.5637079591143,0.3757753898054286,0.12496013814414095,6.112874298809886,3.4738734651356067
5342.0,-30.229338185096474,5.010778287116977,35.00970615442358,24.118699400592618,4.993544868937296,-26.70710002786009,-40.24303184179587,1.4713067117008864,-0.08970116991986288,-5.028726776953174,40.019346331086304,42235.05508408981,25751.368117906313,25751.368117906313,67986.42320199612,77422.81046920978,77422.81046920978,25751.368117906313,103174.1785871161,103174.1785871161,103174.1785871161,128005.83935615182,91681.60126014544,56493.845875025334,39097.505983466785,24831.660769035727,0.0,63929.16675250251,21106.911653680367,1537.5629334690802,0.0,0.8867024529531955,2.8145769838842227,0.0014959135982669303,354259.0587194654,1555367.5549096956,4.39048068532632,1555367.5549096956,4.39048068532632,0.85,0.09567070548509746,4.027634451161993,1.2676152715599165,1.0,0.0,4.027634451163048,1.2848731771038562,1.285162138972701,3.134655250754324,19348.667813843087,1973.0150269300004,4632.441516551485,4632.441516551485,5.558919206189209,5.010778287116977,-2.3651796017319855,7.375957888848962,3.4738880352544723,3.4738880352544723,0.992539438644135,0.0,0.0,0.00022488353802181622,0.9866720011666897,0.00022792127247545568,199.11274662337073,0.0,0.0,0.0,0.10418496010106017,7.671429848893585e-05,0.00014816923953288037,0.0005967715337451025,0.09567070548509607,0.07179576968330423,0.023874935801791838,0.09567075521364257,0.07179576968330527,0.023874935801792185,0.37577514099585885,0.37577514099585885,0.1249601456941476,0.0,4.9387903520935765,4.91740835738176,5.003101387950608,4.939025607033329,4.9177411232538475,5.003043303109564,24831.660769035727,21106.911653680367,0.85,1.0634648730086067,0.6606539273005073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528738226095776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.270952216015,1537.5629334690802,0.37577514099585885,0.1249601456941476,6.112874298809886,3.4738880352544723
5343.0,-30.229225000512432,5.010766794013181,35.00970369623966,24.118687281757616,4.993542366937715,-26.706998411803763,-40.24292245795948,1.471315778229048,-0.08956486282210108,-5.0287206881876845,40.019340709018074,42235.05966536286,25751.379172455505,25751.379172455505,67986.43883781836,77422.77153974547,77422.77153974547,25751.379172455505,103174.15071220098,103174.15071220098,103174.15071220098,128005.79091407705,91681.51549874949,56493.803624366745,39097.45763820305,24831.640201876075,0.0,63929.09784007912,21106.894171594664,1537.561690297241,0.0,0.8867025043326571,2.8145759042107583,0.0014959135982669303,354259.14281386917,1555367.31240407,4.3904789585664235,1555367.31240407,4.3904789585664235,0.85,0.09567064691225313,4.027634451161993,1.2676149902259932,1.0,0.0,4.0276344511616085,1.2848731346842108,1.2851620965435158,3.1346553542438906,19348.649714587198,1973.013181319533,4632.441516551485,4632.441516551485,5.558921592522453,5.010766794013181,-2.365163381675716,7.375930175688897,3.473902578771568,3.473902578771568,0.9925435939347337,0.0,0.0,0.00022488353802181622,0.9866603560586695,0.00022792396252763197,199.11265385035284,0.0,0.0,0.0,0.10418496010106017,7.671525006853215e-05,0.00014816828795328406,0.0005967677011303374,0.09567064691225291,0.07179571283763841,0.023874934074614503,0.0956706467048376,0.07179571283763858,0.023874934074614555,0.37577489161230576,0.37577489161230576,0.12496015266384879,0.0,4.938861142045823,4.917494167985012,5.003126945357451,4.93915582536556,4.917848976536391,5.003240755460467,24831.640201876075,21106.894171594664,0.85,1.0634662639521182,0.6606547111147313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528731451012158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.265573199289,1537.561690297241,0.37577489161230576,0.12496015266384879,6.112874298809886,3.473902578771568
5344.0,-30.229111832975715,5.010755441992257,35.00970123658223,24.11869360310959,4.9935561542974005,-26.70689518207024,-40.24281286457551,1.4713395033919527,-0.08947991821895585,-5.028703618889301,40.019335749732626,42235.063197659074,25751.362242510942,25751.362242510942,67986.42544017002,77422.74135749556,77422.74135749556,25751.362242510942,103174.10360000649,103174.10360000649,103174.10360000649,128005.72254886164,91681.44508609737,56493.76692626111,39097.42017759585,24831.618948855146,0.0,63929.039126450996,21106.876106526874,1537.5601551876885,0.0,0.8867026092363253,2.8145767804063238,0.0014959135982669303,354259.378564937,1555367.0984873336,4.390475432966496,1555367.0984873336,4.390475432966496,0.85,0.09567058377874603,4.027634451161993,1.267614653944038,1.0,0.0,4.027634451162589,1.2848730236810946,1.2851619855154353,3.134655625053929,19348.63485456079,1973.0116660185479,4632.441516551485,4632.441516551485,5.558917937874142,5.010755441992257,-2.365139104593031,7.375894546585288,3.4739170754971176,3.4739170754971176,0.9925477358563193,0.0,0.0,0.00022488353802181622,0.9866487128527986,0.00022792665220389065,199.1125610913944,0.0,0.0,0.0,0.10418496010106017,7.671620348202228e-05,0.00014816733453979394,0.0005967638611293184,0.09567058377875315,0.07179565225157272,0.02387493152718043,0.09567059228818525,0.07179565225156738,0.023874931527178653,0.3757746422502115,0.3757746422502115,0.1249601618576844,0.0,4.938927176394486,4.917593320305002,5.003093304454751,4.939223700670368,4.918022353770084,5.002991205584578,24831.618948855146,21106.876106526874,0.85,1.0634670310888539,0.6606553731257957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452872468160997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.260196057618,1537.5601551876885,0.3757746422502115,0.1249601618576844,6.112874298809886,3.4739170754971176
5345.0,-30.228998725139544,5.010743950201132,35.00969877770377,24.118681798595958,4.993551673644681,-26.706793832998112,-40.242707322444744,1.47134678150323,-0.08929384885550462,-5.028699793586578,40.01933085310716,42235.08330659826,25751.379014935035,25751.379014935035,67986.4623215333,77422.71171568197,77422.71171568197,25751.379014935035,103174.09073061701,103174.09073061701,103174.09073061701,128005.69450427858,91681.36784223405,56493.739433150455,39097.36489898177,24831.603773661573,0.0,63928.96867264334,21106.863207612336,1537.5592747163641,0.0,0.8867026464593543,2.8145747830721968,0.0014959135982669303,354259.4313977765,1555366.887273429,4.390474181975981,1555366.887273429,4.390474181975981,0.85,0.09567052785533836,4.027634451161993,1.2676144011830912,1.0,0.0,4.027634451161862,1.284872989628939,1.2851619514556216,3.134655708129674,19348.61855286196,1973.0100037078882,4632.441516551485,4632.441516551485,5.558921558518684,5.010743950201132,-2.365124571124655,7.375868521325787,3.4739315956274943,3.4739315956274943,0.9925518844649984,0.0,0.0,0.00022488353802181622,0.9866370759372839,0.00022792934049045515,199.11246838145652,0.0,0.0,0.0,0.10418496010106017,7.671712166177427e-05,0.00014816641636004196,0.000596760163036917,0.09567052785533625,0.0717955973758008,0.02387493047953546,0.09567047362779654,0.07179559737580238,0.023874930479535986,0.3757743937718888,0.3757743937718888,0.12496016925650169,0.0,4.939021485491878,4.917707525316814,5.003127715042922,4.93940594473105,4.918171612246056,5.003272632928486,24831.603773661573,21106.863207612336,0.85,1.0634687800090579,0.6606564157615077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528717913233664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.254822347253,1537.5592747163641,0.3757743937718888,0.12496016925650169,6.112874298809886,3.4739315956274943
5346.0,-30.22888566789338,5.010732642285904,35.00969631981666,24.118687665928178,4.99356835114201,-26.706690413493764,-40.242597729060776,1.4713730967423582,-0.08928251329598424,-5.028680735345795,40.01932596422557,42235.08627700726,25751.356949827226,25751.356949827226,67986.4432268345,77422.6679831937,77422.6679831937,25751.356949827226,103174.02493302093,103174.02493302093,103174.02493302093,128005.60694442311,91681.28509405824,56493.70338787168,39097.313006873956,24831.58201140217,0.0,63928.895018276125,21106.844709691843,1537.5576625288431,0.0,0.8867027612378078,2.8145768580854025,0.0014959135982669303,354259.6946191186,1555366.6763935783,4.3904703245053796,1555366.6763935783,4.3904703245053796,0.85,0.09567046439759633,4.027634451161993,1.2676141110574828,1.0,0.0,4.027634451160851,1.2848728665076408,1.285161828306634,3.134656008504046,19348.601089522057,1973.0082229428049,4632.441516551485,4632.441516551485,5.558916795348393,5.010732642285904,-2.3650988596521842,7.375831501938089,3.4739460546738257,3.4739460546738257,0.9925560156210931,0.0,0.0,0.00022488353802181622,0.9866254443745844,0.00022793202760381723,199.1123757130715,0.0,0.0,0.0,0.10418496010106017,7.671807509676997e-05,0.00014816546292504624,0.0005967563229492812,0.09567046439760415,0.0717955365435085,0.023874927854095666,0.09567045622965248,0.07179553654350261,0.02387492785409371,0.3757741469798816,0.3757741469798816,0.12496017932533418,0.0,4.939089599535748,4.9178131761880195,5.003082861099358,4.939398222049817,4.918271982093074,5.00293969292062,24831.58201140217,21106.844709691843,0.85,1.0634697065763203,0.660657223387531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528711148434255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.24945121314,1537.5576625288431,0.3757741469798816,0.12496017932533418,6.112874298809886,3.4739460546738257
5347.0,-30.228772670567356,5.0107212049859555,35.00969387721354,24.118665139563404,4.993565240796847,-26.70658902686094,-40.24249218693001,1.4713815970904198,-0.08930426188902629,-5.02867640735622,40.01932149363058,42235.10591560415,25751.372475993856,25751.372475993856,67986.47839159801,77422.58933986482,77422.58933986482,25751.372475993856,103173.96181585867,103173.96181585867,103173.96181585867,128005.53101141019,91681.1594481024,56493.67602384185,39097.20380473394,24831.56919555152,0.0,63928.77300028546,21106.833816218794,1537.5569003734345,0.0,0.8867027994775682,2.8145776487450545,0.0014959135982669303,354259.7543948162,1555366.4835563612,4.390469039344879,1555366.4835563612,4.390469039344879,0.85,0.0956704093719392,4.027634451161993,1.2676137918094175,1.0,0.0,4.027634451161019,1.2848728267370062,1.2851617885270552,3.1346561055309703,19348.574572949172,1973.0055190048765,4632.441516551485,4632.441516551485,5.55892014696472,5.0107212049859555,-2.3650839678017093,7.375805172787665,3.4739605500364004,3.4739605500364004,0.9925601571532573,0.0,0.0,0.00022488353802181622,0.9866138191243778,0.00022793471332218,199.11228309388673,0.0,0.0,0.0,0.10418496010106017,7.671899329723267e-05,0.00014816454472458355,0.0005967526247734646,0.09567040937193959,0.07179548246216645,0.02387492690977314,0.09567043980776067,0.07179548246216616,0.02387492690977304,0.3757739010941122,0.3757739010941122,0.12496018674440429,0.0,4.939144473055478,4.917879067785179,5.003104543671554,4.939372145467189,4.918150855564988,5.003199505534155,24831.56919555152,21106.833816218794,0.85,1.0634722864350052,0.6606587915493946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452870438666685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.2440828358,1537.5569003734345,0.3757739010941122,0.12496018674440429,6.112874298809886,3.4739605500364004
5348.0,-30.228659715466257,5.0107099085300035,35.009691430663636,24.118671495839976,4.9935789055980955,-26.706486000566553,-40.24238259354604,1.4714051906983754,-0.08921837854541081,-5.02865938372207,40.019316493464665,42235.10871110582,25751.35557471421,25751.35557471421,67986.46428582002,77422.55974773987,77422.55974773987,25751.35557471421,103173.91532245408,103173.91532245408,103173.91532245408,128005.4629200858,91681.08966199549,56493.63862536131,39097.16781848242,24831.547597631725,0.0,63928.715416114144,21106.815457986966,1537.5553460131384,0.0,0.8867029042965506,2.8145785072847485,0.0014959135982669303,354259.98951551545,1555366.2678763492,4.390465516592664,1555366.2678763492,4.390465516592664,0.85,0.09567034657553947,4.027634451161993,1.2676135456422348,1.0,0.0,4.027634451161631,1.2848727163494504,1.2851616781146737,3.1346563748393783,19348.559845150114,1973.0040171873284,4632.441516551485,4632.441516551485,5.558916498504274,5.0107099085300035,-2.3650597702570977,7.375769678787101,3.4739749875213923,3.4739749875213923,0.9925642821489692,0.0,0.0,0.00022488353802181622,0.9866021983659713,0.00022793739806608224,199.1121905093981,0.0,0.0,0.0,0.10418496010106017,7.671994675373434e-05,0.0001481635912680819,0.0005967487845992109,0.09567034657554523,0.07179542220169799,0.023874924373847237,0.09567038358380059,0.07179542220169367,0.0238749243738458,0.3757736535917044,0.3757736535917044,0.12496019605031049,0.0,4.939197319353127,4.917961881875613,5.003067192218168,4.939441005176661,4.918325475703909,5.002950164270089,24831.547597631725,21106.815457986966,0.85,1.0634730237154595,0.6606594303701566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528697628489458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.238717026634,1537.5553460131384,0.3757736535917044,0.12496019605031049,6.112874298809886,3.4739749875213923
5349.0,-30.228546813519717,5.010698555811671,35.0096890030321,24.1186692257412,4.993580754492753,-26.70638420382703,-40.24227698156608,1.4714181448000727,-0.08901220808110111,-5.028651602521039,40.01931215140368,42235.12771439031,25751.362326199895,25751.362326199895,67986.4900405902,77422.5430087088,77422.5430087088,25751.362326199895,103173.90533490869,103173.90533490869,103173.90533490869,128005.43933445013,91681.02796665636,56493.612672337746,39097.12810479846,24831.533999541443,0.0,63928.66210433991,21106.803899610226,1537.5544656953211,0.0,0.8867029596582638,2.8145767075698296,0.0014959135982669303,354260.09698505484,1555366.0805834308,4.390463655998624,1555366.0805834308,4.390463655998624,0.85,0.09567028947006956,4.027634451161993,1.2676132483733822,1.0,0.0,4.0276344511638635,1.2848726557410246,1.2851616174926175,3.134656522703517,19348.54682484281,1973.0026894854832,4632.441516551485,4632.441516551485,5.558917955939982,5.010698555811671,-2.365042354191754,7.375740910003425,3.4739894484321563,3.4739894484321563,0.992568413837759,0.0,0.0,0.00022488353802181622,0.9865905832236063,0.0002279400815757101,199.1120979685641,0.0,0.0,0.0,0.10418496010106017,7.67208655826026e-05,0.00014816267243921363,0.0005967450838924063,0.09567028947007052,0.07179536649634145,0.023874922973729066,0.09567027360742761,0.07179536649634073,0.023874922973728823,0.3757734058665448,0.3757734058665448,0.12496020329874305,0.0,4.939282786370995,4.918076331552641,5.00306542619802,4.939639394439951,4.918548911599203,5.00307316143568,24831.533999541443,21106.803899610226,0.85,1.063474313440619,0.6606602785689004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528690872843752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.233354138141,1537.5544656953211,0.3757734058665448,0.12496020329874305,6.112874298809886,3.4739894484321563
5350.0,-30.22843397734456,5.010687172742795,35.009686552476296,24.118656443338864,4.9935823627752605,-26.706282490283023,-40.24216763265429,1.4714308757137502,-0.08898042547241403,-5.028642693521231,40.01930662842025,42235.13082542699,25751.365968265123,25751.365968265123,67986.49679369212,77422.48482211714,77422.48482211714,25751.365968265123,103173.85079038226,103173.85079038226,103173.85079038226,128005.36349915141,91680.92475321985,56493.570756529705,39097.05999632238,24831.512708769154,0.0,63928.57270509153,21106.78580245378,1537.5531131521059,0.0,0.8867030250423902,2.814577329742063,0.0014959135982669303,354260.2200311433,1555365.8423519575,4.390461458571962,1555365.8423519575,4.390461458571962,0.85,0.09567023030954419,4.027634451161993,1.2676129076955842,1.0,0.0,4.027634451161228,1.2848725961768352,1.2851615579150324,3.134656668020084,19348.52504247351,1973.0004683019697,4632.441516551485,4632.441516551485,5.558918742148555,5.010687172742795,-2.3650241541229904,7.375711326865785,3.4740038735430097,3.4740038735430097,0.9925725352980027,0.0,0.0,0.00022488353802181622,0.9865789749950608,0.0002279427635511309,199.1120054817259,0.0,0.0,0.0,0.10418496010106017,7.672181693366235e-05,0.00014816172108815388,0.0005967412521981029,0.09567023030954477,0.0717953092644628,0.02387492104508197,0.09567021765180413,0.07179530926446237,0.023874921045081824,0.3757731599376188,0.3757731599376188,0.12496021103514536,0.0,4.939355306102868,4.91816832519919,5.0030793177945725,4.939662268048835,4.918553223250569,5.003151828510738,24831.512708769154,21106.78580245378,0.85,1.0634759062637011,0.6606612511163293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528684120383408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.227993949953,1537.5531131521059,0.3757731599376188,0.12496021103514536,6.112874298809886,3.4740038735430097
5351.0,-30.22832115573858,5.010675764488889,35.00968408029512,24.11864889962601,4.993584251543638,-26.706180761801203,-40.24206205559892,1.4714438576062727,-0.08887039166864952,-5.028633610507291,40.01930109742422,42235.14954475881,25751.368990468683,25751.368990468683,67986.51853522749,77422.44661128748,77422.44661128748,25751.368990468683,103173.81560175616,103173.81560175616,103173.81560175616,128005.30689153807,91680.84163499622,56493.544568467536,39096.99674058743,24831.491289781916,0.0,63928.48803036934,21106.76759631463,1537.5517513418006,0.0,0.8867030913417931,2.8145769445263253,0.0014959135982669303,354260.3454806516,1555365.6037748898,4.390459230384955,1555365.6037748898,4.390459230384955,0.85,0.09567017132530477,4.027634451161993,1.267612651088275,1.0,0.0,4.027634451161814,1.2848725354383956,1.285161497162933,3.13465681620144,19348.507501037973,1972.9986795733482,4632.441516551485,4632.441516551485,5.558919394548277,5.010675764488889,-2.365005861554876,7.3756816260437645,3.474018270576918,3.474018270576918,0.9925766487362623,0.0,0.0,0.00022488353802181622,0.9865673684126187,0.00022794544520933483,199.11191300691536,0.0,0.0,0.0,0.10418496010106017,7.672273547938496e-05,0.00014816080254243126,0.0005967375526317055,0.09567017132530715,0.07179525198008033,0.023874919345226828,0.09567012697619862,0.07179525198007854,0.023874919345226234,0.3757729141596469,0.3757729141596469,0.12496022011064153,0.0,4.939433446027351,4.918264471117368,5.003103244900217,4.939763218838664,4.918666308860054,5.003216228634301,24831.491289781916,21106.76759631463,0.85,1.06347765495299,0.6606624189937814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528677371862995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.222636207545,1537.5517513418006,0.3757729141596469,0.12496022011064153,6.112874298809886,3.474018270576918
5352.0,-30.228208389407833,5.010664480451962,35.00968162241557,24.118644813448213,4.993597507686813,-26.706077946298997,-40.24195249713955,1.4714670645779846,-0.08895015400389639,-5.028617454058367,40.019296569628956,42235.151703732925,25751.354084431274,25751.354084431274,67986.5057881642,77422.37636865479,77422.37636865479,25751.354084431274,103173.73045308606,103173.73045308606,103173.73045308606,128005.20343016362,91680.73110923194,56493.506444310326,39096.916294357354,24831.472977077552,0.0,63928.389271434906,21106.75203051592,1537.5504011706566,0.0,0.886703190032511,2.8145798773461506,0.0014959135982669303,354260.56862457434,1555365.4084704672,4.390455913592678,1555365.4084704672,4.390455913592678,0.85,0.09567011044553529,4.027634451161993,1.2676123224990445,1.0,0.0,4.027634451161303,1.284872426859846,1.2851613885599644,3.134657081096603,19348.48417546045,1972.9963010263903,4632.441516551485,4632.441516551485,5.5589161767985535,5.010664480451962,-2.364982366456853,7.375646846908815,3.474032641041561,3.474032641041561,0.9925807545833031,0.0,0.0,0.00022488353802181622,0.9865557676638335,0.0002279481255827443,199.11182057749727,0.0,0.0,0.0,0.10418496010106017,7.672368867502832e-05,0.00014815984934678792,0.0005967337135080938,0.09567011044554241,0.07179519305168462,0.02387491739385779,0.09567015330272377,0.07179519305167928,0.02387491739385601,0.3757726688156719,0.3757726688156719,0.12496023087549475,0.0,4.93947408628344,4.918328142496421,5.003074554846364,4.939667300054452,4.918613518242012,5.002990523127323,24831.472977077552,21106.75203051592,0.85,1.0634790984565379,0.6606634733812203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452867062422021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.217281934474,1537.5504011706566,0.3757726688156719,0.12496023087549475,6.112874298809886,3.474032641041561
5353.0,-30.22809569108166,5.010653067257668,35.00967916642947,24.118638142850273,4.993593674108957,-26.705976901075157,-40.24184698993338,1.4714748841023975,-0.08869639218903558,-5.028613252683207,40.019291709020095,42235.170338732736,25751.369583315194,25751.369583315194,67986.53992204793,77422.36501108695,77422.36501108695,25751.369583315194,103173.73459440214,103173.73459440214,103173.73459440214,128005.19231535432,91680.67257735645,56493.477905001884,39096.88296928285,24831.45772095218,0.0,63928.34069023503,21106.739062809353,1537.5495086403141,0.0,0.8867032290402944,2.8145770348799144,0.0014959135982669303,354260.6266516582,1555365.1988102966,4.39045460262135,1555365.1988102966,4.39045460262135,0.85,0.09567005496792479,4.027634451161993,1.267612061495893,1.0,0.0,4.027634451161403,1.2848723902746109,1.2851613519665015,3.1346571703522885,19348.471822776813,1972.9950414032126,4632.441516551485,4632.441516551485,5.558919522525394,5.010653067257668,-2.3649676700910875,7.375620737348756,3.4740470299645696,3.4740470299645696,0.9925848657041627,0.0,0.0,0.00022488353802181622,0.9865441740579538,0.00022795080436875158,199.11172820390516,0.0,0.0,0.0,0.10418496010106017,7.672460663374758e-05,0.00014815893138806863,0.0005967300163059312,0.09567005496792419,0.07179513836460527,0.023874916603318926,0.09567000535802667,0.07179513836460572,0.02387491660331907,0.37577242191286964,0.37577242191286964,0.12496023981567732,0.0,4.939561053660952,4.918433104756502,5.003107342912244,4.939916860494179,4.91886093502751,5.003246485954833,24831.45772095218,21106.739062809353,0.85,1.0634804405682436,0.6606642669388743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528663879889592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.211930314776,1537.5495086403141,0.37577242191286964,0.12496023981567732,6.112874298809886,3.4740470299645696
5354.0,-30.227983020779472,5.010641822610435,35.00967671124419,24.118644219730072,4.993609217597827,-26.705873943228223,-40.241737466398604,1.4715001400466015,-0.0886601831786038,-5.0285950425754065,40.01928682037322,42235.172022353945,25751.34935766806,25751.34935766806,67986.52138002201,77422.32662606446,77422.32662606446,25751.34935766806,103173.67598373252,103173.67598373252,103173.67598373252,128005.11221361917,91680.59487418956,56493.44027047904,39096.838448567236,24831.436229886644,0.0,63928.274678453876,21106.720795403646,1537.547931669224,0.0,0.886703339497782,2.814578684255791,0.0014959135982669303,354260.87815974344,1555364.9879407424,4.390450890372932,1555364.9879407424,4.390450890372932,0.85,0.0956699924188294,4.027634451161993,1.2676117884041744,1.0,0.0,4.027634451162448,1.2848722721095533,1.2851612337748692,3.1346574586353753,19348.455424145643,1972.993369208205,4632.441516551485,4632.441516551485,5.558915156437434,5.010641822610435,-2.364942695983337,7.375584518593771,3.4740613611183777,3.4740613611183777,0.9925889603195365,0.0,0.0,0.00022488353802181622,0.9865325834818952,0.0002279534825176337,199.1116358533687,0.0,0.0,0.0,0.10418496010106017,7.672555954701989e-05,0.00014815797847479633,0.0005967261783196067,0.09566999241883337,0.07179507811005674,0.023874914308776626,0.0956699752165294,0.07179507811005377,0.023874914308775634,0.37577217631043325,0.37577217631043325,0.12496025100666927,0.0,4.939628903801008,4.9185370427133535,5.003066585094587,4.939934859396828,4.918987386202957,5.002938188258327,24831.436229886644,21106.720795403646,0.85,1.0634812486646994,0.6606649754711543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528657139632448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.206581091596,1537.547931669224,0.37577217631043325,0.12496025100666927,6.112874298809886,3.4740613611183777
5355.0,-30.22787042611477,5.010630550678581,35.00967429044677,24.118631018232577,4.993613579918595,-26.705772171695894,-40.24163185441864,1.4715153254997435,-0.08869203675322979,-5.028585973536307,40.019282911623854,42235.18979650604,25751.35263182246,25751.35263182246,67986.54242832851,77422.2555370211,77422.2555370211,25751.35263182246,103173.60816884357,103173.60816884357,103173.60816884357,128005.03285336535,91680.47997073788,56493.41423022305,39096.73971168315,24831.42468452179,0.0,63928.16439620494,21106.71098184352,1537.5471332349116,0.0,0.886703399848579,2.8145801608536685,0.0014959135982669303,354261.0034164224,1555364.8193386358,4.3904488621073385,1555364.8193386358,4.3904488621073385,0.85,0.09566993614642752,4.027634451161993,1.267611496080645,1.0,0.0,4.027634451161656,1.284872201061341,1.2851611627106785,3.1346576319691972,19348.431174692247,1972.9908964521267,4632.441516551485,4632.441516551485,5.558915863225504,5.010630550678581,-2.364924412576519,7.3755549632551,3.4740757240952247,3.4740757240952247,0.992593064027207,0.0,0.0,0.00022488353802181622,0.9865210008335286,0.00022795615889758885,199.1115435649143,0.0,0.0,0.0,0.10418496010106017,7.672647843803832e-05,0.0001481570595837779,0.000596722477362484,0.09566993614643352,0.07179502299421875,0.023874913152214763,0.09566998223831098,0.07179502299421425,0.023874913152213267,0.3757719317561234,0.3757719317561234,0.12496025955838383,0.0,4.939678472972616,4.9186086307252594,5.003049870808525,4.939893936783051,4.918912210189205,5.003000262353396,24831.42468452179,21106.71098184352,0.85,1.0634834125217663,0.6606663932151524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528650401057615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.201235063614,1537.5471332349116,0.3757719317561234,0.12496025955838383,6.112874298809886,3.4740757240952247
5356.0,-30.227757912109787,5.010619193581164,35.009671844559136,24.11862410316246,4.993611428807309,-26.705671124070996,-40.24152638213707,1.4715246407684832,-0.08848255857293452,-5.02857973824822,40.01927733921996,42235.207683629524,25751.362851690097,25751.362851690097,67986.57053531962,77422.2362999135,77422.2362999135,25751.362851690097,103173.59915160359,103173.59915160359,103173.59915160359,128005.00328393377,91680.41431521482,56493.38569893082,39096.69846253777,24831.40413233017,0.0,63928.102594867945,21106.693512480644,1537.5458885232797,0.0,0.8867034517940403,2.8145781373149394,0.0014959135982669303,354261.08953487966,1555364.57897558,4.390447116327865,1555364.57897558,4.390447116327865,0.85,0.09566987846531741,4.027634451161993,1.2676112109003594,1.0,0.0,4.02763445116252,1.284872157477977,1.2851611191175127,3.1346577382980048,19348.417318619835,1972.9894835259581,4632.441516551485,4632.441516551485,5.558918069376969,5.010619193581164,-2.364908261184525,7.375527454765688,3.474090060100133,3.474090060100133,0.9925971600286095,0.0,0.0,0.00022488353802181622,0.9865094266291617,0.0002279588333891837,199.11145134265826,0.0,0.0,0.0,0.10418496010106017,7.672739612374653e-05,0.0001481561418980697,0.0005967187812599103,0.09566987846531791,0.07179496686842048,0.02387491159689743,0.09566984161211961,0.0717949668684201,0.023874911596897308,0.37577168614704337,0.37577168614704337,0.12496026743014552,0.0,4.939759853717874,4.918709115233526,5.003073737593354,4.940097179675263,4.919122898034345,5.00318106384492,24831.40413233017,21106.693512480644,0.85,1.0634848802907766,0.660667311703071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528643667012744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.195891276036,1537.5458885232797,0.37577168614704337,0.12496026743014552,6.112874298809886,3.474090060100133
5357.0,-30.22764540637373,5.0106079673642565,35.00966939744505,24.118620086833857,4.993624415589618,-26.705568570018407,-40.241413086745865,1.4715475792342754,-0.08855735484939942,-5.028563332129454,40.01927241172313,42235.19326953882,25751.34714602888,25751.34714602888,67986.5404155677,77422.16733953063,77422.16733953063,25751.34714602888,103173.51448555951,103173.51448555951,103173.51448555951,128004.89769816023,91680.30506823988,56493.330998247824,39096.63785554672,24831.383212600726,0.0,63928.02106814745,21106.675730710616,1537.544382796341,0.0,0.886703553204191,2.814581034044947,0.0014959135982669303,354261.3161274773,1555364.366430314,4.390443708142924,1555364.366430314,4.390443708142924,0.85,0.09566981675869635,4.027634451161993,1.2676108867069713,1.0,0.0,4.027634451161531,1.2848720501557502,1.2851610117711498,3.134658000128316,19348.394262920556,1972.9871324989224,4632.441516551485,4632.441516551485,5.558914679013342,5.0106079673642565,-2.3648846481855594,7.375492615549816,3.4741043516268766,3.4741043516268766,0.9926012433219648,0.0,0.0,0.00022488353802181622,0.9864978534218747,0.00022796150771312935,199.11135912726533,0.0,0.0,0.0,0.10418496010106017,7.672838188751529e-05,0.00014815515613430093,0.0005967148109637945,0.09566981675869919,0.07179490749393726,0.023874909264761934,0.09566985732581694,0.07179490749393512,0.02387490926476122,0.37577144149492664,0.37577144149492664,0.12496027720872036,0.0,4.939802852796788,4.91877681958249,5.003042371425863,4.940005977280066,4.919078801668775,5.002948110070122,24831.383212600726,21106.675730710616,0.85,1.063485765390639,0.6606679287712658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528636937798192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.190549625733,1537.544382796341,0.37577144149492664,0.12496027720872036,6.112874298809886,3.4741043516268766
5358.0,-30.22753295003332,5.010596617797132,35.00966695228866,24.11861338131132,4.993620922693408,-26.705467708510763,-40.24131138632072,1.4715556811708883,-0.08831246056990949,-5.028558912059868,40.01926757451706,42235.2267125283,25751.36194805496,25751.36194805496,67986.58866058326,77422.15440105618,77422.15440105618,25751.36194805496,103173.51634911113,103173.51634911113,103173.51634911113,128004.88431628227,91680.24519134482,56493.31750281718,39096.58632058626,24831.367967171143,0.0,63927.954287757406,21106.66277209547,1537.543485471098,0.0,0.8867035932409287,2.8145783335648207,0.0014959135982669303,354261.3771751505,1555364.1577797194,4.390442362591312,1555364.1577797194,4.390442362591312,0.85,0.09566976122151932,4.027634451161993,1.2676106213079765,1.0,0.0,4.027634451163391,1.284872012249214,1.2851609738560887,3.1346580926075864,19348.381626381313,1972.9858439305283,4632.441516551485,4632.441516551485,5.558917874310256,5.010596617797132,-2.3648698529174244,7.3754664707145565,3.4741186637074115,3.4741186637074115,0.9926053324878319,0.0,0.0,0.00022488353802181622,0.9864862854421458,0.0002279641808918031,199.11126695244488,0.0,0.0,0.0,0.10418496010106017,7.672926677544543e-05,0.0001481542712463708,0.0005967112469586817,0.09566976122152214,0.07179485295359656,0.023874908267925585,0.09566971402028407,0.07179485295359445,0.02387490826792488,0.37577119568670725,0.37577119568670725,0.1249602851778578,0.0,4.939889901766094,4.918883118246583,5.003071467575353,4.940246451489941,4.919316709619352,5.0031962588735155,24831.367967171143,21106.66277209547,0.85,1.0634876310065675,0.6606691420535039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528630209084423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.185211560241,1537.543485471098,0.37577119568670725,0.1249602851778578,6.112874298809886,3.4741186637074115
5359.0,-30.22742055058198,5.010585345510299,35.00966448862966,24.118604754935973,4.993629540299917,-26.705365687045568,-40.24120200248433,1.4715746767634865,-0.08836996109766915,-5.028545113183716,40.0192621452754,42235.227867859925,25751.352674419963,25751.352674419963,67986.58054227989,77422.08465428093,77422.08465428093,25751.352674419963,103173.4373287009,103173.4373287009,103173.4373287009,128004.78243205823,91680.13343221098,56493.27664578986,39096.5075404679,24831.345103357333,0.0,63927.85264382523,21106.643337853733,1537.5419281825145,0.0,0.8867036831898045,2.814580698907684,0.0014959135982669303,354261.5677580119,1555363.9235919735,4.390439339596689,1555363.9235919735,4.390439339596689,0.85,0.09566970028696577,4.027634451161993,1.2676103141484787,1.0,0.0,4.027634451162853,1.2848719233745314,1.2851608849614184,3.1346583094321105,19348.35804051102,1972.9834388410945,4632.441516551485,4632.441516551485,5.55891587242098,5.010585345510299,-2.364848203802939,7.375433549313238,3.4741329198669364,3.4741329198669364,0.9926094056762675,0.0,0.0,0.00022488353802181622,0.9864747234606054,0.00022796685274703533,199.11117482433878,0.0,0.0,0.0,0.10418496010106017,7.673021852670424e-05,0.000148153319495112,0.0005967074136525229,0.09566970028696783,0.07179479411714165,0.023874906169826186,0.09566970722666372,0.0717947941171401,0.02387490616982567,0.37577095134013044,0.37577095134013044,0.12496029534658178,0.0,4.939941717023487,4.918954343559733,5.003064846862799,4.940175152086056,4.919265456957987,5.00306460850021,24831.345103357333,21106.643337853733,0.85,1.0634891949377356,0.6606702105758813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528623483331125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.179876255383,1537.5419281825145,0.37577095134013044,0.12496029534658178,6.112874298809886,3.4741329198669364
