time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5360.0,-30.22730818786485,5.010574130483499,35.00966205108787,24.118611809704475,4.993638899848645,-26.70526362449182,-40.241096320655174,1.4715943364756268,-0.08817918579478601,-5.028532187227338,40.01925797867933,42235.244525908856,25751.345803216107,25751.345803216107,67986.59032912497,77422.07530110236,77422.07530110236,25751.345803216107,103173.42110431846,103173.42110431846,103173.42110431846,128004.75135483121,91680.08238171706,56493.25160652368,39096.478639103756,24831.330250512758,0.0,63927.80888961651,21106.630712935843,1537.540857229064,0.0,0.8867037641182873,2.814579701729581,0.0014959135982669303,354261.74628463574,1555363.7438678616,4.39043661975907,1555363.7438678616,4.39043661975907,0.85,0.0956696415895134,4.027634451161993,1.2676100850151855,1.0,0.0,4.027634451160505,1.2848718313926457,1.2851607929588464,3.1346585338372033,19348.34726671306,1972.982340219449,4632.441516551485,4632.441516551485,5.558914389141841,5.010574130483499,-2.364827176440587,7.375401306924086,3.4741471804234036,3.4741471804234036,0.9926134801209725,0.0,0.0,0.00022488353802181622,0.9864631654038245,0.00022796952375789576,199.11108272642716,0.0,0.0,0.0,0.10418496010106017,7.673113807708078e-05,0.00014815239994473545,0.0005967037100397467,0.09566964158951743,0.07179473697278846,0.023874904616728983,0.0956696154261132,0.07179473697278542,0.023874904616727973,0.37577070610595015,0.37577070610595015,0.12496030512754944,0.0,4.940019070783421,4.919065637262975,5.00304005575407,4.940353001432527,4.919535366411537,5.00296547558429,24831.330250512758,21106.630712935843,0.85,1.0634900759154238,0.6606709233353518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528616760986446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.17454355939,1537.540857229064,0.37577070610595015,0.12496030512754944,6.112874298809886,3.4741471804234036
5361.0,-30.227195952783283,5.010562871788315,35.00965961916604,24.11859902730214,4.993640784538694,-26.70516242432958,-40.240990813449,1.4716072560849727,-0.08815489818641709,-5.028524029024972,40.019253267287354,42235.26119085282,25751.35104342209,25751.35104342209,67986.61223427491,77422.01586074987,77422.01586074987,25751.35104342209,103173.36690417197,103173.36690417197,103173.36690417197,128004.68103321764,91679.97826959669,56493.223599699515,39096.39407766352,24831.314129045666,0.0,63927.70820670918,21106.617009688816,1537.5398180332015,0.0,0.8867038227378353,2.8145803347268807,0.0014959135982669303,354261.85896154254,1555363.5406442597,4.3904346496784585,1555363.5406442597,4.3904346496784585,0.85,0.09566958471849611,4.027634451161993,1.2676097877463328,1.0,0.0,4.027634451163341,1.284871770945683,1.2851607324982894,3.1346586813076294,19348.325294683724,1972.9800996959946,4632.441516551485,4632.441516551485,5.558915520339282,5.010562871788315,-2.3648096650198505,7.375372536808165,3.4741614394661693,3.4741614394661693,0.9926175541331912,0.0,0.0,0.00022488353802181622,0.9864516206219465,0.00022797219176347414,199.11099073321677,0.0,0.0,0.0,0.10418496010106017,7.673205611820474e-05,0.00014815148190361148,0.0005967000125056881,0.09566958471850001,0.07179468148654662,0.023874903231953397,0.09566957860545576,0.0717946814865437,0.02387490323195242,0.37577046263998626,0.37577046263998626,0.12496031349156088,0.0,4.940085991366971,4.919154321403823,5.003041461842031,4.940369130838576,4.91952455542463,5.0030626025076685,24831.314129045666,21106.617009688816,0.85,1.0634920935135252,0.6606722245428509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528610040844978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.169213874136,1537.5398180332015,0.37577046263998626,0.12496031349156088,6.112874298809886,3.4741614394661693
5362.0,-30.227083699828018,5.010551718352647,35.00965719626018,24.118600424286,4.993652578327077,-26.705060217104702,-40.24087762283159,1.4716290956037634,-0.08811293381069163,-5.028508846633116,40.01924866605335,42235.245963610236,25751.338412280096,25751.338412280096,67986.58437589034,77421.9738054733,77421.9738054733,25751.338412280096,103173.3122177534,103173.3122177534,103173.3122177534,128004.60781969895,91679.8955470053,56493.16770514223,39096.36426873675,24831.295601945552,0.0,63927.6598706823,21106.60126165372,1537.538480261812,0.0,0.8867039167331381,2.814581555216652,0.0014959135982669303,354262.06865302793,1555363.3421722867,4.390431490692964,1555363.3421722867,4.390431490692964,0.85,0.09566952426464112,4.027634451161993,1.2676094349799683,1.0,0.0,4.027634451161218,1.2848716687651616,1.2851606302947882,3.1346589305940493,19348.307836743203,1972.9783194814952,4632.441516551485,4632.441516551485,5.558912793668704,5.010551718352647,-2.3647869977602287,7.375338716112876,3.4741756666439274,3.4741756666439274,0.9926216190411221,0.0,0.0,0.00022488353802181622,0.9864400741472952,0.00022797486022271702,199.11089872544136,0.0,0.0,0.0,0.10418496010106017,7.673304102565072e-05,0.00014815049699616552,0.0005966960456585276,0.09566952426464476,0.07179462325420015,0.023874901010444614,0.09566954699272236,0.07179462325419741,0.02387490101044371,0.37577021929114457,0.37577021929114457,0.12496032229477654,0.0,4.940142214848834,4.91924192926723,5.003003229303999,4.940395912822453,4.919621201175346,5.002879175004352,24831.295601945552,21106.60126165372,0.85,1.0634924618454473,0.66067248588556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528603328343284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.163885377342,1537.538480261812,0.37577021929114457,0.12496032229477654,6.112874298809886,3.4741756666439274
5363.0,-30.2269715677117,5.010540485156596,35.009654779954346,24.11859326474371,4.993652188512998,-26.70495933707552,-40.24077592240644,1.4716399578768231,-0.08794467399809491,-5.028502380170839,40.01924401248115,42235.2780824291,25751.347983526222,25751.347983526222,67986.62606595532,77421.9463330824,77421.9463330824,25751.347983526222,103173.29431660862,103173.29431660862,103173.29431660862,128004.57480996464,91679.82252370333,56493.15427305015,39096.29805628131,24831.280493356026,0.0,63927.578549637336,21106.58841935262,1537.537541475198,0.0,0.886703966526958,2.8145800999912542,0.0014959135982669303,354262.15796455083,1555363.1414427538,4.390429817227023,1555363.1414427538,4.390429817227023,0.85,0.09566946814667732,4.027634451161993,1.2676092129899192,1.0,0.0,4.027634451160854,1.2848716179438682,1.2851605794620653,3.1346590545810837,19348.292425760053,1972.9767479985576,4632.441516551485,4632.441516551485,5.558914859802963,5.010540485156596,-2.364770741836142,7.3753112269927374,3.474189906810482,3.474189906810482,0.9926256876601377,0.0,0.0,0.00022488353802181622,0.9864285402478413,0.00022797752583812505,199.11080681679604,0.0,0.0,0.0,0.10418496010106017,7.67339259632601e-05,0.0001481496120585561,0.0005966924814533248,0.09566946814667895,0.07179456857415147,0.023874899572527482,0.09566944448738367,0.07179456857415024,0.023874899572527076,0.3757699760298292,0.3757699760298292,0.12496032904554966,0.0,4.940222864389227,4.919347151009106,5.003009916478675,4.94055770617274,4.919780322015015,5.003048963915717,24831.280493356026,21106.58841935262,0.85,1.0634944668390074,0.6606738287394228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452859661477882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.158560979788,1537.537541475198,0.3757699760298292,0.12496032904554966,6.112874298809886,3.474189906810482
5364.0,-30.226859473701076,5.010529259102162,35.00965234105276,24.118580133095406,4.993656084133965,-26.70485806272993,-40.24066660841925,1.471654673162805,-0.08797365517079925,-5.028491905543678,40.01923852171856,42235.27845451738,25751.34712653204,25751.34712653204,67986.62558104942,77421.87746922529,77421.87746922529,25751.34712653204,103173.22459575733,103173.22459575733,103173.22459575733,128004.48317838405,91679.70985947491,56493.11084476677,39096.221127453486,24831.258582626717,0.0,63927.4797100802,21106.56979523271,1537.5361152578598,0.0,0.8867040397677829,2.8145817028790043,0.0014959135982669303,354262.3026348669,1555362.904601448,4.390427355756613,1555362.904601448,4.390427355756613,0.85,0.09566940892830456,4.027634451161993,1.2676088865986097,1.0,0.0,4.027634451162262,1.284871549095498,1.2851605105982116,3.134659222548198,19348.26864887679,1972.9743234312218,4632.441516551485,4632.441516551485,5.558914674804583,5.010529259102162,-2.3647515828499177,7.37528084195208,3.4742041043269274,3.4742041043269274,0.9926297440934079,0.0,0.0,0.00022488353802181622,0.9864170104133198,0.00022798019057638464,199.11071493946872,0.0,0.0,0.0,0.10418496010106017,7.673487716015464e-05,0.00014814866086166158,0.0005966886503799426,0.09566940892830807,0.0717945114728485,0.023874897455459565,0.0956694181299226,0.07179451147284586,0.02387489745545869,0.37576973396551544,0.37576973396551544,0.12496033685400962,0.0,4.940277969709086,4.919418773015195,5.003015291865893,4.940518250372861,4.919725158667973,5.003056715385242,24831.258582626717,21106.56979523271,0.85,1.0634961035438593,0.6606748560409405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528589908447616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.153237903189,1537.5361152578598,0.37576973396551544,0.12496033685400962,6.112874298809886,3.4742041043269274
5365.0,-30.226747390630724,5.010518111676061,35.00964991363286,24.118581844400637,4.993666170529486,-26.70475617915567,-40.240560996439285,1.4716749590544635,-0.08789012637163296,-5.028478033183057,40.019233978346115,42235.29408876642,25751.3376911322,25751.3376911322,67986.63177989863,77421.84343574701,77421.84343574701,25751.3376911322,103173.18112687921,103173.18112687921,103173.18112687921,128004.42210101309,91679.63453620434,56493.08518922376,39096.16594108952,24831.240974133878,0.0,63927.4069152234,21106.554828013795,1537.5348613236172,0.0,0.8867041268812105,2.8145822246294014,0.0014959135982669303,354262.49423305085,1555362.708625367,4.3904244280575035,1555362.708625367,4.3904244280575035,0.85,0.09566934929632703,4.027634451161993,1.2676086470251904,1.0,0.0,4.027634451160921,1.284871454183962,1.2851604156653305,3.134659454100795,19348.252752503682,1972.9727024522833,4632.441516551485,4632.441516551485,5.558912637995308,5.010518111676061,-2.364729923777263,7.375248035453324,3.474218285275768,3.474218285275768,0.9926337957930765,0.0,0.0,0.00022488353802181622,0.9864054818494322,0.0002279828550832639,199.11062307119334,0.0,0.0,0.0,0.10418496010106017,7.673579615434559e-05,0.00014814774186747062,0.0005966849490072787,0.09566934929633118,0.07179445390242473,0.023874895393906453,0.09566936724049742,0.07179445390242162,0.02387489539390542,0.37576949089056677,0.37576949089056677,0.12496034543349539,0.0,4.940334694099704,4.919502199358874,5.002991646545468,4.940587906811402,4.91986225673736,5.00292344947718,24831.240974133878,21106.554828013795,0.85,1.0634974115258315,0.6606758529213655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528583204401602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.147917800945,1537.5348613236172,0.37576949089056677,0.12496034543349539,6.112874298809886,3.474218285275768
5366.0,-30.226635418861875,5.010506894981697,35.009647488741415,24.118574580084555,4.9936662083106755,-26.70465540067006,-40.24045552415771,1.4716861901188822,-0.08773393941305585,-5.02847114153611,40.019229197151965,42235.309943407934,25751.34600332365,25751.34600332365,67986.65594673158,77421.81396889535,77421.81396889535,25751.34600332365,103173.159972219,103173.159972219,103173.159972219,128004.38487602735,91679.55975649288,56493.05573100547,39096.11558387489,24831.22490380836,0.0,63927.34048768325,21106.541168237105,1537.533857261778,0.0,0.8867041793028247,2.8145809775759436,0.0014959135982669303,354262.58941710007,1555362.5023909858,4.390422666277472,1555362.5023909858,4.390422666277472,0.85,0.09566929290093601,4.027634451161993,1.2676083310740074,1.0,0.0,4.027634451160317,1.284871401637223,1.2851603631067738,3.134659582297385,19348.23697084437,1972.9710931708964,4632.441516551485,4632.441516551485,5.558914432338836,5.010506894981697,-2.3647134065405813,7.375220301522278,3.474232471234064,3.474232471234064,0.9926378489240183,0.0,0.0,0.00022488353802181622,0.9863939648788402,0.0002279855169728648,199.1105312942302,0.0,0.0,0.0,0.10418496010106017,7.673671394309146e-05,0.00014814682407872476,0.0005966812524897069,0.09566929290093928,0.07179439892223038,0.023874893978708907,0.095669268033042,0.07179439892222793,0.023874893978708088,0.375769247770988,0.375769247770988,0.12496035287279582,0.0,4.9404125854289305,4.919601511108397,5.003005056748634,4.940737202123046,4.920011849810862,5.003071804968158,24831.22490380836,21106.541168237105,0.85,1.0634988946526007,0.6606767874466063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528576501016084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.142601216,1537.533857261778,0.375769247770988,0.12496035287279582,6.112874298809886,3.474232471234064
5367.0,-30.22652348371141,5.010495685138775,35.009645043488455,24.118566722050332,4.993670109340301,-26.704554268762642,-40.24035001695154,1.47170089439154,-0.08767719354216297,-5.028460741668135,40.01922375429572,42235.32543511992,25751.345181150737,25751.345181150737,67986.67061627065,77421.76638153812,77421.76638153812,25751.345181150737,103173.11156268886,103173.11156268886,103173.11156268886,128004.31484114914,91679.46843524398,56493.02748882567,39096.04549602034,24831.203278460285,0.0,63927.24877448063,21106.522786691243,1537.5324512637612,0.0,0.8867042519892268,2.814581445871155,0.0014959135982669303,354262.73305501643,1555362.2676161707,4.390420223440848,1555362.2676161707,4.390420223440848,0.85,0.0956692339676252,4.027634451161993,1.267608093149029,1.0,0.0,4.027634451162713,1.2848713328404042,1.2851602942944829,3.134659750138788,19348.217698226035,1972.969127910758,4632.441516551485,4632.441516551485,5.558914254857281,5.010495685138775,-2.3646943503934628,7.3751900355322375,3.474246617717391,3.474246617717391,0.9926418907763974,0.0,0.0,0.00022488353802181622,0.9863824518196459,0.0002279881780205624,199.1104395473658,0.0,0.0,0.0,0.10418496010106017,7.673763204589478e-05,0.00014814590597592143,0.0005966775547072265,0.09566923396762564,0.0717943418950935,0.023874892072532135,0.09566920430824037,0.07179434189509316,0.023874892072532024,0.3757690056350374,0.3757690056350374,0.12496036163221952,0.0,4.940482834545662,4.919691660784451,5.003015396398666,4.940783548125978,4.920072015305834,5.003076534778472,24831.203278460285,21106.522786691243,0.85,1.0635006498732746,0.6606779776197722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528569804293383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.137286137413,1537.5324512637612,0.3757690056350374,0.12496036163221952,6.112874298809886,3.474246617717391
5368.0,-30.22641157590626,5.010484597642971,35.009642620358356,24.118567874562018,4.993683487823036,-26.704452213708525,-40.24024059819055,1.471724125625323,-0.08767546380994418,-5.028444841676508,40.01921950816749,42235.32457899556,25751.330499496456,25751.330499496456,67986.65507849201,77421.7169168428,77421.7169168428,25751.330499496456,103173.04741633925,103173.04741633925,103173.04741633925,128004.23399277222,91679.37908445633,56492.98674660923,39095.99148649678,24831.186576432974,0.0,63927.17806292976,21106.508589968027,1537.5312006625775,0.0,0.8867043483525203,2.814583278506238,0.0014959135982669303,354262.9526580532,1555362.0844616264,4.39041698487427,1555362.0844616264,4.39041698487427,0.85,0.09566917412981327,4.027634451161993,1.2676077645597985,1.0,0.0,4.0276344511620605,1.284871224148543,1.2851601855781773,3.1346600153108897,19348.19884145777,1972.967205055526,4632.441516551485,4632.441516551485,5.558911085544895,5.010484597642971,-2.3646712381009576,7.375155835743929,3.474260747573079,3.474260747573079,0.9926459278780226,0.0,0.0,0.00022488353802181622,0.9863709417179287,0.00022799083844678576,199.1103478229992,0.0,0.0,0.0,0.10418496010106017,7.673858419700114e-05,0.0001481449538248151,0.000596673719790628,0.09566917412981917,0.0717942840773683,0.02387489005245086,0.0956691991818047,0.07179428407736388,0.023874890052449384,0.37576876379636465,0.37576876379636465,0.12496037127040174,0.0,4.940534109638406,4.919772549193851,5.0029775439400055,4.940769377866559,4.920126306576947,5.002856374731721,24831.186576432974,21106.508589968027,0.85,1.063501583185263,0.660678695021063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528563109766903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.131974057633,1537.5312006625775,0.37576876379636465,0.12496037127040174,6.112874298809886,3.474260747573079
5369.0,-30.226299713113182,5.010473485751052,35.009640223264554,24.118559981603198,4.993687574352867,-26.704351128428986,-40.24013512590898,1.4717389896686583,-0.08761669909165448,-5.028435803646923,40.01921542026975,42235.33980593812,25751.333427030197,25751.333427030197,67986.67323296831,77421.66846440133,77421.66846440133,25751.333427030197,103173.00189143153,103173.00189143153,103173.00189143153,128004.17566134904,91679.2870022818,56492.95834381862,39095.92073162575,24831.173769917514,0.0,63927.094501543266,21106.497704429887,1537.530332132514,0.0,0.8867044091939972,2.8145835613764394,0.0014959135982669303,354263.0774870184,1555361.9081322849,4.390414940121101,1555361.9081322849,4.390414940121101,0.85,0.09566911784378439,4.027634451161993,1.267607477731072,1.0,0.0,4.027634451163521,1.2848711546042249,1.2851601160182191,3.13466018497599,19348.179408252177,1972.9652234200444,4632.441516551485,4632.441516551485,5.558911717508349,5.010473485751052,-2.364653155028799,7.37512664077985,3.4742748956537426,3.4742748956537426,0.9926499701867836,0.0,0.0,0.00022488353802181622,0.9863594363906514,0.00022799349783150474,199.1102561356109,0.0,0.0,0.0,0.10418496010106017,7.673950201657742e-05,0.00014814403600523879,0.0005966700231488824,0.09566911784378833,0.07179422922987547,0.023874888613912862,0.09566916131887188,0.07179422922987251,0.02387488861391188,0.37576852169376385,0.37576852169376385,0.1249603786948293,0.0,4.940587682603677,4.9198490565851785,5.002962081925091,4.94081910455526,4.920172254967497,5.0029174235132245,24831.173769917514,21106.497704429887,0.85,1.0635032573133298,0.6606797968100758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452855641688203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.126665161204,1537.530332132514,0.37576852169376385,0.1249603786948293,6.112874298809886,3.4742748956537426
5370.0,-30.226187925283433,5.010462376479159,35.00963781989875,24.11855732733386,4.993691950381938,-26.704250081627578,-40.24002581192178,1.471754106726076,-0.08748101283890719,-5.028425538237048,40.01921044339476,42235.33907619934,25751.333112627104,25751.333112627104,67986.67218882644,77421.63994977984,77421.63994977984,25751.333112627104,103172.97306240695,103172.97306240695,103172.97306240695,128004.12802589938,91679.21500562747,56492.91413204674,39095.889859534145,24831.154963492423,0.0,63927.04482302657,21106.48171896856,1537.5290928324525,0.0,0.8867044795072705,2.8145829772452275,0.0014959135982669303,354263.21926801786,1555361.6934573934,4.390412577041153,1555361.6934573934,4.390412577041153,0.85,0.09566905930961464,4.027634451161993,1.2676071452954787,1.0,0.0,4.027634451161579,1.2848710838761392,1.2851600452742271,3.1346603575291097,19348.164213934786,1972.9636740308656,4632.441516551485,4632.441516551485,5.558911649638504,5.010462376479159,-2.3646341959437898,7.375096572422949,3.474289017895752,3.474289017895752,0.992654005113072,0.0,0.0,0.00022488353802181622,0.9863479389181162,0.00022799615546262666,199.11016450974998,0.0,0.0,0.0,0.10418496010106017,7.67404532773782e-05,0.00014814308474443802,0.0005966661918181093,0.09566905930961454,0.07179417273789758,0.023874886571716967,0.09566907193776972,0.07179417273789765,0.023874886571716988,0.3757682791681644,0.3757682791681644,0.12496038568137173,0.0,4.9406551586394585,4.91994212622194,5.0029525239688155,4.940944525398152,4.920333905255575,5.002933816160919,24831.154963492423,21106.48171896856,0.85,1.0635040674418537,0.6606802988175381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528549726695368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.121359093297,1537.5290928324525,0.3757682791681644,0.12496038568137173,6.112874298809886,3.474289017895752
5371.0,-30.226076205879544,5.01045125085207,35.00963540756085,24.118554882612102,4.993694919421908,-26.70414923711162,-40.239920374564804,1.4717679506540324,-0.08731197788966938,-5.028416203731579,40.019205375331694,42235.35386870555,25751.335075250663,25751.335075250663,67986.68894395621,77421.61804047122,77421.61804047122,25751.335075250663,103172.95311572189,103172.95311572189,103172.95311572189,128004.0891059121,91679.14907239233,56492.88490062701,39095.84907973925,24831.135990190225,0.0,63926.98506992948,21106.46559166169,1537.5278660848112,0.0,0.8867045454097127,2.814581846516553,0.0014959135982669303,354263.34819184366,1555361.4748491768,4.390410362200113,1555361.4748491768,4.390410362200113,0.85,0.09566900127961162,4.027634451161993,1.2676069216569887,1.0,0.0,4.027634451160603,1.2848710191046429,1.285159980488164,3.1346605155501397,19348.150299253466,1972.9622551282514,4632.441516551485,4632.441516551485,5.5589120733078685,5.01045125085207,-2.364615943223794,7.375067194075864,3.4743031224083163,3.4743031224083163,0.9926580349738047,0.0,0.0,0.00022488353802181622,0.9863364486276628,0.00022799881149551706,199.11007294005796,0.0,0.0,0.0,0.10418496010106017,7.674137081370098e-05,0.00014814216720811523,0.0005966624963172054,0.09566900127961687,0.07179411665883295,0.023874884620783927,0.09566896428272621,0.071794116658829,0.023874884620782612,0.3757680373599472,0.3757680373599472,0.12496039266547761,0.0,4.940741433269295,4.920056014818954,5.002955687238625,4.941104225841912,4.920529301570582,5.002986093821562,24831.135990190225,21106.46559166169,0.85,1.0635053236060772,0.6606811477579376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528543040998194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.11605525238,1537.5278660848112,0.3757680373599472,0.12496039266547761,6.112874298809886,3.4743031224083163
5372.0,-30.225964498757296,5.010440205989356,35.009633003322776,24.118546081613772,4.99370501034086,-26.70404769143158,-40.23981479750944,1.4717882030151235,-0.08740474095912987,-5.028402280634021,40.019200786581585,42235.36818564234,25751.325383525746,25751.325383525746,67986.69356916808,77421.5414315799,77421.5414315799,25751.325383525746,103172.86681510565,103172.86681510565,103172.86681510565,128003.98481085389,91679.03132775988,56492.858081822196,39095.74805104187,24831.117995748235,0.0,63926.866046790106,21106.450296386,1537.526583717393,0.0,0.8867046329456352,2.814584689457749,0.0014959135982669303,354263.5404912269,1555361.276915889,4.390407420304113,1555361.276915889,4.390407420304113,0.85,0.0956689419937784,4.027634451161993,1.2676065941667187,1.0,0.0,4.02763445116358,1.2848709243500644,1.2851598857122757,3.1346607467200025,19348.125450191612,1972.9597212291264,4632.441516551485,4632.441516551485,5.558909981165987,5.010440205989356,-2.3645943220146775,7.375034528004034,3.47431720347161,3.47431720347161,0.9926620581347457,0.0,0.0,0.00022488353802181622,0.9863249597447349,0.00022800146726492356,199.1099813805167,0.0,0.0,0.0,0.10418496010106017,7.674228957586926e-05,0.00014814124844594697,0.0005966587958790441,0.09566894199378029,0.07179405961841959,0.023874882375360694,0.09566899056782728,0.07179405961841817,0.023874882375360222,0.3757677974506991,0.3757677974506991,0.12496040041301666,0.0,4.94078737195855,4.920125879995737,5.002929607255453,4.940997539674868,4.920431789205793,5.002851767983202,24831.117995748235,21106.450296386,0.85,1.0635073760601133,0.6606826018145319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528536359399515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.11075376693,1537.526583717393,0.3757677974506991,0.12496040041301666,6.112874298809886,3.47431720347161
5373.0,-30.22585283860161,5.010429033624236,35.009630588298045,24.11853427710014,4.9937006044178345,-26.70394763778448,-40.23970946492625,1.471795403600714,-0.08722946029519107,-5.028398219302641,40.019195663919966,42235.38321837872,25751.34068381442,25751.34068381442,67986.72390219315,77421.51154262804,77421.51154262804,25751.34068381442,103172.85222644245,103172.85222644245,103172.85222644245,128003.9531775986,91678.95445312138,56492.826128872075,39095.69813805478,24831.10095115615,0.0,63926.79908921093,21106.435808482725,1537.5255884675598,0.0,0.8867046721891866,2.8145828613828563,0.0014959135982669303,354263.5965844725,1555361.055952637,4.390406101412027,1555361.055952637,4.390406101412027,0.85,0.09566888685911398,4.027634451161993,1.2676063430542128,1.0,0.0,4.0276344511617985,1.284870890660739,1.2851598520153735,3.134660828910834,19348.109226414726,1972.9580668642939,4632.441516551485,4632.441516551485,5.5589132840222915,5.010429033624236,-2.364579973758894,7.37500900738313,3.474331290356111,3.474331290356111,0.9926660829588888,0.0,0.0,0.00022488353802181622,0.9863134758364817,0.00022800412194621487,199.10988985955518,0.0,0.0,0.0,0.10418496010106017,7.674320622070395e-05,0.00014814033180111228,0.0005966551039687283,0.0956688868591136,0.07179400580843429,0.023874881050679312,0.09566887073778436,0.07179400580843458,0.02387488105067941,0.3757675564657979,0.3757675564657979,0.12496040699932041,0.0,4.940862114476431,4.920213744378259,5.002964833784972,4.941168759007439,4.92057291715048,5.003113464293051,24831.10095115615,21106.435808482725,0.85,1.0635089644847777,0.6606835289756732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528529678541515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.105455759416,1537.5255884675598,0.3757675564657979,0.12496040699932041,6.112874298809886,3.474331290356111
5374.0,-30.22574123308437,5.010418020112303,35.0096281696029,24.118540493678324,4.993715180818985,-26.703845734956314,-40.239600046165265,1.4718196826909222,-0.08717402335867064,-5.028380689052778,40.01919072696243,42235.38123045117,25751.321621431878,25751.321621431878,67986.70285188305,77421.47777044447,77421.47777044447,25751.321621431878,103172.79939187635,103172.79939187635,103172.79939187635,128003.87860615506,91678.88140232938,56492.784862336084,39095.66282221478,24831.079214278707,0.0,63926.74203649348,21106.4173321369,1537.524012364954,0.0,0.8867047793580077,2.814584178905978,0.0014959135982669303,354263.83870432107,1555360.8429996541,4.390402499696854,1555360.8429996541,4.390402499696854,0.8500000000000001,0.09566882519297301,4.027634451161993,1.2676060391915969,1.0,0.0,4.027634451161496,1.2848707770663557,1.2851597383954434,3.134661106043655,19348.093809630023,1972.9564947897625,4632.441516551485,4632.441516551485,5.5589091690469665,5.010418020112303,-2.36455574638167,7.374973766493973,3.4743453203692822,3.4743453203692822,0.9926700915340806,0.0,0.0,0.00022488353802181622,0.9863019976917473,0.000228006775356953,199.10979838346154,0.0,0.0,0.0,0.10418496010106017,7.674415843575598e-05,0.00014813937958606024,0.0005966512687945799,0.09566882519297873,0.0717939467126419,0.023874878480336825,0.095668829014393,0.07179394671263761,0.023874878480335402,0.3757673157589028,0.3757673157589028,0.12496041635851105,0.0,4.940924371424842,4.9203079116790605,5.002931054538749,4.9412066656940965,4.920717881783162,5.002829278741217,24831.079214278707,21106.4173321369,0.85,1.0635095843469058,0.6606840875191247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528523000498572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.100160534575,1537.524012364954,0.3757673157589028,0.12496041635851105,6.112874298809886,3.4743453203692822
5375.0,-30.22562970016949,5.010406948296172,35.00962577465821,24.118533019814663,4.993716867525162,-26.703745186565012,-40.239494608808286,1.4718323539206817,-0.08705902481591465,-5.028373331917937,40.01918658135618,42235.39544749897,25751.32861793578,25751.32861793578,67986.72406543476,77421.44059954175,77421.44059954175,25751.32861793578,103172.76921747753,103172.76921747753,103172.76921747753,128003.83589454078,91678.7997636717,56492.75461162881,39095.60572449211,24831.06667706325,0.0,63926.67240155536,21106.40667550376,1537.5231987945153,0.0,0.8867048318474753,2.814583527110474,0.0014959135982669303,354263.9403177645,1555360.6641811936,4.390400735638179,1555360.6641811936,4.390400735638179,0.85,0.09566877013167527,4.027634451161993,1.267605746318587,1.0,0.0,4.027634451163158,1.284870717781583,1.2851596790973379,3.1346612506789624,19348.076580445035,1972.9547379018356,4632.441516551485,4632.441516551485,5.558910679374484,5.010406948296172,-2.364538978426327,7.374945926722499,3.4743593796825563,3.4743593796825563,0.9926741084807303,0.0,0.0,0.00022488353802181622,0.986290527157788,0.00022800942707000072,199.1097069669595,0.0,0.0,0.0,0.10418496010106017,7.674507601303691e-05,0.0001481384620087793,0.0005966475731287115,0.09566877013168025,0.07179389288384087,0.023874877247839373,0.09566876190032121,0.07179389288383714,0.023874877247838128,0.37576707571536594,0.37576707571536594,0.12496042377314513,0.0,4.940999571171346,4.92040750654985,5.002932826394613,4.9413143071020045,4.920819862116218,5.002953906503706,24831.06667706325,21106.40667550376,0.85,1.0635110746634233,0.6606850295944916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528516325729521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.09486793715,1537.5231987945153,0.37576707571536594,0.12496042377314513,6.112874298809886,3.4743593796825563
5376.0,-30.225518231973968,5.010395835261058,35.00962335498424,24.118520446959906,4.993717425844213,-26.703644809205137,-40.23939301315693,1.471844003075408,-0.08700993132703161,-5.028365271023421,40.019181071171104,42235.42518284178,25751.3335642137,25751.3335642137,67986.75874705547,77421.38743623122,77421.38743623122,25751.3335642137,103172.72100044492,103172.72100044492,103172.72100044492,128003.76648169983,91678.7017022314,56492.73944884204,39095.51361487706,24831.045481254918,0.0,63926.55909613198,21106.38865906668,1537.5218700111013,0.0,0.886704892864946,2.814583822975689,0.0014959135982669303,354264.0516512468,1555360.426502397,4.390398684971747,1555360.426502397,4.390398684971747,0.85,0.09566871280801939,4.027634451161993,1.2676055111410096,1.0,0.0,4.0276344511617665,1.284870663278789,1.2851596245822865,3.1346613836478294,19348.055885363276,1972.9526275907956,4632.441516551485,4632.441516551485,5.558911747122001,5.010395835261058,-2.3645217410491526,7.37491757631021,3.474373403051544,3.474373403051544,0.992678115157584,0.0,0.0,0.00022488353802181622,0.9862790634236186,0.00022801207727272426,199.10961560358768,0.0,0.0,0.0,0.10418496010106017,7.674596016715391e-05,0.0001481375778546623,0.0005966440120791298,0.09566871280801882,0.07179383731830707,0.023874875489711744,0.09566869585978303,0.0717938373183075,0.02387487548971189,0.3757668365945664,0.3757668365945664,0.12496043176638136,0.0,4.94106767005627,4.9204913703807165,5.00295345836264,4.941355339696372,4.920842138542639,5.0030513174358475,24831.045481254918,21106.38865906668,0.85,1.0635135021864357,0.660686665761701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528509655308712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.089577605442,1537.5218700111013,0.3757668365945664,0.12496043176638136,6.112874298809886,3.474373403051544
5377.0,-30.225406795558275,5.0103848363110135,35.0096209421411,24.11852180901917,4.993729524701996,-26.70354330635068,-40.239283664245136,1.4718660354944084,-0.08698116552943702,-5.028349877574556,40.019176430787354,42235.42275297867,25751.319874005254,25751.319874005254,67986.74262698393,77421.34400816086,77421.34400816086,25751.319874005254,103172.66388216612,103172.66388216612,103172.66388216612,128003.69031413263,91678.61806093158,56492.69680574939,39095.46806131354,24831.02643196652,0.0,63926.49449328006,21106.37246717154,1537.5204962162734,0.0,0.8867049880762983,2.814585241434033,0.0014959135982669303,354264.2642587777,1555360.2263420234,4.390395485122617,1555360.2263420234,4.390395485122617,0.85,0.09566865310788253,4.027634451161993,1.2676052017835904,1.0,0.0,4.027634451161879,1.2848705601959238,1.2851595214762386,3.1346616351361014,19348.0382335367,1972.950827605421,4632.441516551485,4632.441516551485,5.558908791831923,5.0103848363110135,-2.364499118101895,7.374883954412908,3.4743873955331113,3.4743873955331113,0.9926821130094604,0.0,0.0,0.00022488353802181622,0.9862676031014398,0.0002280147267482398,199.1095242663476,0.0,0.0,0.0,0.10418496010106017,7.674691180591377e-05,0.00014813662621590245,0.0005966401792260756,0.09566865310788955,0.0717937797316462,0.023874873376243347,0.09566866886504939,0.07179377973164093,0.023874873376241595,0.3757665973240035,0.3757665973240035,0.12496044136786065,0.0,4.941122037160426,4.920572721168355,5.002926610069153,4.941368712045119,4.9209273661485895,5.002848494023169,24831.02643196652,21106.37246717154,0.85,1.0635143247864263,0.6606872954283213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528502988764678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.084289694954,1537.5204962162734,0.3757665973240035,0.12496044136786065,6.112874298809886,3.4743873955331113
5378.0,-30.225295417237604,5.010373836915063,35.0096185562391,24.118513671588175,4.993735129234712,-26.703442505289875,-40.23917442010713,1.4718822172869972,-0.08696296002284498,-5.028339818623625,40.01917238982005,42235.42051399875,25751.319927514112,25751.319927514112,67986.74044151287,77421.28846912266,77421.28846912266,25751.319927514112,103172.60839663677,103172.60839663677,103172.60839663677,128003.6217441617,91678.51970283104,56492.65174770701,39095.4088390267,24831.013347524924,0.0,63926.42218655162,21106.361345396184,1537.5195867316295,0.0,0.8867050539470864,2.8145861761060953,0.0014959135982669303,354264.40318862844,1555360.0520371592,4.390393271347125,1555360.0520371592,4.390393271347125,0.85,0.0956685969485307,4.027634451161993,1.2676048935251316,1.0,0.0,4.027634451160626,1.2848704844863381,1.285159445749626,3.134661819842604,19348.017475847173,1972.9487109101656,4632.441516551485,4632.441516551485,5.55890880338282,5.010373836915063,-2.3644803981623133,7.374854235077376,3.4744014039086166,3.4744014039086166,0.9926861154024619,0.0,0.0,0.00022488353802181622,0.98625614889739,0.0002280173748708492,199.10943297680797,0.0,0.0,0.0,0.10418496010106017,7.674786254374535e-05,0.00014813567547807086,0.0005966363500016311,0.09566859694853229,0.0717937250183732,0.02387487193015909,0.09566865115120385,0.071793725018372,0.023874871930158695,0.37576635783708123,0.37576635783708123,0.12496044938921987,0.0,4.941169187307082,4.920641079142456,5.002909920391289,4.9413768586007905,4.920933619331095,5.002862292996781,24831.013347524924,21106.361345396184,0.85,1.0635154935327418,0.660688007702767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528496324127405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.079004863415,1537.5195867316295,0.37576635783708123,0.12496044938921987,6.112874298809886,3.4744014039086166
5379.0,-30.22518409587069,5.0103627227106955,35.0096161442344,24.118507175613217,4.993730804709645,-26.703342748394483,-40.239072929229565,1.4718894572334797,-0.08670609877566449,-5.028335252321965,40.01916685771664,42235.45003147788,25751.333704524095,25751.333704524095,67986.78373600198,77421.27951306241,77421.27951306241,25751.333704524095,103172.6132175865,103172.6132175865,103172.6132175865,128003.60668450448,91678.4639312592,56492.63444967501,39095.366090649106,24830.993466917986,0.0,63926.35955756709,21106.344446880288,1537.5184187194345,0.0,0.8867050972457339,2.8145833355558443,0.0014959135982669303,354264.46625641355,1555359.8134129997,4.390391816172847,1555359.8134129997,4.390391816172847,0.85,0.09566854114731012,4.027634451161993,1.2676046418631453,1.0,0.0,4.027634451161482,1.2848704506128783,1.2851594118685483,3.1346619024827187,19348.005705703526,1972.947510689535,4632.441516551485,4632.441516551485,5.55891177741065,5.0103627227106955,-2.3644657626894396,7.374828485400135,3.474415393818023,3.474415393818023,0.9926901125194352,0.0,0.0,0.00022488353802181622,0.9862447006938653,0.000228020021667646,199.1093417340333,0.0,0.0,0.0,0.10418496010106017,7.674874581569543e-05,0.0001481347922061208,0.0005966327925050952,0.09566854114731183,0.07179367062606212,0.023874870521249696,0.09566848659478565,0.07179367062606085,0.023874870521249272,0.37576611744307464,0.37576611744307464,0.1249604567448735,0.0,4.941259453726616,4.920749308808411,5.002946107455045,4.941629153546273,4.92119090219262,5.003099540507208,24830.993466917986,21106.344446880288,0.85,1.0635172127200265,0.6606891167241258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528489662970707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.073722582589,1537.5184187194345,0.37576611744307464,0.1249604567448735,6.112874298809886,3.474415393818023
5380.0,-30.225072819200005,5.010351784637098,35.00961373343703,24.11850794395434,4.993746672612754,-26.70324101237108,-40.238963545393176,1.471914865783799,-0.08677142018746054,-5.028316979692644,40.01916206887493,42235.446813088245,25751.31256883165,25751.31256883165,67986.7593819199,77421.21841519202,77421.21841519202,25751.31256883165,103172.53098402367,103172.53098402367,103172.53098402367,128003.50324382863,91678.3642107614,56492.59260865738,39095.30178011557,24830.972259804952,0.0,63926.27403992052,21106.326420834208,1537.516852583923,0.0,0.886705207658598,2.814586325638789,0.0014959135982669303,354264.71863015863,1555359.6068490362,4.390388105434748,1555359.6068490362,4.390388105434748,0.85,0.0956684798257703,4.027634451161993,1.2676042781071741,1.0,0.0,4.027634451160326,1.284870331734181,1.2851592929631157,3.134662192507723,19347.984660490965,1972.9453646750894,4632.441516551485,4632.441516551485,5.558907214872219,5.010351784637098,-2.3644410652402708,7.37479284987737,3.4744293307612306,3.4744293307612306,0.9926940945032088,0.0,0.0,0.00022488353802181622,0.9862332572301147,0.00022802266743002854,199.10925052797674,0.0,0.0,0.0,0.10418496010106017,7.674969779034358e-05,0.00014813384023147264,0.0005966289582992057,0.09566847982577298,0.07179361179199832,0.02387486803377466,0.09566850269200973,0.07179361179199631,0.02387486803377399,0.37576587878785517,0.37576587878785517,0.12496046676469186,0.0,4.941309739374049,4.920829655377986,5.002905921219735,4.941545559505187,4.921185752907036,5.0027799293841895,24830.972259804952,21106.326420834208,0.85,1.063518254473328,0.6606899502184839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528483005226327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.068442873397,1537.516852583923,0.37576587878785517,0.12496046676469186,6.112874298809886,3.4744293307612306
5381.0,-30.224961615234008,5.010340738466085,35.00961134059167,24.118495755270146,4.993744774123299,-26.703141118571757,-40.238861984666414,1.4719242774610732,-0.08665767836845362,-5.028312059407734,40.019157770171404,42235.47577201534,25751.325540521633,25751.325540521633,67986.80131253698,77421.17679601512,77421.17679601512,25751.325540521633,103172.50233653675,103172.50233653675,103172.50233653675,128003.46211517384,91678.27680555453,56492.57578155499,39095.223359999494,24830.959778637083,0.0,63926.18313863658,21106.31581184152,1537.516097671739,0.0,0.8867052482915789,2.8145854059979047,0.0014959135982669303,354264.7865870551,1555359.421426922,4.390386739848096,1555359.421426922,4.390386739848096,0.85,0.09566842610828734,4.027634451161993,1.2676040791952987,1.0,0.0,4.027634451162698,1.2848702876998783,1.2851592489189099,3.1346622999369824,19347.966214321947,1972.9434836893279,4632.441516551485,4632.441516551485,5.558910015056514,5.010340738466085,-2.364426170521748,7.374766908987834,3.474443302313546,3.474443302313546,0.9926980863752989,0.0,0.0,0.00022488353802181622,0.9862218213862489,0.00022802531149200935,199.1091593815948,0.0,0.0,0.0,0.10418496010106017,7.675058168973392e-05,0.0001481329563320823,0.0005966253982755698,0.09566842610828978,0.07179355900872078,0.023874867099569,0.0956684288444728,0.07179355900871895,0.02387486709956839,0.37576563990424405,0.37576563990424405,0.12496047430665325,0.0,4.9413768063297425,4.920913513378025,5.0029224353618815,4.941654381039257,4.921258292343339,5.002997849920462,24830.959778637083,21106.31581184152,0.85,1.0635204226896222,0.6606913427072496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452847635016117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.063165979505,1537.516097671739,0.37576563990424405,0.12496047430665325,6.112874298809886,3.474443302313546
5382.0,-30.224850438984635,5.010329781089207,35.00960893825112,24.118497501499974,4.993754473506351,-26.70304008981243,-40.23875274052841,1.4719441243341245,-0.08657196517691546,-5.0282979164955375,40.019152707911445,42235.4725764036,25751.31488522536,25751.31488522536,67986.78746162896,77421.14464287911,77421.14464287911,25751.31488522536,103172.45952810447,103172.45952810447,103172.45952810447,128003.39813411851,91678.20357315855,56492.531506683146,39095.19118497267,24830.938606014035,0.0,63926.1297909867,21106.297815111928,1537.514631681966,0.0,0.8867053386620676,2.8145859306375804,0.0014959135982669303,354264.9819230387,1555359.2030692569,4.390383702691638,1555359.2030692569,4.390383702691638,0.8499999999999999,0.09566836639744355,4.027634451161993,1.2676037588482725,1.0,0.0,4.027634451163643,1.2848701948425594,1.2851591560407079,3.134662526478417,19347.950759211173,1972.941907706625,4632.441516551485,4632.441516551485,5.5589077149095525,5.010329781089207,-2.364404528764508,7.374734309853715,3.4744572230263526,3.4744572230263526,0.992702063721815,0.0,0.0,0.00022488353802181622,0.9862103885356457,0.0002280279549232187,199.10906825801376,0.0,0.0,0.0,0.10418496010106017,7.675153246959843e-05,0.0001481320055522178,0.000596621568881832,0.09566836639745036,0.07179350152664375,0.0238748648708066,0.0956683652094648,0.07179350152663865,0.023874864870804903,0.37576540110451073,0.37576540110451073,0.12496048327936111,0.0,4.941441269127381,4.921006230904936,5.002901860349596,4.941725951318631,4.92140396754337,5.002846458964825,24830.938606014035,21106.297815111928,0.85,1.0635210935484287,0.6606918440784227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528469699450313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.057891338316,1537.514631681966,0.37576540110451073,0.12496048327936111,6.112874298809886,3.4744572230263526
5383.0,-30.224739337237615,5.010318719471285,35.00960652991553,24.118480213824682,4.993751681839388,-26.702940377301633,-40.23864740794522,1.4719527219033632,-0.08652701410352392,-5.028292895511459,40.01914772861233,42235.485554913634,25751.327394150674,25751.327394150674,67986.8129490643,77421.08593054448,77421.08593054448,25751.327394150674,103172.41332469515,103172.41332469515,103172.41332469515,128003.33525503494,91678.09875470385,56492.49837907267,39095.111528479094,24830.92193033978,0.0,63926.03345881887,21106.283640788813,1537.5136317625117,0.0,0.8867053822736007,2.8145859261836077,0.0014959135982669303,354265.0512707898,1555358.9882900862,4.390382237002586,1555358.9882900862,4.390382237002586,0.85,0.09566831175269258,4.027634451161993,1.2676034846575934,1.0,0.0,4.027634451162021,1.2848701546172232,1.2851591158063251,3.1346626246150677,19347.928638115634,1972.939651982648,4632.441516551485,4632.441516551485,5.558910415197356,5.010318719471285,-2.3643896075398856,7.37470832701117,3.474471152115105,3.474471152115105,0.9927060434614585,0.0,0.0,0.00022488353802181622,0.9861989634893248,0.00022803059661119843,199.1089771955805,0.0,0.0,0.0,0.10418496010106017,7.675244921650579e-05,0.00014813108880531043,0.0005966178765604049,0.09566831175268947,0.07179344803478113,0.023874863717908333,0.09566830754568051,0.07179344803478348,0.02387486371790911,0.37576516296526297,0.37576516296526297,0.12496049115760025,0.0,4.941504291928311,4.921080356911716,5.002931440307123,4.941765881407946,4.921386399147195,5.003059309675564,24830.92193033978,21106.283640788813,0.85,1.063523094904072,0.660693042719782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528463050403175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.052619848673,1537.5136317625117,0.37576516296526297,0.12496049115760025,6.112874298809886,3.474471152115105
5384.0,-30.22462827528444,5.0103077996738765,35.00960412124661,24.11848136633637,4.993765185752468,-26.702839070940268,-40.23853809395803,1.4719759814083346,-0.0865349755963507,-5.028276297066421,40.01914290223257,42235.481727864964,25751.31037568904,25751.31037568904,67986.792103554,77421.03593788296,77421.03593788296,25751.31037568904,103172.346313572,103172.346313572,103172.346313572,128003.24749436585,91678.00926927156,56492.455059253654,39095.06023335322,24830.90118079385,0.0,63925.961414147074,21106.266003674773,1537.5121315806864,0.0,0.8867054842955561,2.8145879675950676,0.0014959135982669303,354265.2805217087,1555358.7801070246,4.390378808266296,1555358.7801070246,4.390378808266296,0.85,0.09566825129071549,4.027634451161993,1.2676031555188825,1.0,0.0,4.027634451162753,1.2848700457932891,1.285159006957917,3.1346628901098703,19347.909752931693,1972.937726229823,4632.441516551485,4632.441516551485,5.558906741440961,5.0103077996738765,-2.364366194141478,7.374673993815355,3.4744850314955134,3.4744850314955134,0.9927100089987181,0.0,0.0,0.00022488353802181622,0.9861875426778637,0.00022803323738117224,199.1088861658468,0.0,0.0,0.0,0.10418496010106017,7.675340062569263e-05,0.0001481301373961236,0.0005966140446319869,0.09566825129072087,0.07179338984305432,0.02387486144766656,0.09566829459549121,0.07179338984305027,0.023874861447665215,0.37576492428832975,0.37576492428832975,0.12496050118928255,0.0,4.9415453985366184,4.9211456923086985,5.002899619450545,4.94174132147009,4.921438564871096,5.002803904917414,24830.90118079385,21106.266003674773,0.85,1.06352396740815,0.6606937274551193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528456405817833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.047350572371,1537.5121315806864,0.37576492428832975,0.12496050118928255,6.112874298809886,3.4744850314955134
