time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5385.0,-30.224517243485284,5.0102968248482105,35.009601732986994,24.118479166086786,4.993766816335987,-26.70273897916179,-40.238436533231265,1.4719885520124911,-0.0863339975540498,-5.028268925675352,40.01913867936024,42235.50986929051,25751.31697907989,25751.31697907989,67986.8268483704,77421.02035659051,77421.02035659051,25751.31697907989,103172.3373356704,103172.3373356704,103172.3373356704,128003.22539924107,91677.94940038178,56492.43891308166,39095.01165255569,24830.888063570677,0.0,63925.89971612637,21106.254854035076,1537.5112862229323,0.0,0.8867055371373027,2.814586188292392,0.0014959135982669303,354265.38233237783,1555358.5979559177,4.390377032370195,1555358.5979559177,4.390377032370195,0.85,0.09566819630694254,4.027634451161993,1.2676029060548175,1.0,0.0,4.027634451161507,1.2848699869793796,1.2851589481307806,3.1346630335965897,19347.897118081903,1972.936437833705,4632.441516551485,4632.441516551485,5.558908166907603,5.0102968248482105,-2.364349549181725,7.374646374029935,3.474498935222414,3.474498935222414,0.9927139814921182,0.0,0.0,0.00022488353802181622,0.9861761251098244,0.00022803587746232683,199.1087951609114,0.0,0.0,0.0,0.10418496010106017,7.67542845645103e-05,0.00014812925345730592,0.0005966104844495521,0.09566819630694487,0.0717933360030603,0.02387486030388457,0.0956681872174113,0.07179333600305855,0.02387486030388399,0.37576468469736857,0.37576468469736857,0.12496050923845663,0.0,4.941620511583096,4.921245312485382,5.002900968686674,4.941934928121327,4.921657796508043,5.002920385399534,24830.888063570677,21106.254854035076,0.85,1.0635255373843349,0.6606948053425035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528449763618487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.04208420226,1537.5112862229323,0.37576468469736857,0.12496050923845663,6.112874298809886,3.474498935222414
5386.0,-30.22440627679307,5.0102858094421086,35.00959932032561,24.11847183192151,4.993767311516434,-26.702639059469377,-40.238331200648076,1.4720000941927638,-0.08619860985089645,-5.028260971547526,40.01913319208524,42235.522175019054,25751.32184873222,25751.32184873222,67986.84402375127,77420.98881582824,77420.98881582824,25751.32184873222,103172.31066456046,103172.31066456046,103172.31066456046,128003.17761198939,91677.87313894674,56492.40649813765,39094.962934232324,24830.866947428938,0.0,63925.829881661266,21106.236905314596,1537.5099662943478,0.0,0.8867055975277138,2.814585338394477,0.0014959135982669303,354265.4921915973,1555358.3612655713,4.3903750027800825,1555358.3612655713,4.3903750027800825,0.85,0.09566813934267004,4.027634451161993,1.267602631314658,1.0,0.0,4.027634451162384,1.2848699329771474,1.2851588941164036,3.134663165344401,19347.881023716694,1972.934796665191,4632.441516551485,4632.441516551485,5.558909218114037,5.0102858094421086,-2.364332522380804,7.374618331822912,3.474512804149461,3.474512804149461,0.9927179440427032,0.0,0.0,0.00022488353802181622,0.9861647143792855,0.00022803851602352557,199.1087042094227,0.0,0.0,0.0,0.10418496010106017,7.675520134180973e-05,0.0001481283366800065,0.0005966067920057168,0.09566813934267344,0.07179328068512658,0.023874858657546866,0.09566808271531005,0.07179328068512403,0.023874858657546016,0.3757644464986852,0.3757644464986852,0.12496051769272917,0.0,4.941705867238227,4.921352475225206,5.002920682777756,4.942062361696628,4.921796236572561,5.0030146672496585,24830.866947428938,21106.236905314596,0.85,1.063526967887749,0.660695719605126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844312322861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.036820930125,1537.5099662943478,0.3757644464986852,0.12496051769272917,6.112874298809886,3.474512804149461
5387.0,-30.22429538472359,5.010274861603809,35.00959690449346,24.118468549009435,4.993775761078407,-26.702538411470236,-40.23822199143467,1.4720187878250457,-0.08617200007171277,-5.0282479368985324,40.01912827440849,42235.518059770606,25751.31374059601,25751.31374059601,67986.83180036662,77420.94125557944,77420.94125557944,25751.31374059601,103172.25499617546,103172.25499617546,103172.25499617546,128003.10211299389,91677.78410845967,56492.36091265084,39094.91466200982,24830.847116818426,0.0,63925.761778828244,21106.22004929566,1537.5086010596804,0.0,0.8867056817297565,2.8145865099228455,0.0014959135982669303,354265.6722209921,1555358.1491445317,4.3903721729332394,1555358.1491445317,4.3903721729332394,0.85,0.09566808107422135,4.027634451161993,1.2676023291004825,1.0,0.0,4.027634451162522,1.2848698455155296,1.285158806635116,3.1346633787222093,19347.862234545304,1972.9328807029215,4632.441516551485,4632.441516551485,5.558907467819689,5.010274861603809,-2.3643117765002364,7.374586638104045,3.474526642543368,3.474526642543368,0.9927218978695337,0.0,0.0,0.00022488353802181622,0.9861533114644868,0.00022804115283844959,199.10861331917997,0.0,0.0,0.0,0.10418496010106017,7.675615187060794e-05,0.0001481273861512083,0.0005966029636231824,0.09566808107422374,0.07179322426024197,0.023874856813981767,0.09566804667170702,0.07179322426024018,0.023874856813981174,0.37576420993781967,0.37576420993781967,0.12496052758611453,0.0,4.9417749360831635,4.921447584687371,5.002911374748749,4.942075936826825,4.9218527839494755,5.002898933442793,24830.847116818426,21106.22004929566,0.85,1.0635279096960777,0.6606963590969471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528436486738598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.031560054744,1537.5086010596804,0.37576420993781967,0.12496052758611453,6.112874298809886,3.474526642543368
5388.0,-30.22418451443888,5.010263970066699,35.009594515103174,24.118465126398974,4.993784884029077,-26.70243771577315,-40.23811655407769,1.472038085363344,-0.08615849488063532,-5.028235370144433,40.01912421292112,42235.52950383986,25751.30698445319,25751.30698445319,67986.83648829305,77420.89053788033,77420.89053788033,25751.30698445319,103172.19752233352,103172.19752233352,103172.19752233352,128003.03020405624,91677.69220180355,56492.33116776309,39094.84559337829,24830.832681722724,0.0,63925.67827510102,21106.207779464316,1537.5075558779545,0.0,0.8867057604468753,2.8145877989568446,0.0014959135982669303,354265.8457880765,1555357.9739547225,4.390369527423044,1555357.9739547225,4.390369527423044,0.85,0.09566802443008925,4.027634451161993,1.267602017545142,1.0,0.0,4.027634451162107,1.2848697552284383,1.2851587163277196,3.1346635989932814,19347.842838381464,1972.9309028446478,4632.441516551485,4632.441516551485,5.558906009378648,5.010263970066699,-2.364291357453617,7.374555327520316,3.474540482961217,3.474540482961217,0.9927258522746334,0.0,0.0,0.00022488353802181622,0.9861419109319736,0.0002280437891634536,199.10852244687564,0.0,0.0,0.0,0.10418496010106017,7.675706958046828e-05,0.00014812646844134794,0.0005965992674233327,0.09566802443009322,0.07179316917081928,0.02387485525927394,0.09566803394486373,0.0717931691708163,0.023874855259272947,0.3757639740274181,0.3757639740274181,0.12496053688325758,0.0,4.941830556587206,4.921530536505998,5.002884736350666,4.942076875263808,4.92188621629532,5.002802083679057,24830.832681722724,21106.207779464316,0.85,1.0635293722768968,0.6606974011614133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842985471754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.026301383308,1537.5075558779545,0.3757639740274181,0.12496053688325758,6.112874298809886,3.474540482961217
5389.0,-30.224073732231254,5.010253092091247,35.00959214405238,24.11846222765746,4.993790928823503,-26.702337407168805,-40.23801115164531,1.4720546037610558,-0.0860686532556656,-5.028224791234041,40.019119968316375,42235.54082632849,25751.305357054258,25751.305357054258,67986.84618338275,77420.85426662596,77420.85426662596,25751.305357054258,103172.15962368021,103172.15962368021,103172.15962368021,128002.97755176853,91677.61353111117,56492.30009081381,39094.79271144151,24830.817928088312,0.0,63925.61063952982,21106.195238875065,1537.506539659099,0.0,0.8867058297032278,2.8145878535013806,0.0014959135982669303,354265.9918998944,1555357.790866274,4.390367199868776,1555357.790866274,4.390367199868776,0.85,0.09566796826667166,4.027634451161993,1.2676017504977066,1.0,0.0,4.027634451159529,1.2848696779440785,1.2851586390259788,3.134663787541952,19347.826235561784,1972.929209828207,4632.441516551485,4632.441516551485,5.558905658073852,5.010253092091247,-2.3642723965168524,7.3745254886081,3.474554322116862,3.474554322116862,0.9927298063191035,0.0,0.0,0.00022488353802181622,0.9861305195982104,0.00022804642342216818,199.10843164684445,0.0,0.0,0.0,0.10418496010106017,7.675798699649038e-05,0.00014812555102532583,0.0005965955724069559,0.0956679682666767,0.07179311465483977,0.023874853611836937,0.09566798003901511,0.07179311465483598,0.02387485361183568,0.37576373796323037,0.37576373796323037,0.12496054464582569,0.0,4.941891660829526,4.921619489042143,5.002862027430979,4.9421561379783725,4.921995395598856,5.002791311947533,24830.817928088312,21106.195238875065,0.85,1.0635306491908827,0.6606982773225354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528423224005402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.021045971855,1537.506539659099,0.37576373796323037,0.12496054464582569,6.112874298809886,3.474554322116862
5390.0,-30.223962954014176,5.010242184932957,35.009589768620444,24.118449410330527,4.993793153252847,-26.702237484193915,-40.23790581906212,1.47206768343257,-0.08606076033794352,-5.028216262389148,40.01911509860366,42235.55236674848,25751.30885899488,25751.30885899488,67986.86122574336,77420.79333658739,77420.79333658739,25751.30885899488,103172.10219558227,103172.10219558227,103172.10219558227,128002.90246862776,91677.50865667716,56492.26768683814,39094.71218871003,24830.800273045486,0.0,63925.51246175551,21106.180232088664,1537.505401657281,0.0,0.8867058907832105,2.814588745063426,0.0014959135982669303,354266.1096970348,1555357.5808141918,4.390365147104586,1555357.5808141918,4.390365147104586,0.85,0.09566791210467461,4.027634451161993,1.2676014922419565,1.0,0.0,4.027634451161974,1.2848696167484381,1.285158577816576,3.1346639368394023,19347.80410265226,1972.9269528995385,4632.441516551485,4632.441516551485,5.5589064140338795,5.010242184932957,-2.3642549637528174,7.374497148685775,3.4745681472110452,3.4745681472110452,0.9927337563460129,0.0,0.0,0.00022488353802181622,0.9861191288167082,0.00022804905761402764,199.10834085016688,0.0,0.0,0.0,0.10418496010106017,7.675890381467646e-05,0.00014812463420713976,0.0005965918797984443,0.09566791210467895,0.07179306029844322,0.023874851806235733,0.09566794612356294,0.07179306029843996,0.023874851806234648,0.37576350219535837,0.37576350219535837,0.12496055140136329,0.0,4.941941196037135,4.92168622822129,5.002859769523582,4.942155502051207,4.921969386833553,5.0028669590194,24830.800273045486,21106.180232088664,0.85,1.0635325178881845,0.660699472562173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528416598566845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.0157924916,1537.505401657281,0.37576350219535837,0.12496055140136329,6.112874298809886,3.4745681472110452
5391.0,-30.22385226322507,5.010231306832667,35.00958738660358,24.118446511589013,4.993799035917111,-26.702137274053335,-40.23780048647893,1.4720840467453895,-0.08596877577093665,-5.028205020760975,40.019110155939416,42235.5633787837,25751.305372034836,25751.305372034836,67986.86875081854,77420.75783246271,77420.75783246271,25751.305372034836,103172.06320449755,103172.06320449755,103172.06320449755,128002.84421111173,91677.43072459362,56492.236270914706,39094.66050408768,24830.781006614186,0.0,63925.44151070187,21106.163855622057,1537.5041113351779,0.0,0.8867059659437182,2.8145888487967907,0.0014959135982669303,354266.26496214623,1555357.3676154115,4.390362621125111,1555357.3676154115,4.390362621125111,0.85,0.09566785421430193,4.027634451161993,1.267601227941923,1.0,0.0,4.027634451161434,1.2848695401896881,1.2851585012406082,3.134664123617861,19347.78765571006,1972.9252757781771,4632.441516551485,4632.441516551485,5.5589056613076915,5.010231306832667,-2.36423555789071,7.374466864723377,3.47458194537178,3.47458194537178,0.9927376986776515,0.0,0.0,0.00022488353802181622,0.9861077471667432,0.00022805168975494332,199.10825012523017,0.0,0.0,0.0,0.10418496010106017,7.67598206429879e-05,0.00014812371737882833,0.0005965881871491514,0.0956678542143032,0.07179300453467183,0.02387484967963137,0.09566787747112587,0.07179300453467088,0.023874849679631056,0.3757632653762303,0.3757632653762303,0.12496055857683194,0.0,4.941995941882112,4.92176238925407,5.002850054152532,4.942236244990056,4.922088388661109,5.0028325732705525,24830.781006614186,21106.163855622057,0.85,1.0635338160227918,0.6607003781383812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452840997337299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.010542624143,1537.5041113351779,0.3757632653762303,0.12496055857683194,6.112874298809886,3.47458194537178
5392.0,-30.2237416252201,5.010220459619459,35.00958501333132,24.11844878168779,4.993805725404844,-26.702037030749324,-40.23769508404655,1.472101130934058,-0.08580786117926209,-5.028193677038015,40.01910564661191,42235.57415691836,25751.301665584906,25751.301665584906,67986.87582250327,77420.7398376799,77420.7398376799,25751.301665584906,103172.0415032648,103172.0415032648,103172.0415032648,128002.80582440183,91677.370649787,56492.20496902537,39094.62853417959,24830.764321137027,0.0,63925.39285531662,21106.149672966472,1537.50296864973,0.0,0.8867060400542315,2.8145880591836754,0.0014959135982669303,354266.4216374067,1555357.1731083654,4.390360130433927,1555357.1731083654,4.390360130433927,0.85,0.09566779688885924,4.027634451161993,1.267600952102803,1.0,0.0,4.027634451161934,1.2848694602581985,1.2851584212911424,3.1346643186247323,19347.77497740317,1972.9239829506682,4632.441516551485,4632.441516551485,5.558904861200465,5.010220459619459,-2.3642160785039517,7.374436538123411,3.4745957341197475,3.4745957341197475,0.9927416383199279,0.0,0.0,0.00022488353802181622,0.9860963710858409,0.00022805432066866395,199.10815944363935,0.0,0.0,0.0,0.10418496010106017,7.676073808941037e-05,0.00014812279993240584,0.0005965844920103331,0.09566779688886204,0.07179294920104505,0.02387484768781698,0.09566778752693067,0.07179294920104295,0.023874847687816284,0.3757630283321826,0.3757630283321826,0.1249605656343207,0.0,4.942069613893182,4.9218657656593905,5.002834330238272,4.942385815858756,4.922300820745249,5.002793009353638,24830.764321137027,21106.149672966472,0.85,1.0635347361318384,0.6607010496206229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452840335341388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.005294697816,1537.50296864973,0.3757630283321826,0.1249605656343207,6.112874298809886,3.4745957341197475
5393.0,-30.22363103486448,5.010209611923435,35.00958264495672,24.118440818879776,4.993810224913981,-26.701937049338223,-40.23758975146336,1.4721162393877452,-0.08576813422257601,-5.028183814685785,40.019101042721985,42235.58490110724,25751.301723522938,25751.301723522938,67986.88662463018,77420.68953880308,77420.68953880308,25751.301723522938,103171.99126232602,103171.99126232602,103171.99126232602,128002.73895284119,91677.27740358129,56492.172765885334,39094.560708551064,24830.747690515174,0.0,63925.30839906624,21106.135536937898,1537.5018597237736,0.0,0.8867061069626536,2.814588688273341,0.0014959135982669303,354266.55785257235,1555356.974522446,4.390357881789413,1555356.974522446,4.390357881789413,0.85,0.09566774043029055,4.027634451161993,1.2676006196672103,1.0,0.0,4.027634451160553,1.2848693895705534,1.2851583505876,3.1346644910796453,19347.755298538115,1972.9219762648934,4632.441516551485,4632.441516551485,5.558904873707484,5.010209611923435,-2.3641976965530374,7.3744073084764725,3.474609514055151,3.474609514055151,0.9927455754443288,0.0,0.0,0.00022488353802181622,0.9860850000458278,0.0002280569504772559,199.10806880118565,0.0,0.0,0.0,0.10418496010106017,7.676165493797802e-05,0.0001481218830838382,0.0005965807992794555,0.09566774043029422,0.07179289465724888,0.023874845773045338,0.09566774712797399,0.07179289465724613,0.023874845773044422,0.37576279281003927,0.37576279281003927,0.12496057222643035,0.0,4.942135087305928,4.921955579603605,5.002826543432548,4.9424156804632275,4.922333570680848,5.002814153531972,24830.747690515174,21106.135536937898,0.85,1.0635363102233115,0.6607020905936557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528396736617601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.000049403741,1537.5018597237736,0.37576279281003927,0.12496057222643035,6.112874298809886,3.474609514055151
5394.0,-30.223520472638555,5.010198754295862,35.00958027053388,24.11842782692986,4.993813582032187,-26.701837207475283,-40.23748441888017,1.472130316868953,-0.0857890853886829,-5.028174431866699,40.01909612980402,42235.59561607827,25751.3029153088,25751.3029153088,67986.89853138707,77420.62331056532,77420.62331056532,25751.3029153088,103171.92622587412,103171.92622587412,103171.92622587412,128002.65561441815,91677.16777696816,56492.14008248122,39094.475216096595,24830.729388544027,0.0,63925.20460464062,21106.11998026242,1537.5006641985647,0.0,0.8867061725483469,2.814590058294838,0.0014959135982669303,354266.6874446417,1555356.7626068154,4.3903556775991195,1555356.7626068154,4.3903556775991195,0.85,0.09566768385331313,4.027634451161993,1.2676003454765312,1.0,0.0,4.0276344511593765,1.2848693237065067,1.2851582847087408,3.1346646517665606,19347.732162719236,1972.9196170679322,4632.441516551485,4632.441516551485,5.5589051309769735,5.010198754295862,-2.364179688143024,7.374378442438886,3.474623275766216,3.474623275766216,0.9927495073617759,0.0,0.0,0.00022488353802181622,0.986073632039535,0.0002280595796448595,199.10797818187015,0.0,0.0,0.0,0.10418496010106017,7.676257179667057e-05,0.00014812096622514564,0.0005965771065077986,0.09566768385331531,0.07179284003254677,0.023874843820768536,0.09566772638203773,0.07179284003254513,0.023874843820768,0.37576255775154765,0.37576255775154765,0.12496057891727201,0.0,4.942181581483624,4.922016868809635,5.0028284914051255,4.942385346478034,4.922279849814515,5.00285412858733,24830.729388544027,21106.11998026242,0.85,1.0635382233325161,0.6607033309833505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528390122677057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.994806843024,1537.5006641985647,0.37576255775154765,0.12496057891727201,6.112874298809886,3.474623275766216
5395.0,-30.223409990543583,5.010187900082738,35.0095778885866,24.118425242509716,4.993817696016759,-26.70173736203599,-40.237382893078006,1.4721450675091747,-0.0856547727371435,-5.028164453222098,40.019091161793,42235.621680991375,25751.30250557489,25751.30250557489,67986.92418656626,77420.59611852275,77420.59611852275,25751.30250557489,103171.89862409764,103171.89862409764,103171.89862409764,128002.60909462538,91677.09752541603,56492.12308788466,39094.416041701515,24830.710470527745,0.0,63925.12651222926,21106.103899948583,1537.4994237237443,0.0,0.8867062413681503,2.8145894587580376,0.0014959135982669303,354266.8252660767,1555356.548314801,4.390353364717766,1555356.548314801,4.390353364717766,0.85,0.09566762673992979,4.027634451161993,1.2676001070020728,1.0,0.0,4.027634451163172,1.2848692546929716,1.2851582156796848,3.134664820137224,19347.71733669169,1972.9181052338658,4632.441516551485,4632.441516551485,5.558905042528171,5.010187900082738,-2.364161262652521,7.374349162735259,3.4746370164017706,3.4746370164017706,0.9927534332576488,0.0,0.0,0.00022488353802181622,0.986062272413508,0.0002280622069348483,199.10788762831424,0.0,0.0,0.0,0.10418496010106017,7.676345552913795e-05,0.00014812008249267828,0.0005965735471564675,0.09566762673993459,0.07179278484808357,0.02387484189185102,0.09566763624295557,0.07179278484807997,0.02387484189184982,0.3757623213933526,0.3757623213933526,0.12496058627248463,0.0,4.942243417270731,4.922097940758874,5.002832421151425,4.942509680484932,4.92244118473667,5.002867118633446,24830.710470527745,21106.103899948583,0.85,1.063539923907072,0.6607045458550864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528383510424845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.989567405122,1537.4994237237443,0.3757623213933526,0.12496058627248463,6.112874298809886,3.4746370164017706
5396.0,-30.223299566902345,5.010177021507995,35.00957549637416,24.11841769879686,4.99381980245477,-26.701637769972226,-40.23727382356299,1.4721580055246606,-0.08555949010877839,-5.028155824115385,40.019086098903934,42235.61630988348,25751.30542896923,25751.30542896923,67986.92173885272,77420.55705786438,77420.55705786438,25751.30542896923,103171.86248683362,103171.86248683362,103171.86248683362,128002.55406158473,91677.0146161619,56492.073868181025,39094.37860886764,24830.6915747511,0.0,63925.07018361874,21106.087838538435,1537.4982144377977,0.0,0.8867063036584474,2.8145892143287896,0.0014959135982669303,354266.9444482148,1555356.329930308,4.390351271278891,1555356.329930308,4.390351271278891,0.85,0.09566757038176468,4.027634451161993,1.2675998097332197,1.0,0.0,4.027634451162205,1.2848691941601347,1.2851581551332345,3.134664967817747,19347.699839357498,1972.9163210023298,4632.441516551485,4632.441516551485,5.558905673598056,5.010177021507995,-2.364143852472287,7.374320873980282,3.4746507399713042,3.4746507399713042,0.9927573542775155,0.0,0.0,0.00022488353802181622,0.9860509189386599,0.00022806483286265841,199.10779712275055,0.0,0.0,0.0,0.10418496010106017,7.676440493641727e-05,0.00014811913308539895,0.000596569723291001,0.0956675703817662,0.0717927301463315,0.023874840235434697,0.0956675594101423,0.07179273014633036,0.02387484023543432,0.3757620852364073,0.3757620852364073,0.12496059428072027,0.0,4.9423107295261275,4.922182202487988,5.002848705758424,4.942596334006623,4.922535641981256,5.002930255994613,24830.6915747511,21106.087838538435,0.85,1.0635408227721408,0.6607050440236616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528376902970936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.984330047337,1537.4982144377977,0.3757620852364073,0.12496059428072027,6.112874298809886,3.4746507399713042
5397.0,-30.223189162725003,5.010166249987143,35.009573116104924,24.11841913070532,4.993831521702499,-26.70153723410301,-40.237168421130605,1.4721795930805026,-0.08552505223525486,-5.028140979038439,40.01908166235158,42235.625963373386,25751.292582502265,25751.292582502265,67986.91854587565,77420.5154843451,77420.5154843451,25751.292582502265,103171.80806684737,103171.80806684737,103171.80806684737,128002.48186202334,91676.93309357186,56492.04357260025,39094.321689968456,24830.673795175975,0.0,63924.995485144434,21106.07272589958,1537.496925318086,0.0,0.8867063953375364,2.8145904943082742,0.0014959135982669303,354267.14948318724,1555356.138562469,4.390348190148189,1555356.138562469,4.390348190148189,0.85,0.09566751191845564,4.027634451161993,1.2675994613626975,1.0,0.0,4.027634451161653,1.284869093158877,1.2851580541092622,3.134665214228144,19347.682634667653,1972.9145666122126,4632.441516551485,4632.441516551485,5.5589029004455135,5.010166249987143,-2.3641218735037373,7.37428812349088,3.474664438101395,3.474664438101395,0.99276126802897,0.0,0.0,0.00022488353802181622,0.9860395676060033,0.00022806745835545825,199.10770663322214,0.0,0.0,0.0,0.10418496010106017,7.676532243349882e-05,0.00014811821558831741,0.0005965660279481466,0.09566751191846018,0.07179267370153998,0.023874838216920196,0.095667532595062,0.07179267370153658,0.023874838216919065,0.37576184948802316,0.37576184948802316,0.12496060356352238,0.0,4.942366135668522,4.922265104544863,5.002821359111294,4.942615926803171,4.922624913529546,5.0027402065510955,24830.673795175975,21106.07272589958,0.85,1.063542015606011,0.6607059670921455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528370299018896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.979095201264,1537.496925318086,0.37576184948802316,0.12496060356352238,6.112874298809886,3.474664438101395
5398.0,-30.223078871264295,5.01015545509477,35.00957075648464,24.11841661613437,4.993835173639149,-26.70143760648359,-40.23706312347201,1.4721939088584148,-0.08537747810129304,-5.028132237270599,40.01907750325803,42235.635711999734,25751.295387084716,25751.295387084716,67986.93109908445,77420.49047343558,77420.49047343558,25751.295387084716,103171.7858605203,103171.7858605203,103171.7858605203,128002.44613829555,91676.86491309955,56492.01015166372,39094.283068262026,24830.66027777526,0.0,63924.94334603728,21106.06123610897,1537.49602331504,0.0,0.8867064549272189,2.814589576281644,0.0014959135982669303,354267.27022144786,1555355.9591626518,4.390346187471451,1555355.9591626518,4.390346187471451,0.85,0.09566745700050334,4.027634451161993,1.2675992300314833,1.0,0.0,4.027634451162432,1.2848690261799478,1.2851579871152696,3.1346653776350872,19347.668245724923,1972.9130993483936,4632.441516551485,4632.441516551485,5.55890350586761,5.01015545509477,-2.3641043700124365,7.374259825107206,3.474678150395118,3.474678150395118,0.9927651858271765,0.0,0.0,0.00022488353802181622,0.9860282280031691,0.00022807008119557956,199.1076162361608,0.0,0.0,0.0,0.10418496010106017,7.676623902867889e-05,0.00014811729899313734,0.0005965623362378216,0.09566745700050609,0.07179262016341773,0.02387483683708837,0.09566745169540822,0.07179262016341566,0.023874836837087684,0.3757616140401756,0.3757616140401756,0.12496061122987132,0.0,4.942440546372268,4.9223668825809455,5.002813404793187,4.942754759169304,4.922790601500878,5.00279821357708,24830.66027777526,21106.06123610897,0.85,1.0635430794370657,0.6607066584849454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528363696236906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.973863646055,1537.49602331504,0.3757616140401756,0.12496061122987132,6.112874298809886,3.474678150395118
5399.0,-30.222968613783753,5.0101445962000195,35.0095683755182,24.118404287751787,4.993834237527009,-26.701338468223895,-40.23695789566261,1.472204091967121,-0.08529693625166601,-5.028125497927897,40.019072162262724,42235.6456201415,25751.30306737007,25751.30306737007,67986.94868751157,77420.44440724057,77420.44440724057,25751.30306737007,103171.74747461065,103171.74747461065,103171.74747461065,128002.3878650552,91676.77383386543,56491.975046766354,39094.22087455453,24830.640390444554,0.0,63924.86126499908,21106.04433187787,1537.4947994310924,0.0,0.8867065086004023,2.8145893049309056,0.0014959135982669303,354267.36330293055,1555355.7287822894,4.390344383635249,1555355.7287822894,4.390344383635249,0.85,0.0956674015608589,4.027634451161993,1.2675989305647097,1.0,0.0,4.027634451160744,1.284868978536455,1.2851579394610622,3.1346654938698237,19347.64902418187,1972.9111392964844,4632.441516551485,4632.441516551485,5.558905163802271,5.0101445962000195,-2.3640883800331314,7.37423297623315,3.4746918376858975,3.4746918376858975,0.992769096481685,0.0,0.0,0.00022488353802181622,0.9860168920346081,0.0002280727032553952,199.10752586703228,0.0,0.0,0.0,0.10418496010106017,7.676715502594406e-05,0.00014811638299587216,0.0005965586469356791,0.0956674015608624,0.0717925663218479,0.023874835239014493,0.09566737210948281,0.07179256632184527,0.023874835239013622,0.37576138003316817,0.37576138003316817,0.12496061876129456,0.0,4.942515596371436,4.922459406173516,5.002835851438704,4.942828561676208,4.922842303343089,5.002938455666538,24830.640390444554,21106.04433187787,0.85,1.06354472019381,0.660707661844655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528357100201992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.968633512894,1537.4947994310924,0.37576138003316817,0.12496061876129456,6.112874298809886,3.4746918376858975
5400.0,-30.22285839254779,5.010133751795297,35.00956597363029,24.11839119102808,4.99383832656631,-26.7012388600336,-40.23685263292862,1.4722187940520972,-0.08534213105252775,-5.028115128676747,40.01906679094798,42235.65509611926,25751.301328566755,25751.301328566755,67986.95642468601,77420.37476981423,77420.37476981423,25751.301328566755,103171.67609838098,103171.67609838098,103171.67609838098,128002.29490258639,91676.6612325081,56491.94155881278,39094.13297077257,24830.618804205416,0.0,63924.75177497798,21106.025983574604,1537.4933918171685,0.0,0.8867065808705181,2.8145911084478947,0.0014959135982669303,354267.50651949656,1555355.4970941439,4.390341954797786,1555355.4970941439,4.390341954797786,0.85,0.09566734453320419,4.027634451161993,1.2675986459339046,1.0,0.0,4.027634451160606,1.2848689097501311,1.2851578706592683,3.134665661686256,19347.62526056705,1972.9087160821534,4632.441516551485,4632.441516551485,5.558904788448731,5.010133751795297,-2.3640697576604914,7.374203509455788,3.4747054876778054,3.4747054876778054,0.992772996479373,0.0,0.0,0.00022488353802181622,0.9860055599329768,0.00022807532448103292,199.10743552769245,0.0,0.0,0.0,0.10418496010106017,7.676807133733514e-05,0.00014811546668448109,0.0005965549563683525,0.0956673445332052,0.07179251107180064,0.023874833461404562,0.09566735362209863,0.07179251107179989,0.02387483346140431,0.3757611466852485,0.3757611466852485,0.12496062802379952,0.0,4.942563144202893,4.922518058579897,5.002849953823784,4.942772997624218,4.922772366369429,5.002926084759395,24830.618804205416,21106.025983574604,0.85,1.0635466628639785,0.6607089417381443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528350506205263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.963406375378,1537.4933918171685,0.3757611466852485,0.12496062802379952,6.112874298809886,3.4747054876778054
