time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-29.0137553107582,3.5531548214276203,34.94989750927808,23.80867616683247,4.492003396962241,-25.663038692959855,-39.253346727322764,1.1412867798632134,-5.631645877216272,-5.631645877216611,39.76599598723382,43433.842014451795,21989.081739006204,21989.081739006204,65422.923753458,78202.99154134169,78202.99154134169,21989.081739006204,100192.07328034789,100192.07328034789,100192.07328034789,124010.88728589553,91768.27094162676,56999.12141756814,38632.38836006514,23818.81400554764,0.0,62451.20236561278,20245.991904715494,1515.4550440951343,0.0,0.8845282244914698,2.8488818879978135,0.0014959135982669303,346008.37904325465,1544468.371949355,4.4636733255418655,1544468.371949355,4.4636733255418655,0.85,0.09521044486231306,4.027634451161993,1.2682244715979323,1.0,0.0,4.02763445116286,1.2863494749588265,1.286682091009877,3.131057717647772,19366.9587561201,1974.8801839690518,4632.441516551485,4632.441516551485,4.746758628347557,3.5531548214276203,-3.5937742947140223,7.146929116141642,3.0614104277287484,3.0614104277287484,0.8746886936367853,0.0,0.0,0.0002585601674300624,8.578510212948547e-05,0.00017277506530057692,0.0006958748053063666,0.09521044790430933,0.07167846726233314,0.023531980641976185,0.09521041470698045,0.07167846497218908,0.023531979890123986,0.37784326897688963,0.37784326897688963,0.12404562807856771,0.0,3.410605131648481e-13,8.689376621929398,3.410605131648481e-13,3.410605131648481e-13,9.713205045742768,3.410605131648481e-13,23818.81400554764,20245.991904715494,0.85,1.0475846945339442,0.695484480189409,42257.704602238395,25750.0,0.0,10999.675879196375,-10999.675879196375,0.21020900955720156,1.051045047786008,8787.37668247992,2212.2991967164544,10999.675879196375,3.800953709082505,0.7962462483227333,1.4465424005898304,1.4459016503529478,1.272940744213635,0.0002572517901274554,0.0031745746976056446,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53257.38048143477,14750.324120803625,,,,,,,,,,,,,,,,,,2.0,15434.698692742362,1515.4550440951343,0.37784326897688963,0.12404562807856771,6.112874298809886,3.0614104277287484
25.0,-28.965165810296753,3.4948407458202353,34.94481278901087,23.808024927880638,4.481440993080622,-25.62035739433985,-39.214413276035316,1.1366325778206772,-5.647444110286187,-5.647444110286566,39.75180400320363,43483.609415620645,21803.30252890292,21803.30252890292,65286.91194452357,78243.30477137121,78243.30477137121,21803.30252890292,100046.60730027413,100046.60730027413,100046.60730027413,123806.672065173,91784.69756421007,57025.00221128112,38621.88372547661,23760.06476489887,0.0,62381.94849037548,20196.05505016404,1514.4550440951343,0.0,0.8844984616655125,2.8502403790916886,0.0014959135982669303,345794.2347467986,1543859.5422700343,4.464676929621157,1543859.5422700343,4.464676929621157,0.85,0.09518977293295539,4.027634451161993,1.2682808757526796,1.0,0.0,4.0276344511620366,1.2863686143587507,1.2867029078526049,3.131011131805133,19370.42546328162,1975.2336897188766,4632.441516551485,4632.441516551485,4.70665467680505,3.4948407458202353,-3.639498833292338,7.134339579112574,3.0409021250522894,3.0409021250522894,0.8688291785863684,0.0,0.0,0.000259860266619176,8.616142247445473e-05,0.00017369884414472126,0.000699595448804297,0.09518977619273214,0.07167057144726285,0.023519204745469292,0.09518975652930359,0.07167056899290203,0.023519203940053364,0.37792610858258097,0.37792610858258097,0.1240191245433643,0.0,3.979039320256561e-13,8.950562612715885,3.979039320256561e-13,3.979039320256561e-13,9.96580268580567,3.979039320256561e-13,23760.06476489887,20196.05505016404,0.85,1.0465673728449871,0.6970543637688628,42257.704602238395,25750.0,0.0,10944.386543983404,-10944.386543983404,0.20988171065422376,1.049408553271119,8746.284827034748,2198.1017169486568,10944.386543983404,4.010984494752714,0.7950064797508477,1.4462782795108982,1.445609548344365,1.2732286528925456,0.0002585601674300624,0.003161024829316192,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53202.0911462218,14805.613456016596,,,,,,,,,,,,,,,,,,2.0,15435.714099329947,1514.4550440951343,0.37792610858258097,0.1240191245433643,6.112874298809886,3.0409021250522894
26.0,-28.917082861802196,3.4384782314623132,34.93959780859349,23.80792787242683,4.471617653619413,-25.578058143999076,-39.175785694364436,1.1325929365089722,-5.662410937392451,-5.662410937392767,39.73784650413611,43532.49334366561,21622.411606425263,21622.411606425263,65154.90495009087,78282.868714042,78282.868714042,21622.411606425263,99905.28032046725,99905.28032046725,99905.28032046725,123608.22884237554,91800.87864552351,57050.50327795124,38611.52818619141,23702.948521908278,0.0,62314.47670809969,20147.506243622036,1513.4550440951343,0.0,0.8844721401148402,2.85160834631545,0.0014959135982669303,345591.45613711217,1543260.9488503393,4.465564531311955,1543260.9488503393,4.465564531311955,0.85,0.09516970651239187,4.027634451161993,1.2683359419228508,1.0,0.0,4.027634451163325,1.2863848878975466,1.2867208483207373,3.1309715226402535,19373.840350924278,1975.5819113483483,4632.441516551485,4632.441516551485,4.667605954477667,3.4384782314623132,-3.6835193119831344,7.121997543445447,3.020899303613108,3.020899303613108,0.8631140867466023,0.0,0.0,0.0002611527364921856,8.653629366723442e-05,0.00017461644282495118,0.0007032912008611317,0.09516970995739238,0.07166292699091348,0.023506782966478897,0.09516972615170073,0.07166292439682315,0.023506782115568732,0.3780106851349897,0.3780106851349897,0.12399458838186825,0.0,3.410605131648481e-13,9.20866225350278,3.410605131648481e-13,3.410605131648481e-13,10.213057107741292,3.410605131648481e-13,23702.948521908278,20147.506243622036,0.85,1.0455821567000656,0.6985935795880192,42257.704602238395,25750.0,0.0,10891.090116527095,-10891.090116527095,0.20957184717448687,1.0478592358724346,8706.607402049354,2184.4827144777405,10891.090116527095,4.220691648312525,0.7938327544488141,1.4460153790268013,1.4453207501363454,1.2735070556807562,0.000259860266619176,0.00314797518513707,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53148.79471876549,14858.909883472905,,,,,,,,,,,,,,,,,,2.0,15436.720383812166,1513.4550440951343,0.3780106851349897,0.12399458838186825,6.112874298809886,3.020899303613108
27.0,-28.86946417158372,3.3839540878607144,34.93426939644245,23.80835988968613,4.462488312538716,-25.536107383288176,-39.13743984941391,1.1291315249331164,-5.676591135550666,-5.676591135551064,39.724118022245825,43580.575930863844,21446.17941303125,21446.17941303125,65026.75534389509,78321.76415890187,78321.76415890187,21446.17941303125,99767.94357193312,99767.94357193312,99767.94357193312,123415.35443145958,91816.8596404274,57075.67141518282,38601.320250271754,23647.41085952645,0.0,62248.7311097982,20100.299230597484,1512.4550440951343,0.0,0.8844490505254045,2.852981420255403,0.0014959135982669303,345399.42135871976,1542672.3484190162,4.466343175534306,1542672.3484190162,4.466343175534306,0.85,0.0951501320700571,4.027634451161993,1.26838976461906,1.0,0.0,4.027634451164113,1.286398463703836,1.2867360818395497,3.1309384804188203,19377.213011932377,1975.9258270594319,4632.441516551485,4632.441516551485,4.629562906818168,3.3839540878607144,-3.725917048563923,7.109871136424637,3.001388013024835,3.001388013024835,0.8575394322928099,0.0,0.0,0.0002624385595969167,8.690992110695086e-05,0.00017552863848996583,0.0007069651915477454,0.09515013566558937,0.07165548785794396,0.02349464780764542,0.09515015448048467,0.07165548515022628,0.023494646919830817,0.37809663813019956,0.37809663813019956,0.12397162611933807,0.0,3.979039320256561e-13,9.463384151131379,3.979039320256561e-13,3.979039320256561e-13,10.4556872299691,3.979039320256561e-13,23647.41085952645,20100.299230597484,0.85,1.044627805010143,0.7001038439481393,42257.704602238395,25750.0,0.0,10846.71781916184,-10846.71781916184,0.20941415056080936,1.047070752804047,8673.894949635316,2172.8228695265243,10846.71781916184,4.4301871520086715,0.7932354187909447,1.4457523386973326,1.445035070613252,1.2737762182704961,0.0002611527364921856,0.003135407878631374,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53104.42242140023,14903.28218083816,,,,,,,,,,,,,,,,,,2.0,15437.718140019997,1512.4550440951343,0.37809663813019956,0.12397162611933807,6.112874298809886,3.001388013024835
28.0,-28.822321517467252,3.331262203270866,34.928843434189226,23.809315740969055,4.454054246099368,-25.49451558544034,-39.099388698209054,1.1262483147482996,-5.6899942701529085,-5.689994270153275,39.71062462964777,43627.8586120901,21274.4774059906,21274.4774059906,64902.33601808071,78359.96459337755,78359.96459337755,21274.4774059906,99634.44199936815,99634.44199936815,99634.44199936815,123227.84934925522,91832.61931062455,57100.51333207328,38591.22886505697,23593.407349887068,0.0,62184.63621494404,20054.396247404005,1511.4550440951343,0.0,0.8844291234531625,2.8543597324111545,0.0014959135982669303,345217.98697920924,1542093.9926771775,4.467015192838287,1542093.9926771775,4.467015192838287,0.8499999999999999,0.0951309624125416,4.027634451161993,1.2684422965859992,1.0,0.0,4.027634451161854,1.286409342686534,1.2867486087075921,3.130912002512895,19380.538964133353,1976.2649797977244,4632.441516551485,4632.441516551485,4.5924977854502735,3.331262203270866,-3.766739021571145,7.098001224842012,2.98233736009079,2.98233736009079,0.8520963885973686,0.0,0.0,0.00026371726959935045,8.728215041959293e-05,0.00017643511917975752,0.0007106161644032635,0.09513096613152945,0.07164821903434734,0.02348274709718211,0.0951310378950205,0.07164821623337868,0.023482746179162912,0.37818365942965926,0.37818365942965926,0.12394992297598059,0.0,3.410605131648481e-13,9.71449294365027,3.410605131648481e-13,3.410605131648481e-13,10.693754148371454,3.410605131648481e-13,23593.407349887068,20054.396247404005,0.85,1.0437037179689017,0.7015858139185444,42257.704602238395,25750.0,0.0,10798.548744791915,-10798.548744791915,0.20916493198771743,1.0458246599385874,8637.98834033199,2160.5604044599268,10798.548744791915,4.639473667198302,0.7922914090443843,1.4454903592570607,1.4447522551556995,1.274036673718763,0.0002624385595969167,0.003123293013268145,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53056.25334703031,14951.451255208085,,,,,,,,,,,,,,,,,,2.0,15438.70819835198,1511.4550440951343,0.37818365942965926,0.12394992297598059,6.112874298809886,2.98233736009079
29.0,-28.775655385101466,3.2803694657154945,34.92333475192157,23.810773842874937,4.446285441743816,-25.453286189591815,-39.06162906261159,1.1239162469123727,-5.702640882882179,-5.702640882882518,39.69736746811462,43674.32439188465,21107.27139660196,21107.27139660196,64781.59578848661,78397.50436541325,78397.50436541325,21107.27139660196,99504.7757620152,99504.7757620152,99504.7757620152,123045.6974120587,91848.1800468817,57125.00007609868,38581.31107864779,23540.921650043503,0.0,62122.23272869129,20009.783402536978,1510.4550440951343,0.0,0.88441225027269,2.8557390071899382,0.0014959135982669303,345046.8620546336,1541525.9219445246,4.4675842370084915,1541525.9219445246,4.4675842370084915,0.85,0.09511212591151204,4.027634451161993,1.2684935751883315,1.0,0.0,4.02763445116265,1.2864176519433688,1.2867585558355856,3.1308917792580937,19383.82293291924,1976.5998514191126,4632.441516551485,4632.441516551485,4.556403210097035,3.2803694657154945,-3.806014427902171,7.086383893617665,2.96374856505262,2.96374856505262,0.8467853043007486,0.0,0.0,0.000264988703178414,8.765298403038004e-05,0.00017733571914803397,0.0007142434518622091,0.09511212972812488,0.07164109032144933,0.023471039406675547,0.0951122217757497,0.0716410874466709,0.023471038464841134,0.3782714859920739,0.3782714859920739,0.12392922712796127,0.0,3.410605131648481e-13,9.961878371331466,3.410605131648481e-13,3.410605131648481e-13,10.92762736006381,3.410605131648481e-13,23540.921650043503,20009.783402536978,0.85,1.042808555697115,0.7030385495419189,42257.704602238395,25750.0,0.0,10749.857110042996,-10749.857110042996,0.20888699327160118,1.0444349663580061,8601.50784995274,2148.349260090255,10749.857110042996,4.848494862574471,0.7912386108772774,1.4452294945106594,1.4444723705168403,1.2742884441875897,0.00026371726959935045,0.003111624887341497,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53007.56171228139,15000.142889957004,,,,,,,,,,,,,,,,,,2.0,15439.690307383727,1510.4550440951343,0.3782714859920739,0.12392922712796127,6.112874298809886,2.96374856505262
30.0,-28.729466256079327,3.2312342775938037,34.91775727769157,23.81271938737484,4.439176425581019,-25.412420174532567,-39.02416485417632,1.1221303447128002,-5.714542759608889,-5.71454275960926,39.684349933263015,43719.986229889364,20944.453372083764,20944.453372083764,64664.43960197313,78434.34528551238,78434.34528551238,20944.453372083764,99378.79865759614,99378.79865759614,99378.79865759614,122868.70195705522,91863.50164695982,57149.142594083794,38571.51005875114,23489.90329945909,0.0,62061.41335821023,19966.417804540226,1509.4550440951343,0.0,0.8843983592075833,2.8571197626417137,0.0014959135982669303,344885.87522036745,1540968.2731771867,4.4680527208966545,1540968.2731771867,4.4680527208966545,0.85,0.0950935670293023,4.027634451161993,1.2685436279000717,1.0,0.0,4.027634451160929,1.286423415037894,1.286765946573668,3.130877753063405,19387.056433929403,1976.929576759587,4632.441516551485,4632.441516551485,4.521255864159378,3.2312342775938037,-3.843775282139279,7.075009559733083,2.9456146928955342,2.9456146928955342,0.8416041979701526,0.0,0.0,0.000266252697327517,8.802235485313011e-05,0.00017823034247438688,0.0007178466675922413,0.09509357092061588,0.0716340784686489,0.02345949245196698,0.0950937154091583,0.07163407553731868,0.02345949149198362,0.3783598982865807,0.3783598982865807,0.12390933711621248,0.0,3.979039320256561e-13,10.20543336489942,3.979039320256561e-13,3.979039320256561e-13,11.157230026851835,3.979039320256561e-13,23489.90329945909,19966.417804540226,0.85,1.0419427483666635,0.704463270559815,42257.704602238395,25750.0,0.0,10701.769202520089,-10701.769202520089,0.20860236558860007,1.0430118279430005,8565.359432291263,2136.4097702288254,10701.769202520089,5.057234361205951,0.7901604757143943,1.44496974815429,1.4441954163781354,1.274531681146109,0.000264988703178414,0.003100392033819952,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52959.47380475848,15048.230797479911,,,,,,,,,,,,,,,,,,2.0,15440.664441518207,1509.4550440951343,0.3783598982865807,0.12390933711621248,6.112874298809886,2.9456146928955342
31.0,-28.683726131655916,3.183805633856996,34.91212724164991,23.814863163884752,4.4323589860384836,-25.371929164346746,-38.98703903015701,1.1205620193963586,-5.7260948846379165,-5.726094884638304,39.671666793250175,43765.14375150779,20786.77719076575,20786.77719076575,64551.920942273544,78470.80763002764,78470.80763002764,20786.77719076575,99257.58482079339,99257.58482079339,99257.58482079339,122698.56485898126,91878.7439922592,57173.080116439975,38561.84875091025,23440.980038187874,0.0,62002.82878909812,19924.833032459694,1508.4964390374046,0.0,0.8843850506676478,2.8584491828830205,0.0014959135982669303,344729.6756065417,1540425.0959891109,4.468501568014934,1540425.0959891109,4.468501568014934,0.85,0.09507596778023483,4.027634451161993,1.2685930470610036,1.0,0.0,4.0276344511629025,1.2864281717986525,1.286772321952372,3.130866176174184,19390.27320885314,1977.2575965139106,4632.441516551485,4632.441516551485,4.487218482196834,3.183805633856996,-3.880361637201478,7.064167271058475,2.92792619358835,2.92792619358835,0.8365503410252428,0.0,0.0,0.0002675098737620039,8.838980804160194e-05,0.00017912006572040197,0.0007214301475898913,0.09507597149540177,0.07162771157138255,0.023448259924019225,0.09507611287759254,0.0716277087724749,0.023448259007759938,0.37844871171071015,0.37844871171071015,0.12389009177348012,0.0,3.979039320256561e-13,10.445016791538876,3.979039320256561e-13,3.979039320256561e-13,11.381490005169383,3.979039320256561e-13,23440.980038187874,19924.833032459694,0.85,1.041112513782978,0.705857210166562,42257.704602238395,25750.0,0.0,10654.660057651145,-10654.660057651145,0.2083187358268054,1.0415936791340272,8529.849159664818,2124.8108979863255,10654.660057651145,5.265689779441925,0.7890861205560812,1.44471110670031,1.443921392429121,1.2747665770074421,0.000266252697327517,0.0030895813760511487,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52912.36465988954,15095.339942348855,,,,,,,,,,,,,,,,,,2.0,15441.630575223448,1508.4964390374046,0.37844871171071015,0.12389009177348012,6.112874298809886,2.92792619358835
32.0,-28.638457021728517,3.1379422318635948,34.90649982277489,23.81327716810631,4.421327951081296,-25.332284018835438,-38.95094746313987,1.1151549481889294,-5.742086078421835,-5.742086078422192,39.66048307829573,43812.59625805088,20644.978207313994,20644.978207313994,64457.57446536487,78509.2276651806,78509.2276651806,20644.978207313994,99154.2058724946,99154.2058724946,99154.2058724946,122556.32647210616,91894.4261458119,57197.794738685174,38551.81267458525,23402.12059961156,0.0,61953.93327419681,19891.802509669826,1508.0975990081563,0.0,0.8843431444460792,2.8591071518786304,0.0014959135982669303,344513.5457535393,1539946.2543373092,4.469914966533616,1539946.2543373092,4.469914966533616,0.85,0.09506838938061155,4.027634451161993,1.2686479994887483,1.0,0.0,4.027634451163466,1.2864509497952716,1.2867967136893292,3.1308107408237826,19393.582801787015,1977.5950810712136,4632.441516551485,4632.441516551485,4.456608493285994,3.1379422318635948,-3.9196295879714196,7.057571819835014,2.9106706098570694,2.9106706098570694,0.831620174244877,0.0,0.0,0.00026875948455435777,8.87483831072075e-05,0.00018001110144715026,0.0007250189137801589,0.09506838938027962,0.07162882549324001,0.023439563887039598,0.09506834937514724,0.0716288254934901,0.023439563887121435,0.37853776746680645,0.37853776746680645,0.12387136216596091,0.0,3.410605131648481e-13,10.677523644421967,3.410605131648481e-13,3.410605131648481e-13,11.576262951024944,3.410605131648481e-13,23402.12059961156,19891.802509669826,0.85,1.0404113356304177,0.7071802215388702,42257.704602238395,25750.0,0.0,10608.630031894168,-10608.630031894168,0.20803872753207253,1.0401936376603629,8495.063003996787,2113.567027897381,10608.630031894168,5.473863583760518,0.7880254830760324,1.4444535510790666,1.4436501295182576,1.2749933695741593,0.0002675098737620039,0.0030791780429393193,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52866.33463413257,15141.369968105832,,,,,,,,,,,,,,,,,,3.0,15442.589253507525,1508.0975990081563,0.37853776746680645,0.12387136216596091,6.112874298809886,2.9106706098570694
33.0,-28.593636046679034,3.093636173514714,34.90087131672233,23.813580313604348,4.412559284258862,-25.292815003279085,-38.9148895983584,1.1117382415219996,-5.755751578938941,-5.755751578939301,39.649196716469476,43858.277906147494,20503.069070179292,20503.069070179292,64361.346976326786,78546.13602634051,78546.13602634051,20503.069070179292,99049.2050965198,99049.2050965198,99049.2050965198,122410.99575702341,91909.69756711155,57221.83944960307,38542.064575009426,23361.790660503608,0.0,61903.85523551304,19857.522061428066,1507.52776382122,0.0,0.8843136904573327,2.859990444543546,0.0014959135982669303,344328.9332768714,1539463.1318417413,4.470908433953398,1539463.1318417413,4.470908433953398,0.85,0.09505801622959316,4.027634451161993,1.2686995775578547,1.0,0.0,4.027634451160622,1.2864644071705833,1.2868117732410362,3.1307779902129345,19396.805712967787,1977.9237265496156,4632.441516551485,4632.441516551485,4.4259747256220825,3.093636173514714,-3.9562657639798076,7.049901937494521,2.8938081596454883,2.8938081596454883,0.8268023313272824,0.0,0.0,0.0002700020188852358,8.910796534330345e-05,0.00018089405354193236,0.000728575122055829,0.09505801784338058,0.07162777219404759,0.023430245649332996,0.0950586209549469,0.07162777097803256,0.023430245251560594,0.3786267474986194,0.3786267474986194,0.1238530451466122,0.0,3.410605131648481e-13,10.902283581049232,3.410605131648481e-13,3.410605131648481e-13,11.77464457264523,3.410605131648481e-13,23361.790660503608,19857.522061428066,0.85,1.0396985249378126,0.7084902505552975,42257.704602238395,25750.0,0.0,10563.657931686945,-10563.657931686945,0.20776300977155535,1.038815048857777,8460.998392345591,2102.6595393413536,10563.657931686945,5.681759769518871,0.786981097619528,1.4441970614633832,1.4433817551844035,1.2752127290084576,0.00026875948455435777,0.0030691477211200143,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52821.36253392534,15186.342068313055,,,,,,,,,,,,,,,,,,2.0,15443.540020472017,1507.52776382122,0.3786267474986194,0.1238530451466122,6.112874298809886,2.8938081596454883
34.0,-28.575493551066426,3.0941316615643055,34.89539857438391,23.819241031911247,4.412919088500288,-25.27644838308185,-38.900901179853804,1.1138739207817043,-5.758061569467429,-5.758061569467748,39.64246902765237,43879.308806592795,20440.086913602816,20440.086913602816,64319.39572019561,78567.67040347525,78567.67040347525,20440.086913602816,99007.75731707807,99007.75731707807,99007.75731707807,122350.19656910874,91924.05468058128,57235.69308477563,38542.62399533961,23342.439252030676,0.0,61885.063247370286,19841.073364226075,1507.046474767047,0.0,0.8843264727827217,2.860626912492698,0.0014959135982669303,344297.7344089507,1539175.2018038894,4.470477287473766,1539175.2018038894,4.470477287473766,0.85,0.09505095285528664,4.027634451161993,1.2687426672549922,1.0,0.0,4.027634451163084,1.2864533465629167,1.2868013586339204,3.1308049078676894,19399.835666802286,1978.232695854577,4632.441516551485,4632.441516551485,4.41237883750316,3.0941316615643055,-3.9743418309578504,7.0684734925221555,2.8773390690966822,2.8773390690966822,0.8220968768847664,0.0,0.0,0.0002705064703753816,8.924782508969198e-05,0.00018125864528568963,0.0007300435643235949,0.09505095447957604,0.07162914396774242,0.023421810511833622,0.09505079448189736,0.07162914274369943,0.023421810111587213,0.37871535197598816,0.37871535197598816,0.1238350581977999,0.0,3.410605131648481e-13,11.097515698740551,3.410605131648481e-13,3.410605131648481e-13,11.874964458501665,3.410605131648481e-13,23342.439252030676,19841.073364226075,0.85,1.039336349436934,0.7090452284292912,42257.704602238395,25750.0,0.0,5250.454520446481,-5250.454520446481,0.1035601985733006,0.517800992866503,4206.284176965998,1044.1703434804833,5250.454520446481,5.785453364276404,0.784546958888641,1.4440694386776047,1.4431161308323388,1.2754246879920539,0.0002700020188852358,0.0030594856325503695,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47508.159122684876,20499.54547955352,,,,,,,,,,,,,,,,,,2.0,15444.48331877145,1507.046474767047,0.37871535197598816,0.1238350581977999,6.112874298809886,2.8773390690966822
35.0,-28.583558155749248,3.137888584877236,34.89032636990145,23.830620233807736,4.425116750753073,-25.28248812061944,-38.90701039982957,1.124046715504097,-5.745464158580319,-5.745464158580737,39.643170822178014,43869.50624392454,20499.16920244622,20499.16920244622,64368.67544637076,78564.32411677449,78564.32411677449,20499.16920244622,99063.49331922071,99063.49331922071,99063.49331922071,122420.5444975443,91928.90064485648,57234.082771524074,38549.797637036005,23357.051178323592,0.0,61906.8488153596,19853.493501575053,1506.930404511926,0.0,0.8843893655023334,2.860707694916913,0.0014959135982669303,344467.90274456155,1539205.2351383842,4.468356043842419,1539205.2351383842,4.468356043842419,0.85,0.09505284704462283,4.027634451161993,1.2687473131110893,1.0,0.0,4.027634451163151,1.2864060959680401,1.2867538066454038,3.1309199045198373,19400.858368758945,1978.336982431202,4632.441516551485,4632.441516551485,4.425132865510272,3.137888584877236,-3.958483861317844,7.09637244619508,2.8743112682808336,2.8743112682808336,0.8212317909373811,0.0,0.0,0.0002702821272543544,8.9186718630168e-05,0.0001810954086241864,0.0007293861067220319,0.0950528444374534,0.0716371324953852,0.0234157119420682,0.0950529174175245,0.07163713446029382,0.023415712584329014,0.37880201449541046,0.37880201449541046,0.12381733530541672,0.0,3.979039320256561e-13,11.232961901974818,3.979039320256561e-13,3.979039320256561e-13,11.801730982514357,3.979039320256561e-13,23357.051178323592,19853.493501575053,0.85,1.0397666280568356,0.7086373653869481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430086385931375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.893652232,1506.930404511926,0.37880201449541046,0.12381733530541672,6.112874298809886,2.8743112682808336
36.0,-28.59154351463723,3.1807385166950812,34.88574544534095,23.84037086684259,4.4377580153825775,-25.288411876115937,-38.91185182202605,1.1346263768613005,-5.731286428022315,-5.731286428022729,39.6473157927167,43854.77323377209,20608.008181858593,20608.008181858593,64462.781415630685,78552.58901883461,78552.58901883461,20608.008181858593,99160.5972006932,99160.5972006932,99160.5972006932,122549.24505190909,91925.5065765678,57227.69079150542,38553.12865006932,23388.6478512159,0.0,61941.77650128522,19880.350673533514,1507.2905591688716,0.0,0.8844477570170601,2.860162976243178,0.0014959135982669303,344659.49734820484,1539382.6284108446,4.466386796983073,1539382.6284108446,4.466386796983073,0.8499999999999999,0.09506383679599469,4.027634451161993,1.2687254437943922,1.0,0.0,4.027634451161766,1.2863569358208269,1.286704347663116,3.131039557533035,19400.142077824315,1978.263941083277,4632.441516551485,4632.441516551485,4.448627814992849,3.1807385166950812,-3.9285196011053296,7.109258117800411,2.884334826249508,2.884334826249508,0.8240956646427166,0.0,0.0,0.00027006015744119856,8.913832057143043e-05,0.00018092183686976813,0.0007286870231441882,0.09506383679542357,0.0716517148612171,0.023412121934206467,0.095063807371011,0.07165171486164756,0.023412121934347125,0.378883626591077,0.378883626591077,0.12379982365817685,0.0,3.979039320256561e-13,11.309788350616884,3.979039320256561e-13,3.979039320256561e-13,11.646957275221382,3.979039320256561e-13,23388.6478512159,19880.350673533514,0.85,1.0406995901109353,0.7079999268807241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430564185906143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.779574866485,1507.2905591688716,0.378883626591077,0.12379982365817685,6.112874298809886,2.884334826249508
37.0,-28.59945754852298,3.2226953308233712,34.88163008108677,23.849772323761158,4.449974017682326,-25.294313997972697,-38.91670054346321,1.1448304671324598,-5.7176024170881306,-5.717602417088489,39.65169651365726,43840.38394108753,20715.18230460521,20715.18230460521,64555.56624569274,78541.16217644287,78541.16217644287,20715.18230460521,99256.34448104809,99256.34448104809,99256.34448104809,122676.73849508035,91922.21963239979,57221.441397046176,38556.42026150402,23420.394014032274,0.0,61976.81427553629,19907.33491192743,1507.6712670908034,0.0,0.8845026885913888,2.859594557944918,0.0014959135982669303,344844.4992991749,1539570.1279462979,4.4645343947058915,1539570.1279462979,4.4645343947058915,0.85,0.09507477018184735,4.027634451161993,1.2687042014347392,1.0,0.0,4.027634451162577,1.2863095362686452,1.2866566525362635,3.131154934018015,19399.448394577565,1978.1932050779385,4632.441516551485,4632.441516551485,4.471763373717917,3.2226953308233712,-3.899280666704509,7.12197599752788,2.8941577033226866,2.8941577033226866,0.8269022009493391,0.0,0.0,0.0002698403358935384,8.908987387165153e-05,0.00018075046202188687,0.000727996787902799,0.09507477018172415,0.07166587902702677,0.023408891154697378,0.09507482553281973,0.07166587902711963,0.023408891154727725,0.37895773238009584,0.37895773238009584,0.12378248100705162,0.0,3.410605131648481e-13,11.341571470524002,3.410605131648481e-13,3.410605131648481e-13,11.4973607046918,3.410605131648481e-13,23420.394014032274,19907.33491192743,0.85,1.041608333701888,0.7073674962733985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431037320411935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.666816238238,1507.6712670908034,0.37895773238009584,0.12378248100705162,6.112874298809886,2.8941577033226866
38.0,-28.60729706113549,3.26377908963945,34.87795366055349,23.85911625986921,4.462113424943431,-25.300156724914405,-38.92149439835919,1.154973088606137,-5.704069434131384,-5.704069434131787,39.656235003256555,43826.093378757694,20819.94894207143,20819.94894207143,64646.042320829125,78529.81288351094,78529.81288351094,20819.94894207143,99349.76182558236,99349.76182558236,99349.76182558236,122801.55357920656,91918.94904696902,57215.229541745255,38559.688339137516,23451.7917536242,0.0,62011.48009276172,19934.022990580568,1508.037679186723,0.0,0.8845562299625982,2.859042203376029,0.0014959135982669303,345027.5361084524,1539764.3983561432,4.4627290207705315,1539764.3983561432,4.4627290207705315,0.85,0.09508478407149168,4.027634451161993,1.2686831030389296,1.0,0.0,4.027634451160209,1.2862624238659752,1.2866092475287605,3.131269619971158,19398.758163711318,1978.1228211174375,4632.441516551485,4632.441516551485,4.49437923127206,3.26377908963945,-3.8704902934614323,7.134269383100882,2.903782573112546,2.903782573112546,0.8296521637464417,0.0,0.0,0.00026962274672297904,8.904199930154022e-05,0.00018058074742143882,0.0007273132395311693,0.09508478172207646,0.07167892464745242,0.023405857074624038,0.09508531820773442,0.07167892641853997,0.023405857652951705,0.379023151712819,0.379023151712819,0.1237652735528181,0.0,3.979039320256561e-13,11.338718188303972,3.979039320256561e-13,3.979039320256561e-13,11.355598878096032,3.979039320256561e-13,23451.7917536242,19934.022990580568,0.85,1.0424850725079682,0.7067416116048049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431506257929012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.555220308905,1508.037679186723,0.379023151712819,0.1237652735528181,6.112874298809886,2.903782573112546
39.0,-28.615067409686358,3.3040030884798113,34.8746896313175,23.867953509930544,4.473660231773431,-25.30599643264596,-38.92632471453396,1.1645892546256431,-5.6910189084559875,-5.691018908456336,39.66088144481479,43812.25845992488,20923.120139155417,20923.120139155417,64735.3785990803,78518.81188185452,78518.81188185452,20923.120139155417,99441.93202100994,99441.93202100994,99441.93202100994,122925.08149926616,91915.75900644317,57209.205584078816,38562.83713596039,23483.14947825622,0.0,62045.986614216614,19960.677056517787,1508.4037251271545,0.0,0.8846068468213588,2.85844744352617,0.0014959135982669303,345204.1198253002,1539963.308855088,4.461022393459348,1539963.308855088,4.461022393459348,0.8500000000000001,0.0950939913457279,4.027634451161993,1.2686628629313783,1.0,0.0,4.027634451160747,1.2862177791113583,1.2865643135290001,3.131378306669549,19398.0849312023,1978.0541705069825,4632.441516551485,4632.441516551485,4.516650682884639,3.3040030884798113,-3.8424080641219325,7.146411152601743,2.913213999240102,2.913213999240102,0.8323468569257434,0.0,0.0,0.0002694072366834388,8.899378465290737e-05,0.00018041345203053142,0.00072663943485123,0.09509398924142334,0.07169092855934617,0.023403060682077183,0.09509405433163877,0.07169093014577155,0.023403061199956346,0.37907954179418984,0.37907954179418984,0.12374817425609796,0.0,3.410605131648481e-13,11.310073374469994,3.410605131648481e-13,3.410605131648481e-13,11.222789425269752,3.410605131648481e-13,23483.14947825622,19960.677056517787,0.85,1.043345140139128,0.7061255828251455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443197080827061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.44485348795,1508.4037251271545,0.37907954179418984,0.12374817425609796,6.112874298809886,2.913213999240102
40.0,-28.622771417433373,3.343387872125602,34.87181367614293,23.876782168541126,4.485187599473964,-25.311778332091276,-38.9310967415571,1.1741945141322925,-5.678054234610954,-5.6780542346113165,39.665647167749846,43798.47208432763,21023.825962505132,21023.825962505132,64822.29804683276,78507.85508690425,78507.85508690425,21023.825962505132,99531.68104940938,99531.68104940938,99531.68104940938,123045.76037538184,91912.57867118127,57203.19566860626,38565.98111397223,23514.079325972463,0.0,62080.06043994469,19986.967427076594,1508.7486330074153,0.0,0.8846565575297226,2.85787243802585,0.0014959135982669303,345379.6121671762,1540167.345873794,4.4593464455229554,1540167.345873794,4.4593464455229554,0.85,0.09510204595093909,4.027634451161993,1.268642712389119,1.0,0.0,4.027634451161695,1.2861731844952653,1.2865194322685738,3.131486878839387,19397.41374691152,1977.9857287566622,4632.441516551485,4632.441516551485,4.538389937010114,3.343387872125602,-3.8147148616956086,7.15810273382121,2.92245453737301,2.92245453737301,0.834987010678003,0.0,0.0,0.00026919372321403367,8.894617552047379e-05,0.00018024754769355988,0.0007259712328280462,0.09510204595086272,0.07170164363823456,0.023400402312628157,0.09510200878424356,0.07170164363829214,0.02340040231264695,0.37912714188603946,0.37912714188603946,0.12373116148538851,0.0,3.410605131648481e-13,11.262336410390844,3.410605131648481e-13,3.410605131648481e-13,11.098532592364393,3.410605131648481e-13,23514.079325972463,19986.967427076594,0.85,1.0441725988579034,0.7055159381923864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432431288115555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.33561093661,1508.7486330074153,0.37912714188603946,0.12373116148538851,6.112874298809886,2.92245453737301
41.0,-28.630407508244296,3.381948983668443,34.869303976588895,23.885385074559622,4.496440341797933,-25.317526589073143,-38.93585546230895,1.1835594226267405,-5.665412200687797,-5.6654122006881495,39.67055457115196,43784.92863112158,21122.666614859023,21122.666614859023,64907.5952459806,78497.09624390525,78497.09624390525,21122.666614859023,99619.76285876427,99619.76285876427,99619.76285876427,123164.70412330149,91909.45757080392,57197.28995802001,38569.07512531545,23544.94126453722,0.0,62114.01638985267,20013.20007485664,1509.0953249597642,0.0,0.8847040534483426,2.857284216490807,0.0014959135982669303,345550.80465320474,1540377.4700768786,4.457745284728257,1540377.4700768786,4.457745284728257,0.85,0.09510939023526382,4.027634451161993,1.268622938790359,1.0,0.0,4.027634451162841,1.2861297156055158,1.28647567967514,3.1315927175088745,19396.755063668807,1977.918561758481,4632.441516551485,4632.441516551485,4.559726558746349,3.381948983668443,-3.787593754754822,7.1695427384232655,2.931508952253623,2.931508952253623,0.837573986358178,0.0,0.0,0.0002689822458182543,8.889872258079696e-05,0.0001800835232374573,0.0007253106022778144,0.09510939023430134,0.07171142994676745,0.023397960287533895,0.09510938920392424,0.07171142994749315,0.02339796028777068,0.3791665326326147,0.3791665326326147,0.12371421793548762,0.0,3.410605131648481e-13,11.200891829616353,3.410605131648481e-13,3.410605131648481e-13,10.981610815998124,3.410605131648481e-13,23544.94126453722,20013.20007485664,0.85,1.044975015600252,0.7049122110589285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432887864047736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.227438401089,1509.0953249597642,0.3791665326326147,0.12371421793548762,6.112874298809886,2.931508952253623
42.0,-28.63797675835649,3.419703052160897,34.86713871022286,23.89381272895264,4.507464332568378,-25.32323756412289,-38.940596650913335,1.1927251383350004,-5.6530169260320235,-5.653016926032417,39.675560459355864,43771.6054796499,21219.511780905523,21219.511780905523,64991.117260555424,78486.55443456167,78486.55443456167,21219.511780905523,99706.06621546719,99706.06621546719,99706.06621546719,123281.63347083144,91906.43387774035,57191.484922829506,38572.16550545649,23575.56725536425,0.0,62147.73276082074,20039.232167059614,1509.4335325064558,0.0,0.8847498889513246,2.856691923310261,0.0014959135982669303,345718.7203318018,1540591.833508579,4.456200208163457,1540591.833508579,4.456200208163457,0.85,0.09511593812500818,4.027634451161993,1.2686035992810503,1.0,0.0,4.0276344511613,1.2860871793376956,1.286432862547725,3.131696292343206,19396.11693745969,1977.8534909943448,4632.441516551485,4632.441516551485,4.580632417071917,3.419703052160897,-3.7609804771467257,7.180683529307623,2.9403805340225895,2.9403805340225895,0.8401087240064541,0.0,0.0,0.0002687727705377484,8.885146773544802e-05,0.00017992130280230037,0.0007246572376644937,0.09511593812533718,0.07172026243368543,0.02339567569165175,0.09511591215655323,0.07172026243343736,0.023395675691570823,0.3791984924829148,0.3791984924829148,0.12369732976223356,0.0,3.979039320256561e-13,11.12994366440347,3.979039320256561e-13,3.979039320256561e-13,10.872150570606777,3.979039320256561e-13,23575.56725536425,20039.232167059614,0.85,1.0457520230171167,0.7043154035579631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433340441945297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15444.12036966793,1509.4335325064558,0.3791984924829148,0.12369732976223356,6.112874298809886,2.9403805340225895
43.0,-28.645479493861767,3.4566677256054326,34.86529822864486,23.902167460788064,4.518410127807258,-25.328896519048396,-38.945287897344656,1.2018271528840963,-5.6407946565608995,-5.640794656561233,39.68068380662805,43758.366468553,21314.239186655595,21314.239186655595,65072.605655208594,78476.034335679,78476.034335679,21314.239186655595,99790.2735223346,99790.2735223346,99790.2735223346,123396.17342413584,91903.37325759059,57185.705390020084,38575.18651952278,23605.899901801233,0.0,62181.08642132401,20065.014916531047,1509.7650397667333,0.0,0.8847943781342591,2.8561144800279856,0.0014959135982669303,345884.35508747364,1540811.2501522708,4.454700617385837,1540811.2501522708,4.454700617385837,0.85,0.0951218388446113,4.027634451161993,1.2685843867016953,1.0,0.0,4.0276344511646895,1.2860449404051744,1.2863903454113919,3.1317991499527755,19395.47101808472,1977.7876255484516,4632.441516551485,4632.441516551485,4.601081116836742,3.4566677256054326,-3.7348120124401136,7.191479738045546,2.9490729263239275,2.9490729263239275,0.8425922646639793,0.0,0.0,0.00026856528427822825,8.880473350627815e-05,0.0001797605507719501,0.0007240097872489609,0.09512183724377506,0.07172829443383971,0.02339354280993534,0.09512235412217424,0.07172829564097899,0.023393543203632305,0.37922389010235175,0.37922389010235175,0.123680485890297,0.0,3.410605131648481e-13,11.052445797118708,3.410605131648481e-13,3.410605131648481e-13,10.768099287335417,3.410605131648481e-13,23605.899901801233,20065.014916531047,0.85,1.0465015875453243,0.7037247013031726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433789084885569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.014385440407,1509.7650397667333,0.37922389010235175,0.123680485890297,6.112874298809886,2.9490729263239275
44.0,-28.652917770700007,3.492856220966112,34.86376237433031,23.91016917480158,4.5289225740363745,-25.334540755097702,-38.9499951043166,1.2105455583245994,-5.628954446540206,-5.62895444654057,39.68587131985306,43745.47685934556,21407.380556718042,21407.380556718042,65152.857416063605,78465.8396474938,78465.8396474938,21407.380556718042,99873.22020421184,99873.22020421184,99873.22020421184,123509.30555152957,91900.43671613671,57180.073927545454,38578.18087621251,23636.085347317723,0.0,62214.26622353023,20090.672545220063,1510.09585160469,0.0,0.8848366357744947,2.8555150117866877,0.0014959135982669303,346044.87163747754,1541033.4388869281,4.4532763383973535,1541033.4388869281,4.4532763383973535,0.8499999999999999,0.09512729562489933,4.027634451161993,1.2685658005299048,1.0,0.0,4.0276344511608855,1.2860044983707783,1.2863496281527584,3.1318976381999817,19394.851284524968,1977.7244303125908,4632.441516551485,4632.441516551485,4.621187440840976,3.492856220966112,-3.7092493442852987,7.2021055652514105,2.957590107899964,2.957590107899964,0.8450257451142754,0.0,0.0,0.0002683597262233782,8.8757863111697e-05,0.00017960186311168124,0.0007233706513614876,0.09512729419852259,0.07173572340291791,0.023391570795604683,0.0951277703550611,0.071735724478552,0.023391571146347323,0.37924359328972895,0.37924359328972895,0.1236636774594144,0.0,3.410605131648481e-13,10.970978374990182,3.410605131648481e-13,3.410605131648481e-13,10.66995264211863,3.410605131648481e-13,23636.085347317723,20090.672545220063,0.85,1.0472333979151227,0.7031422134301484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434233811500634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.909481413839,1510.09585160469,0.37924359328972895,0.1236636774594144,6.112874298809886,2.957590107899964
45.0,-28.66029152807759,3.5282827851817817,34.86250993462217,23.917792306188517,4.53899670533563,-25.340170749210994,-38.9547108328901,1.2188759263654998,-5.617426353420512,-5.617426353420937,39.69105126880204,43732.905723322394,21498.81229411963,21498.81229411963,65231.71801744202,78455.88717657504,78455.88717657504,21498.81229411963,99954.69947069467,99954.69947069467,99954.69947069467,123620.56955680727,91897.5388835869,57174.55742991506,38581.09050407982,23665.870086112598,0.0,62246.960590192415,20115.989573195708,1510.4116655814182,0.0,0.8848772895571823,2.8549027952263164,0.0014959135982669303,346201.2130475678,1541255.327798778,4.451906202844559,1541255.327798778,4.451906202844559,0.85,0.09513214930083319,4.027634451161993,1.2685478588985282,1.0,0.0,4.027634451162114,1.2859658736534665,1.2863107311921103,3.1319917065290124,19394.239720169462,1977.662068103732,4632.441516551485,4632.441516551485,4.640924708343417,3.5282827851817817,-3.6842336154105553,7.212516400592337,2.9659347502097777,2.9659347502097777,0.8474099286313651,0.0,0.0,0.00026815609419029106,8.871093079049998e-05,0.00017944516339979107,0.0007227395222033917,0.0951321479920332,0.07174246832761098,0.02338967966442222,0.09513163606052823,0.07174246931462269,0.023389679986210492,0.379258448446553,0.379258448446553,0.12364689738137499,0.0,3.979039320256561e-13,10.88745531821371,3.979039320256561e-13,3.979039320256561e-13,10.577542546583231,3.979039320256561e-13,23665.870086112598,20115.989573195708,0.85,1.0479502516901986,0.7025709417563581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434674742979214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.805618618051,1510.4116655814182,0.379258448446553,0.12364689738137499,6.112874298809886,2.9659347502097777
46.0,-28.66760807115019,3.5629702386363094,34.86152635563788,23.92582147093492,4.549521525071356,-25.345704167157088,-38.95931354546917,1.2276176209707277,-5.6057471232425655,-5.605747123242957,39.696374943781805,43720.11558913804,21587.505585455514,21587.505585455514,65307.62117459356,78445.75405284701,78445.75405284701,21587.505585455514,100033.25963830252,100033.25963830252,100033.25963830252,123728.32889962356,91894.619793899,57168.98132975473,38584.04273793807,23695.069261321045,0.0,62279.11199925911,20140.80887212289,1510.7121856567965,0.0,0.8849181826171465,2.8543646013041717,0.0014959135982669303,346359.660701026,1541483.3985406966,4.4505280881173075,1541483.3985406966,4.4505280881173075,0.85,0.0951365642156123,4.027634451161993,1.2685293925134462,1.0,0.0,4.027634451161598,1.2859253199589897,1.286269906965892,3.1320904788549004,19393.623669665176,1977.5992484350086,4632.441516551485,4632.441516551485,4.660070830538157,3.5629702386363094,-3.6593941290919707,7.2223643677282805,2.9741098574497817,2.9741098574497817,0.8497456735570805,0.0,0.0,0.0002679541828245196,8.866514535477968e-05,0.00017928903746973994,0.000722110704028798,0.0951365629002369,0.07174869066742366,0.02338787223281325,0.0951370230063646,0.07174869165943396,0.023387872556178347,0.37926924615881774,0.37926924615881774,0.12363013998561014,0.0,3.979039320256561e-13,10.802584752669816,3.979039320256561e-13,3.979039320256561e-13,10.487575212127695,3.979039320256561e-13,23695.069261321045,20140.80887212289,0.85,1.0486280083018922,0.7020028736064533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435111875055917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.702800419564,1510.7121856567965,0.37926924615881774,0.12363013998561014,6.112874298809886,2.9741098574497817
47.0,-28.674862808427505,3.5969258858463284,34.86079488254523,23.933214239683025,4.559311058846505,-25.351255490191644,-38.96397479167206,1.2357037405049303,-5.594692889524936,-5.5946928895253425,39.70174906148026,43707.840301142285,21675.32233479598,21675.32233479598,65383.162635938264,78436.02162637652,78436.02162637652,21675.32233479598,100111.3439611725,100111.3439611725,100111.3439611725,123835.72319153734,91891.77872926205,57163.59740359977,38586.86813962475,23724.37923036483,0.0,62311.24736998958,20165.722345810103,1511.0330721184635,0.0,0.8849556426725245,2.8537756841816972,0.0014959135982669303,346509.68171605055,1541713.656165929,4.449265742102108,1541713.656165929,4.449265742102108,0.85,0.09514118694103456,4.027634451161993,1.2685119382711125,1.0,0.0,4.027634451159581,1.2858878373338078,1.28623215701881,3.1321817768437654,19393.02408572312,1977.538107888333,4632.441516551485,4632.441516551485,4.679027734586853,3.5969258858463284,-3.635337524278568,7.232263410124896,2.9821210438838675,2.9821210438838675,0.8520345839668193,0.0,0.0,0.0002677541153301297,8.861879991389464e-05,0.00017913531541623507,0.0007214915677901984,0.09514118587927779,0.07175491034218388,0.02338627553709391,0.09514162515356181,0.0717549111429547,0.023386275798079864,0.37927666048453207,0.37927666048453207,0.12361340073566492,0.0,3.979039320256561e-13,10.71750476618223,3.979039320256561e-13,3.979039320256561e-13,10.40033612614286,3.979039320256561e-13,23724.37923036483,20165.722345810103,0.85,1.0492995309130688,0.7014438347159924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443554564017675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.600882622406,1511.0330721184635,0.37927666048453207,0.12361340073566492,6.112874298809886,2.9821210438838675
