time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
48.0,-28.6820527586744,3.630167162817753,34.860297026655445,23.940496995952003,4.568958495327647,-25.35676266257501,-38.96860240548847,1.2436683992282378,-5.5837299185648135,-5.583729918565207,39.707089733529266,43695.70917512162,21761.046763429018,21761.046763429018,65456.75593855064,78426.41924464502,78426.41924464502,21761.046763429018,100187.46600807403,100187.46600807403,100187.46600807403,123940.46094971569,91888.98420455088,57158.27413502726,38589.677855026246,23752.99494164166,0.0,62342.6727966679,20190.04570039541,1511.3267225936577,0.0,0.8849927404545113,2.8532112227039717,0.0014959135982669303,346658.5145609973,1541942.5065464533,4.448015674731498,1541942.5065464533,4.448015674731498,0.85,0.09514526870794518,4.027634451161993,1.2684946939302608,1.0,0.0,4.027634451160901,1.2858509221290437,1.286194977131015,3.1322716979455514,19392.434323659727,1977.477968894549,4632.441516551485,4632.441516551485,4.6975329716906025,3.630167162817753,-3.6116406328013753,7.2418077956191285,2.98996928118995,2.98996928118995,0.8542769374828428,0.0,0.0,0.0002675559702344465,8.857281101676097e-05,0.00017898315921768552,0.0007208787382429624,0.09514526870713898,0.07176059183039152,0.023384676876747456,0.09514528095621243,0.07176059183099959,0.0233846768769456,0.3792812988157584,0.3792812988157584,0.12359667600237541,0.0,3.979039320256561e-13,10.632844206449192,3.979039320256561e-13,3.979039320256561e-13,10.31713532984304,3.979039320256561e-13,23752.99494164166,20190.04570039541,0.85,1.049951068861603,0.700895666081501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435975765532356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.49995911658,1511.3267225936577,0.3792812988157584,0.12359667600237541,6.112874298809886,2.98996928118995
49.0,-28.68918259727264,3.662709535449528,34.86001863278765,23.947723942715697,4.578519862551525,-25.362224373605702,-38.97319244043899,1.2515616388845932,-5.572938030717751,-5.572938030718152,39.712485578000575,43683.685470224416,21844.915284187027,21844.915284187027,65528.60075441144,78416.93981080988,78416.93981080988,21844.915284187027,100261.8550949969,100261.8550949969,100261.8550949969,124043.08865745373,91886.25335551439,57152.99901492904,38592.50482287261,23781.23356245682,0.0,62373.73838532943,20214.048528088297,1511.6168330518651,0.0,0.8850287387124157,2.8526682275732886,0.0014959135982669303,346805.0738125189,1542173.7471689642,4.44680272469905,1542173.7471689642,4.44680272469905,0.8500000000000001,0.09514929853671965,4.027634451161993,1.2684776605898516,1.0,0.0,4.027634451162072,1.285814340030042,1.2861581327543345,3.132360812734357,19391.857999837604,1977.4192002200145,4632.441516551485,4632.441516551485,4.7156375760247,3.662709535449528,-3.5883610315427696,7.251070566992297,2.9976586095527407,2.9976586095527407,0.8564738884436401,0.0,0.0,0.00026735961508584657,8.852721736445081e-05,0.00017883239772139577,0.0007202715260465971,0.09514929853592087,0.07176612731429712,0.02338317122162376,0.09514930438010998,0.07176612731489959,0.023383171221820057,0.3792836850766264,0.3792836850766264,0.12357996288241047,0.0,3.979039320256561e-13,10.54891499442192,3.979039320256561e-13,3.979039320256561e-13,10.235747459963306,3.979039320256561e-13,23781.23356245682,20214.048528088297,0.85,1.0505799788621304,0.7003538123746484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436402073734977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.400091686352,1511.6168330518651,0.3792836850766264,0.12357996288241047,6.112874298809886,2.9976586095527407
50.0,-28.69625243836059,3.694567664885733,34.859946342660585,23.954847058653854,4.587966640862764,-25.367643576269867,-38.97774915732441,1.2593577786736851,-5.56233919569479,-5.5623391956951185,39.71793151239278,43671.78617600084,21927.024467654748,21927.024467654748,65598.81064365558,78407.50421217695,78407.50421217695,21927.024467654748,100334.5286798317,100334.5286798317,100334.5286798317,124143.6228468755,91883.49557622072,57147.77753964647,38595.24226286028,23809.094167043808,0.0,62404.336429904084,20237.730041987237,1511.9056254880538,0.0,0.8850635435366455,2.8521460919910604,0.0014959135982669303,346949.0586617583,1542407.1609899558,4.445630049953971,1542407.1609899558,4.445630049953971,0.85,0.09515336529133102,4.027634451161993,1.2684607591247183,1.0,0.0,4.027634451161562,1.2857782113235667,1.2861217441988184,3.132448828026093,19391.275992600342,1977.359851998424,4632.441516551485,4632.441516551485,4.733362394173908,3.694567664885733,-3.5655112702780443,7.260078935163778,3.005192503901355,3.005192503901355,0.8586264296861014,0.0,0.0,0.0002671650433046967,8.84819761213982e-05,0.00017868306718329854,0.0007196700772267461,0.09515336441871178,0.0717716046847003,0.023381759734011475,0.09515380552734212,0.07177160534289302,0.023381759948437997,0.37928425760926215,0.37928425760926215,0.12356325905310518,0.0,3.410605131648481e-13,10.465747245920056,3.410605131648481e-13,3.410605131648481e-13,10.155197081619974,3.410605131648481e-13,23809.094167043808,20237.730041987237,0.85,1.0511899396180537,0.699819734884215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436824841378602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.301188827812,1511.9056254880538,0.37928425760926215,0.12356325905310518,6.112874298809886,3.005192503901355
51.0,-28.703268337638693,3.725753657746188,34.86006583329114,23.96168840294706,4.597062615786477,-25.373049269395338,-38.98231457043437,1.2668435474450712,-5.552046581608295,-5.552046581608688,39.72337301950157,43660.15991302766,22007.680856745275,22007.680856745275,65667.84076977294,78398.34813768271,78398.34813768271,22007.680856745275,100406.028994428,100406.028994428,100406.028994428,124242.65269103425,91880.85366467817,57142.665439626384,38597.98691672421,23836.62369660626,0.0,62434.61061333047,20261.130142115322,1512.1919336518063,0.0,0.8850967712093116,2.8516203937017433,0.0014959135982669303,347088.9284296009,1542640.4117279907,4.444510571707505,1542640.4117279907,4.444510571707505,0.85,0.09515747013595628,4.027634451161993,1.268444462637417,1.0,0.0,4.027634451164122,1.2857435355364557,1.2860868110392523,3.1325333084264955,19390.718438324155,1977.3029972849195,4632.441516551485,4632.441516551485,4.7507735992160764,3.725753657746188,-3.5431759327781607,7.2689295905243485,3.0125742221736926,3.0125742221736926,0.8607354920496265,0.0,0.0,0.0002669720849956566,8.843666996675905e-05,0.00017853541502889754,0.0007190753883228924,0.0951574693674442,0.07177704290138454,0.023380426466059662,0.09515785530240864,0.07177704348107168,0.023380426654884597,0.3792833694019579,0.3792833694019579,0.12354656265632762,0.0,3.979039320256561e-13,10.383633645514408,3.979039320256561e-13,3.979039320256561e-13,10.076637898466629,3.979039320256561e-13,23836.62369660626,20261.130142115322,0.85,1.0517858624356047,0.6992941812903009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437244074640136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.203250258106,1512.1919336518063,0.3792833694019579,0.12354656265632762,6.112874298809886,3.0125742221736926
52.0,-28.71022346530916,3.756281389522831,34.86036293234789,23.96832941975447,4.605922745354893,-25.37842380385997,-38.98686339436097,1.2741230839055768,-5.541953762187688,-5.541953762188061,39.72878568951591,43648.73111058322,22086.672186802818,22086.672186802818,65735.40329738604,78389.33635217784,78389.33635217784,22086.672186802818,100476.00853898065,100476.00853898065,100476.00853898065,124339.64405061299,91878.23619297224,57137.63095137703,38600.67249066134,23863.635511632347,0.0,62464.308002293685,20284.090184887493,1512.4662310078184,0.0,0.8851290621876182,2.8511075290570296,0.0014959135982669303,347226.12611227017,1542872.4528119718,4.4434227057934805,1542872.4528119718,4.4434227057934805,0.85,0.09516147176108852,4.027634451161993,1.2684284886950628,1.0,0.0,4.027634451162382,1.2857098241481946,1.2860528448611517,3.132615443636648,19390.166041879784,1977.2466685238878,4632.441516551485,4632.441516551485,4.767825369815945,3.756281389522831,-3.521267643772471,7.277549033295301,3.0198062761280733,3.0198062761280733,0.8628017931794495,0.0,0.0,0.00026678092477321963,8.839154976261839e-05,0.00017838937501060123,0.0007184871925139539,0.09516147176035511,0.07178234933478882,0.02337912242556629,0.09516147041992093,0.07178234933534205,0.023379122425746475,0.37928132110918716,0.37928132110918716,0.12352987220557224,0.0,3.979039320256561e-13,10.302658214558392,3.979039320256561e-13,3.979039320256561e-13,9.999773421311318,3.979039320256561e-13,23863.635511632347,20284.090184887493,0.85,1.052367430292708,0.6987787507224196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437660132059458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15443.106156661292,1512.4662310078184,0.37928132110918716,0.12352987220557224,6.112874298809886,3.0198062761280733
53.0,-28.717125112439128,3.7861669716891293,34.8608265855679,23.97502341717484,4.614840850758021,-25.383744479958334,-38.99136217134071,1.2814602181764008,-5.531928005015573,-5.531928005015996,39.73423157593817,43637.32871785022,22163.730140043186,22163.730140043186,65801.05885789341,78380.30444279227,78380.30444279227,22163.730140043186,100544.03458283546,100544.03458283546,100544.03458283546,124434.16160066065,91875.6001631194,57132.6244377692,38603.30636150022,23890.127017825183,0.0,62493.433379325405,20306.607965151405,1512.7330634673006,0.0,0.8851608751925272,2.8506341422470585,0.0014959135982669303,347362.4543336282,1543105.9445087437,4.442350994637579,1543105.9445087437,4.442350994637579,0.85,0.09516548686470142,4.027634451161993,1.2684124828828502,1.0,0.0,4.027634451162699,1.2856758414155534,1.2860186093293473,3.1326982443159945,19389.609728887113,1977.1899403860762,4632.441516551485,4632.441516551485,4.784459784511748,3.7861669716891293,-3.4996776450151454,7.285844616704274,3.0268917313102706,3.0268917313102706,0.8648262089457915,0.0,0.0,0.0002665913590599442,8.834694690406727e-05,0.00017824441215587696,0.0007179033351261276,0.09516548618717433,0.07178762204335755,0.02337786414381677,0.09516587627401611,0.07178762255444641,0.023377864310254994,0.3792783590545896,0.3792783590545896,0.1235131865116346,0.0,3.979039320256561e-13,10.222583732275723,3.979039320256561e-13,3.979039320256561e-13,9.923136547570948,3.979039320256561e-13,23890.127017825183,20306.607965151405,0.85,1.0529275685413415,0.6982706239386535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438072608060035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.010046659037,1512.7330634673006,0.3792783590545896,0.1235131865116346,6.112874298809886,3.0268917313102706
54.0,-28.723967908729332,3.815419548393402,34.861444425933875,23.981300310138636,4.623265903758306,-25.389061410462812,-38.995882392022736,1.288359405491727,-5.522306588271817,-5.52230658827218,39.73965073432709,43626.27354880788,22239.690795487248,22239.690795487248,65865.96434429513,78371.58035556771,78371.58035556771,22239.690795487248,100611.27115105496,100611.27115105496,100611.27115105496,124527.65838638005,91873.04889833224,57127.74209157232,38605.89645195547,23916.38723532509,0.0,62522.283687280564,20328.929150026328,1513.0041967613718,0.0,0.8851906892968787,2.8501418367372637,0.0014959135982669303,347493.32393139583,1543338.3167574254,4.441346669043116,1543338.3167574254,4.441346669043116,0.85,0.09516970781310254,4.027634451161993,1.2683971650199966,1.0,0.0,4.027634451161045,1.2856439085261362,1.285986426435499,3.1327760544358494,19389.071304882804,1977.1350364174111,4632.441516551485,4632.441516551485,4.800857326752196,3.815419548393402,-3.4786654305671947,7.294084978960597,3.0338343509129753,3.0338343509129753,0.8668098145465644,0.0,0.0,0.00026640353225775693,8.830215239278963e-05,0.0001781013798649673,0.0007173272533436311,0.09516970781244752,0.07179301691996115,0.02337669089248637,0.09516970052532664,0.07179301692045527,0.02337669089264727,0.3792746666644628,0.3792746666644628,0.12349650462315116,0.0,3.410605131648481e-13,10.143602898076836,3.410605131648481e-13,3.410605131648481e-13,9.847670898242882,3.410605131648481e-13,23916.38723532509,20328.929150026328,0.85,1.0534798228698548,0.6977715939970239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443848193449209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.91477621269,1513.0041967613718,0.3792746666644628,0.12349650462315116,6.112874298809886,3.0338343509129753
55.0,-28.730754667468343,3.8440568047893113,34.862205919345,23.987738240417116,4.631862914743542,-25.39431078258064,-39.00032787406815,1.2954190297609487,-5.512639705186075,-5.512639705186416,39.74507140035506,43615.15314407895,22313.529232490626,22313.529232490626,65928.68237656957,78362.81223212834,78362.81223212834,22313.529232490626,100676.34146461898,100676.34146461898,100676.34146461898,124618.29810011538,91870.50027771335,57122.84118927975,38608.510098259554,23941.95663549641,0.0,62550.466733755966,20350.66314017195,1513.2574801933297,0.0,0.885220723818867,2.849702267247082,0.0014959135982669303,347624.8509435696,1543570.7801140747,4.440334964328096,1543570.7801140747,4.440334964328096,0.85,0.09517377671137137,4.027634451161993,1.268381643849425,1.0,0.0,4.027634451162002,1.2856112222647857,1.285953492113501,3.132855704282626,19388.533438909035,1977.080189352025,4632.441516551485,4632.441516551485,4.816796748057259,3.8440568047893113,-3.4578754029572063,7.301932207746518,3.0406358231715798,3.0406358231715798,0.8687530923347371,0.0,0.0,0.0002662173640023911,8.825811899966663e-05,0.00017795924500272448,0.0007167547860757508,0.09517377614110303,0.07179826952849201,0.023375506612611018,0.09517418127777995,0.07179826995869679,0.023375506752674583,0.37927040297090814,0.37927040297090814,0.12347982577903108,0.0,3.410605131648481e-13,10.065438133710643,3.410605131648481e-13,3.410605131648481e-13,9.772837591191546,3.410605131648481e-13,23941.95663549641,20350.66314017195,0.85,1.0540078406959434,0.6972794196680487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438887792316029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.820454689927,1513.2574801933297,0.37927040297090814,0.12347982577903108,6.112874298809886,3.0406358231715798
56.0,-28.737488323659235,3.8720865029643328,34.86310020782202,23.99373367605733,4.639928888514813,-25.39956538071825,-39.00481505608184,1.3020059455737207,-5.5034130094223315,-5.503413009422731,39.75046334341234,43604.4391238621,22386.436218997445,22386.436218997445,65990.87534285955,78354.4027713931,78354.4027713931,22386.436218997445,100740.83899039055,100740.83899039055,100740.83899039055,124708.2151217515,91868.07420934207,57118.11056181075,38611.07071947925,23967.376131360965,0.0,62578.44685084021,20372.26971165682,1513.519552391571,0.0,0.8852485838036068,2.849236844227544,0.0014959135982669303,347750.42525052076,1543802.0379526208,4.439396549523871,1543802.0379526208,4.439396549523871,0.85,0.09517813490500628,4.027634451161993,1.268366967230104,1.0,0.0,4.027634451161972,1.2855807486753816,1.285922773089282,3.132929965941019,19388.0214366058,1977.0279796470559,4632.441516551485,4632.441516551485,4.832535098179181,3.8720865029643328,-3.4376820741779124,7.309768577142245,3.0473004280983345,3.0473004280983345,0.8706572651709527,0.0,0.0,0.0002660327708217221,8.821369313985894e-05,0.00017781907768186313,0.0007161902433453226,0.09517813490439235,0.071803719869335,0.02337441503505736,0.0951781124607654,0.07180371986979815,0.023374415035208127,0.37926567908895825,0.37926567908895825,0.12346314937040168,0.0,3.979039320256561e-13,9.988326849172154,3.979039320256561e-13,3.979039320256561e-13,9.699010833794887,3.979039320256561e-13,23967.376131360965,20372.26971165682,0.85,1.054530412046708,0.6967964421967217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443929034784974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.7270276929,1513.519552391571,0.37926567908895825,0.12346314937040168,6.112874298809886,3.0473004280983345
57.0,-28.74416789956008,3.8995248197752277,34.86411691001102,23.999781358893983,4.648057065038595,-25.404765159690513,-39.00924447281284,1.308654325071387,-5.49418600616616,-5.494186006166563,39.75581844367058,43593.72197523537,22457.401982693424,22457.401982693424,66051.1239579288,78345.95331198216,78345.95331198216,22457.401982693424,100803.35529467558,100803.35529467558,100803.35529467558,124795.44632014152,91865.61117034062,57113.37983319847,38613.59037460238,23992.09102546594,0.0,62605.68140006832,20393.277371646047,1513.7621755398693,0.0,0.8852765725790797,2.848814204529863,0.0014959135982669303,347876.03935813217,1544031.7415420439,4.438453836576226,1544031.7415420439,4.438453836576226,0.85,0.0951822994625586,4.027634451161993,1.2683521961001678,1.0,0.0,4.02763445116294,1.285549985352482,1.2858917663214833,3.1330049372274424,19387.501631947107,1976.9749743232508,4632.441516551485,4632.441516551485,4.84785439869111,3.8995248197752277,-3.4177382259717533,7.317263045746981,3.053829481722448,3.053829481722448,0.8725227090635566,0.0,0.0,0.0002658497766353015,8.816985946170156e-05,0.00017767991717359996,0.0007156297556880006,0.09518229900535771,0.07180900688517211,0.0233732921201856,0.09518225870897697,0.07180900723010139,0.023373292232457207,0.3792605988575588,0.3792605988575588,0.12344647491016482,0.0,3.979039320256561e-13,9.912023014295642,3.979039320256561e-13,3.979039320256561e-13,9.625912822432383,3.979039320256561e-13,23992.09102546594,20393.277371646047,0.85,1.055034023762845,0.6963221388272886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443968977467087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.634438291625,1513.7621755398693,0.3792605988575588,0.12344647491016482,6.112874298809886,3.053829481722448
58.0,-28.750795291742943,3.926382504355176,34.86524764643123,24.00563765494155,4.6559604692793455,-25.409940362320278,-39.0136621548794,1.3151055398567335,-5.485215176153758,-5.485215176154151,39.76117443401245,43583.184752146735,22527.0778504062,22527.0778504062,66110.26260255293,78337.63937983755,78337.63937983755,22527.0778504062,100864.71723024375,100864.71723024375,100864.71723024375,124881.23077128494,91863.17192327378,57108.71729558322,38616.06069743395,24016.513541041193,0.0,62632.57423847515,20414.036509885012,1514.0090930597182,0.0,0.8853032294048225,2.8483971766204186,0.0014959135982669303,347998.2001409073,1544261.5091512639,4.437556023352936,1544261.5091512639,4.437556023352936,0.85,0.09518668812021977,4.027634451161993,1.2683377359760923,1.0,0.0,4.027634451163497,1.2855201437951627,1.285861683560625,3.1330776655676926,19386.9868483857,1976.9224810088767,4632.441516551485,4632.441516551485,4.862895250791201,3.926382504355176,-3.3982388143199413,7.324621318675117,3.060226851465342,3.060226851465342,0.8743505289900977,0.0,0.0,0.00026566832665010344,8.812616196035553e-05,0.0001775421646897479,0.000715074939038305,0.0951866881195809,0.07181445044774681,0.02337223767183409,0.09518671481555285,0.0718144504482288,0.02337223767199096,0.37925523112435616,0.37925523112435616,0.12342980200864201,0.0,3.979039320256561e-13,9.83646577629031,3.979039320256561e-13,3.979039320256561e-13,9.552794020152533,3.979039320256561e-13,24016.513541041193,20414.036509885012,0.85,1.0555252343746306,0.6958549170628471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44400860142833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.542707843624,1514.0090930597182,0.37925523112435616,0.12342980200864201,6.112874298809886,3.060226851465342
59.0,-28.757372495649275,3.9526707756607617,34.86648256542296,24.01128705767917,4.6636049889165125,-25.415096361022805,-39.01808395804835,1.321328854193355,-5.476462724914143,-5.476462724914462,39.76647148043933,43572.88494795423,22595.40744333088,22595.40744333088,66168.29239128511,78329.53586144708,78329.53586144708,22595.40744333088,100924.94330477796,100924.94330477796,100924.94330477796,124965.44772301088,91860.81768317815,57104.16676929395,38618.50101542688,24040.50441823291,0.0,62659.0054336598,20434.428755497975,1514.2487760002994,0.0,0.8853289690432495,2.847984243229928,0.0014959135982669303,348117.41959773883,1544488.7735338868,4.436689135862821,1544488.7735338868,4.436689135862821,0.85,0.09519106730236739,4.027634451161993,1.2683237615926188,1.0,0.0,4.027634451162307,1.2854913679439357,1.285832668711079,3.1331477998206605,19386.49000486488,1976.8718170695277,4632.441516551485,4632.441516551485,4.877645484049524,3.9526707756607617,-3.37915073024105,7.331821505901812,3.0664947943465855,3.0664947943465855,0.8761413698133101,0.0,0.0,0.00026548836352424833,8.80824437382705e-05,0.00017740591978597785,0.0007145261943700855,0.09519106696505736,0.07181987551511436,0.023371191449943002,0.09519074992119275,0.07181987576960859,0.02337119153275879,0.37924962781403126,0.37924962781403126,0.12341313035409042,0.0,3.410605131648481e-13,9.761751974636866,3.410605131648481e-13,3.410605131648481e-13,9.480984069693022,3.410605131648481e-13,24040.50441823291,20434.428755497975,0.85,1.0560061069169182,0.6953970087202711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444047917870337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.451800156909,1514.2487760002994,0.37924962781403126,0.12341313035409042,6.112874298809886,3.0664947943465855
60.0,-28.763896649135265,3.9784041192139723,34.86781442460716,24.01700250282886,4.671324199495271,-25.420197052781194,-39.02244045222176,1.3276246031411683,-5.467747526984056,-5.467747526984447,39.77176599915617,43562.54576523931,22661.998773614727,22661.998773614727,66224.54453885404,78321.39781824073,78321.39781824073,22661.998773614727,100983.39659185546,100983.39659185546,100983.39659185546,125047.34987775503,91858.43808837536,57099.58603537386,38620.94672555722,24063.95328589957,0.0,62684.90001145679,20454.360293014633,1514.4798023388785,0.0,0.8853545192746015,2.847609259290996,0.0014959135982669303,348236.1634782935,1544715.954729963,4.435828660931849,1544715.954729963,4.435828660931849,0.85,0.0951954409166165,4.027634451161993,1.2683096091775221,1.0,0.0,4.027634451161879,1.2854622509364004,1.28580331463366,3.1332187687565667,19385.98781043614,1976.8206074894222,4632.441516551485,4632.441516551485,4.892020480484109,3.9784041192139723,-3.3603286543087507,7.3387327735227235,3.0726357270310287,3.0726357270310287,0.8778959220088653,0.0,0.0,0.0002653099628631149,8.80393908263128e-05,0.00017727057203680208,0.0007139810631126179,0.0951954409152744,0.07182528840421909,0.02337015251105531,0.09519548489493834,0.0718252884052317,0.023370152511384804,0.37924383683898855,0.37924383683898855,0.12339645969711581,0.0,3.979039320256561e-13,9.687625813185889,3.979039320256561e-13,3.979039320256561e-13,9.409110702383146,3.979039320256561e-13,24063.95328589957,20454.360293014633,0.85,1.056467259686947,0.6949448073982326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444086938584024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.361676995593,1514.4798023388785,0.37924383683898855,0.12339645969711581,6.112874298809886,3.0726357270310287
61.0,-28.77037055554858,4.003591166298001,34.86923532472814,24.02243079794573,4.678693676605656,-25.42528753381429,-39.026810008194275,1.3336106548714612,-5.459348988727015,-5.459348988727419,39.777024274325335,43552.48110232281,22727.554349916474,22727.554349916474,66280.03545223929,78313.51317256707,78313.51317256707,22727.554349916474,101041.06752248354,101041.06752248354,101041.06752248354,125128.23837149181,91856.14983689085,57095.11776664706,38623.368966937545,24087.170849008264,0.0,62710.53981594581,20474.095221657022,1514.71553169525,0.0,0.8853785637841116,2.847224060165152,0.0014959135982669303,348350.6229826392,1544941.6057599096,4.435018925850766,1544941.6057599096,4.435018925850766,0.8499999999999999,0.09520000225132436,4.027634451161993,1.2682960084406658,1.0,0.0,4.027634451161526,1.285434582542604,1.2857754114710191,3.1332862098631944,19385.5048932833,1976.7713636443946,4632.441516551485,4632.441516551485,4.906171889858091,4.003591166298001,-3.3419854296525915,7.345576595950593,3.0786530702956822,3.0786530702956822,0.8796151629416235,0.0,0.0,0.0002651330453246423,8.799622836742117e-05,0.0001771368169572211,0.0007134423465460796,0.09520000225074604,0.07183083531057159,0.023369166940174445,0.09520000828687468,0.07183083531100795,0.023369166940316412,0.3792378815731428,0.3792378815731428,0.1233797898382028,0.0,3.979039320256561e-13,9.614227756617765,3.979039320256561e-13,3.979039320256561e-13,9.337957311821299,3.979039320256561e-13,24087.170849008264,20474.095221657022,0.85,1.0569201867304903,0.6945001786007341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441256465421834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.272397370903,1514.71553169525,0.3792378815731428,0.1233797898382028,6.112874298809886,3.0786530702956822
62.0,-28.77679409121183,4.028245579551403,34.87073781889147,24.02786712571981,4.68607294446293,-25.430331734874137,-39.031138143595285,1.3396105880322187,-5.45099993846469,-5.450999938465042,39.78224369141518,43542.465235115844,22791.470409592108,22791.470409592108,66333.93564470795,78305.62177572843,78305.62177572843,22791.470409592108,101097.09218532054,101097.09218532054,101097.09218532054,125206.90721322686,91853.83830656525,57090.681765576046,38625.729489988,24109.815027906327,0.0,62735.54451789433,20493.34277372038,1514.9389093744667,0.0,0.88540248958359,2.846870353238203,0.0014959135982669303,348464.43731450813,1545165.6138931112,4.4342132178570495,1545165.6138931112,4.4342132178570495,0.85,0.09520445789702911,4.027634451161993,1.2682824533106754,1.0,0.0,4.027634451163534,1.2854068472849045,1.2857474433440739,3.1333538168630017,19385.017063317453,1976.7216188318594,4632.441516551485,4632.441516551485,4.919969378600746,4.028245579551403,-3.3239098452237794,7.352155424775183,3.0845485030313875,3.0845485030313875,0.8812995722946821,0.0,0.0,0.00026495761169416165,8.79534943406299e-05,0.00017700411735353176,0.0007129078810506049,0.09520445764559003,0.0718362962248633,0.023368161420726726,0.0952047919500787,0.07183629641458662,0.02336816148244249,0.37923178962890985,0.37923178962890985,0.12336312061773906,0.0,3.410605131648481e-13,9.54139616712854,3.410605131648481e-13,3.410605131648481e-13,9.267270295574576,3.410605131648481e-13,24109.815027906327,20493.34277372038,0.85,1.0573580918834176,0.6940637173029723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441640583305642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.183906890785,1514.9389093744667,0.37923178962890985,0.12336312061773906,6.112874298809886,3.0845485030313875
63.0,-28.783169352231997,4.052375373271476,34.87231428070186,24.032979912031465,4.693066706371963,-25.435370955411276,-39.03548395084215,1.3452683095510378,-5.442969709313445,-5.442969709313845,39.787404121639426,43532.73421670576,22854.42475359132,22854.42475359132,66387.15897029708,78297.98148589002,78297.98148589002,22854.42475359132,101152.40623948134,101152.40623948134,101152.40623948134,125284.60877382854,91851.60263756505,57086.35536837997,38628.052521316764,24132.20253434721,0.0,62760.255055663976,20512.372154195127,1515.1643185208607,0.0,0.8854249830777983,2.846503024413551,0.0014959135982669303,348573.9330165105,1545387.1145500394,4.433455769846224,1545387.1145500394,4.433455769846224,0.85,0.09520903295014438,4.027634451161993,1.2682694350229573,1.0,0.0,4.027634451163565,1.285380712772462,1.2857210782266428,3.1334175245828235,19384.54524327688,1976.6735065773614,4632.441516551485,4632.441516551485,4.933559262849534,4.052375373271476,-3.3063067747053405,7.3586821479768165,3.0903252363066605,3.0903252363066605,0.8829500675161887,0.0,0.0,0.0002647836022017466,8.791060512786401e-05,0.00017687299707388256,0.0007123797764950438,0.09520903295054481,0.07184184217212798,0.023367190778416827,0.09520909026035584,0.07184184217182582,0.02336719077831855,0.3792255737755989,0.3792255737755989,0.12334645190803473,0.0,3.979039320256561e-13,9.469319795902663,3.979039320256561e-13,3.979039320256561e-13,9.1975449941188,3.979039320256561e-13,24132.20253434721,20512.372154195127,0.85,1.0577898211442305,0.6936353935798262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442021731703318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.096209707812,1515.1643185208607,0.3792255737755989,0.12334645190803473,6.112874298809886,3.0903252363066605
64.0,-28.789496230612208,4.075994001972925,34.87395793129716,24.038125143293314,4.700082907843793,-25.440364414712665,-39.03978847721589,1.3509510919442669,-5.434971670642767,-5.434971670643103,39.79251498522444,43523.043681939074,22915.764555826074,22915.764555826074,66438.80823776514,78290.38170045748,78290.38170045748,22915.764555826074,101206.14625628355,101206.14625628355,101206.14625628355,125360.16202056021,91849.39689280832,57082.05887428978,38630.37557613171,24154.015764276657,0.0,62784.391340408365,20530.91339963516,1515.3758615986378,0.0,0.8854474868267873,2.846166190308695,0.0014959135982669303,348683.0166360527,1545606.5113181456,4.432698002413504,1545606.5113181456,4.432698002413504,0.85,0.09521345364302926,4.027634451161993,1.2682564645400274,1.0,0.0,4.027634451160662,1.2853544590466417,1.285694595704638,3.1334815255157893,19384.07973850827,1976.6260383013844,4632.441516551485,4632.441516551485,4.946800617762616,4.075994001972925,-3.288950353248525,7.36494435522145,3.095984800044801,3.095984800044801,0.8845670857270861,0.0,0.0,0.0002646110173428967,8.786814237480694e-05,0.00017674287496808976,0.0007118556922188949,0.09521345364133539,0.07184726704608738,0.023366186595248015,0.09521353504251978,0.07184726704736555,0.02336618659566371,0.3792192560572072,0.3792192560572072,0.12332978360693793,0.0,3.410605131648481e-13,9.397912288710359,3.410605131648481e-13,3.410605131648481e-13,9.128727612536068,3.410605131648481e-13,24154.015764276657,20530.91339963516,0.85,1.058205818665073,0.6932143921880695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442400034551954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15442.009265509001,1515.3758615986378,0.3792192560572072,0.12332978360693793,6.112874298809886,3.095984800044801
65.0,-28.795775100457522,4.0991104024946665,34.87566285266031,24.043066275212936,4.706855176252886,-25.445339062116844,-39.044085948821134,1.3564191379121928,-5.427217390942758,-5.427217390943151,39.79758780175451,43513.53409762812,22976.031937391017,22976.031937391017,66489.56603501915,78282.94367226397,78282.94367226397,22976.031937391017,101258.97560965498,101258.97560965498,101258.97560965498,125434.52872150847,91847.23473425393,57077.825159618194,38632.67730515081,24175.55311185349,0.0,62808.230417004306,20549.220145075466,1515.5898614148098,0.0,0.8854688694021422,2.845828134607143,0.0014959135982669303,348788.8012634262,1545824.2981005998,4.431978012198565,1545824.2981005998,4.431978012198565,0.85,0.09521799108566745,4.027634451161993,1.2682438133051623,1.0,0.0,4.027634451161165,1.2853292089568547,1.2856691189081266,3.1335430822666313,19383.623432258657,1976.579508013303,4632.441516551485,4632.441516551485,4.959810470417984,4.0991104024946665,-3.2720001557308662,7.371110558225533,3.101530378658524,3.101530378658524,0.8861515367595783,0.0,0.0,0.000264439844487813,8.782576812405853e-05,0.00017661407636375447,0.0007113369385228125,0.09521799108607304,0.07185277622605013,0.023365214860022906,0.0952179696905986,0.07185277622574407,0.023365214859923378,0.37921284937358807,0.37921284937358807,0.12331311563272715,0.0,3.979039320256561e-13,9.327219801062768,3.979039320256561e-13,3.979039320256561e-13,9.060380422556022,3.979039320256561e-13,24175.55311185349,20549.220145075466,0.85,1.0586123123287068,0.6927998736587162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442775485017163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.923078067044,1515.5898614148098,0.37921284937358807,0.12331311563272715,6.112874298809886,3.101530378658524
66.0,-28.80200729687765,4.121735661648057,34.87742285504625,24.047913739364617,4.713517102445324,-25.45028272757306,-39.04835942722855,1.3617925331407632,-5.419586291830797,-5.4195862918311395,39.80260280842283,43504.1294205607,23034.968901593074,23034.968901593074,66539.09832215378,78275.5730586176,78275.5730586176,23034.968901593074,101310.54196021068,101310.54196021068,101310.54196021068,125507.16899530025,91845.07649421976,57073.63285616294,38634.93737561868,24196.62703508957,0.0,62831.56441070825,20567.132979826132,1515.7956088570072,0.0,0.8854898244289964,2.8455053975421603,0.0014959135982669303,348892.9300472252,1546039.6257831727,4.431272441014798,1546039.6257831727,4.431272441014798,0.85,0.09522244958193288,4.027634451161993,1.2682313422998415,1.0,0.0,4.027634451161253,1.285304400204926,1.285644085339884,3.1336035654432024,19383.167952981355,1976.5330620529292,4632.441516551485,4632.441516551485,4.972533127356334,4.121735661648057,-3.255359284583037,7.377094946231095,3.106963816152538,3.106963816152538,0.8877039474721536,0.0,0.0,0.00026427004487623656,8.778364918107524e-05,0.00017648639569516132,0.0007108226874632394,0.0952224495823375,0.07185822267581958,0.02336422690651792,0.09522234948358903,0.07185822267551424,0.023364226906418636,0.3792063672906346,0.3792063672906346,0.1232964479200252,0.0,3.410605131648481e-13,9.257196946283216,3.410605131648481e-13,3.410605131648481e-13,8.992767280652629,3.410605131648481e-13,24196.62703508957,20567.132979826132,0.85,1.059007505960072,0.6923929051995144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444314810487753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.83764150012,1515.7956088570072,0.3792063672906346,0.1232964479200252,6.112874298809886,3.106963816152538
67.0,-28.80819310221068,4.14387849128784,34.8792317303003,24.05253524137663,4.719907445017886,-25.455211834434895,-39.05263779507948,1.3669261771520662,-5.4121841324976,-5.412184132498013,39.807547096586404,43494.94840181484,23092.860443227215,23092.860443227215,66587.80884504206,78268.38754970745,78268.38754970745,23092.860443227215,101361.24799293466,101361.24799293466,101361.24799293466,125578.61559783014,91842.97451600315,57069.53536774588,38637.154609174744,24217.36760489548,0.0,62854.522214070224,20584.76246416116,1515.9984230385817,0.0,0.8855098550168613,2.845179117214834,0.0014959135982669303,348993.9581922035,1546251.9392425027,4.43059801737578,1546251.9392425027,4.43059801737578,0.85,0.09522690161334191,4.027634451161993,1.2682193251652638,1.0,0.0,4.027634451159867,1.2852807121160177,1.2856201744913163,3.133661318647745,19382.724347310137,1976.487826863418,4632.441516551485,4632.441516551485,4.9850301100872105,4.14387849128784,-3.239105794163975,7.382984285451815,3.1122876200013017,3.1122876200013017,0.8892250342860862,0.0,0.0,0.0002641016085117405,8.774150074854216e-05,0.00017636010776319835,0.0007103140458376993,0.09522690151261162,0.07186366142040049,0.023363240092211135,0.09522632419065746,0.07186366149641744,0.023363240116924457,0.3791998183842826,0.3791998183842826,0.1232797804165303,0.0,3.979039320256561e-13,9.187968632690115,3.979039320256561e-13,3.979039320256561e-13,8.926234086915997,3.979039320256561e-13,24217.36760489548,20584.76246416116,0.85,1.0593956727291156,0.6919939388558161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443517972954152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.752930661823,1515.9984230385817,0.3791998183842826,0.1232797804165303,6.112874298809886,3.1122876200013017
68.0,-28.81433114435248,4.1655522947169334,34.881085517409204,24.057289806101494,4.726448210364315,-25.460082862950745,-39.05685431146992,1.3721999288704647,-5.404762169778792,-5.404762169779193,39.812473699802084,43485.71904666271,23149.14358850883,23149.14358850883,66634.86263517154,78261.13192243152,78261.13192243152,23149.14358850883,101410.27551094035,101410.27551094035,101410.27551094035,125647.8504568476,91840.8442120503,57065.431335908674,38639.347640157364,24237.574945907258,0.0,62876.922586064626,20601.93870402117,1516.1917939514879,0.0,0.8855300479307411,2.844892368109481,0.0014959135982669303,349095.27968144196,1546463.515209292,4.429918149052253,1546463.515209292,4.429918149052253,0.85,0.09523126093803329,4.027634451161993,1.2682071157125754,1.0,0.0,4.027634451161957,1.2852563660691256,1.2855956073163444,3.133720678217884,19382.274763719106,1976.4419820957316,4632.441516551485,4632.441516551485,4.997179890085625,4.1655522947169334,-3.223043414374416,7.38859570909135,3.1175035997120495,3.1175035997120495,0.8907153142034427,0.0,0.0,0.0002639345704453036,8.769997994678117e-05,0.00017623459049852241,0.0007098085081782749,0.0952312608263176,0.07186902821688487,0.023362232609432727,0.09523104368090089,0.07186902830119425,0.023362232636839033,0.3791932175394739,0.3791932175394739,0.12326311308040105,0.0,3.979039320256561e-13,9.119281583774637,3.979039320256561e-13,3.979039320256561e-13,8.859734883737929,3.979039320256561e-13,24237.574945907258,20601.93870402117,0.85,1.0597666026667116,0.6916006264005742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443885105602168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.668941451755,1516.1917939514879,0.3791932175394739,0.12326311308040105,6.112874298809886,3.1175035997120495
69.0,-28.82042532801212,4.186765121001166,34.8829805250155,24.061890143808,4.732796237184629,-25.46493368888525,-39.06105975676326,1.3773045979722103,-5.397573317291858,-5.397573317292225,39.81738256443635,43476.636085460916,23204.46084589098,23204.46084589098,66681.0969313519,78254.03236806882,78254.03236806882,23204.46084589098,101458.4932139598,101458.4932139598,101458.4932139598,125716.08880032852,91838.7742390736,57061.37795611934,38641.55142550473,24257.59558636872,0.0,62899.14701187345,20618.95624841341,1516.3926352787596,0.0,0.8855491020380697,2.84460445563987,0.0014959135982669303,349193.44086480106,1546674.3511456908,4.42927664195309,1546674.3511456908,4.42927664195309,0.85,0.09523580149945132,4.027634451161993,1.2681951216561718,1.0,0.0,4.027634451160807,1.2852328098738415,1.285571831867249,3.1337781141436514,19381.837912497493,1976.3974356683977,4632.441516551485,4632.441516551485,5.009121164937017,4.186765121001166,-3.207363136001547,7.394128257002713,3.1226149945653057,3.1226149945653057,0.8921757127329445,0.0,0.0,0.00026376882218454413,8.765858625191197e-05,0.00017611023593263215,0.000709307653444536,0.09523580143820787,0.07187452965155729,0.023361271786650574,0.09523606859277153,0.0718745296977781,0.023361271801673217,0.3791865618284145,0.3791865618284145,0.12324644587816433,0.0,3.410605131648481e-13,9.051163456784025,3.410605131648481e-13,3.410605131648481e-13,8.793403722524033,3.410605131648481e-13,24257.59558636872,20618.95624841341,0.85,1.0601272052030297,0.6912118550233097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444424942098329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.585702904107,1516.3926352787596,0.3791865618284145,0.12324644587816433,6.112874298809886,3.1226149945653057
70.0,-28.826475976633567,4.207523027301629,34.884909370230595,24.066068871784978,4.738648087685145,-25.46979494819942,-39.065307775139786,1.381967059163234,-5.390707753993638,-5.390707753994044,39.82215872035826,43467.92101767963,23259.0512439452,23259.0512439452,66726.97226162483,78247.23496465464,78247.23496465464,23259.0512439452,101506.28620859983,101506.28620859983,101506.28620859983,125783.59307265369,91836.7879545336,57057.474007203295,38643.682163700345,24277.306864053855,0.0,62920.9890277542,20635.710834445777,1516.587177737613,0.0,0.8855669740367206,2.8442906748292955,0.0014959135982669303,349287.207879581,1546879.5080903405,4.428674950568579,1546879.5080903405,4.428674950568579,0.85,0.09524022863276461,4.027634451161993,1.2681839710520584,1.0,0.0,4.0276344511629505,1.2852113220898747,1.2855501270262848,3.133830508598913,19381.418723050323,1976.354690240839,4632.441516551485,4632.441516551485,5.020905533473389,4.207523027301629,-3.1921319931250847,7.399655020426714,3.1276234509855776,3.1276234509855776,0.8936067002815936,0.0,0.0,0.00026360435281929073,8.761679184717055e-05,0.00017598756097212016,0.0007088135635472829,0.09524022860270169,0.07187994327487095,0.023360285327830743,0.09523970219258732,0.0718799432975606,0.023360285335204015,0.3791798509475854,0.3791798509475854,0.1232297787830416,0.0,3.979039320256561e-13,8.983963416077074,3.979039320256561e-13,3.979039320256561e-13,8.729204513948503,3.979039320256561e-13,24277.306864053855,20635.710834445777,0.85,1.0604882932178932,0.6908334037550825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444611150467324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.503138386648,1516.587177737613,0.3791798509475854,0.1232297787830416,6.112874298809886,3.1276234509855776
71.0,-28.83248058881083,4.227856588765971,34.8868630992662,24.07119880607354,4.745592421104123,-25.474505466059078,-39.069344429858006,1.387617298352776,-5.365396990953059,-5.382920196636163,39.826741588364605,43458.528053797636,23309.97262427888,23309.97262427888,66768.50067807651,78239.86562193767,78239.86562193767,23309.97262427888,101549.83824621655,101549.83824621655,101549.83824621655,125844.89258717786,91834.65366025845,57053.31609212016,38645.93063126477,24295.054340961324,0.0,62940.98497222609,20650.796189817123,1516.763173554897,0.0,0.8855902906102319,2.843994489467545,0.0014959135982669303,349393.59103282716,1547076.3818039347,4.4278899828433875,1547076.3818039347,4.4278899828433875,0.85,0.09524298657452113,4.027634451161993,1.2681712610227986,1.0,0.0,4.027634451162906,1.2851852081844035,1.285523796580449,3.133894185455091,19380.96829733372,1976.3087596002426,4632.441516551485,4632.441516551485,5.0318978752335015,4.227856588765971,-3.1763829251372875,7.404239513903258,3.132530027921219,3.132530027921219,0.8950085794060626,0.0,0.0,0.00026344122819607055,8.75770940227214e-05,0.00017586413417334916,0.0007083164455203562,0.09524298656688773,0.0718840958782125,0.02335889068867524,0.09524334337367922,0.07188409588397376,0.023358890690547366,0.3791731062160904,0.3791731062160904,0.12321311177361009,0.0,3.979039320256561e-13,8.917716594293893,3.979039320256561e-13,0.01752320568311916,8.668613488620736,3.979039320256561e-13,24295.054340961324,20650.796189817123,0.85,1.0608111822136146,0.6904646959842548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444970312884422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.421242881665,1516.763173554897,0.3791731062160904,0.12321311177361009,6.112874298809886,3.132530027921219
72.0,-28.838425650987034,4.247862873912803,34.88879546432962,24.07971820738169,4.756454477872982,-25.478770643580404,-39.07273002024738,1.3967994704662468,-5.205720038944094,-5.370815312165348,39.83002641523024,43446.68642645897,23349.24578238018,23349.24578238018,66795.93220883915,78230.35806718087,78230.35806718087,23349.24578238018,101579.60384956106,101579.60384956106,101579.60384956106,125883.66407919442,91831.94306882961,57048.271428107364,38648.524045246944,24304.060229633375,0.0,62952.58427488032,20658.45119518837,1516.9844118741237,0.0,0.8856405392161695,2.8432238040383715,0.0014959135982669303,349559.0022105947,1547217.5051053555,4.426198425218131,1547217.5051053555,4.426198425218131,0.85,0.09523661414608132,4.027634451161993,1.268153084763326,1.0,0.0,4.027634451162441,1.2851425587742602,1.285480928481683,3.133998188499383,19380.39624871748,1976.2504268753837,4632.441516551485,4632.441516551485,5.040375728210378,4.247862873912803,-3.1574730961945066,7.405335970107309,3.137343190675132,3.137343190675132,0.8963837687643235,0.0,0.0,0.00026327981293249714,8.754381180266127e-05,0.00017573600112983588,0.00070780037245997,0.09523661414195649,0.07188135682425764,0.023355257317698844,0.0952368257561423,0.07188135682737093,0.023355257318710392,0.3791663474326503,0.3791663474326503,0.12319644483273155,0.0,3.410605131648481e-13,8.855849004730032,3.410605131648481e-13,0.1650952732212545,8.632932331106247,3.410605131648481e-13,24304.060229633375,20658.45119518837,0.85,1.0610514719646296,0.6901493707827862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444532675937793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.340067951825,1516.9844118741237,0.3791663474326503,0.12319644483273155,6.112874298809886,3.137343190675132
73.0,-28.84431546047796,4.26752202914925,34.890717856015705,24.087106401007645,4.765988878321976,-25.483118849454147,-39.07627434292806,1.4047922672976976,-5.044521094793652,-5.360150468448772,39.833600479470796,43435.74736052949,23390.901371626434,23390.901371626434,66826.64873215593,78221.64604294901,78221.64604294901,23390.901371626434,101612.54741457544,101612.54741457544,101612.54741457544,125927.80385192577,91829.4682123914,57043.56952996994,38650.99853602384,24315.25643735032,0.0,62966.25497337416,20667.96797174777,1517.364772917739,0.0,0.8856823101672201,2.8422637982089034,0.0014959135982669303,349704.78641418804,1547371.0657259908,4.424792355839519,1547371.0657259908,4.424792355839519,0.85,0.09523283137458499,4.027634451161993,1.2681368097057568,1.0,0.0,4.02763445116173,1.2851054760042064,1.2854436305449568,3.1340886225815208,19379.87395008338,1976.197167236863,4632.441516551485,4632.441516551485,5.049367873949817,4.26752202914925,-3.139814333190213,7.407336362339462,3.1420915143423698,3.1420915143423698,0.8977404326692485,0.0,0.0,0.0002631199876648775,8.750898168129016e-05,0.00017561100598358732,0.0007072969377027112,0.09523283137158109,0.07188058209264264,0.023352249278938454,0.09523303189648026,0.07188058209490994,0.02335224927967506,0.37915979891652757,0.37915979891652757,0.12317977794669539,0.0,3.410605131648481e-13,8.798585297557736,3.410605131648481e-13,0.31562937365509924,8.591140716782832,3.410605131648481e-13,24315.25643735032,20667.96797174777,0.85,1.0613089306393426,0.6898258023904499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445679687315855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.25988585327,1517.364772917739,0.37915979891652757,0.12317977794669539,6.112874298809886,3.1420915143423698
