time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
74.0,-28.85015028452859,4.2868465586346955,34.89262626254775,24.094637191761308,4.775679108065006,-25.487401977661484,-39.07974815284831,1.4129308011975148,-4.887190574714907,-5.349324444680889,39.83703768109905,43424.75535809322,23431.056461746513,23431.056461746513,66855.81181983973,78212.88060123844,78212.88060123844,23431.056461746513,101643.93706298496,101643.93706298496,101643.93706298496,125969.5684548524,91826.98083300707,57038.855589860235,38653.472492385365,24325.631391867442,0.0,62979.10388425281,20676.786683087324,1517.6941464642146,0.0,0.885725393395217,2.8413792345568782,0.0014959135982669303,349852.82269945,1547518.7568744423,4.423342206971066,1547518.7568744423,4.423342206971066,0.85,0.09522847981756406,4.027634451161993,1.2681203824421394,1.0,0.0,4.02763445116205,1.2850677100198096,1.2854056512568297,3.1341807281889498,19379.349008581783,1976.1436381008584,4632.441516551485,4632.441516551485,5.058036108611088,4.2868465586346955,-3.1221777487067595,7.409024307341455,3.146768464295219,3.146768464295219,0.8990767040843483,0.0,0.0,0.0002629617425863627,8.747485691768935e-05,0.00017548688566867336,0.0007067970264462746,0.09522847981442908,0.07187939694062756,0.02334908287380153,0.09522869150141466,0.07187939694299385,0.02334908287457022,0.3791536566713974,0.3791536566713974,0.12316311110453312,0.0,3.979039320256561e-13,8.744723826340362,3.979039320256561e-13,0.4621338699659532,8.551180239422933,3.979039320256561e-13,24325.631391867442,20676.786683087324,0.85,1.0615554635822033,0.6895105309516968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446029351334964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.180612481434,1517.6941464642146,0.3791536566713974,0.12316311110453312,6.112874298809886,3.146768464295219
75.0,-28.85593173570809,4.305839208828878,34.89452099913632,24.1019198083319,4.785071673609412,-25.491666827871022,-39.08321864493189,1.4208067657723922,-4.732059118118798,-5.338811123630162,39.840456100692464,43413.98331231131,23470.88197669805,23470.88197669805,66884.86528900937,78204.3157182661,78204.3157182661,23470.88197669805,101675.19769496414,101675.19769496414,101675.19769496414,126011.22587808696,91824.55196564505,57034.219559690384,38655.92489550518,24336.028183122828,0.0,62991.95307862801,20685.623955654402,1518.0319065668389,0.0,0.8857669231473397,2.840490613414476,0.0014959135982669303,349996.6301325291,1547665.651555966,4.421944436921948,1547665.651555966,4.421944436921948,0.85,0.09522449467756475,4.027634451161993,1.268104377728887,1.0,0.0,4.0276344511634985,1.2850311719676708,1.285368902206935,3.1342698442052437,19378.836415573965,1976.0913681607854,4632.441516551485,4632.441516551485,5.066633198247133,4.305839208828878,-3.104924303422584,7.410763512251462,3.1513772340719104,3.1513772340719104,0.9003934954491173,0.0,0.0,0.00026280503147600736,8.744077702773205e-05,0.0001753642544482753,0.0007063031127182114,0.09522449467747703,0.07187851129336409,0.023345983384112933,0.09522456041644468,0.07187851129343031,0.023345983384134433,0.3791480076695711,0.3791480076695711,0.12314644429746999,0.0,3.979039320256561e-13,8.693661738634091,3.979039320256561e-13,0.6067520055113391,8.510658026393685,3.979039320256561e-13,24336.028183122828,20685.623955654402,0.85,1.0618001509736035,0.6891988768489362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446375766851178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.10224432427,1518.0319065668389,0.3791480076695711,0.12314644429746999,6.112874298809886,3.1513772340719104
76.0,-28.86166005970284,4.324506320172556,34.896401273895485,24.10912272697317,4.794363779401182,-25.495893902793142,-39.08666413100434,1.428597622491639,-4.579997590042808,-5.328426393822959,39.84382410411678,43403.339721611,23509.94663875864,23509.94663875864,66913.28636036965,78195.83532067938,78195.83532067938,23509.94663875864,101705.78195943803,101705.78195943803,101705.78195943803,126051.98522923363,91822.14546637522,57029.649867307424,38658.32844340867,24346.203269795606,0.0,63004.53171320427,20694.272779326264,1518.3598473383063,0.0,0.8858079616149679,2.839631635806949,0.0014959135982669303,350138.72417155816,1547810.3900852392,4.420563288871914,1547810.3900852392,4.420563288871914,0.85,0.09522057451951302,4.027634451161993,1.2680885763233531,1.0,0.0,4.027634451161304,1.2849950311570424,1.2853325524739194,3.134357996338249,19378.32854317289,1976.0395795886354,4632.441516551485,4632.441516551485,5.075066043415499,4.324506320172556,-3.087910932048876,7.412417252221433,3.1559180944782135,3.1559180944782135,0.9016908841366325,0.0,0.0,0.0002626498452539623,8.740695483320153e-05,0.00017524289042076077,0.0007058143027798621,0.09522057451852023,0.07187769926451353,0.0233428752540067,0.0952207406952484,0.07187769926526293,0.02334287525425009,0.37914288718400674,0.37914288718400674,0.12312977751848614,0.0,0.09474747223657687,8.644764231637907,3.979039320256561e-13,0.7484288037801434,8.470135694305839,3.979039320256561e-13,24346.203269795606,20694.272779326264,0.85,1.0620392619527428,0.6888923469693004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446719029165225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15441.024750909492,1518.3598473383063,0.37914288718400674,0.12312977751848614,6.112874298809886,3.1559180944782135
77.0,-28.867335962000233,4.34285182100846,34.89826666096665,24.11612629601734,4.803415574703098,-25.50009782568267,-39.09010186381636,1.4361774383855512,-4.430219064453411,-5.318282959893015,39.84715077495859,43392.89326224838,23548.539899691634,23548.539899691634,66941.43316194002,78187.52067847637,78187.52067847637,23548.539899691634,101736.060578168,101736.060578168,101736.060578168,126092.30934646844,91819.78625866845,57025.158842440454,38660.697129142216,24356.248768300433,0.0,63016.94589744265,20702.81145305537,1518.6858346320662,0.0,0.8858478977730518,2.8387779664815183,0.0014959135982669303,350277.560280952,1547953.3624076163,4.419219321860149,1547953.3624076163,4.419219321860149,0.85,0.09521687153887917,4.027634451161993,1.268073128233664,1.0,0.0,4.027634451164065,1.2849598768834665,1.2852971914800584,3.1344437469367463,19377.83065127752,1975.9888087448335,4632.441516551485,4632.441516551485,5.0833971277465375,4.34285182100846,-3.0712221234461605,7.41407394445462,3.1603924050816046,3.1603924050816046,0.9029692585947442,0.0,0.0,0.0002624961624326982,8.737322079783963e-05,0.00017512294163485857,0.0007053311929173874,0.09521687153808958,0.07187707535382609,0.023339796184263496,0.09521684485588855,0.07187707535442213,0.023339796184457043,0.37913828678795664,0.37913828678795664,0.12311311076196572,0.0,0.250197500776153,8.597610208853325,3.979039320256561e-13,0.8880638954395863,8.429448859602303,3.979039320256561e-13,24356.248768300433,20702.81145305537,0.85,1.0622766973011402,0.6885908646361318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447059152437627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.948129094273,1518.6858346320662,0.37913828678795664,0.12311311076196572,6.112874298809886,3.1603924050816046
78.0,-28.872960096486036,4.360882440977607,34.90011678628292,24.123104265332245,4.812423824727575,-25.50425950914376,-39.0934988396242,1.443723237385707,-4.2836776773941665,-5.308235119360375,39.85043677093999,43382.50377739956,23586.325603702426,23586.325603702426,66968.82938110198,78179.27909965793,78179.27909965793,23586.325603702426,101765.60470336035,101765.60470336035,101765.60470336035,126131.72813454027,91817.46157273583,57020.68625047896,38663.083691396525,24366.12343117992,0.0,63029.207122576445,20711.20491650293,1519.0042210162992,0.0,0.8858874778729967,2.837959823040361,0.0014959135982669303,350415.1305792285,1548094.596421746,4.41788741788284,1548094.596421746,4.41788741788284,0.85,0.09521322372425879,4.027634451161993,1.2680577378394084,1.0,0.0,4.027634451160583,1.2849248806650193,1.2852619904997222,3.1345291166573648,19377.340044926153,1975.9387808197657,4632.441516551485,4632.441516551485,5.091553885662592,4.360882440977607,-3.0547440458938535,7.41562648687146,3.1648008083673895,3.1648008083673895,0.9042288023906827,0.0,0.0,0.00026234396298563265,8.733989852538536e-05,0.0001750040644602473,0.0007048523991134661,0.09521322372197197,0.07187651583244532,0.023336707889526645,0.09521361318006193,0.07187651583417162,0.023336707890087165,0.3791341756365554,0.3791341756365554,0.12309644402341606,0.0,0.40188602679558016,8.551790963408678,3.979039320256561e-13,1.0245574419661807,8.388757073439024,3.979039320256561e-13,24366.12343117992,20711.20491650293,0.85,1.0625047091400648,0.6882920753394718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444739617813821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.872366516258,1519.0042210162992,0.3791341756365554,0.12309644402341606,6.112874298809886,3.1648008083673895
79.0,-28.878533399214877,4.378600740347891,34.901951238673675,24.129806050937646,4.821112203025715,-25.508407416615366,-39.09690831843761,1.4509862204264632,-4.138928927929044,-5.298482971305781,39.853680263372524,43372.388791199046,23623.804075565906,23623.804075565906,66996.19286676495,78171.21468763494,78171.21468763494,23623.804075565906,101795.01876320085,101795.01876320085,101795.01876320085,126170.90399111445,91815.16406680796,57016.338170372976,38665.36210714999,24375.885227913608,0.0,63041.2473350636,20719.502443726567,1519.3228674227732,0.0,0.8859256826465408,2.8371335696729703,0.0014959135982669303,350548.69295227056,1548234.0131602376,4.416601870973285,1548234.0131602376,4.416601870973285,0.85,0.09520983362398511,4.027634451161993,1.268042910113,1.0,0.0,4.02763445116408,1.2848912066924947,1.2852281139932764,3.1346112652834917,19376.855174697146,1975.8893378163948,4632.441516551485,4632.441516551485,5.0996443217165774,4.378600740347891,-3.038628262150641,7.417229002498532,3.1691447984264296,3.1691447984264296,0.9054699424075513,0.0,0.0,0.00026219321931713154,8.730646541626687e-05,0.00017488675390086466,0.0007043799150630116,0.0952098336231165,0.0718761713660441,0.023333662257072393,0.09520996565977552,0.07187617136669985,0.02333366225728526,0.37913050542134996,0.37913050542134996,0.123079777299243,0.0,0.5503351933613772,8.507071926099343,3.979039320256561e-13,1.1595540433767155,8.347827512848255,3.979039320256561e-13,24375.885227913608,20719.502443726567,0.85,1.0627358388180497,0.6880001685352961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444773014468378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.797451823324,1519.3228674227732,0.37913050542134996,0.123079777299243,6.112874298809886,3.1691447984264296
80.0,-28.884056626814942,4.396013203411084,34.90376931695032,24.13646470466631,4.829735637754753,-25.512516753263107,-39.100277599040396,1.4581957642025973,-3.9970253188828906,-5.288826658387206,39.85687197738587,43362.32566408265,23660.504432416834,23660.504432416834,67022.83009649949,78163.2386705022,78163.2386705022,23660.504432416834,101823.74310291905,101823.74310291905,101823.74310291905,126209.16198583752,91812.90841360335,57011.99540718242,38667.68111824548,24385.418882918475,0.0,63053.100001163955,20727.606050480703,1519.630649710927,0.0,0.8859635719532577,2.836337163902891,0.0014959135982669303,350680.98216964013,1548371.213543515,4.415327013069954,1548371.213543515,4.415327013069954,0.85,0.0952064422524739,4.027634451161993,1.2680280955741186,1.0,0.0,4.027634451162015,1.284857781577667,1.285194488261331,3.134692811072438,19376.379137150252,1975.8407954959393,4632.441516551485,4632.441516551485,5.107566786947881,4.396013203411084,-3.022719956606113,7.418733160017197,3.1734246228047613,3.1734246228047613,0.906692749372789,0.0,0.0,0.0002620439087566954,8.727343810773376e-05,0.00017477047064896163,0.0007039115686315537,0.0952064422500979,0.07187584402739518,0.02333059822270273,0.09520659318359394,0.07187584402918894,0.02333059822328496,0.3791272241548978,0.3791272241548978,0.12306311058657123,0.0,0.695571260175825,8.463220873107446,3.410605131648481e-13,1.2918013395043317,8.307239468720809,3.410605131648481e-13,24385.418882918475,20727.606050480703,0.85,1.0629585237722214,0.6877112412122828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448061107258199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.723367988776,1519.630649710927,0.3791272241548978,0.12306311058657123,6.112874298809886,3.1734246228047613
81.0,-28.889525693856825,4.413122970612764,34.90557071683951,24.14289634851741,4.83809358353456,-25.516603903756536,-39.10364677486939,1.4651717933502095,-3.857004291483406,-5.279424959203958,39.86002209917653,43352.49909957371,23696.827935799432,23696.827935799432,67049.32703537314,78155.41865267367,78155.41865267367,23696.827935799432,101852.2465884731,101852.2465884731,101852.2465884731,126247.0853570795,91810.67934757278,57007.75979413269,38669.910614933426,24394.838768606394,0.0,63064.74938353982,20735.612953315434,1519.937750575145,0.0,0.8860002951437006,2.8355385412461875,0.0014959135982669303,350809.82088843023,1548506.6350365067,4.414091461621269,1548506.6350365067,4.414091461621269,0.85,0.09520324820055064,4.027634451161993,1.2680137684242805,1.0,0.0,4.027634451163151,1.2848254475652119,1.2851619559079086,3.13477169898409,19375.90871061354,1975.7928253392895,4632.441516551485,4632.441516551485,5.115407901239949,4.413122970612764,-3.0071387734479935,7.420261744060758,3.177641717062738,3.177641717062738,0.9078976334464965,0.0,0.0,0.000261896139492362,8.724042337285495e-05,0.00017465571611950708,0.0007034493793352958,0.0952032470431578,0.07187568032104256,0.02332756672211524,0.09520296682560067,0.07187568119484061,0.023327567005710027,0.37912427689247197,0.37912427689247197,0.12304644388310046,0.0,0.8379665086126238,8.420113603140862,3.410605131648481e-13,1.4224206677205302,8.266581433472027,3.410605131648481e-13,24394.838768606394,20735.612953315434,0.85,1.063182327540864,0.6874283894464964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448389110402897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.650101549212,1519.937750575145,0.37912427689247197,0.12304644388310046,6.112874298809886,3.177641717062738
82.0,-28.894949676885616,4.429937426064208,34.90735522494616,24.149370181281142,4.846478947600063,-25.520647710687278,-39.106975158769615,1.4721769813274606,-3.7201520077362034,-5.270061482042532,39.86313262711376,43342.699926789806,23732.265345826065,23732.265345826065,67074.96527261587,78147.65861900349,78147.65861900349,23732.265345826065,101879.92396482955,101879.92396482955,101879.92396482955,126284.01283303468,91808.50324876649,57003.54455625202,38672.17632501607,24404.088868205126,0.0,63076.2651932212,20743.47553797436,1520.2360892026782,0.0,0.8860369548760226,2.834780721519078,0.0014959135982669303,350938.1727494004,1548640.3632019279,4.412858114206312,1548640.3632019279,4.412858114206312,0.8500000000000001,0.09520001072371026,4.027634451161993,1.2679994649020956,1.0,0.0,4.027634451164128,1.2847929761070418,1.2851292877448668,3.1348509262292485,19375.44946238539,1975.7459950528867,4632.441516551485,4632.441516551485,5.123057735544389,4.429937426064208,-2.9917170493635616,7.421654475427769,3.1817965188409296,3.1817965188409296,0.9090847196688371,0.0,0.0,0.000261749664157022,8.720781969424715e-05,0.00017454184446277483,0.0007029907459276301,0.09520000956968565,0.0718754978767499,0.023324511692935746,0.09520014376598027,0.07187549874803259,0.023324511975677666,0.37912161272206873,0.37912161272206873,0.12302977718699051,0.0,0.9773854711872332,8.377594468966436,3.979039320256561e-13,1.5499094743063324,8.226323349165341,3.979039320256561e-13,24404.088868205126,20743.47553797436,0.85,1.0633946868468744,0.6871475315480131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448713911100932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.57773601858,1520.2360892026782,0.37912161272206873,0.12302977718699051,6.112874298809886,3.1817965188409296
83.0,-28.900326590477096,4.446458580569273,34.90912273094179,24.15555731803181,4.854544985630629,-25.524681055615158,-39.110305219050474,1.4788994507686257,-3.584929377919309,-5.2609949869450245,39.86620613905633,43333.11380832777,23767.46145939212,23767.46145939212,67100.57526771989,78140.03087270487,78140.03087270487,23767.46145939212,101907.492332097,101907.492332097,101907.492332097,126320.76375860078,91806.31126309428,56999.394198716815,38674.35229375274,24413.27142650378,0.0,63087.62372025652,20751.280712528212,1520.537387975876,0.0,0.8860722162759056,2.8340120213270477,0.0014959135982669303,351062.4887902701,1548772.508545182,4.411671876087112,1548772.508545182,4.411671876087112,0.85,0.09519701128765419,4.027634451161993,1.26798550370615,1.0,0.0,4.027634451162361,1.2847618261323295,1.285097943149367,3.134926932945118,19374.986861361394,1975.6988228764558,4632.441516551485,4632.441516551485,5.130655481450151,4.446458580569273,-2.976650756645892,7.423109337215165,3.18589075118647,3.18589075118647,0.9102545003389915,0.0,0.0,0.00026160453440882776,8.717521086428173e-05,0.00017442932354454603,0.0007025375528008954,0.09519701128702832,0.07187550688637201,0.02332150440065631,0.09519697976803188,0.07187550688684455,0.023321504400809642,0.3791191819673416,0.3791191819673416,0.12301311049676923,0.0,1.114248309245795,8.335583874759891,3.979039320256561e-13,1.676065609025727,8.185738569205569,3.979039320256561e-13,24413.27142650378,20751.280712528212,0.85,1.0636091726208872,0.6868718657160983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449036048019843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.506091368774,1520.537387975876,0.3791191819673416,0.12301311049676923,6.112874298809886,3.18589075118647
84.0,-28.90565628037776,4.462693023767971,34.910872668160735,24.161737819109135,4.86258110651744,-25.52867491454455,-39.1136062919162,1.4855997406842076,-3.452297183887481,-5.251994202835625,39.86922915559926,43323.6137623017,23801.86681615625,23801.86681615625,67125.48057845795,78132.49770669179,78132.49770669179,23801.86681615625,101934.36452284805,101934.36452284805,101934.36452284805,126356.59903709346,91804.18256319054,56995.29861880043,38676.53771598901,24422.23451424542,0.0,63098.772230234434,20758.899337108607,1520.8277061605722,0.0,0.8861073140595154,2.8332727515825,0.0014959135982669303,351185.9380199113,1548902.491157482,4.4104912055723124,1548902.491157482,4.4104912055723124,0.85,0.09519394583788365,4.027634451161993,1.2679717205418277,1.0,0.0,4.027634451162321,1.2847307786544928,1.2850667028181921,3.135002693233645,19374.537616292084,1975.6530126283783,4632.441516551485,4632.441516551485,5.1380825275642135,4.462693023767971,-2.9617614912765413,7.424454515044513,3.189924528505605,3.189924528505605,0.9114070081444586,0.0,0.0,0.0002614607524268421,8.714289700918771e-05,0.0001743178554176544,0.0007020885999328202,0.09519394583583712,0.0718754739982771,0.02331847183756002,0.09519408892131052,0.07187547399982233,0.023318471838061315,0.3791169404504907,0.3791169404504907,0.12299644381125888,0.0,1.2484781179093147,8.29402964300317,3.410605131648481e-13,1.7996970189481658,8.14586470043696,3.410605131648481e-13,24422.23451424542,20758.899337108607,0.85,1.063815954033636,0.6865999484779632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449355402896398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.435208877263,1520.8277061605722,0.3791169404504907,0.12299644381125888,6.112874298809886,3.189924528505605
85.0,-28.910934886911136,4.478643447901812,34.912604890649256,24.167691450007283,4.870351409273207,-25.532649392824315,-39.11690397709606,1.4920659151095579,-3.321202174610221,-5.243244910518591,39.87221280371235,43314.322914372104,23835.94910393963,23835.94910393963,67150.27201831173,78125.12228808076,78125.12228808076,23835.94910393963,101961.07139202039,101961.07139202039,101961.07139202039,126392.17761762564,91802.08329662422,56991.28392260453,38678.66597113298,24431.10622560525,0.0,63109.772196738224,20766.440291764462,1521.1186134641596,0.0,0.8861412567338195,2.8325265608701637,0.0014959135982669303,351305.97060060734,1549030.7891046368,4.409349452434153,1549030.7891046368,4.409349452434153,0.85,0.09519104763446806,4.027634451161993,1.2679582994850356,1.0,0.0,4.027634451162989,1.2847008248257272,1.285036558293533,3.135075788332549,19374.094582892947,1975.607835794379,4632.441516551485,4632.441516551485,5.145439833136579,4.478643447901812,-2.947189270865307,7.4258327187671185,3.193899349838161,3.193899349838161,0.9125426713823318,0.0,0.0,0.00026131842028843477,8.711062736910489e-05,0.00017420779291932987,0.0007016453084227873,0.09519104663921393,0.07187557368289922,0.023315472956314708,0.0951908682577033,0.07187557443438163,0.023315473200086433,0.3791148500028666,0.3791148500028666,0.12297977712951726,0.0,1.3804103334023239,8.25294044117112,3.410605131648481e-13,1.9220427359083487,8.106119874353453,3.410605131648481e-13,24431.10622560525,20766.440291764462,0.85,1.0640233624830346,0.6863330575706114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449671966217341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.365093203236,1521.1186134641596,0.3791148500028666,0.12297977712951726,6.112874298809886,3.193899349838161
86.0,-28.916171945166358,4.494316220694093,34.914319065407824,24.173637537192576,4.878098399466365,-25.53658875339478,-39.12017340827731,1.4985152076947796,-3.1927153580185745,-5.234560268153759,39.87515128232249,43305.09627677835,23869.267264926257,23869.267264926257,67174.3635417046,78117.81090331098,78117.81090331098,23869.267264926257,101987.07816823723,101987.07816823723,101987.07816823723,126426.87257827005,91800.02205654686,56987.30743001423,38680.7940294807,24439.79441003282,0.0,63120.58843951352,20773.825248527897,1521.400614776451,0.0,0.886175022736268,2.8318099510133123,0.0014959135982669303,351425.14808629855,1549157.152597589,4.408213700794021,1549157.152597589,4.408213700794021,0.85,0.09518808462349082,4.027634451161993,1.2679449756862597,1.0,0.0,4.027634451161759,1.2846709489137824,1.2850064932444736,3.135148696689566,19373.659574679812,1975.563477301608,4632.441516551485,4632.441516551485,5.152632187506857,4.494316220694093,-2.9327896657744756,7.427105886468569,3.197815549491483,3.197815549491483,0.9136615855689951,0.0,0.0,0.00026117727897718177,8.707864511239572e-05,0.00017409863386478604,0.0007012056556540504,0.09518808462288224,0.07187563159931686,0.023312453023565386,0.09518805561859642,0.07187563159977639,0.023312453023714427,0.37911288091961814,0.37911288091961814,0.12296311045079063,0.0,1.5099285639428786,8.212261566963718,3.979039320256561e-13,2.0418449101351825,8.06694038659731,3.979039320256561e-13,24439.79441003282,20773.825248527897,0.85,1.0642227077156559,0.6860692738673732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449985508369219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.295823243005,1521.400614776451,0.37911288091961814,0.12296311045079063,6.112874298809886,3.197815549491483
87.0,-28.92136344050053,4.509715103169572,34.916015357355725,24.17944116694855,4.885677419773241,-25.54050392788951,-39.123427437711484,1.504817907162366,-3.0662251903344213,-5.22606171821272,39.878058493620976,43296.004930213996,23902.134102942437,23902.134102942437,67198.13903315643,78110.60312362821,78110.60312362821,23902.134102942437,102012.73722657065,102012.73722657065,102012.73722657065,126461.1572270678,91797.97790804131,56983.37971462767,38682.88688157072,24448.420000497154,0.0,63131.306882067875,20781.15700042258,1521.6834051396143,0.0,0.8862079402435856,2.8311001944336716,0.0014959135982669303,351541.8025859761,1549282.1791685706,4.407106545429017,1549282.1791685706,4.407106545429017,0.85,0.09518523475582795,4.027634451161993,1.2679319029999898,1.0,0.0,4.027634451163188,1.2846417573856446,1.2849771144328892,3.1352199381706014,19373.228173506053,1975.51948662449,4632.441516551485,4632.441516551485,5.159727115289266,4.509715103169572,-2.9186532258173883,7.428368328986961,3.201674575030324,3.201674575030324,0.9147641642943782,0.0,0.0,0.00026103743490616955,8.704682429459374e-05,0.0001739906106115758,0.0007007705774778941,0.09518523475561402,0.0718757786200357,0.023309456135578322,0.09518542219775422,0.07187577862019724,0.023309456135630704,0.3791110064282783,0.3791110064282783,0.12294644377447599,0.0,1.6371970293898812,8.17197412046346,3.410605131648481e-13,2.1598365278783263,8.027834908753391,3.410605131648481e-13,24448.420000497154,20781.15700042258,0.85,1.0644186276499168,0.6858087859814606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44502965953842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.227209679728,1521.6834051396143,0.3791110064282783,0.12294644377447599,6.112874298809886,3.201674575030324
88.0,-28.926509904246128,4.524843711342292,34.91769330075333,24.185081489291065,4.89305473792706,-25.544398738013587,-39.12667043097315,1.5109435716948565,-2.9412102788556354,-5.217751577480719,39.88091636993786,43287.06460083657,23934.56701927358,23934.56701927358,67221.63162011016,78103.5508003594,78103.5508003594,23934.56701927358,102038.11781963299,102038.11781963299,102038.11781963299,126494.99850967564,91795.98938078327,56979.50318126171,38684.98466613507,24456.88069004265,0.0,63141.86535617772,20788.348586536253,1521.9611609340611,0.0,0.8862400638152387,2.830389894054814,0.0014959135982669303,351655.9002953775,1549405.0914891118,4.406026147116175,1549405.0914891118,4.406026147116175,0.85,0.09518243371675886,4.027634451161993,1.2679190852725881,1.0,0.0,4.027634451163526,1.2846133925598402,1.2849485641932912,3.1352891651986856,19372.808510751194,1975.4766929329787,4632.441516551485,4632.441516551485,5.166728372879951,4.524843711342292,-2.9047802857246183,7.42962399706691,3.2054770982782506,3.2054770982782506,0.9158505995080716,0.0,0.0,0.00026089887192618747,8.701512209081771e-05,0.00017388374983536974,0.0007003401813341687,0.09518243371486004,0.07187596589989134,0.023306467814968698,0.09518236103406838,0.07187596590132521,0.023306467815433645,0.37910920423783,0.37910920423783,0.12292977710009094,0.0,1.7624088203754695,8.132124993829677,3.979039320256561e-13,2.276541298625091,7.989351197936514,3.979039320256561e-13,24456.88069004265,20788.348586536253,0.85,1.064612697786466,0.6855525150652114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450604988471767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15440.15933432503,1521.9611609340611,0.37910920423783,0.12292977710009094,6.112874298809886,3.2054770982782506
89.0,-28.931611151921807,4.539709186455915,34.91935308168944,24.190788657311373,4.9005027093015086,-25.548245801854847,-39.12986816195769,1.517137359156879,-2.819353812664474,-5.209449527211491,39.88374299359225,43278.13372696277,23966.142986364543,23966.142986364543,67244.27671332732,78096.48333703604,78096.48333703604,23966.142986364543,102062.62632340059,102062.62632340059,102062.62632340059,126527.84909478157,91793.99598727477,56975.64637688702,38687.05512265305,24465.222771380984,0.0,63152.277894034036,20795.439355673836,1522.23248804642,0.0,0.8862722505739619,2.8297229557703503,0.0014959135982669303,351769.91594650305,1549526.6669364024,4.404943676798255,1549526.6669364024,4.404943676798255,0.85,0.09517954472416865,4.027634451161993,1.267906288974919,1.0,0.0,4.027634451163631,1.2845847077452321,1.2849196955391142,3.1353591762986968,19372.387821013144,1975.4337945183263,4632.441516551485,4632.441516551485,5.173544641790878,4.539709186455915,-2.8910311654826666,7.4307403519385815,3.209223753582304,3.209223753582304,0.9169210724520868,0.0,0.0,0.00026076159319177584,8.698387280157617e-05,0.00017377772039019966,0.0006999131334879641,0.09517954382479463,0.07187608879022678,0.023303455034567846,0.09518035403071515,0.07187608946940083,0.02330345525476782,0.37910745962120257,0.37910745962120257,0.12291311042724958,0.0,1.8852804804006382,8.092604517973314,3.410605131648481e-13,2.3900957145470443,7.9511174913236005,3.410605131648481e-13,24465.222771380984,20795.439355673836,0.85,1.0647957438076805,0.6852980631922896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450910718868637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.09218805331,1522.23248804642,0.37910745962120257,0.12291311042724958,6.112874298809886,3.209223753582304
90.0,-28.936669069985747,4.5543123853710075,34.92099469816426,24.19618827933448,4.90759752829288,-25.552089158073727,-39.13308373941106,1.5230176163075602,-2.6983032545941796,-5.201458734611961,39.88653321835917,43269.46661025344,23997.616130188577,23997.616130188577,67267.08274044201,78089.6006426172,78089.6006426172,23997.616130188577,102087.21677280577,102087.21677280577,102087.21677280577,126560.73395244502,91792.02698189634,56971.89294923607,38689.03781406697,24473.517179639257,0.0,63162.55499370623,20802.489602693367,1522.5082963923537,0.0,0.8863029690991744,2.8290318083653947,0.0014959135982669303,351879.6843641661,1549646.683908588,4.403910634138324,1549646.683908588,4.403910634138324,0.85,0.0951768758425326,4.027634451161993,1.267893927865662,1.0,0.0,4.027634451160892,1.2845574879604067,1.284892293886732,3.1354256145880917,19371.972278194662,1975.3914209434072,4632.441516551485,4632.441516551485,5.1803387143574895,4.5543123853710075,-2.8776351620020604,7.431947547373068,3.2129162447604833,3.2129162447604833,0.9179760699315667,0.0,0.0,0.0002606255461746864,8.695245956974229e-05,0.00017367308660494408,0.0006994917068497132,0.09517687502073092,0.0718763805010538,0.02330049451967713,0.09517764663164956,0.07187638112166803,0.02330049472086456,0.37910575443569455,0.37910575443569455,0.12289644375564314,0.0,2.0062904846064953,8.053488583647209,3.979039320256561e-13,2.5031554800177673,7.912988435684497,3.979039320256561e-13,24473.517179639257,20802.489602693367,0.85,1.06498356102195,0.6850493399857713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451213775293283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.025776061399,1522.5082963923537,0.37910575443569455,0.12289644375564314,6.112874298809886,3.2129162447604833
91.0,-28.941685263109214,4.568657413128988,34.922617072948015,24.20145288286733,4.914511156953381,-25.55591304914026,-39.13629219224674,1.5287389429845193,-2.5783592976725913,-5.193616764611275,39.88925570793798,43260.952460687906,24028.59666904233,24028.59666904233,67289.54912973024,78082.90516580844,78082.90516580844,24028.59666904233,102111.50183485076,102111.50183485076,102111.50183485076,126593.0328343327,91790.15510304656,56968.2023979265,38691.058561244514,24481.530999481933,0.0,63172.58956072645,20809.301349559642,1522.7715552694071,0.0,0.8863331647438268,2.8283396239301744,0.0014959135982669303,351987.4345638749,1549763.7941341787,4.402895222820644,1549763.7941341787,4.402895222820644,0.85,0.09517414119471264,4.027634451161993,1.267881929413416,1.0,0.0,4.027634451160395,1.284531010126401,1.2848656359105164,3.135490244619057,19371.577233152315,1975.3511375599533,4632.441516551485,4632.441516551485,5.187026448836826,4.568657413128988,-2.864467757504088,7.433125170633076,3.2165543917439634,3.2165543917439634,0.9190155404982753,0.0,0.0,0.00026049068603458986,8.692112638898217e-05,0.00017356955964560768,0.0006990747381016659,0.09517414119423656,0.07187662452578829,0.023297516668448273,0.09517405499906953,0.07187662452614783,0.02329751666856481,0.37910407899028437,0.37910407899028437,0.12287977708502466,0.0,2.125560441863456,8.014885312128115,3.410605131648481e-13,2.615257466938658,7.876128247898805,3.410605131648481e-13,24481.530999481933,20809.301349559642,0.85,1.0651700301923865,0.6848057482130298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451514269503505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.960062064452,1522.7715552694071,0.37910407899028437,0.12287977708502466,6.112874298809886,3.2165543917439634
92.0,-28.9466577403968,4.582752149460241,34.92422072675542,24.206840176507853,4.921574654995653,-25.559682654395456,-39.139439387340076,1.534599568922469,-2.462134752918928,-5.185730511518901,39.89195492695448,43252.374424662616,24058.631640248717,24058.631640248717,67311.00606491133,78076.09978057137,78076.09978057137,24058.631640248717,102134.73142082008,102134.73142082008,102134.73142082008,126624.19031580398,91788.21613776058,56964.49078156106,38693.02817355502,24489.458894983887,0.0,63182.48706853891,20816.040060736304,1523.0291028951501,0.0,0.886363663224637,2.827704217319908,0.0014959135982669303,352095.8193379307,1549879.909960237,4.40186967534741,1549879.909960237,4.40186967534741,0.85,0.09517128415613847,4.027634451161993,1.2678697051247587,1.0,0.0,4.027634451162951,1.2845038794346477,1.2848383265049501,3.1355564709813777,19371.168030054796,1975.3094104566592,4632.441516551485,4632.441516551485,5.1935100646793755,4.582752149460241,-2.8513794165972435,7.434131566057484,3.2201389957599056,3.2201389957599056,0.9200397130742587,0.0,0.0,0.000260357064626482,8.68904015788684e-05,0.0001734666630476136,0.0006986603082186776,0.09517128334509195,0.07187677625739615,0.023294507087695798,0.0951720414530971,0.0718767768699273,0.023294507286211175,0.3791024323612065,0.3791024323612065,0.12286311041519654,0.0,2.2426163599204756,7.976591362425552,3.410605131648481e-13,2.72359575859997,7.839148913093197,3.410605131648481e-13,24489.458894983887,20816.040060736304,0.85,1.065342774365528,0.6845627076652337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451812296535318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.89501535988,1523.0291028951501,0.3791024323612065,0.12286311041519654,6.112874298809886,3.2201389957599056
93.0,-28.951590224732385,4.5965958699633145,34.92580573192244,24.211854789778613,4.928198764983845,-25.56346015248747,-39.14262126255778,1.5400686927388934,-2.3459219344869098,-5.178216786595138,39.89461878004735,43244.115607243475,24088.75353963113,24088.75353963113,67332.86914687461,78069.5646011031,78069.5646011031,24088.75353963113,102158.31814073423,102158.31814073423,102158.31814073423,126655.68656366563,91786.35353928532,56960.90454542556,38694.943326510846,24497.3684229314,0.0,63192.31174944225,20822.76315949169,1523.2942149623955,0.0,0.8863923786953473,2.8270265834323083,0.0014959135982669303,352199.108635589,1549994.5108511227,4.400904127372056,1549994.5108511227,4.400904127372056,0.85,0.09516871298738463,4.027634451161993,1.2678580913087356,1.0,0.0,4.0276344511633635,1.2844785782543016,1.2848128485547634,3.135618234004211,19370.77494356118,1975.269326789595,4632.441516551485,4632.441516551485,5.2000124456106365,4.5965958699633145,-2.838685687241124,7.435281557204439,3.2236720035750484,3.2236720035750484,0.9210491438785853,0.0,0.0,0.0002602245802862433,8.685934840472261e-05,0.0001733652318815207,0.0006982517805597002,0.09516871298613551,0.071877145894938,0.02329156709119751,0.09516887993655675,0.07187714589588143,0.023291567091503214,0.37910080181520367,0.37910080181520367,0.12284644374600072,0.0,2.358124469179188,7.938773755287571,3.979039320256561e-13,2.832294852108248,7.80248555636706,3.979039320256561e-13,24497.3684229314,20822.76315949169,0.85,1.0655231195505188,0.6843255834460773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445210773780628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.830677222782,1523.2942149623955,0.37910080181520367,0.12284644374600072,6.112874298809886,3.2236720035750484
94.0,-28.956477235873425,4.610195468793772,34.927371322308986,24.216915713064395,4.934857207100557,-25.567193330169324,-39.14575836444271,1.5455733013225874,-2.2320379611941235,-5.1706986150680985,39.897223047905655,43235.86935811215,24118.048140344974,24118.048140344974,67353.91749845713,78063.07818455686,78063.07818455686,24118.048140344974,102181.12632490182,102181.12632490182,102181.12632490182,126686.12165817013,91784.53506756782,56957.32624082406,38696.898696381955,24504.99533326831,0.0,63201.89402965027,20829.246033278065,1523.5432235319197,0.0,0.8864213260185076,2.826382174810278,0.0014959135982669303,352302.48286218615,1550106.5545333636,4.39993082631704,1550106.5545333636,4.39993082631704,0.85,0.09516593645471152,4.027634451161993,1.267846491779201,1.0,0.0,4.027634451162535,1.2844531095099863,1.284787204651285,3.1356804085269565,19370.391169666447,1975.2301927433373,4632.441516551485,4632.441516551485,5.206336238498075,4.610195468793772,-2.8260988409968353,7.436294309790608,3.2271527795092427,3.2271527795092427,0.9220436512883551,0.0,0.0,0.00026009337857072965,8.682874223272004e-05,0.0001732646363380096,0.0006978466184830215,0.09516593572125562,0.07187736005649978,0.023288575664755846,0.09516584781039014,0.07187736061046776,0.023288575844243757,0.37909918750447663,0.37909918750447663,0.12282977707731073,0.0,2.4717905147352326,7.9014032017540785,3.410605131648481e-13,2.938660653873967,7.766901631381188,3.410605131648481e-13,24504.99533326831,20829.246033278065,0.85,1.0656946050834963,0.6840913555190079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445240081422372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.766974528578,1523.5432235319197,0.37909918750447663,0.12282977707731073,6.112874298809886,3.2271527795092427
95.0,-28.96132740079826,4.623554798037714,34.9289181265563,24.221891455259197,4.941419061190685,-25.570902954575004,-39.148880274128146,1.550994614967084,-2.120257583563614,-5.163317612977775,39.899806774413406,43227.72107003396,24146.880490727006,24146.880490727006,67374.60156076096,78056.63792036285,78056.63792036285,24146.880490727006,102203.51841108986,102203.51841108986,102203.51841108986,126716.13243312752,91782.70895576972,56953.79210543945,38698.79650036697,24512.61402203767,0.0,63211.410522404636,20835.72191873202,1523.7950850403881,0.0,0.8864496400636769,2.825751217640465,0.0014959135982669303,352403.9941862134,1550217.7205122742,4.398978859737683,1550217.7205122742,4.398978859737683,0.85,0.09516323950371879,4.027634451161993,1.2678350697318095,1.0,0.0,4.027634451162578,1.2844280290847363,1.2847619505225214,3.135741637491377,19370.005783393884,1975.1908942802982,4632.441516551485,4632.441516551485,5.212560245920297,4.623554798037714,-2.8137241293106703,7.437278927348384,3.2305829849397028,3.2305829849397028,0.9230237099827722,0.0,0.0,0.00025996322630477504,8.679829417388044e-05,0.00017316493213089462,0.0006974450463835195,0.09516323950247778,0.07187763615747064,0.023285603345007136,0.09516337138313619,0.07187763615840799,0.023285603345310796,0.37909758809148414,0.37909758809148414,0.1228131104090254,0.0,2.583641771447674,7.86443174326098,3.979039320256561e-13,3.043060029414164,7.731244218824031,3.979039320256561e-13,24512.61402203767,20835.72191873202,0.85,1.0658613848979168,0.6838594600687218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452691199872199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.704018397895,1523.7950850403881,0.37909758809148414,0.1228131104090254,6.112874298809886,3.2305829849397028
96.0,-28.966137514932832,4.636676946904851,34.93044605604948,24.22672613700854,4.9478047923943915,-25.57459415999365,-39.15199526874346,1.5562614374552017,-2.0097456932718387,-5.156106540483783,39.90235036666453,43219.71909163438,24175.342135943472,24175.342135943472,67395.06122757785,78050.33988650917,78050.33988650917,24175.342135943472,102225.68202245265,102225.68202245265,102225.68202245265,126745.80217956999,91780.9375252592,56950.31673038442,38700.68977208309,24520.120157117344,0.0,63220.80992920043,20842.102133549743,1524.0445412175914,0.0,0.8864772251616269,2.825118606577841,0.0014959135982669303,352503.1906285354,1550327.1655828762,4.398051441232475,1550327.1655828762,4.398051441232475,0.85,0.09516059254297411,4.027634451161993,1.2678238916536797,1.0,0.0,4.027634451160982,1.2844036696398224,1.2847374190245453,3.135801108612091,19369.631937169208,1975.1527725746519,4632.441516551485,4632.441516551485,5.218704229630568,4.636676946904851,-2.8015850283453623,7.438261975250214,3.233963375042948,3.233963375042948,0.9239895357265565,0.0,0.0,0.00025983420803015866,8.676792339330263e-05,0.000173066284636856,0.0006970477303380088,0.09516059254252378,0.0718779500228175,0.02328264251970628,0.09516060343146542,0.07187795002315765,0.023282642519816463,0.37909599989474274,0.37909599989474274,0.12279644374106381,0.0,2.6938335017598547,7.827905858664906,3.979039320256561e-13,3.1463608472119518,7.69615366091881,3.979039320256561e-13,24520.120157117344,20842.102133549743,0.85,1.0660265394108692,0.6836312147856881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452979407086364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.641637519371,1524.0445412175914,0.37909599989474274,0.12279644374106381,6.112874298809886,3.233963375042948
97.0,-28.970907958802666,4.649566236924484,34.931954969697244,24.231479898467683,4.954099376011069,-25.57825877514977,-39.15508707342667,1.5614501923582524,-1.9011440661835195,-5.149000288752478,39.90485210105046,43211.793953199376,24203.285197644036,24203.285197644036,67415.0791508434,78044.08354711135,78044.08354711135,24203.285197644036,102247.3687447554,102247.3687447554,102247.3687447554,126774.8519085098,91779.15486144333,56946.86526753168,38702.543993235166,24527.483163754398,0.0,63230.02715698956,20848.36068919124,1524.288371530716,0.0,0.8865044204337454,2.8245005309391646,0.0014959135982669303,352600.96658191597,1550434.815300051,4.397137167064048,1550434.815300051,4.397137167064048,0.85,0.09515791789726166,4.027634451161993,1.2678128536930315,1.0,0.0,4.027634451162285,1.2843796738076947,1.284713252681605,3.1358596942145596,19369.255720245386,1975.11440912497,4632.441516551485,4632.441516551485,5.224736267293798,4.649566236924484,-2.789630593230839,7.439196830155323,3.237294481281264,3.237294481281264,0.9249412803660755,0.0,0.0,0.0002597063120492829,8.673778842366799e-05,0.00017296852362561492,0.0006966539847211538,0.09515791789684763,0.0718782435418887,0.023279674354958937,0.09515792479596477,0.07187824354220143,0.023279674355060228,0.3790944230548463,0.3790944230548463,0.12277977707336121,0.0,2.8023129539063802,7.791776205958456,3.979039320256561e-13,3.2478562225689416,7.661391645264189,3.979039320256561e-13,24527.483163754398,20848.36068919124,0.85,1.0661877304506457,0.68340622163441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453265245184705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.579897319516,1524.288371530716,0.3790944230548463,0.12277977707336121,6.112874298809886,3.237294481281264
98.0,-28.97564223943495,4.662227861984428,34.93344529739458,24.236243578512244,4.960393999996772,-25.5818908608514,-39.158151008281834,1.5666426213455176,-1.7948425658535143,-5.141949867573659,39.9073283500531,43203.91120173745,24230.604992806562,24230.604992806562,67434.516194544,78037.86715440081,78037.86715440081,24230.604992806562,102268.47214720737,102268.47214720737,102268.47214720737,126803.25323883975,91777.39745728407,56943.44150434676,38704.39550326367,24534.781091632376,0.0,63239.17659489605,20854.56392788752,1524.529954736719,0.0,0.8865314167507824,2.8239078754883344,0.0014959135982669303,352697.99538962974,1550541.3739438434,4.396229619141843,1550541.3739438434,4.396229619141843,0.8500000000000001,0.09515521817814587,4.027634451161993,1.2678018454043198,1.0,0.0,4.027634451160427,1.2843556595853896,1.2846890692687771,3.1359183269081226,19368.884834169832,1975.076589270529,4632.441516551485,4632.441516551485,5.230633761102393,4.662227861984428,-2.7778215927286465,7.440049454713074,3.2405772120153618,3.2405772120153618,0.9258792034329605,0.0,0.0,0.00025957944293132293,8.670793463626386e-05,0.00017287150829505907,0.0006962632424335162,0.09515521753639697,0.07187851808150614,0.023276699454890838,0.0951559341172409,0.07187851856627185,0.023276699611874015,0.37909285498790407,0.37909285498790407,0.1227631104058658,0.0,2.9089561152040346,7.756007118232446,3.979039320256561e-13,3.3471073017201434,7.626944987319973,3.979039320256561e-13,24534.781091632376,20854.56392788752,0.85,1.0663408321478138,0.6831826966770529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453548736513468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.51879151016,1524.529954736719,0.37909285498790407,0.1227631104058658,6.112874298809886,3.2405772120153618
99.0,-28.980336089599703,4.6746605830707715,34.934916477623624,24.24061334403234,4.966217002509417,-25.585533691721842,-39.16125762099398,1.5714146045669886,-1.687860744711827,-5.135266877311152,39.90975105141914,43196.382621804485,24258.073469638683,24258.073469638683,67454.45609144316,78031.96568219613,78031.96568219613,24258.073469638683,102290.0391518348,102290.0391518348,102290.0391518348,126831.99421653703,91775.74781680881,56940.16475615564,38706.203400725746,24541.955064702226,0.0,63248.15846542797,20860.661804996893,1524.7729383628132,0.0,0.8865567262345307,2.823264219792208,0.0014959135982669303,352789.98691109143,1550645.6336676655,4.395378812320012,1550645.6336676655,4.395378812320012,0.85,0.0951527361231453,4.027634451161993,1.2677915563853461,1.0,0.0,4.02763445116377,1.2843336095159885,1.2846668519885476,3.1359721658921935,19368.536690756875,1975.0410885222657,4632.441516551485,4632.441516551485,5.236563350657701,4.6746605830707715,-2.766393641449886,7.4410542245206575,3.2438127459699855,3.2438127459699855,0.9268036417057102,0.0,0.0,0.00025945371362088524,8.667767470848908e-05,0.00017277603891239617,0.0006958787266588719,0.09515273555683647,0.07187895784708254,0.023273777709753928,0.0951521243029296,0.07187895827487546,0.023273777848269842,0.37909129172716555,0.37909129172716555,0.12274644373853613,0.0,3.0144539023579,7.720816377297069,3.979039320256561e-13,3.447406132599326,7.59333072060258,3.979039320256561e-13,24541.955064702226,20860.661804996893,0.85,1.066504665559779,0.6829666455097824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453830089232176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.4582511562,1524.7729383628132,0.37909129172716555,0.12274644373853613,6.112874298809886,3.2438127459699855
