time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
100.0,-28.984990430171994,4.686872980690618,34.9363680921989,24.2451463471167,4.972233186536275,-25.589121636834594,-39.16429536240173,1.576364393132042,-1.5842548042564886,-5.128467356810667,39.91212327544956,43188.74012459613,24284.512285618977,24284.512285618977,67473.25241021511,78025.94305163046,78025.94305163046,24284.512285618977,102310.45533724944,102310.45533724944,102310.45533724944,126859.31976556944,91774.03929439546,56936.836367090524,38708.003252561044,24548.86442832,0.0,63256.86768088104,20866.534764072,1524.9983511305431,0.0,0.8865828076154999,2.822680462234394,0.0014959135982669303,352883.6018001307,1550747.7262591308,4.3945020917618525,1550747.7262591308,4.3945020917618525,0.85,0.09514995587656591,4.027634451161993,1.2677809596573937,1.0,0.0,4.027634451162239,1.284310726696068,1.2846438031777687,3.136028040132637,19368.176120782377,1975.0043206173748,4632.441516551485,4632.441516551485,5.242270668469665,4.686872980690618,-2.7549783778600383,7.441851358550656,3.24700032993434,3.24700032993434,0.9277143799812401,0.0,0.0,0.0002593290979954024,8.66480950590003e-05,0.0001726810029364021,0.0006954959564878584,0.09514995527599904,0.07187917301373759,0.023270782262261452,0.09514931286321408,0.07187917346742437,0.02327078240914154,0.3790897435517035,0.3790897435517035,0.12272977707133906,0.0,3.1181594367996013,7.686001406655407,3.410605131648481e-13,3.5442125525541996,7.560240803135002,3.410605131648481e-13,24548.86442832,20866.534764072,0.85,1.066654971766938,0.6827517976779245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454109049492654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.398362949918,1524.9983511305431,0.3790897435517035,0.12272977707133906,6.112874298809886,3.24700032993434
101.0,-28.989610506909553,4.698869545916316,34.93780169672965,24.249701701942854,4.978270499022118,-25.592676628200554,-39.167301427200414,1.581336620246329,-1.4832652070510903,-5.1217418085257,39.91450170132369,43181.11581881376,24310.412172916484,24310.412172916484,67491.52799173025,78019.92545456006,78019.92545456006,24310.412172916484,102330.33762747655,102330.33762747655,102330.33762747655,126886.23632716067,91772.3305243503,56933.52088833339,38709.78848446323,24555.89869968413,0.0,63265.68718414736,20872.51389473151,1525.2328280886256,0.0,0.8866084832333486,2.822123994934578,0.0014959135982669303,352976.21742848074,1550850.0908574387,4.393639045020557,1550850.0908574387,4.393639045020557,0.85,0.09514727866865103,4.027634451161993,1.267770405788906,1.0,0.0,4.02763445116348,1.2842877378011188,1.2846206495184336,3.1360841753872615,19367.815498547166,1974.9675473833743,4632.441516551485,4632.441516551485,5.247861648346035,4.698869545916316,-2.7437171401643594,7.442586686080675,3.250142170854778,3.250142170854778,0.928612048815651,0.0,0.0,0.0002592054542709442,8.661883304093538e-05,0.0001725866212300088,0.0006951158214756293,0.09514727808565503,0.07187946662216828,0.023267811463486745,0.09514793726478935,0.07187946706259557,0.02326781160605545,0.37908820678069977,0.37908820678069977,0.12271311040424807,0.0,3.2199935343757033,7.651485580437679,3.979039320256561e-13,3.638476601474622,7.526766875482792,3.979039320256561e-13,24555.89869968413,20872.51389473151,0.85,1.0667951459261438,0.6825361067070455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454385671762793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.339109790799,1525.2328280886256,0.37908820678069977,0.12271311040424807,6.112874298809886,3.250142170854778
102.0,-28.99419104951991,4.710648925489194,34.93921682809441,24.253876378666632,4.98385227187212,-25.59624156170361,-39.170346258301265,1.585902784055552,-1.3815876530647415,-5.115373207988171,39.91683059950605,43173.82557760321,24336.474451254624,24336.474451254624,67510.30002885783,78014.21126685859,78014.21126685859,24336.474451254624,102350.6857181132,102350.6857181132,102350.6857181132,126913.51265701528,91770.7248863087,56930.33919705229,38711.53965472934,24562.826938902075,0.0,63274.36659363142,20878.402898066764,1525.4694918100643,0.0,0.8866325125786709,2.8215176023920505,0.0014959135982669303,353063.93521492614,1550950.3287919017,4.392831365933106,1550950.3287919017,4.392831365933106,0.85,0.09514482171793927,4.027634451161993,1.2677604739321402,1.0,0.0,4.027634451161939,1.2842666456042457,1.284599394481981,3.13613568097223,19367.476641495487,1974.9329935804262,4632.441516551485,4632.441516551485,5.253487683395808,4.710648925489194,-2.7328237354287785,7.443472660917973,3.253239256332348,3.253239256332348,0.9294969303806708,0.0,0.0,0.0002590829221700947,8.658920296984615e-05,0.00017249371920024853,0.000694741646059984,0.09514482171634464,0.07187992728228788,0.02326489443405676,0.09514483184944601,0.07187992728349257,0.023264894434446695,0.37908667407137736,0.37908667407137736,0.12269644373724195,0.0,3.3206435125888447,7.617472847131069,3.979039320256561e-13,3.733785554923429,7.494052431822013,3.979039320256561e-13,24562.826938902075,20878.402898066764,0.85,1.0669454893548118,0.6823272661878952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454660267576112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.280387905817,1525.4694918100643,0.37908667407137736,0.12269644373724195,6.112874298809886,3.253239256332348
103.0,-28.998737590477038,4.722219350386051,34.940613087994905,24.25821010200309,4.989620983274723,-25.599757250116305,-39.17333066985009,1.5906406428488482,-1.2831264044140767,-5.10889012062869,39.9191109785691,43166.43249251903,24361.549012376796,24361.549012376796,67527.98150489583,78008.38424690183,78008.38424690183,24361.549012376796,102369.93325927862,102369.93325927862,102369.93325927862,126939.43337636084,91769.06815184373,56927.1163971971,38713.279727385154,24569.500117082218,0.0,63282.77984446737,20884.075099519883,1525.6891743400358,0.0,0.8866572963924189,2.820968468225444,0.0014959135982669303,353153.2474551431,1551048.4831632965,4.391998358617127,1551048.4831632965,4.391998358617127,0.8499999999999999,0.09514207573565726,4.027634451161993,1.267750332723372,1.0,0.0,4.027634451162248,1.284244749552597,1.284577336623663,3.1361891513008975,19367.127000952805,1974.8973401674177,4632.441516551485,4632.441516551485,5.258900501028278,4.722219350386051,-2.7219398564405712,7.4441592068266225,3.25629081841336,3.25629081841336,0.93036880526096,0.0,0.0,0.000258961352389386,8.656016994850881e-05,0.0001724011824408772,0.000694368941819941,0.09514207519095604,0.07188016927571934,0.02326190591523669,0.0951426729557379,0.07188016968724288,0.023261906048414386,0.3790851521218191,0.3790851521218191,0.12267977707030372,0.0,3.419506237359599,7.583782922424859,3.410605131648481e-13,3.825763716214624,7.461872051904436,3.410605131648481e-13,24569.500117082218,20884.075099519883,0.85,1.067083046460065,0.6821197267030764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454932523454267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.222304018625,1525.6891743400358,0.3790851521218191,0.12267977707030372,6.112874298809886,3.25629081841336
104.0,-29.00324561495837,4.733580101963775,34.94199091407582,24.262243194412463,4.995026703264333,-25.603274512099556,-39.17634130977092,1.5950556004053744,-1.1846008083164747,-5.102723313273916,39.92136634074675,43159.316838474755,24386.70981067305,24386.70981067305,67546.0266491478,78002.80979227673,78002.80979227673,24386.70981067305,102389.51960294979,102389.51960294979,102389.51960294979,126965.71724770176,91767.50170438162,56924.00875057908,38714.99217089171,24576.197644751974,0.0,63291.18981564368,20889.767998039177,1525.9176163479788,0.0,0.8866805534139361,2.8203824458277733,0.0014959135982669303,353238.2190165002,1551145.5653507076,4.39121669696294,1551145.5653507076,4.39121669696294,0.85,0.09513958925040523,4.027634451161993,1.2677406849479307,1.0,0.0,4.027634451162757,1.2842243613396118,1.2845567883889424,3.136238941115126,19366.796414759112,1974.8636297572682,4632.441516551485,4632.441516551485,5.264331934583639,4.733580101963775,-2.711389831445462,7.4449699334092365,3.259298978133061,3.259298978133061,0.9312282794665888,0.0,0.0,0.000258840864372965,8.653089088782217e-05,0.00017230997348514283,0.0006940015854875708,0.09513958924939925,0.07188060843740632,0.023258980811992937,0.09513964644144575,0.07188060843816636,0.02325898081223887,0.3790836356886384,0.3790836356886384,0.1226631104034198,0.0,3.5171747448350743,7.5505874994926785,3.410605131648481e-13,3.9181225049574664,7.430022095772017,3.410605131648481e-13,24576.197644751974,20889.767998039177,0.85,1.0672263682496366,0.6819166611370461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445520276799945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.164748613135,1525.9176163479788,0.3790836356886384,0.1226631104034198,6.112874298809886,3.259298978133061
105.0,-29.007714674890398,4.744738464041936,34.94335012757172,24.26639998974281,5.000576340312607,-25.606742364287193,-39.17929519722236,1.5996040296449747,-1.088987808331865,-5.096479011447356,39.92357965845868,43152.13532575863,24410.99655062085,24410.99655062085,67563.13187637948,77997.15366864887,77997.15366864887,24410.99655062085,102408.15021926972,102408.15021926972,102408.15021926972,126990.83961065173,91765.89590177394,56920.87755862297,38716.687047945525,24582.689391382013,0.0,63299.376439327534,20895.28598267471,1526.132739970511,0.0,0.8867043529562832,2.819845158075116,0.0014959135982669303,353324.27471204154,1551240.8421968338,4.390416830151541,1551240.8421968338,4.390416830151541,0.85,0.09513687653047728,4.027634451161993,1.2677309052972126,1.0,0.0,4.027634451161983,1.2842033476688508,1.2845356159424541,3.136290260006839,19366.45752297708,1974.8290724128099,4632.441516551485,4632.441516551485,5.269574686135067,4.744738464041936,-2.700874454823104,7.44561291886504,3.2622631704429845,3.2622631704429845,0.9320751915551384,0.0,0.0,0.0002587214687451718,8.650217265217284e-05,0.00017221929609299895,0.0006936363700990306,0.095136876026492,0.07188087647706032,0.02325599954943168,0.09513748592343749,0.07188087685784776,0.023255999672629528,0.37908213120838424,0.37908213120838424,0.12264644373657933,0.0,3.613144287545879,7.517722568622389,3.979039320256561e-13,4.007491203115478,7.39862460776817,3.979039320256561e-13,24582.689391382013,20895.28598267471,0.85,1.067358569339759,0.6817150144775906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455470732623474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.107813269677,1526.132739970511,0.37908213120838424,0.12264644373657933,6.112874298809886,3.2622631704429845
106.0,-29.01215218918289,4.755693801691992,34.94469102469601,24.270265374239557,5.005771825039617,-25.610217182142982,-39.182276151236124,1.6038368179996763,-0.9932331949997888,-5.090538008997459,39.925764356487655,43145.20444378809,24435.35948199337,24435.35948199337,67580.56392578146,77991.75169469393,77991.75169469393,24435.35948199337,102427.1111766873,102427.1111766873,102427.1111766873,127016.29092423538,91764.38835735651,56917.84110645044,38718.38583434008,24589.179747548085,0.0,63307.565581888164,20900.80278541587,1526.3548535280668,0.0,0.8867267059084167,2.8192714464158066,0.0014959135982669303,353406.16576827114,1551334.8913871485,4.389665607601088,1551334.8913871485,4.389665607601088,0.85,0.09513439741229741,4.027634451161993,1.267721636663191,1.0,0.0,4.027634451160851,1.2841838081367676,1.284515919167686,3.13633798031274,19366.139367799307,1974.796629613508,4632.441516551485,4632.441516551485,5.274833885044644,4.755693801691992,-2.6906802073115617,7.446374009003554,3.2651852431731694,3.2651852431731694,0.9329100694780484,0.0,0.0,0.00025860296608101914,8.647320020094225e-05,0.0001721297658800769,0.0006932757751290458,0.09513439741198403,0.07188132216377616,0.023253075248207866,0.0951343714133854,0.07188132216401295,0.023253075248284464,0.3790806342100411,0.3790806342100411,0.12262977706977363,0.0,3.7079849814903127,7.4853605326654815,3.410605131648481e-13,4.097304813997653,7.367668313794411,3.410605131648481e-13,24589.179747548085,20900.80278541587,0.85,1.0674958562158923,0.6815173517923365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455736390449343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15439.05150824854,1526.3548535280668,0.3790806342100411,0.12262977706977363,6.112874298809886,3.2651852431731694
107.0,-29.016555020137087,4.766453557918518,34.946013524034576,24.274271714407973,5.011135661740048,-25.61364399839895,-39.1852043691091,1.6082246399355906,-0.900547003786528,-5.084503058846158,39.92791008085309,43138.20579558913,24458.829252817384,24458.829252817384,67597.03504840651,77986.23887355957,77986.23887355957,24458.829252817384,102445.06812637695,102445.06812637695,102445.06812637695,127040.54426334862,91762.82390803947,56914.79082980048,38720.036753598884,24595.476136971676,0.0,63315.512890570564,20906.154716425925,1526.5639555449338,0.0,0.886749674231784,2.81875032008679,0.0014959135982669303,353489.36705470807,1551427.2669929867,4.388893730862572,1551427.2669929867,4.388893730862572,0.85,0.09513168501066047,4.027634451161993,1.2677121581276882,1.0,0.0,4.02763445116263,1.2841635425976932,1.2844954974558036,3.1363874752390344,19365.809203298133,1974.7629622040283,4632.441516551485,4632.441516551485,5.279900278379597,4.766453557918518,-2.6805054259056895,7.446958983824207,3.268064667471006,3.268064667471006,0.9337327621345731,0.0,0.0,0.00025848543903361196,8.644474903427559e-05,0.00017204068999933635,0.0006929170100430077,0.09513168453983602,0.07188159156815324,0.02325009297168278,0.09513228091632722,0.07188159192390885,0.023250093086751616,0.379079151796231,0.379079151796231,0.12261311040299572,0.0,3.801142886976834,7.453308148641042,3.979039320256561e-13,4.183956055059639,7.337032746456941,3.979039320256561e-13,24595.476136971676,20906.154716425925,0.85,1.067622008610051,0.6813212722472253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456000182266047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.99568622305,1526.5639555449338,0.379079151796231,0.12261311040299572,6.112874298809886,3.268064667471006
108.0,-29.020924852273886,4.777017803983032,34.94731820054213,24.278043815307342,5.016215514280613,-25.617069484842037,-39.188147185463436,1.6123601467861288,-0.8081635274505743,-5.078727375537827,39.930035751658394,43131.41184584797,24482.290472258257,24482.290472258257,67613.70231810622,77980.92768525617,77980.92768525617,24482.290472258257,102463.21815751444,102463.21815751444,102463.21815751444,127065.023065781,91761.33290224931,56911.81706258751,38721.6842662909,24601.804908266564,0.0,63323.48917455746,20911.53417202658,1526.7809836044487,0.0,0.8867713900713232,2.8182037628245977,0.0014959135982669303,353569.00833547616,1551518.7833720227,4.388163970242262,1551518.7833720227,4.388163970242262,0.85,0.09512918818995603,4.027634451161993,1.2677030653273689,1.0,0.0,4.027634451163618,1.2841444550201717,1.284476255208272,3.136434094635191,19365.49453846521,1974.7308753208497,4632.441516551485,4632.441516551485,5.284964825736978,4.777017803983032,-2.670615287987,7.447633091970032,3.270903350268828,3.270903350268828,0.9345438143625222,0.0,0.0,0.0002583688414836668,8.64161647423343e-05,0.0001719526767413325,0.0006925625248129123,0.0951291877673866,0.07188202470988102,0.023247163057505578,0.09512968642550584,0.07188202502918509,0.023247163160770933,0.37907767826090716,0.37907767826090716,0.12259644373624007,0.0,3.893077450496662,7.4216883883945,3.979039320256561e-13,4.270563848087249,7.306625566960122,3.979039320256561e-13,24601.804908266564,20911.53417202658,0.85,1.067750738303797,0.6811281628362577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456261921346263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.940411103295,1526.7809836044487,0.37907767826090716,0.12259644373624007,6.112874298809886,3.270903350268828
109.0,-29.02525891831628,4.78739117008229,34.948604678983095,24.281797685567312,5.021273887831196,-25.620464922575483,-39.19106248123569,1.6164798920291876,-0.7175475730925314,-5.072986499558424,39.932114845772205,43124.65995125588,24505.196068089317,24505.196068089317,67629.8560193452,77975.62969414561,77975.62969414561,24505.196068089317,102480.82576223492,102480.82576223492,102480.82576223492,127088.76332056524,91759.83197091962,56908.86222778215,38723.29971459719,24607.937558330315,0.0,63331.23727292751,20916.746924580766,1526.9877811536892,0.0,0.8867930932120952,2.8176773912593127,0.0014959135982669303,353648.18361019273,1551608.2984345332,4.3874346606139705,1551608.2984345332,4.3874346606139705,0.8499999999999999,0.09512657170622435,4.027634451161993,1.267694050553255,1.0,0.0,4.027634451162202,1.2841254396111073,1.2844570864392708,3.136480539145574,19365.177778926656,1974.698574837142,4632.441516551485,4632.441516551485,5.28990943124343,4.78739117008229,-2.6608393695611805,7.44823053964347,3.2737009870948204,3.2737009870948204,0.9353431391699487,0.0,0.0,0.00025825324610700246,8.638785637816159e-05,0.00017186538972884088,0.0006922109646342621,0.09512657128393268,0.0718823679931218,0.023244203290810887,0.09512712924401084,0.07188236831222619,0.02324420339399815,0.3790762167059589,0.3790762167059589,0.12257977706950221,0.0,3.9836032811558084,7.390433998485605,3.410605131648481e-13,4.355438926465865,7.2767574100702745,3.410605131648481e-13,24607.937558330315,20916.746924580766,0.85,1.067875173950774,0.6809382195615271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456521707624126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.885650298816,1526.9877811536892,0.3790762167059589,0.12257977706950221,6.112874298809886,3.2737009870948204
110.0,-29.029560822321496,4.797575022961781,34.94987302679802,24.285369493905478,5.026117328675188,-25.623852879460262,-39.19398392373694,1.6204093858139814,-0.6275907592584531,-5.067434925547199,39.93415949837135,43118.07396670435,24527.937654461028,24527.937654461028,67646.01162116538,77970.46494108089,77970.46494108089,24527.937654461028,102498.40259554192,102498.40259554192,102498.40259554192,127112.39897494114,91758.36437785535,56905.97340347882,38724.87886041837,24613.996379399214,0.0,63338.875239817586,20921.89692248933,1527.1948436263417,0.0,0.8868139531365345,2.8171384533031953,0.0014959135982669303,353724.7613607278,1551696.3344301116,4.386733709172525,1551696.3344301116,4.386733709172525,0.85,0.09512404557506521,4.027634451161993,1.2676853171130644,1.0,0.0,4.027634451161228,1.2841073120220665,1.2844388068859436,3.13652481646548,19364.868055162056,1974.6669918027112,4632.441516551485,4632.441516551485,5.294818632210233,4.797575022961781,-2.6512930170098272,7.448868039971608,3.276458648874735,3.276458648874735,0.9361310425356386,0.0,0.0,0.0002581385556402804,8.635949692540452e-05,0.0001717790587148759,0.0006918632548682129,0.09512404557477748,0.0718827804065684,0.023241265168209083,0.09512406874398313,0.07188278040678583,0.02324126516827938,0.3790747658212715,0.3790747658212715,0.12256311040277859,0.0,4.072965940191466,7.3596032840935095,3.410605131648481e-13,4.439844166288765,7.247242177411863,3.410605131648481e-13,24613.996379399214,20921.89692248933,0.85,1.0680014661618138,0.6807521258223803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456779376376359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.831460347357,1527.1948436263417,0.3790747658212715,0.12256311040277859,6.112874298809886,3.276458648874735
111.0,-29.033831901223948,4.807575532721654,34.951123530205265,24.28905850918966,5.031080221864282,-25.62720119401418,-39.196861431095726,1.624449514593948,-0.5400538252406477,-5.061834505403984,39.936176259314294,43111.440048457865,24549.938828814833,24549.938828814833,67661.3788772727,77965.29126267991,77965.29126267991,24549.938828814833,102515.23009149474,102515.23009149474,102515.23009149474,127135.16926137495,91756.92357679228,56903.07236232504,38726.50134940805,24619.93916988021,0.0,63346.440519288255,20926.94829439818,1527.3943851109182,0.0,0.8868351588535979,2.8166379960312855,0.0014959135982669303,353802.0260743264,1551783.1732013412,4.386021161097998,1551783.1732013412,4.386021161097998,0.85,0.09512137313845259,4.027634451161993,1.267676463336684,1.0,0.0,4.0276344511624185,1.2840886661349953,1.2844200100199314,3.136570361052132,19364.56398563478,1974.6359853400277,4632.441516551485,4632.441516551485,5.299568001257893,4.807575532721654,-2.6417948664577557,7.44937039917941,3.279176429776852,3.279176429776852,0.9369075513648149,0.0,0.0,0.0002580247333922037,8.6331572377748e-05,0.00017169316101445573,0.0006915172903307251,0.09512137273437797,0.07188308229846092,0.023238290435917044,0.09512187131691917,0.07188308260381936,0.023238290534633242,0.379073328339514,0.379073328339514,0.12254644373606637,0.0,4.1608156165201535,7.329124074033132,3.979039320256561e-13,4.521780680163317,7.218258743038575,3.979039320256561e-13,24619.93916988021,20926.94829439818,0.85,1.0681165085616862,0.6805661011897098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457035141666557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.777770239843,1527.3943851109182,0.379073328339514,0.12254644373606637,6.112874298809886,3.279176429776852
112.0,-29.038070543412207,4.817393254233322,34.95235669770343,24.29253727840262,5.035806750448762,-25.630543924200925,-39.19974536458028,1.6282801311789865,-0.4532301387861253,-5.056453136506705,39.93817213722823,43104.974356165156,24571.873418599756,24571.873418599756,67676.84777476492,77960.22359880873,77960.22359880873,24571.873418599756,102532.0970174085,102532.0970174085,102532.0970174085,127157.9917044062,91755.48010084436,56900.23085796386,38728.054714311664,24625.894686997704,0.0,63353.949401309364,20932.01048394805,1527.599807554452,0.0,0.8868553213325484,2.816122143530388,0.0014959135982669303,353876.28118311387,1551869.1163961426,4.3853436890649515,1551869.1163961426,4.3853436890649515,0.85,0.09511887023598598,4.027634451161993,1.2676679359516134,1.0,0.0,4.027634451161709,1.2840709979922666,1.2844021923234146,3.1366135186134385,19364.259351594475,1974.6049213130352,4632.441516551485,4632.441516551485,5.304302996768694,4.817393254233322,-2.6325455064707626,7.449938760704085,3.2818558752593496,3.2818558752593496,0.9376731072169571,0.0,0.0,0.0002579118212672899,8.630359384168065e-05,0.00017160822742560923,0.0006911752088822261,0.09511886986929476,0.07188351321409944,0.023235356655195313,0.09511940355999328,0.07188351349121645,0.02323535674476952,0.3790719023508871,0.3790719023508871,0.12252977706936326,0.0,4.247456539036705,7.299009064218922,3.979039320256561e-13,4.603222997720593,7.189163638172886,3.979039320256561e-13,24625.894686997704,20932.01048394805,0.85,1.068234078763939,0.6803833819912463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445728908279244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.724554265087,1527.599807554452,0.3790719023508871,0.12252977706936326,6.112874298809886,3.2818558752593496
113.0,-29.042272332246,4.827032074410468,34.95357223381,24.295991740096383,5.040483846050334,-25.6338584227124,-39.20260960059238,1.6320699364568059,-0.36760118500734507,-5.051126410843891,39.940124736193575,43098.58789174933,24593.341578742326,24593.341578742326,67691.92947049165,77955.25761894714,77955.25761894714,24593.341578742326,102548.59919768947,102548.59919768947,102548.59919768947,127180.27722359105,91754.10342904872,56897.43370160821,38729.63303048944,24631.67802590158,0.0,63361.31105639102,20936.92632201634,1527.7968257534862,0.0,0.8868753588328742,2.8156164332336253,0.0014959135982669303,353949.79433885595,1551953.199465729,4.384670437129729,1551953.199465729,4.384670437129729,0.85,0.0951162806019514,4.027634451161993,1.2676595706632363,1.0,0.0,4.027634451160578,1.2840535189342726,1.284384565082706,3.136656215470531,19363.96881603558,1974.57529493105,4632.441516551485,4632.441516551485,5.308937304631161,4.827032074410468,-2.623420090537895,7.450452164948363,3.2844968471365728,3.2844968471365728,0.9384276706104494,0.0,0.0,0.00025779993578688235,8.627581469583748e-05,0.00017152412109104487,0.0006908364593115737,0.09511628023947556,0.07188387911093673,0.023232401128538832,0.09511673689990424,0.07188387938487689,0.023232401217074507,0.37907048733210624,0.37907048733210624,0.12251311040266744,0.0,4.332840840216932,7.26929902942976,3.410605131648481e-13,4.683525225836547,7.160960040387295,3.410605131648481e-13,24631.67802590158,20936.92632201634,0.85,1.0683479925193848,0.6802035370352731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457541103746308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.67184573654,1527.7968257534862,0.37907048733210624,0.12251311040266744,6.112874298809886,3.2844968471365728
114.0,-29.046445566004433,4.836494008149899,34.9547702601138,24.299311777018033,5.045010700584511,-25.637162214639925,-39.20547195067627,1.6357273492201447,-0.2830196414340094,-5.045941155061522,39.942045605368506,43092.3183696324,24614.567951268324,24614.567951268324,67706.88632090072,77950.35583407064,77950.35583407064,24614.567951268324,102564.92378533896,102564.92378533896,102564.92378533896,127202.30927892844,91752.71871206668,56894.68124762901,38731.15273826408,24637.385493589478,0.0,63368.538231853556,20941.777669551055,1527.9929059877827,0.0,0.8868947878533016,2.8151087540887008,0.0014959135982669303,354021.36660618556,1552035.919542739,4.384017649616127,1552035.919542739,4.384017649616127,0.85,0.09511373894708991,4.027634451161993,1.267651366372593,1.0,0.0,4.027634451162127,1.2840366573500892,1.284367556512054,3.13669740509898,19363.676582604516,1974.545495414287,4632.441516551485,4632.441516551485,5.313519418069648,4.836494008149899,-2.6144827874455068,7.450976795595405,3.2871002133137335,3.2871002133137335,0.9391714895182096,0.0,0.0,0.00025768885492285777,8.624806209687965e-05,0.00017144079282597813,0.0006905008435204354,0.09511373894592501,0.07188428219443359,0.023229456751491413,0.09511387545285555,0.071884282195314,0.02322945675177592,0.3790690855810138,0.3790690855810138,0.12249644373597744,0.0,4.41707144904592,7.239976058985292,3.979039320256561e-13,4.762921513627532,7.132901580952421,3.979039320256561e-13,24637.385493589478,20941.777669551055,0.85,1.0684621771323488,0.6800270224313162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457790941719637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.619734215456,1527.9929059877827,0.3790690855810138,0.12249644373597744,6.112874298809886,3.2871002133137335
115.0,-29.050589419864174,4.845783781395553,34.95595105902439,24.3026721169241,5.049578478513159,-25.64043552518924,-39.20830307817084,1.639424583779178,-0.20043515934662537,-5.040761532899126,39.94393971141285,43086.047348001994,24635.227210521876,24635.227210521876,67721.27455852387,77945.45166967195,77945.45166967195,24635.227210521876,102580.67888019382,102580.67888019382,102580.67888019382,127223.67845871474,91751.33609499062,56891.9317730816,38732.671468787805,24642.999578520914,0.0,63375.671047308715,20946.549641742775,1528.1839825470572,0.0,0.886914281729009,2.814627420988231,0.0014959135982669303,354092.87245154317,1552117.4903585587,4.383362702594254,1552117.4903585587,4.383362702594254,0.8499999999999999,0.09511111467582434,4.027634451161993,1.2676431934023276,1.0,0.0,4.027634451161378,1.284019608434063,1.2843503616252396,3.1367390534432174,19363.384792341796,1974.5157410881186,4632.441516551485,4632.441516551485,5.317979109396508,4.845783781395553,-2.6056297599699665,7.451413541365519,3.289666283449146,3.289666283449146,0.9399046524140416,0.0,0.0,0.00025757859969589175,8.622062034050478e-05,0.00017135797935538695,0.0006901673011332621,0.09511111433182813,0.07188462300955747,0.023226491322270656,0.09511159520708524,0.07188462326954859,0.023226491406275744,0.37906769811928587,0.37906769811928587,0.12247977706929211,0.0,4.4999300549885675,7.210971208931255,3.410605131648481e-13,4.8403263735525,7.105152579206106,3.410605131648481e-13,24642.999578520914,20946.549641742775,0.85,1.068568954606749,0.6798515366541695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458039089936103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.568054688089,1528.1839825470572,0.37906769811928587,0.12247977706929211,6.112874298809886,3.289666283449146
116.0,-29.054701397088238,4.8549026028847075,34.95711497504181,24.30587690267714,5.053963253304591,-25.643698414042056,-39.2111323546618,1.6429602701997992,-0.11857002045587706,-5.035753925127892,39.945809390381115,43079.90773886149,24655.741421301616,24655.741421301616,67735.6491601631,77940.65871939079,77940.65871939079,24655.741421301616,102596.4001406924,102596.4001406924,102596.4001406924,127244.98868116204,91749.97785359688,56889.22687283043,38734.167756407165,24648.588540469627,0.0,63382.75629687679,20951.300259399184,1528.3777111038728,0.0,0.8869329857275716,2.8141361739725763,0.0014959135982669303,354162.0143754508,1552198.0123854557,4.382734311929778,1552198.0123854557,4.382734311929778,0.8500000000000001,0.09510859650304433,4.027634451161993,1.2676352012110876,1.0,0.0,4.027634451163311,1.2840033129907582,1.2843339215531324,3.1367788621827195,19363.09814637164,1974.4865113338033,4632.441516551485,4632.441516551485,5.322407489270587,4.8549026028847075,-2.5969850238608916,7.451887626745599,3.292196188391835,3.292196188391835,0.9406274823976671,0.0,0.0,0.00025746923555748923,8.619320458757964e-05,0.00017127603096990957,0.0006898372429926963,0.09510859618530224,0.07188504485192702,0.023223551333375215,0.09510905597169396,0.07188504509208332,0.023223551410961014,0.37906632183970623,0.37906632183970623,0.12246311040261051,0.0,4.581644308834655,7.182320399572973,3.979039320256561e-13,4.917183904672015,7.0775748706035415,3.979039320256561e-13,24648.588540469627,20951.300259399184,0.85,1.0686762949042152,0.6796786737560081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458285499182133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.516824630231,1528.3777111038728,0.37906632183970623,0.12246311040261051,6.112874298809886,3.292196188391835
117.0,-29.05878409498644,4.863853989542492,34.95826189393095,24.309046833682828,5.058299193050958,-25.646939831538415,-39.21394682312382,1.646454929546925,-0.03800208238698133,-5.0308035338671475,39.94764197750956,43073.83449622847,24675.833601065686,24675.833601065686,67749.66809729415,77935.92257297906,77935.92257297906,24675.833601065686,102611.75617404474,102611.75617404474,102611.75617404474,127265.79653403122,91748.64482538991,56886.556748412404,38735.6534188639,24654.04035998648,0.0,63389.69377885038,20955.934305988507,1528.5650939295977,0.0,0.8869515298660103,2.813655980050723,0.0014959135982669303,354230.3767035543,1552276.940030844,4.382111309809836,1552276.940030844,4.382111309809836,0.85,0.09510601570794054,4.027634451161993,1.267627332103439,1.0,0.0,4.02763445116339,1.2839872079716421,1.2843176730120474,3.136818206720753,19362.816821442662,1974.4578241746838,4632.441516551485,4632.441516551485,5.3267447657785105,4.863853989542492,-2.588461164909087,7.452315154451579,3.2946900058433894,3.2946900058433894,0.9413400016695398,0.0,0.0,0.0002573606924586043,8.616594031875377e-05,0.0001711947521398505,0.0006895098815766003,0.09510601539527423,0.0718854199030544,0.023220595492219834,0.0951064739815477,0.07188542013938182,0.02322059556855872,0.37906495664774736,0.37906495664774736,0.1224464437359319,0.0,4.662151950778423,7.1540176425281174,3.979039320256561e-13,4.9928014514801475,7.05054678037078,3.979039320256561e-13,24654.04035998648,20955.934305988507,0.85,1.0687804918833423,0.6795084804558531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458530020815805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.46609503918,1528.5650939295977,0.37906495664774736,0.1224464437359319,6.112874298809886,3.2946900058433894
118.0,-29.06283408717887,4.8726405173173735,34.95939208672444,24.312151420768373,5.062546433192601,-25.650160679218555,-39.21674658833069,1.6498730251725386,0.041517782326309316,-5.025951831089264,39.94944846997167,43067.842924483724,24695.616667014976,24695.616667014976,67763.4595914987,77931.28097948727,77931.28097948727,24695.616667014976,102626.89764650224,102626.89764650224,102626.89764650224,127286.32991058979,91747.35724037515,56883.919185129846,38737.153394717,24659.43226408754,0.0,63396.58565880454,20960.51742447441,1528.751486895686,0.0,0.8869696635616287,2.8131786998144457,0.0014959135982669303,354297.38624276756,1552354.7467745775,4.38150211390747,1552354.7467745775,4.38150211390747,0.85,0.09510345531623733,4.027634451161993,1.2676196206966415,1.0,0.0,4.027634451162329,1.2839714592172293,1.2843017820007796,3.1368566818591375,19362.545086935515,1974.4301149664275,4632.441516551485,4632.441516551485,5.331015314230899,4.8726405173173735,-2.5800880493172973,7.45272856663467,3.2971485118232953,3.2971485118232953,0.942042431949513,0.0,0.0,0.0002572530605187684,8.613882639154602e-05,0.0001711142341272224,0.0006891855844550002,0.09510345501665006,0.07188581092749362,0.023217644089156445,0.09510388073402876,0.07188581115394249,0.02321764416229484,0.3790636023405193,0.3790636023405193,0.12242977706925569,0.0,4.741520212524222,7.126094610897553,3.410605131648481e-13,5.0674696134155965,7.023943920753709,3.410605131648481e-13,24659.43226408754,20960.51742447441,0.85,1.0688818473000474,0.6793401013151005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458772809113063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.415814944716,1528.751486895686,0.3790636023405193,0.12242977706925569,6.112874298809886,3.2971485118232953
119.0,-29.06685640637869,4.881261961868807,34.960505059613986,24.314983491227053,5.066486204871536,-25.65338736631172,-39.219569543469674,1.6530171647463896,0.12112677088839519,-5.021332866278032,39.95120712465999,43062.068762875664,24715.42665382813,24715.42665382813,67777.4954167038,77926.78119759404,77926.78119759404,24715.42665382813,102642.20785142216,102642.20785142216,102642.20785142216,127306.8911114371,91746.07581180532,56881.363376851514,38738.569372170896,24664.683260014932,0.0,63403.25263218583,20964.98077101269,1528.9352757087279,0.0,0.8869867841804949,2.8126737822290275,0.0014959135982669303,354361.1905529744,1552430.4959474609,4.380926967552289,1552430.4959474609,4.380926967552289,0.85,0.09510098838594468,4.027634451161993,1.2676123318402097,1.0,0.0,4.027634451161455,1.2839569892508287,1.2842871711067698,3.1368920336747905,19362.274651696778,1974.4025382466775,4632.441516551485,4632.441516551485,5.33529167406024,4.881261961868807,-2.571966156532767,7.453228118401574,3.299572204351289,3.299572204351289,0.9427349155289397,0.0,0.0,0.00025714620504715984,8.611149586867479e-05,0.00017103470917848506,0.0006888652870317387,0.09510098811767677,0.07188627325064344,0.023214714867033328,0.09510007831164016,0.07188627345342534,0.023214714932519333,0.3790622609092463,0.3790622609092463,0.12241311040258138,0.0,4.820091937074778,7.098603606241909,3.410605131648481e-13,5.142459637166439,6.997719812503817,3.410605131648481e-13,24664.683260014932,20964.98077101269,0.85,1.0689908262261207,0.6791775969710389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459013660139315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.366053964628,1528.9352757087279,0.3790622609092463,0.12241311040258138,6.112874298809886,3.299572204351289
120.0,-29.070847406937375,4.889728389407527,34.961601612528945,24.318202945310645,5.070864582837221,-25.656541995690258,-39.22230232330037,1.6565591715360324,0.19654299291272537,-5.016442395516066,39.95295464944054,43056.05621554386,24734.028695353198,24734.028695353198,67790.08491089706,77922.07399960274,77922.07399960274,24734.028695353198,102656.10269495595,102656.10269495595,102656.10269495595,127325.94058507605,91744.75191866541,56878.734134387916,38740.01976030833,24669.8378901201,0.0,63409.85765042843,20969.362206602083,1529.1076412880789,0.0,0.8870053225550792,2.8122560774346694,0.0014959135982669303,354428.7551523417,1552505.7684976037,4.380304210447882,1552505.7684976037,4.380304210447882,0.85,0.0950981885491168,4.027634451161993,1.267604462183081,1.0,0.0,4.027634451160709,1.2839406589127416,1.2842707004861253,3.1369319315525446,19361.995254650556,1974.3740476768883,4632.441516551485,4632.441516551485,5.339307276083192,4.889728389407527,-2.5637139004209306,7.453442289828458,3.3019607409865,3.3019607409865,0.9434173545675714,0.0,0.0,0.0002570402219793044,8.608504601549092e-05,0.00017095517596381349,0.0006885449563163159,0.09509818823649843,0.07188648474110802,0.023211703495390413,0.09509866232047749,0.07188648497742202,0.023211703571694775,0.3790609373730193,0.3790609373730193,0.12239644373590859,0.0,4.896943564044818,7.071301070943434,3.410605131648481e-13,5.212985388428763,6.971698392449412,3.410605131648481e-13,24669.8378901201,20969.362206602083,0.85,1.0690780175633943,0.6790120307934953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459252873017336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.316712367086,1529.1076412880789,0.3790609373730193,0.12239644373590859,6.112874298809886,3.3019607409865
121.0,-29.074811295826155,4.898035944674222,34.962682732752405,24.32102778637784,5.074777446103036,-25.659718778688525,-39.225079597067065,1.6596849289100757,0.27297342614582476,-5.01194903527645,39.95469810238515,43050.34710415714,24753.093367996706,24753.093367996706,67803.44047215384,77917.65394351332,77917.65394351332,24753.093367996706,102670.74731151003,102670.74731151003,102670.74731151003,127345.9035660724,91743.5157370582,56876.20889747786,38741.452043978155,24675.15625456237,0.0,63416.60829854052,20973.882816378016,1529.2985240917812,0.0,0.8870218543182663,2.8117794102826346,0.0014959135982669303,354490.8423580985,1552580.8684070692,4.379748876104077,1552580.8684070692,4.379748876104077,0.8500000000000001,0.09509581102330326,4.027634451161993,1.2675972892669964,1.0,0.0,4.027634451160458,1.2839262721655424,1.2842561749347936,3.1369670817380797,19361.734368420963,1974.3474446850826,4632.441516551485,4632.441516551485,5.343422745771344,4.898035944674222,-2.5558325915869027,7.453868536261124,3.304316883230462,3.304316883230462,0.9440905380658463,0.0,0.0,0.00025693499869898766,8.605817321054162e-05,0.00017087682548844603,0.000688229389242461,0.0950958107723796,0.07188701592830712,0.023208794844072466,0.09509618520873454,0.07188701611799098,0.023208794905312292,0.3790596212593005,0.3790596212593005,0.12237977706923703,0.0,4.97295436512394,7.044384421966697,3.979039320256561e-13,5.284922461422298,6.945542890251602,0.2177624810094585,24675.15625456237,20973.882816378016,0.85,1.0691748154199896,0.6788497250041028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459490230770393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.267864109015,1529.2985240917812,0.3790596212593005,0.12237977706923703,6.112874298809886,3.304316883230462
122.0,-29.078747733098968,4.906189980906228,34.96374750173903,24.323900963086658,5.0787469553559985,-25.662865184453526,-39.22782564824445,1.6628644066526332,0.34766623394028784,-5.007407155399993,39.95638392879139,43044.62819161677,24771.51565215924,24771.51565215924,67816.14384377601,77913.20050095426,77913.20050095426,24771.51565215924,102684.7161531135,102684.7161531135,102684.7161531135,127364.89608034183,91742.25803163684,56873.685722064954,38742.85812174654,24680.179927228328,0.0,63423.038048974864,20978.152938144078,1529.471655832659,0.0,0.8870388386205079,2.8113317291315196,0.0014959135982669303,354553.6086597895,1552653.4886421638,4.379178354752007,1552653.4886421638,4.379178354752007,0.85,0.09509318490106422,4.027634451161993,1.2675899707386273,1.0,0.0,4.027634451161256,1.2839116331821077,1.2842413980715368,3.1370028490042667,19361.468939762748,1974.3203784944653,4632.441516551485,4632.441516551485,5.347399543772293,4.906189980906228,-2.5479871208210563,7.454177101727284,3.3066392097182606,3.3066392097182606,0.944754059919503,0.0,0.0,0.0002568305433973293,8.603161013740145e-05,0.00017079893325992783,0.0006879156678194033,0.09509318463654454,0.07188735969421872,0.02320582494232581,0.09509362923664393,0.07188735989418682,0.023205825006877408,0.37905831629233483,0.37905831629233483,0.12236311040256645,0.0,5.047766503553476,7.017761394013348,3.410605131648481e-13,5.355073389340305,6.9201848231223835,0.5743711825041373,24680.179927228328,20978.152938144078,0.85,1.0692667196328378,0.6786907331430259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459725983438423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.219425954712,1529.471655832659,0.37905831629233483,0.12236311040256645,6.112874298809886,3.3066392097182606
123.0,-29.082654301015058,4.914189595429004,34.964795929962555,24.32651297366249,5.082403815818683,-25.666015971017558,-39.23059467980636,1.6657654857653814,0.4227563493952289,-5.003115949804935,39.95803736039228,43039.13523273768,24790.04625726689,24790.04625726689,67829.18149000457,77908.95560745802,77908.95560745802,24790.04625726689,102699.00186472491,102699.00186472491,102699.00186472491,127384.15799544516,91741.07023500439,56871.24986005829,38744.244861051215,24685.156130720257,0.0,63429.40099177147,20982.38271111222,1529.64793552619,0.0,0.887054663814365,2.8108502477519517,0.0014959135982669303,354612.91879205656,1552724.7159020188,4.378646782500695,1552724.7159020188,4.378646782500695,0.85,0.09509072409177045,4.027634451161993,1.2675831885030497,1.0,0.0,4.02763445116249,1.283898293457762,1.2842279218713166,3.1370354425153653,19361.218264794643,1974.2948167615489,4632.441516551485,4632.441516551485,5.351399724895239,4.914189595429004,-2.5404013516210804,7.454590947050084,3.3089290705560397,3.3089290705560397,0.9454083058731542,0.0,0.0,0.00025672691936263483,8.600483244406924e-05,0.0001707220869185656,0.000687606158847487,0.09509072386074743,0.07188782891589122,0.02320289494485621,0.09508999765867847,0.07188782909054295,0.02320289500122751,0.37905702011134773,0.37905702011134773,0.12234644373589665,0.0,5.121862764092498,6.99158255832873,3.410605131648481e-13,5.425872299200137,6.895287752618515,0.93281887299338,24685.156130720257,20982.38271111222,0.85,1.0693650015519438,0.6785360504716265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459960110652665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.171405618152,1529.64793552619,0.37905702011134773,0.12234644373589665,6.112874298809886,3.3089290705560397
124.0,-29.08653508548519,4.92204232726051,34.96582826711373,24.329356708936416,5.08632089907077,-25.669117522395112,-39.233303361665435,1.6689033359249827,0.4948683967145939,-4.998663450133456,39.959665387783105,43033.50384534208,24807.67218021922,24807.67218021922,67841.17602556129,77904.59533428864,77904.59533428864,24807.67218021922,102712.26751450785,102712.26751450785,102712.26751450785,127402.25537068493,91739.86201937251,56868.770530200534,38745.65721019108,24689.987856177082,0.0,63435.64506636816,20986.48967775052,1529.8125219037681,0.0,0.8870713980561941,2.810427020461025,0.0014959135982669303,354674.4664517917,1552794.851200986,4.378084689138585,1552794.851200986,4.378084689138585,0.85,0.09508800210943708,4.027634451161993,1.2675760447094215,1.0,0.0,4.027634451159067,1.2838838463902944,1.28421333897363,3.137070742408587,19360.963280560212,1974.2688156057586,4632.441516551485,4632.441516551485,5.355204613287103,4.92204232726051,-2.5327643163350237,7.454806643595534,3.311185937571921,3.311185937571921,0.9460531250205488,0.0,0.0,0.00025662401737733015,8.597864581098299e-05,0.00017064537156634717,0.0006872971774519591,0.09508800185223515,0.07188810143854267,0.023199900413692475,0.09508770374159202,0.07188810163299156,0.023199900476445524,0.37905574015812254,0.37905574015812254,0.12232977706922747,0.0,5.194602416321629,6.965679973886893,3.979039320256561e-13,5.493531846848043,6.8708013597700415,1.278029187249217,24689.987856177082,20986.48967775052,0.85,1.0694488241521614,0.6783804878206758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460192468456357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.123852449795,1529.8125219037681,0.37905574015812254,0.12232977706922747,6.112874298809886,3.311185937571921
125.0,-29.090387045520334,4.92974892933215,34.966845756741144,24.33207918601113,5.090104076615432,-25.67220652021483,-39.2360061063431,1.6719235512568935,0.5659127511833049,-4.994371447535086,39.96129746714474,43027.97363733557,24825.207751403035,24825.207751403035,67853.18138873861,77900.28645405544,77900.28645405544,24825.207751403035,102725.49420545848,102725.49420545848,102725.49420545848,127420.44451590192,91738.63934407102,56866.32652713646,38747.01424103841,24694.950310443444,0.0,63441.964551481855,20990.707763876926,1529.9883876558672,0.0,0.8870872998766977,2.809999575430802,0.0014959135982669303,354733.8034681685,1552865.1634618111,4.37755056969403,1552865.1634618111,4.37755056969403,0.85,0.09508547184280738,4.027634451161993,1.2675690926844254,1.0,0.0,4.027634451160907,1.2838699475458997,1.2841993054721772,3.1371047035260564,19360.705244728295,1974.242503273625,4632.441516551485,4632.441516551485,5.358989997543152,4.92974892933215,-2.5253156807684016,7.4550646101005515,3.313411827666807,3.313411827666807,0.9466890936190877,0.0,0.0,0.000256521917261049,8.595252392172938e-05,0.00017056939333931964,0.0006869911649272448,0.0950854716094143,0.07188851954591001,0.0231969520635043,0.09508587563456194,0.07188851972236462,0.02319695212044276,0.3790544724937918,0.3790544724937918,0.12231311040255881,0.0,5.266197935338255,6.940025844817114,0.15674854914334446,5.560284198718364,6.84582324291307,1.6216551443779963,24694.950310443444,20990.707763876926,0.85,1.0695315296183356,0.6782257444505718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460423299723073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.076685590877,1529.9883876558672,0.3790544724937918,0.12231311040255881,6.112874298809886,3.313411827666807
