time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
126.0,-29.09420939494114,4.937306363433563,34.96784911790158,24.334496806282573,5.093518807090997,-25.675305712032472,-39.23874021330846,1.674615124127694,0.6297644517647996,-4.990424725399342,39.96292080341619,43022.703193351015,24843.107907830457,24843.107907830457,67865.81110118148,77896.23499628453,77896.23499628453,24843.107907830457,102739.342904115,102739.342904115,102739.342904115,127439.06691562218,91737.51296394713,56863.98116079236,38748.36867017196,24699.724011507184,0.0,63448.09268167915,20994.765409781106,1530.1597378857907,0.0,0.8871014773430788,2.809626238035296,0.0014959135982669303,354788.3738508743,1552935.1014450844,4.377074379832465,1552935.1014450844,4.377074379832465,0.85,0.09508509501483564,4.027634451161993,1.2675626379391183,1.0,0.0,4.027634451161588,1.283857582579893,1.2841868073004727,3.1371349173079777,19360.467531222534,1974.2182632420383,4632.441516551485,4632.441516551485,5.362854084410405,4.937306363433563,-2.518194973109872,7.455501336543435,3.3156067231705193,3.3156067231705193,0.9473162066201484,0.0,0.0,0.0002564206389883211,8.592610638092506e-05,0.00017049453260739605,0.0006866896532643101,0.09508509482797128,0.07188920263984043,0.023195892188130857,0.09508540980787948,0.07188920278111967,0.023195892233715966,0.3790532124651462,0.3790532124651462,0.12230595314787188,0.0,5.335502352102537,6.914641213450466,0.5104735811934233,5.62018917716415,6.820838141648039,1.9385459101836204,24699.724011507184,20994.765409781106,0.85,1.0696272848053312,0.6780771710380187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460652423425633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.02996682199,1530.1597378857907,0.3790532124651462,0.12230595314787188,6.112874298809886,3.3156067231705193
127.0,-29.09800887806347,4.9447101680400545,34.96883984932837,24.336581176053755,5.096545400272089,-25.678423136214303,-39.24151829034088,1.6769596583669129,0.677689143685086,-4.986897572438131,39.964559550945474,43017.71545719921,24861.543447220538,24861.543447220538,67879.25890441975,77892.40604216023,77892.40604216023,24861.543447220538,102753.94948938077,102753.94948938077,102753.94948938077,127458.09572615355,91736.44271676897,56861.752131581285,38749.6562057641,24704.146236772776,0.0,63453.80244253688,20998.52430125686,1530.3171090619446,0.0,0.8871134664782587,2.8094120209143805,0.0014959135982669303,354837.1485253455,1553005.705804201,4.376671699280303,1553005.705804201,4.376671699280303,0.8500000000000001,0.09508896102289327,4.027634451161993,1.2675568365259098,1.0,0.0,4.027634451161664,1.2838468377103818,1.2841759304678033,3.1371611728583564,19360.241664125493,1974.1952312079552,4632.441516551485,4632.441516551485,5.366833743802587,4.9447101680400545,-2.5114601429810324,7.456170311021086,3.3177694640066657,3.3177694640066657,0.947934132573333,0.0,0.0,0.0002563200030882187,8.58992716781524e-05,0.00017042073141006629,0.0006863924090194077,0.09508896088985992,0.07189027446922878,0.023198686420631137,0.09508922365700785,0.07189027456980618,0.02319868645308709,0.37905195779182344,0.37905195779182344,0.1223184578284328,0.0,5.399833992265883,6.8893313631357955,0.8453091493084344,5.66458671612321,6.79500491248109,2.1964187124738714,24704.146236772776,20998.52430125686,0.85,1.0697429671908238,0.6779375514360327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446087979264358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.983712853744,1530.3171090619446,0.37905195779182344,0.1223184578284328,6.112874298809886,3.3177694640066657
128.0,-29.10178520218394,4.95195757291577,34.96981859935024,24.338371864892565,5.099233324562811,-25.681553549579924,-39.24432821860535,1.679001671958762,0.7134687658469261,-4.98371394120097,39.96619191865347,43012.96136612958,24880.31141491411,24880.31141491411,67893.27278104369,77888.75914276998,77888.75914276998,24880.31141491411,102769.07055768408,102769.07055768408,102769.07055768408,127477.28752585477,91735.40819545384,56859.61041881332,38750.88641848947,24708.216968170687,0.0,63459.10338666016,21001.984422945083,1530.459627322582,0.0,0.8871237329057279,2.8093162514244487,0.0014959135982669303,354881.1773822948,1553076.0377048743,4.376326885412205,1553076.0377048743,4.376326885412205,0.85,0.09509599119728047,4.027634451161993,1.2675514263426884,1.0,0.0,4.027634451161819,1.2838375048790331,1.2841664668711044,3.1371839783894524,19360.02333668577,1974.1729680049527,4632.441516551485,4632.441516551485,5.370885164123063,4.95195757291577,-2.5050562790553315,7.457013851971102,3.31989845566868,3.31989845566868,0.9485424159053372,0.0,0.0,0.00025622001664042497,8.587213718937003e-05,0.00017034787945105495,0.000686098987959459,0.09509599119691012,0.07189161315453883,0.023204378042371285,0.09509593804404987,0.07189161315481882,0.023204378042461653,0.3790506950163884,0.3790506950163884,0.12234578191306798,0.0,5.457852414324407,6.863966333221299,1.1558828327707715,5.697182707047887,6.7687460509594075,2.4085539468392767,24708.216968170687,21001.984422945083,0.85,1.0698744412975059,0.6778060052952373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461105808417152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.937789562027,1530.459627322582,0.3790506950163884,0.12234578191306798,6.112874298809886,3.31989845566868
129.0,-29.105539418999175,4.959047800424455,34.970785703138596,24.33995852423834,5.101680023739294,-25.68468825049062,-39.247153618466086,1.6808288551760384,0.74015947018313,-4.98078066223766,39.96781011186642,43008.36825643647,24899.172698957907,24899.172698957907,67907.54095539438,77885.26298371282,77885.26298371282,24899.172698957907,102784.43568267072,102784.43568267072,102784.43568267072,127496.42890139678,91734.41757155862,56857.522844060964,38752.10525277517,24711.993218726053,0.0,63464.09847150122,21005.194235917144,1530.5891961441137,0.0,0.8871327783514097,2.809309832253777,0.0014959135982669303,354921.7477219577,1553145.7612618546,4.3760230846112425,1553145.7612618546,4.3760230846112425,0.85,0.09510525471634615,4.027634451161993,1.2675464238738643,1.0,0.0,4.027634451161931,1.2838291744508592,1.2841580067334286,3.137204334747074,19359.814273445012,1974.151649487339,4632.441516551485,4632.441516551485,5.374956728540315,4.959047800424455,-2.4989146796820707,7.457962480106525,3.3219926064195873,3.3219926064195873,0.9491407446913106,0.0,0.0,0.0002561206511411191,8.584486128462409e-05,0.000170275789856495,0.000685808637424839,0.09510525464506998,0.07189311777441583,0.023212136870654154,0.09510474127797006,0.07189311782829577,0.02321213688805038,0.3790494055384676,0.3790494055384676,0.12238371285700572,0.0,5.50905794690641,6.838508587425395,1.4399837677252094,5.720940132420765,6.742426734542619,2.5855453264844073,24711.993218726053,21005.194235917144,0.85,1.070015057188412,0.677680283692197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461330453212986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.892203572877,1530.5891961441137,0.3790494055384676,0.12238371285700572,6.112874298809886,3.3219926064195873
130.0,-29.10927066574726,4.965982387802512,34.9717416272241,24.3414654158056,5.104030385135691,-25.687811876175758,-39.24997713239861,1.6825715955117362,0.7598021980877547,-4.977985989690161,39.96941859537853,43003.86766898744,24917.849514633122,24917.849514633122,67921.71718362057,77881.83401468872,77881.83401468872,24917.849514633122,102799.68352932185,102799.68352932185,102799.68352932185,127515.25896524139,91733.44599733228,56855.47965141859,38753.29593990411,24715.575435919538,0.0,63468.87137582364,21008.239120531605,1530.709659672004,0.0,0.887141154342166,2.8093791189039705,0.0014959135982669303,354960.4043744701,1553215.0687986445,4.375741771919045,1553215.0687986445,4.375741771919045,0.8499999999999999,0.09511597315888491,4.027634451161993,1.2675415291031826,1.0,0.0,4.027634451161765,1.2838212372631426,1.2841499407642596,3.1372237304222566,19359.609230484337,1974.1307409242033,4632.441516551485,4632.441516551485,5.378988471975929,4.965982387802512,-2.4929515978087506,7.458933985611263,3.3240514210062337,3.3240514210062337,0.9497289774303525,0.0,0.0,0.0002560219287747654,8.581761158585938e-05,0.00017020431718890603,0.0006855207716465413,0.09511597309982278,0.0718947039157233,0.02322126918409948,0.09511547021613043,0.07189470396036622,0.02322126919851869,0.3790480721637749,0.3790480721637749,0.12242873032409833,0.0,5.553418126670692,6.812920661092164,1.6973481570499303,5.737788187777937,6.716045776471162,2.735016094584523,24715.575435919538,21008.239120531605,0.85,1.0701579484757167,0.6775584114982126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461553789475141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.846934589274,1530.709659672004,0.3790480721637749,0.12242873032409833,6.112874298809886,3.3240514210062337
131.0,-29.112979043632247,4.972762240285007,34.97268669399603,24.342838546168082,5.106226841567723,-25.69093030766924,-39.252799668442435,1.6841781055521658,0.7750728324662077,-4.975358912266854,39.97101411339783,42999.46273265148,24936.417702100178,24936.417702100178,67935.88043475166,77878.48679072426,77878.48679072426,24936.417702100178,102814.90449282444,102814.90449282444,102814.90449282444,127533.94890409586,91732.48462863047,56853.46057034494,38754.47117587281,24719.044411271414,0.0,63473.515587144226,21011.187749580702,1530.8267919912232,0.0,0.8871487256224093,2.8094858642553224,0.0014959135982669303,354996.7458194119,1553283.819977905,4.375487489026352,1553283.819977905,4.375487489026352,0.85,0.0951276238584788,4.027634451161993,1.2675368519267067,1.0,0.0,4.027634451163891,1.2838139352188926,1.2841425109241051,3.1372415742436024,19359.406341317892,1974.1100519869572,4632.441516551485,4632.441516551485,5.382996765961015,4.972762240285007,-2.4871883523942913,7.459950592679299,3.3260751011993217,3.3260751011993217,0.9503071717712348,0.0,0.0,0.0002559238462063645,8.579037931528468e-05,0.00017013346689107983,0.0006852354125461414,0.09512762381322142,0.0718963841957575,0.02323123961746391,0.09512717474533378,0.07189638422996261,0.023231239628516188,0.37904667880221476,0.37904667880221476,0.1224779843932366,0.0,5.591492551303986,6.787229999869396,1.9299617290617448,5.750431744733078,6.689615523674036,2.8677455717528346,24719.044411271414,21011.187749580702,0.85,1.0703027838670909,0.677439438085268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461775765760667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.802000632122,1530.8267919912232,0.37904667880221476,0.1224779843932366,6.112874298809886,3.3260751011993217
132.0,-29.11666688445149,4.979389448623202,34.97362076262482,24.34412265373396,5.108319444283599,-25.694040638851636,-39.25562454443423,1.685693198632459,0.7876320488485362,-4.972840517483688,39.97258381467666,42995.15734063068,24954.734999416636,24954.734999416636,67949.89234004731,77875.19957414414,77875.19957414414,24954.734999416636,102829.93457356078,102829.93457356078,102829.93457356078,127552.3102016002,91731.532931661,56851.49069793986,38755.60248191238,24722.37562803941,0.0,63477.978109951786,21014.019283833495,1530.9382562132976,0.0,0.8871558378811875,2.809615286334385,0.0014959135982669303,355031.58655361703,1553351.4609533173,4.375248625149384,1553351.4609533173,4.375248625149384,0.85,0.09513968315324528,4.027634451161993,1.2675323483860121,1.0,0.0,4.027634451161224,1.283807059093443,1.2841355078545944,3.1372583774434895,19359.205493293113,1974.089571188236,4632.441516551485,4632.441516551485,5.3869509005682215,4.979389448623202,-2.481580238451276,7.460969687074478,3.328063660677879,3.328063660677879,0.9508753316222511,0.0,0.0,0.0002558263411434042,8.576313246552932e-05,0.00017006320867787487,0.00068495243814616,0.09513968311471446,0.0718980743708803,0.023241608743834154,0.09513924643009465,0.07189807439999846,0.02324160875324683,0.3790452141599599,0.3790452141599599,0.12252929777068729,0.0,5.624008393532563,6.761489567838851,2.140463813254712,5.760472566332226,6.663462311030514,2.989142897901047,24722.37562803941,21014.019283833495,0.85,1.0704482777058464,0.6773239888982868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446199638797129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.757400439632,1530.9382562132976,0.3790452141599599,0.12252929777068729,6.112874298809886,3.328063660677879
133.0,-29.120333605482884,4.985866885636666,34.974543747898224,24.345372849516593,5.110358469424941,-25.69713731646705,-39.258439641538985,1.6871621803569132,0.7987311896760048,-4.970389910010265,39.97412903808158,42990.90349632312,24972.707558384343,24972.707558384343,67963.61105470746,77871.99195972458,77871.99195972458,24972.707558384343,102844.69951810892,102844.69951810892,102844.69951810892,127570.314217456,91730.63062458603,56849.54216097308,38756.76495956995,24725.614699347087,0.0,63482.37965891704,21016.772494445024,1531.046031309551,0.0,0.8871626939697128,2.809755844622007,0.0014959135982669303,355065.49206015054,1553418.0493118323,4.375018367171182,1553418.0493118323,4.375018367171182,0.85,0.09515180647311203,4.027634451161993,1.2675279618846256,1.0,0.0,4.027634451162647,1.2838003972138678,1.2841287198475533,3.1372746572620285,19359.015068610082,1974.0701532745722,4632.441516551485,4632.441516551485,5.390830616891351,4.985866885636666,-2.4760955332440933,7.461962418880759,3.330017472260376,3.330017472260376,0.9514335635029646,0.0,0.0,0.00025572942840208394,8.573598789301658e-05,0.00016999344050906736,0.0006846714374658764,0.09515180643779016,0.07189974284920717,0.023252063588582995,0.0951514393123026,0.07189974287589737,0.023252063597214653,0.3790436723466127,0.3790436723466127,0.12258107224024159,0.0,5.651791183119542,6.735804133729232,2.331776211006911,5.769121099686288,6.637862787507913,3.10321394231795,24725.614699347087,21016.772494445024,0.85,1.0705901609213064,0.6772100183910545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462215794720417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.713088060433,1531.046031309551,0.3790436723466127,0.12258107224024159,6.112874298809886,3.330017472260376
134.0,-29.12397933837686,4.99219708492967,34.97545548866313,24.346556444093608,5.112317536105593,-25.700223097715458,-39.261249150708295,1.688561295391231,0.8093370085972538,-4.968019825855321,39.975647400666745,42986.71801108887,24990.376084839583,24990.376084839583,67977.09409592845,77868.83867790543,77868.83867790543,24990.376084839583,102859.21476274502,102859.21476274502,102859.21476274502,127588.00287380666,91729.741808351,56847.62114132021,38757.91185225643,24728.78811106164,0.0,63486.69996331807,21019.469894402395,1531.1521164195215,0.0,0.8871692379018902,2.809893467966916,0.0014959135982669303,355098.2858991792,1553483.4822576828,4.374798595053634,1553483.4822576828,4.374798595053634,0.8500000000000001,0.0951637882629167,4.027634451161993,1.2675236660474916,1.0,0.0,4.027634451160349,1.2837940605449372,1.284122257890816,3.1372901425111492,19358.827491060794,1974.0510256877521,4632.441516551485,4632.441516551485,5.394644702054026,4.99219708492967,-2.4707425654147315,7.462939650344402,3.3319371481738096,3.3319371481738096,0.9519820423353742,0.0,0.0,0.0002556331039095037,8.570890511930968e-05,0.000169924198790194,0.0006843925571334845,0.0951637882314763,0.0719013943536588,0.023262393877817488,0.09516339512404737,0.07190139437741362,0.023262393885503076,0.37904205497264415,0.37904205497264415,0.12263219174389084,0.0,5.675714168511831,6.710245456292512,2.5071453965198316,5.777356834452576,6.612652227185663,3.2143939545665035,24728.78811106164,21019.469894402395,0.85,1.0707296825194077,0.6770980069199712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462433951232316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.669075852957,1531.1521164195215,0.37904205497264415,0.12263219174389084,6.112874298809886,3.3319371481738096
135.0,-29.127602855263856,4.998385698546002,34.97635624949084,24.34786884058269,5.114423550039008,-25.703274185216525,-39.26401933478189,1.6900948799395161,0.8186581380013536,-4.9655747003410164,39.97715098361421,42982.46604281391,25007.366366040336,25007.366366040336,67989.83240885424,77865.61196915791,77865.61196915791,25007.366366040336,102872.97833519825,102872.97833519825,102872.97833519825,127604.91465572873,91728.83009576928,56845.68416921415,38759.0510295057,24731.936320530476,0.0,63490.98735003618,21022.145872450903,1531.2554385392154,0.0,0.8871762156810834,2.8100565576564414,0.0014959135982669303,355132.1205442022,1553548.2803364557,4.3745642550040476,1553548.2803364557,4.3745642550040476,0.85,0.09517536555946707,4.027634451161993,1.2675191806396473,1.0,0.0,4.027634451162508,1.2837870945493435,1.284115167243912,3.1373071658551304,19358.635081420878,1974.0314053648167,4632.441516551485,4632.441516551485,5.398312375167662,4.998385698546002,-2.465402898533249,7.463788597079251,3.33382320310326,3.33382320310326,0.95252091517236,0.0,0.0,0.0002555373995027851,8.568220916893186e-05,0.00016985519033385323,0.0006841146162973048,0.09517536552061796,0.07190293204737734,0.023272433473240622,0.09517608909694286,0.07190293207672699,0.023272433482740072,0.37904036771646066,0.37904036771646066,0.12268194759487203,0.0,5.696219554033519,6.684769881432032,2.6684532126730005,5.784232838342348,6.5876531414770625,3.3193785447291475,24731.936320530476,21022.145872450903,0.85,1.0708580106655956,0.6769853145588138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462650865232274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.625361883798,1531.2554385392154,0.37904036771646066,0.12268194759487203,6.112874298809886,3.33382320310326
136.0,-29.131206213398414,5.004430876857282,34.97724557913237,24.34885703204202,5.116151404240458,-25.706344946680513,-39.266829926613696,1.691290137470929,0.8303214168604427,-4.963412761749175,39.97861946065041,42978.47021701396,25024.57860264677,25024.57860264677,68003.04881966073,77862.60371812718,77862.60371812718,25024.57860264677,102887.18232077395,102887.18232077395,102887.18232077395,127622.2581088434,91727.9755939183,56843.84209259598,38760.14833480257,24735.075788069447,0.0,63495.22412287202,21024.81441985903,1531.3651065521162,0.0,0.8871818825263189,2.810156213869001,0.0014959135982669303,355162.0386718965,1553611.5674703924,4.374373942891007,1553611.5674703924,4.374373942891007,0.85,0.09518677488400164,4.027634451161993,1.2675152551522482,1.0,0.0,4.027634451161111,1.2837817077865998,1.2841096569601942,3.137320330031917,19358.454745647574,1974.0130162336347,4632.441516551485,4632.441516551485,5.4020279615479625,5.004430876857282,-2.460343886961751,7.464774763819033,3.3356770966857363,3.3356770966857363,0.9530505990530675,0.0,0.0,0.0002554422602561982,8.565513166785605e-05,0.00016978712858834214,0.0006838404884662782,0.09518677486358884,0.0719046011727365,0.023282173690852344,0.09518688915939283,0.07190460118815643,0.0232821736958452,0.3790386125569432,0.3790386125569432,0.12272987638010129,0.0,5.714653624895448,6.659598247487054,2.820440983785943,5.793734178609611,6.563143875331832,3.433435471697294,24735.075788069447,21024.81441985903,0.85,1.070994704862612,0.6768772110142439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462866463554829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.581971450882,1531.3651065521162,0.3790386125569432,0.12272987638010129,6.112874298809886,3.3356770966857363
137.0,-29.134789752194763,5.010340389397474,34.978122851199984,24.35005777459594,5.118128139139907,-25.70937297610209,-39.26958498833699,1.692711362996319,0.8407415402787137,-4.961067697787626,39.980046826905806,42974.329856554235,25040.858495177115,25040.858495177115,68015.18835173135,77859.44853208368,77859.44853208368,25040.858495177115,102900.3070272608,102900.3070272608,102900.3070272608,127638.32806219341,91727.06693142247,56841.94825568682,38761.24297303961,24738.021034932608,0.0,63499.26400797222,21027.317879692717,1531.4600321433388,0.0,0.88718862695133,2.81029336962591,0.0014959135982669303,355194.49322815426,1553673.0847154455,4.374147444108783,1553673.0847154455,4.374147444108783,0.85,0.09519746849375421,4.027634451161993,1.2675110065704214,1.0,0.0,4.027634451159704,1.2837752644393121,1.2841030905365085,3.1373360764362905,19358.262979703864,1973.993461549445,4632.441516551485,4632.441516551485,5.405542283849105,5.010340389397474,-2.455215200007976,7.465555589405449,3.3374980349738825,3.3374980349738825,0.953570867135395,0.0,0.0,0.00025534767665496313,8.562859682519235e-05,0.00016971907982977078,0.0006835664129418973,0.09519746845593656,0.0719060018809153,0.023291466575021267,0.09519815935108286,0.07190600190948028,0.023291466584273928,0.3790368045301242,0.3790368045301242,0.12277588563520732,0.0,5.730965363691439,6.634612318761526,2.9632560941781207,5.801809238066312,6.539254919922257,3.539777426693149,24738.021034932608,21027.317879692717,0.85,1.0711177430842689,0.676768944143335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44630808684992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.538864081078,1531.4600321433388,0.3790368045301242,0.12277588563520732,6.112874298809886,3.3374980349738825
138.0,-29.138353399289635,5.0161140584743436,34.978988450407286,24.351077887136512,5.119882118353962,-25.71240537825358,-39.27235555658115,1.6939340972664882,0.8527928141702432,-4.958916195000897,39.981461287846,42970.34092997143,25057.15971077539,25057.15971077539,68027.50064074682,77856.46408958611,77856.46408958611,25057.15971077539,102913.6238003615,102913.6238003615,102913.6238003615,127654.68689133377,91726.23079273778,56840.107632914835,38762.359066469944,24741.063090972264,0.0,63503.42215744221,21029.903627326425,1531.5653522369034,0.0,0.8871944352520652,2.810386776960429,0.0014959135982669303,355224.27103793836,1553734.0475777586,4.373952385173078,1553734.0475777586,4.373952385173078,0.85,0.09520794433396336,4.027634451161993,1.2675070426193997,1.0,0.0,4.027634451162684,1.2837697471424723,1.2840974511159877,3.137349559862317,19358.086519329765,1973.9754675990034,4632.441516551485,4632.441516551485,5.40906120913721,5.0161140584743436,-2.450296837617011,7.466410896091355,3.339288122718269,3.339288122718269,0.9540823207766483,0.0,0.0,0.0002552536500627363,8.560192029637095e-05,0.00016965172976636539,0.0006832951515062378,0.09520794430947419,0.07190752083895907,0.023300423470515107,0.09520849391336032,0.071907520857455,0.02330042347650836,0.37903494869449134,0.37903494869449134,0.12281990411664513,0.0,5.746087538019026,6.609982779114603,3.100142279082604,5.811709009171125,6.515672212851484,3.6525196240943387,24741.063090972264,21029.903627326425,0.85,1.0712414910819796,0.6766618155386382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463294100160773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.496033646743,1531.5653522369034,0.37903494869449134,0.12281990411664513,6.112874298809886,3.339288122718269
139.0,-29.141896108757557,5.021756348281433,34.979841773449365,24.352133308444195,5.121676798341678,-25.715414862406856,-39.27510363338513,1.6951955519405895,0.8648593468251988,-4.95673246201127,39.98283482720137,42966.3499827911,25072.9252231493,25072.9252231493,68039.2752059404,77853.45762807605,77853.45762807605,25072.9252231493,102926.38285122535,102926.38285122535,102926.38285122535,127670.34321100317,91725.38066670347,56838.27302121438,38763.45293943232,24743.960359777822,0.0,63507.41329921014,21032.36630581115,1531.6621518762108,0.0,0.8872005545927546,2.810483744462743,0.0014959135982669303,355254.49693209556,1553793.2484616325,4.373746882530327,1553793.2484616325,4.373746882530327,0.85,0.09521788639380199,4.027634451161993,1.2675030391057955,1.0,0.0,4.02763445116153,1.2837640478320378,1.2840916303862833,3.137363488223306,19357.90710703753,1973.9571726366833,4632.441516551485,4632.441516551485,5.412464492765851,5.021756348281433,-2.4454189721294766,7.4671753204109095,3.341047080205454,3.341047080205454,0.9545848800587011,0.0,0.0,0.0002551602075182531,8.557546791539043e-05,0.0001695847396028627,0.0006830253396158255,0.09521788636347885,0.07190890086679809,0.023308985496680756,0.09521845334968984,0.07190890088969824,0.023308985504103756,0.37903305957545896,0.37903305957545896,0.1228620655010757,0.0,5.76016620035648,6.585672497632629,3.2318053715507062,5.821591808836445,6.492699407984162,3.7632906418141943,24743.960359777822,21032.36630581115,0.85,1.0713595731789414,0.6765564483056262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446350615413465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.453482258203,1531.6621518762108,0.37903305957545896,0.1228620655010757,6.112874298809886,3.341047080205454
140.0,-29.145420457185093,5.027268510419084,34.98068272880433,24.353058565780543,5.123328350627175,-25.71842213266983,-39.27785499310119,1.696330026061172,0.8777078622498493,-4.954666934138609,39.98418114919236,42962.4527388564,25088.540543481613,25088.540543481613,68050.99328233802,77850.50394561036,77850.50394561036,25088.540543481613,102939.04448909196,102939.04448909196,102939.04448909196,127685.88304102967,91724.5179613602,56836.466754400724,38764.501341066076,24746.838551937708,0.0,63511.33989300378,21034.81276914705,1531.76097836424,0.0,0.8872061720675387,2.8105567884394396,0.0014959135982669303,355283.0885607322,1553851.277905068,4.373558235489872,1553851.277905068,4.373558235489872,0.85,0.09522753642315143,4.027634451161993,1.2674992388999087,1.0,0.0,4.027634451161945,1.2837589406138497,1.2840864025628023,3.137375969694214,19357.725039982866,1973.9386069639345,4632.441516551485,4632.441516551485,5.4158353546054485,5.027268510419084,-2.4406927668967002,7.467961277315784,3.34277602772805,3.34277602772805,0.955078865065157,0.0,0.0,0.0002550672805272849,8.554899150255552e-05,0.00016951828902472935,0.0006827577009780359,0.09522753639889986,0.07191030415311435,0.023317232245785517,0.09522767488929736,0.07191030417142778,0.023317232251723653,0.37903114677834254,0.37903114677834254,0.12290251559774927,0.0,5.773646191136038,6.561707869566646,3.359965839911183,5.832374796388478,6.469885537528228,3.8771848905790307,24746.838551937708,21034.81276914705,0.85,1.071477839972863,0.676453257185793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463716968082014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.411231531887,1531.76097836424,0.37903114677834254,0.12290251559774927,6.112874298809886,3.34277602772805
141.0,-29.148925316540822,5.032654090595145,34.981510995726424,24.353993881400697,5.12498073682128,-25.721411775906635,-39.28059224328024,1.697467196137796,0.8906554907752025,-4.952606282530279,39.98549339244657,42958.581856723125,25103.730378872842,25103.730378872842,68062.31223559596,77847.58762395124,77847.58762395124,25103.730378872842,102951.31800282409,102951.31800282409,102951.31800282409,127700.93158021732,91723.68509169696,56834.679324269215,38765.5619638086,24749.61357739323,0.0,63515.175541201825,21037.171540784246,1531.854446755799,0.0,0.8872118875776354,2.8106279849400573,0.0014959135982669303,355311.61449003697,1553907.8400561633,4.3733662978802945,1553907.8400561633,4.3733662978802945,0.8500000000000001,0.09523678936086528,4.027634451161993,1.2674954419909046,1.0,0.0,4.02763445116142,1.2837538197216187,1.284081161762147,3.1373884846826656,19357.549269509567,1973.920683363796,4632.441516551485,4632.441516551485,5.419114367483856,5.032654090595145,-2.4360324065718033,7.4686864971669475,3.3444751238867103,3.3444751238867103,0.9555643211104886,0.0,0.0,0.00025497489832109567,8.55226583793312e-05,0.00016945223994176449,0.0006824916794160189,0.09523678933418395,0.0719116206406258,0.023325168693558152,0.09523651166324403,0.07191162066077242,0.023325168700092862,0.3790292198015452,0.3790292198015452,0.12294147194708303,0.0,5.786622810853544,6.53810706932461,3.484959049323379,5.843261773305471,6.447728427760978,3.9894681804860284,24749.61357739323,21037.171540784246,0.85,1.071591342630305,0.6763514623187369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463926695229359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.369230548096,1531.854446755799,0.3790292198015452,0.12294147194708303,6.112874298809886,3.3444751238867103
142.0,-29.152410910368555,5.037916440499759,34.982326895320064,24.35495158368724,5.126655793858071,-25.724381810305985,-39.283307490963466,1.6986266937462522,0.9032054220850227,-4.9505551112171196,39.98678961538774,42954.703748516746,25118.518011446075,25118.518011446075,68073.22175996282,77844.67010626988,77844.67010626988,25118.518011446075,102963.18811771597,102963.18811771597,102963.18811771597,127715.57328290032,91722.85242899864,56832.886071046094,38766.629286613934,24752.38516518435,0.0,63519.014451798284,21039.527390406696,1531.9483157006348,0.0,0.8872176125182545,2.8107032653070902,0.0014959135982669303,355340.01096698426,1553963.713204956,4.3731740452648875,1553963.713204956,4.3731740452648875,0.85,0.09524575019373807,4.027634451161993,1.2674916011234747,1.0,0.0,4.027634451163035,1.2837485934747508,1.2840758162721166,3.137401257251083,19357.37354271456,1973.9027642176034,4632.441516551485,4632.441516551485,5.422306557287092,5.037916440499759,-2.431439671160595,7.469356111660354,3.3461452214238534,3.3461452214238534,0.9560414918353867,0.0,0.0,0.0002548830544868242,8.549654432814004e-05,0.00016938651015868417,0.0006822269438772172,0.09524575016642639,0.0719129025444538,0.02333284762197259,0.09524551314225316,0.07191290256507468,0.02333284762866339,0.37902728757680565,0.37902728757680565,0.12297912659181433,0.0,5.799119438996797,6.514834044547854,3.6069936524243644,5.853760533302136,6.425746050176599,4.099622219881894,24752.38516518435,21039.527390406696,0.85,1.0716983307670889,0.6762495312504122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464135268356877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.327502517097,1531.9483157006348,0.37902728757680565,0.12297912659181433,6.112874298809886,3.3461452214238534
143.0,-29.15587713015803,5.0430584967001675,34.98313079323141,24.35591878546404,5.12833488982272,-25.727334001396766,-39.28600859418509,1.6997917610122653,0.9154062336685911,-4.948529062535948,39.988071757695536,42950.85136715421,25132.95325595106,25132.95325595106,68083.80462310527,77841.77492036734,77841.77492036734,25132.95325595106,102974.7281763184,102974.7281763184,102974.7281763184,127729.8912845881,91722.03591418616,56831.11236077374,38767.69283712491,24755.163108269695,0.0,63522.85594539461,21041.88864202924,1532.043463714075,0.0,0.8872232605216717,2.8107801764635574,0.0014959135982669303,355368.0613937245,1554018.9809076402,4.372984377979565,1554018.9809076402,4.372984377979565,0.85,0.09525447488600003,4.027634451161993,1.267487847073935,1.0,0.0,4.0276344511631965,1.283743340142164,1.2840704443846016,3.1374140961198407,19357.201223801556,1973.8851925786641,4632.441516551485,4632.441516551485,5.42542267746981,5.0430584967001675,-2.4269247452620175,7.4699832419621846,3.347787120462738,3.347787120462738,0.9565106058464965,0.0,0.0,0.00025479175136770095,8.547057362464546e-05,0.0001693211777430555,0.0006819638087892536,0.09525447485928315,0.07191416885982672,0.023340305999456433,0.09525464157375069,0.07191416887999719,0.02334030600600285,0.37902535530489045,0.37902535530489045,0.12301564371288704,0.0,5.811172089653894,6.491869728982294,3.7262767884390087,5.863935296204545,6.40396583752721,4.2078272468261275,24755.163108269695,21041.88864202924,0.85,1.0718001199699103,0.6761479900096988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464342700673016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.286043610196,1532.043463714075,0.37902535530489045,0.12301564371288704,6.112874298809886,3.347787120462738
144.0,-29.15932313456927,5.048080516669156,34.98392243791172,24.356717091891937,5.129816709274488,-25.730287724323016,-39.288721047900594,1.70078129897886,0.928383756829362,-4.946654606345736,39.98932256920613,42947.13434848948,25147.357603721397,25147.357603721397,68094.49195221088,77838.99479787925,77838.99479787925,25147.357603721397,102986.35240160064,102986.35240160064,102986.35240160064,127744.23724163437,91721.24643419414,56829.38598460449,38768.73383287739,24757.884840033723,0.0,63526.618672911114,21044.202114028663,1532.1391464170658,0.0,0.8872282522962833,2.810829350788996,0.0014959135982669303,355394.01458609663,1554072.8995044644,4.372816749078872,1554072.8995044644,4.372816749078872,0.85,0.09526307102718008,4.027634451161993,1.2674843221576886,1.0,0.0,4.027634451162043,1.2837389055338466,1.2840658921528056,3.137424934151302,19357.034610370923,1973.8682027370126,4632.441516551485,4632.441516551485,5.428532128008768,5.048080516669156,-2.4225814391385967,7.470661955807753,3.349401501484027,3.349401501484027,0.9569718575668649,0.0,0.0,0.00025470101060012584,8.544450112541989e-05,0.00016925650947470595,0.000681703348643752,0.09526307100787706,0.07191548064545414,0.023347590362422933,0.09526279318352802,0.0719154806600262,0.023347590367153875,0.3790234262082437,0.3790234262082437,0.12305116524909837,0.0,5.823102768985109,6.4692765193642,3.8439236739081935,5.875038363175122,6.382560940534006,4.318632995883661,24757.884840033723,21044.202114028663,0.85,1.071904870347642,0.6760494300761974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464548985626426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.244856643401,1532.1391464170658,0.3790234262082437,0.12305116524909837,6.112874298809886,3.349401501484027
145.0,-29.162750678289488,5.052988636392499,34.98470202813003,24.357702035363786,5.131512504492652,-25.73320343019204,-39.291386178787775,1.7019652563463328,0.939533522528734,-4.94464544754308,39.990554666496955,42943.30119572991,25161.025633199097,25161.025633199097,68104.32682892901,77836.10383433811,77836.10383433811,25161.025633199097,102997.1294675372,102997.1294675372,102997.1294675372,127757.65170144348,91720.42529852969,56827.62265972356,38769.780709784594,24760.522233906268,0.0,63530.30294369086,21046.443898820326,1532.2272673527532,0.0,0.8872339947471843,2.8109179941963744,0.0014959135982669303,355421.83448439726,1554126.0127717543,4.372623913289658,1554126.0127717543,4.372623913289658,0.85,0.09527130209192934,4.027634451161993,1.2674805329414087,1.0,0.0,4.027634451161608,1.2837335618306933,1.2840604312574762,3.13743799407901,19356.861316264112,1973.8505316559797,4632.441516551485,4632.441516551485,5.431482630336507,5.052988636392499,-2.418194368631248,7.471183005023747,3.3509882416691723,3.3509882416691723,0.9574252119054778,0.0,0.0,0.00025461078546921783,8.541889065991176e-05,0.00016919189480930606,0.000681443104391337,0.0952713020625388,0.07191663395333595,0.023354668109202847,0.09527189326636612,0.07191663397552174,0.023354668116407597,0.37902150685602876,0.37902150685602876,0.12308587057364487,0.0,5.83443240974276,6.4469156012218605,3.9584224472119445,5.884178970071787,6.361388724660003,4.420762624326414,24760.522233906268,21046.443898820326,0.85,1.0719975141515108,0.6759498885719476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446475407305092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.203959117358,1532.2272673527532,0.37902150685602876,0.12308587057364487,6.112874298809886,3.3509882416691723
146.0,-29.16616100361986,5.057780185407457,34.98546966236945,24.358376464247726,5.132843252932144,-25.73614014564858,-39.294095733761765,1.7028223949123222,0.9522855568540649,-4.9429215763464915,39.991765525263865,42939.727983621575,25175.014118204912,25175.014118204912,68114.74210182649,77833.43388227078,77833.43388227078,25175.014118204912,103008.44800047569,103008.44800047569,103008.44800047569,127771.64646966594,91719.67042234025,56825.96452349451,38770.78433205082,24763.198469190247,0.0,63533.982801241065,21048.71869881171,1532.324324162478,0.0,0.8872383663742774,2.8109526023455498,0.0014959135982669303,355445.70549847645,1554178.2118251107,4.372477111927781,1554178.2118251107,4.372477111927781,0.85,0.09527963063912451,4.027634451161993,1.2674772569397468,1.0,0.0,4.027634451161515,1.283729743618839,1.284056496862088,3.1374473257962197,19356.702005688938,1973.8342864983392,4632.441516551485,4632.441516551485,5.43450230904283,5.057780185407457,-2.414076408387073,7.47185659379453,3.3525489919801625,3.3525489919801625,0.9578711405657607,0.0,0.0,0.00025452104280465144,8.539286057634091e-05,0.0001691281822283105,0.0006811864934051469,0.09527963062584527,0.07191797060609369,0.023361660019751575,0.09527957066268636,0.07191797061611707,0.02336166002300743,0.37901959432956905,0.37901959432956905,0.1231198103746451,0.0,5.845819528775053,6.424948096186199,4.0719472861392205,5.895207133200529,6.340439820646907,4.529851463866123,24763.198469190247,21048.71869881171,0.85,1.0720993568893016,0.6758544969225949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464958067283105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.163316553679,1532.324324162478,0.37901959432956905,0.1231198103746451,6.112874298809886,3.3525489919801625
147.0,-29.169553134471496,5.062460363164331,34.98622468421322,24.359157971944683,5.1342924532895555,-25.73904863551981,-39.29676697645334,1.7037879542897585,0.9638493873624157,-4.941104158983169,39.99293334946244,42936.07484604941,25188.3786691751,25188.3786691751,68124.45351522451,77830.71800015264,77830.71800015264,25188.3786691751,103019.09666932774,103019.09666932774,103019.09666932774,127784.75314455846,91718.91023884501,56824.26708454688,38771.82572699792,24765.656475230713,0.0,63537.48220222864,21050.808003946106,1532.4070748229317,0.0,0.8872433677357757,2.8110135657972997,0.0014959135982669303,355470.87323955493,1554228.5569514367,4.372309164987558,1554228.5569514367,4.372309164987558,0.85,0.09528759885842504,4.027634451161993,1.2674738034559416,1.0,0.0,4.027634451163887,1.2837254179955788,1.284052055578639,3.1374578976949605,19356.541575049367,1973.8179271259164,4632.441516551485,4632.441516551485,5.437387299802548,5.062460363164331,-2.4099442160469486,7.47240457921128,3.3540827569936624,3.3540827569936624,0.9583093591410464,0.0,0.0,0.00025443180782975,8.53672057270798e-05,0.00016906460210267018,0.0006809304159007088,0.09528759883658916,0.07191912095541651,0.023368477881172654,0.0952873197293762,0.07191912097189743,0.023368477886527617,0.3790176962234966,0.3790176962234966,0.12315315500397168,0.0,5.856849886148666,6.403293104454178,4.183071017461771,5.9049535463456095,6.320214498115035,4.631525907600235,24765.656475230713,21050.808003946106,0.85,1.0721931551898192,0.675759777659924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465161042174803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.122904680282,1532.4070748229317,0.3790176962234966,0.12315315500397168,6.112874298809886,3.3540827569936624
148.0,-29.172926131330268,5.067031571862079,34.98696795084347,24.359942937176697,5.135751204300459,-25.741938947105293,-39.29942400483412,1.704764020026836,0.9743839787079196,-4.9393219998085485,39.994100923103815,42932.44617673012,25201.454956270238,25201.454956270238,68133.90113300036,77827.97731591367,77827.97731591367,25201.454956270238,103029.43227218391,103029.43227218391,103029.43227218391,127797.61725797752,91718.12139713534,56822.59025775493,38772.81237708935,24768.184985793607,0.0,63540.99736288296,21052.957237924566,1532.4948856046258,0.0,0.8872481909005034,2.8110838278187305,0.0014959135982669303,355495.5540803443,1554278.8925083603,4.372147203160474,1554278.8925083603,4.372147203160474,0.85,0.09529550464071573,4.027634451161993,1.267470402722247,1.0,0.0,4.0276344511604005,1.2837210422348964,1.2840475648286607,3.137468592202926,19356.37509632312,1973.8009510202896,4632.441516551485,4632.441516551485,5.440210063360042,5.067031571862079,-2.4058920499370866,7.472923621799165,3.3555909109259985,3.3555909109259985,0.958740260264571,0.0,0.0,0.00025434310477564283,8.534169446048084e-05,0.000169001410315162,0.0006806759024803103,0.09529550462096685,0.07192030293450356,0.02337520168646329,0.0952956798369087,0.0719203029494083,0.02337520169130744,0.3790158139678711,0.3790158139678711,0.1231859535119906,0.0,5.867445156073472,6.381877500487121,4.291699457372943,5.913705978516475,6.299686565687637,4.730086332288749,24768.184985793607,21052.957237924566,0.85,1.0722825256249489,0.6756652863275453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465362939547326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.082743625433,1532.4948856046258,0.3790158139678711,0.1231859535119906,6.112874298809886,3.3555909109259985
149.0,-29.176282329778417,5.071494408736743,34.987699458466594,24.36060853013771,5.137065294515622,-25.74482860525952,-39.302084560599155,1.7056115699497771,0.9851323778868277,-4.9376596445931185,39.995244876841696,42928.90538779573,25214.459575040426,25214.459575040426,68143.36496283615,77825.33929076263,77825.33929076263,25214.459575040426,103039.79886580305,103039.79886580305,103039.79886580305,127810.47321979713,91717.3698639848,56820.93596082769,38773.815447952344,24770.674353994087,0.0,63544.48980194643,21055.073200894974,1532.5834025793508,0.0,0.8872524914612001,2.811137376242348,0.0014959135982669303,355518.5769871583,1554328.2109766812,4.372002791383881,1554328.2109766812,4.372002791383881,0.85,0.09530336646620116,4.027634451161993,1.2674671470513572,1.0,0.0,4.02763445116286,1.2837172657703313,1.2840436741313823,3.137477822069407,19356.21649126953,1973.7847778058288,4632.441516551485,4632.441516551485,5.443017355955906,5.071494408736743,-2.401982361859973,7.473476770596715,3.3570739928217597,3.3570739928217597,0.9591639979490741,0.0,0.0,0.0002542548717575317,8.531615638653127e-05,0.00016893871537100043,0.0006804233901632915,0.09530336645167026,0.0719215257678304,0.023381840683839864,0.09530346145598907,0.07192152577879622,0.023381840687404946,0.3790139444787996,0.3790139444787996,0.12321823782443866,0.0,5.8777912024775105,6.360752926151633,4.398427511077898,5.922792022479939,6.279492477636836,4.828972763148556,24770.674353994087,21055.073200894974,0.85,1.0723725247495628,0.6755724299871674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465563703393223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.042852817216,1532.5834025793508,0.3790139444787996,0.12321823782443866,6.112874298809886,3.3570739928217597
150.0,-29.179621185939126,5.0758516875479796,34.98841903809256,24.361274542193883,5.138374991115985,-25.747703091219282,-39.30473135607315,1.7064568963486195,0.9952588320807649,-4.936008683788774,39.99636039050514,42925.38316851793,25227.1265426512,25227.1265426512,68152.50971116913,77822.72071198405,77822.72071198405,25227.1265426512,103049.84725463524,103049.84725463524,103049.84725463524,127822.90617964095,91716.6290035524,56819.29145989402,38774.81949295376,24773.058925005706,0.0,63547.878417959466,21057.10008625485,1532.6664251422942,0.0,0.8872568367344096,2.8111976980129314,0.0014959135982669303,355541.4432442698,1554376.3044671747,4.371856879140984,1554376.3044671747,4.371856879140984,0.85,0.09531105999933827,4.027634451161993,1.267463880940341,1.0,0.0,4.027634451163751,1.2837134987156802,1.2840397934682923,3.1374870289916945,19356.060138607645,1973.7688342714023,4632.441516551485,4632.441516551485,5.445751760171375,5.0758516875479796,-2.398133506337579,7.473985193885559,3.3585320012320534,3.3585320012320534,0.9595805717805866,0.0,0.0,0.00025416712263527804,8.529075740327916e-05,0.00016887636523199887,0.0006801722665954141,0.09531105998353026,0.07192268707176878,0.023388372911761476,0.09531113612578261,0.07192268708369758,0.023388372915640696,0.3790120885816997,0.3790120885816997,0.12325006790929346,0.0,5.887773685497791,6.339903619187169,4.502840390595452,5.931267515869536,6.259720682852901,4.924085209527789,24773.058925005706,21057.10008625485,0.85,1.072459245026634,0.6754809796511894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446576347264405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.003186103926,1532.6664251422942,0.3790120885816997,0.12325006790929346,6.112874298809886,3.3585320012320534
151.0,-29.18294291099388,5.080104492045156,34.98912677187861,24.361846327688568,5.139580754527399,-25.75057255107981,-39.30738101536406,1.7072103945658526,1.0051531876321178,-4.934449377938922,39.99745444292857,42921.947598527266,25239.663460338576,25239.663460338576,68161.61105886585,77820.14144948333,77820.14144948333,25239.663460338576,103059.8049098219,103059.8049098219,103059.8049098219,127835.21029701595,91715.87846471004,56817.684613561694,38775.77094572038,24775.405387194038,0.0,63551.176332914416,21059.09457911493,1532.7495630043345,0.0,0.8872607944568105,2.811250382223081,0.0014959135982669303,355563.0411150182,1554423.4737849166,4.37172398152059,1554423.4737849166,4.37172398152059,0.85,0.09531870158536221,4.027634451161993,1.2674608362698931,1.0,0.0,4.0276344511617115,1.283710159578136,1.284036341445225,3.1374951901024057,19355.90174339484,1973.7526824547465,4632.441516551485,4632.441516551485,5.448458090654463,5.080104492045156,-2.3944044620979272,7.474508954143083,3.359965604354671,3.359965604354671,0.9599901726727632,0.0,0.0,0.0002540798514186241,8.526533793866353e-05,0.00016881451347996058,0.0006799231503480399,0.09531870157303172,0.07192387157145536,0.02339483000157637,0.09531851766340664,0.07192387158075948,0.02339483000460273,0.37901024617468143,0.37901024617468143,0.12328146531020875,0.0,5.89746781091003,6.31932216804654,4.605264891908746,5.939602565571022,6.240031811911365,5.0183682344717795,24775.405387194038,21059.09457911493,0.85,1.0725468038828982,0.675391866449168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465962214847112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.96375494118,1532.7495630043345,0.37901024617468143,0.12328146531020875,6.112874298809886,3.359965604354671
