time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
152.0,-29.18624552021232,5.08425643109546,34.98982286672084,24.362490546796494,5.140857754584262,-25.753417678984604,-39.31000797366721,1.7080299133091692,1.0140212860300721,-4.932857656147857,39.99853083239579,42918.501249833185,25251.767313963603,25251.767313963603,68170.2685637968,77817.56736675029,77817.56736675029,25251.767313963603,103069.33468071389,103069.33468071389,103069.33468071389,127847.02730666686,91715.15423579304,56816.08811868424,38776.740130120896,24777.692625952976,0.0,63554.432756073875,21061.038732060028,1532.8288114862416,0.0,0.8872649801878183,2.811320195010084,0.0014959135982669303,355585.089039259,1554469.8826322134,4.371583428405766,1554469.8826322134,4.371583428405766,0.85,0.09532617428836113,4.027634451161993,1.2674577168701222,1.0,0.0,4.027634451161316,1.2837065110216737,1.2840325806051023,3.1375041075054515,19355.7489006811,1973.737096835423,4632.441516551485,4632.441516551485,5.451070936079881,5.08425643109546,-2.390701578858237,7.4749580099536965,3.361374953190566,3.361374953190566,0.9603928437687331,0.0,0.0,0.0002539931097924211,8.524014316809353e-05,0.00016875296662432755,0.0006796752621119316,0.09532617427321352,0.07192498592703508,0.023401188346178436,0.09532626287138045,0.07192498593846418,0.023401188349896945,0.3790084169101104,0.3790084169101104,0.12331246554428105,0.0,5.906671513634706,6.298985910538306,4.704951110998024,5.946878942177932,6.220737697706511,5.107141391984953,24777.692625952976,21061.038732060028,0.85,1.0726280702628377,0.6753030337719673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446615994249261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.924555676385,1532.8288114862416,0.3790084169101104,0.12331246554428105,6.112874298809886,3.361374953190566
153.0,-29.189533037360682,5.088308026530871,34.990507620041676,24.363028001412772,5.142010975154681,-25.75626160115589,-39.31263465257359,1.7087395389032296,1.0228380048052372,-4.9313785229283456,39.99959260992525,42915.119374164875,25263.808547750454,25263.808547750454,68178.92792191532,77815.06197002737,77815.06197002737,25263.808547750454,103078.87051777782,103078.87051777782,103078.87051777782,127858.85698692054,91714.442485233,56814.49988918158,38777.713995612685,24779.986469142725,0.0,63557.70046475541,21062.988498771316,1532.9111932117569,0.0,0.8872686475188504,2.8113775820577165,0.0014959135982669303,355605.5783911312,1554515.6625074963,4.3714602834426906,1554515.6625074963,4.3714602834426906,0.85,0.09533364447648918,4.027634451161993,1.2674547529732814,1.0,0.0,4.027634451162601,1.2837033748593205,1.2840293328334749,3.137511772611314,19355.598691424682,1973.7217797540122,4632.441516551485,4632.441516551485,5.453670263830448,5.088308026530871,-2.3871320180793156,7.4754400446101865,3.362760962290816,3.362760962290816,0.9607888463688046,0.0,0.0,0.0002539067916423219,8.521495795709722e-05,0.00016869183368522464,0.0006794290409802999,0.09533364446615206,0.07192615825229105,0.023407486213861007,0.09533372619756744,0.07192615826009008,0.02340748621639909,0.3790065993136101,0.3790065993136101,0.12334305020542491,0.0,5.915550703101076,6.278914144943997,4.8025114025666085,5.954216527733593,6.201504754530788,5.195969407573898,24779.986469142725,21062.988498771316,0.85,1.0727091669989306,0.6752151047057241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466356537354432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.885628641343,1532.9111932117569,0.3790065993136101,0.12334305020542491,6.112874298809886,3.362760962290816
154.0,-29.19280256560347,5.092261667736212,34.991180895644185,24.36355756307023,5.1431455413138005,-25.75909119543439,-39.31525144781915,1.7094341710985752,1.031216399124503,-4.9299207095967,40.00062773764575,42911.77505791338,25275.563055359424,25275.563055359424,68187.3381132728,77812.60029554677,77812.60029554677,25275.563055359424,103088.1633509062,103088.1633509062,103088.1633509062,127870.34913243158,91713.75964780684,56812.93440998657,38778.694708689196,24782.185781525386,0.0,63560.88049021458,21064.85791429658,1532.9888800290526,0.0,0.8872723028111402,2.8114381954573537,0.0014959135982669303,355625.7733206701,1554560.294323631,4.371337543417793,1554560.294323631,4.371337543417793,0.8500000000000001,0.09534097430373208,4.027634451161993,1.2674518083082513,1.0,0.0,4.027634451162525,1.2837003077084317,1.2840261547321254,3.1375192690822304,19355.454584053652,1973.7070848917472,4632.441516551485,4632.441516551485,5.456207696319765,5.092261667736212,-2.383627098269691,7.4758887660059035,3.3641236209656578,3.3641236209656578,0.9611781774187593,0.0,0.0,0.0002538209726131403,8.518987435201466e-05,0.00016863109826112561,0.0006791844208937928,0.09534097429280389,0.07192728159476756,0.023413692698036323,0.09534100591966793,0.07192728160301194,0.023413692700720138,0.37900479353990413,0.37900479353990413,0.12337323989276916,0.0,5.924051516216309,6.2591163269323715,4.897698095214594,5.961137108721175,6.182760192099522,5.28160407456852,24782.185781525386,21064.85791429658,0.85,1.0727878151997985,0.6751287069492342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446655223887712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.846893863796,1532.9888800290526,0.37900479353990413,0.12337323989276916,6.112874298809886,3.3641236209656578
155.0,-29.196056988496,5.09611851359335,34.991842758316736,24.364000895898812,5.14419229436734,-25.761915974930595,-39.31786740487439,1.7100512807553438,1.0392290826310386,-4.928540738937193,40.00164179854817,42908.493072643534,25287.178497143428,25287.178497143428,68195.67156978697,77810.14503118246,77810.14503118246,25287.178497143428,103097.32352832588,103097.32352832588,103097.32352832588,127881.66550441846,91713.04157012276,56811.38961139536,38779.61328747489,24784.341976092575,0.0,63563.95526356746,21066.69067967869,1533.0660727957093,0.0,0.8872756392819128,2.8114945138738814,0.0014959135982669303,355644.8907332821,1554604.0187365185,4.371225509612066,1554604.0187365185,4.371225509612066,0.85,0.09534824533314402,4.027634451161993,1.2674489889247345,1.0,0.0,4.0276344511607975,1.2836976017590216,1.284023338467493,3.1375258827647703,19355.303039508366,1973.6916316487657,4632.441516551485,4632.441516551485,5.458715108824061,5.09611851359335,-2.380228137541054,7.476346651134404,3.365463482773487,3.365463482773487,0.9615609950781392,0.0,0.0,0.000253735576603508,8.516480560270026e-05,0.00016857077100080773,0.0006789414447417923,0.0953482453246194,0.07192841753839067,0.02341982778622873,0.095348075259887,0.07192841754482152,0.023419827788322512,0.37900300046274327,0.37900300046274327,0.12340303464293358,0.0,5.932213598140265,6.239551456736137,4.990796443812997,5.967769821568254,6.163975428427079,5.366186764375243,24784.341976092575,21066.69067967869,0.85,1.0728670248258487,0.6750444162060683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466746874540168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.808409880086,1533.0660727957093,0.37900300046274327,0.12340303464293358,6.112874298809886,3.365463482773487
156.0,-29.19929495450947,5.099881714551129,34.99249340905365,24.364504019636684,5.145291151245606,-25.764720729388298,-39.32046509636564,1.7107169260790616,1.046461301625527,-4.9271404289808745,40.00263889021409,42905.20716809865,25298.4158850661,25298.4158850661,68203.62305316475,77807.72101090776,77807.72101090776,25298.4158850661,103106.13689597386,103106.13689597386,103106.13689597386,127892.58181074848,91712.3691932179,56809.85535022505,38780.570936658725,24786.44491477462,0.0,63567.015851433345,21068.478177558427,1533.1399856499324,0.0,0.8872791400343771,2.811563354917352,0.0014959135982669303,355664.29074052465,1554647.0123738723,4.371107960084942,1554647.0123738723,4.371107960084942,0.85,0.09535536613195568,4.027634451161993,1.2674461492104458,1.0,0.0,4.027634451163012,1.2836946681982941,1.2840202951223487,3.1375330527896517,19355.161139746597,1973.6771618999962,4632.441516551485,4632.441516551485,5.461140911261614,5.099881714551129,-2.3768609390054616,7.476742653556591,3.366780734053284,3.366780734053284,0.9619373525866525,0.0,0.0,0.00025365063868508026,8.513991863967888e-05,0.00016851072004540137,0.0006786995814449724,0.09535536612151395,0.07192949477874064,0.023425871342773307,0.09535538321145595,0.07192949478661709,0.02342587134533859,0.37900121847644064,0.37900121847644064,0.1234324502082769,0.0,5.939906536694764,6.220230195325598,5.081244553592626,5.97360173060639,6.14566673245821,5.446053994743465,24786.44491477462,21068.478177558427,0.85,1.0729404572422894,0.6749602225842287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466940615926793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.77011952262,1533.1399856499324,0.37900121847644064,0.1234324502082769,6.112874298809886,3.366780734053284
157.0,-29.20251606084314,5.103551542875838,34.99313303219719,24.364880890958034,5.146255740879524,-25.767523735524218,-39.32306614061815,1.7112634155150923,1.0536257156073816,-4.925855165648037,40.00361892943331,42902.00871080793,25309.62060103507,25309.62060103507,68211.629311843,77805.3295929097,77805.3295929097,25309.62060103507,103114.95019394477,103114.95019394477,103114.95019394477,127903.4897227405,91711.66825276206,56808.34737047619,38781.467646984296,24788.53952879574,0.0,63570.00717578003,21070.25859947638,1533.2162268475622,0.0,0.8872821188548553,2.811619696073035,0.0014959135982669303,355682.0976134153,1554689.2716017708,4.371007936675901,1554689.2716017708,4.371007936675901,0.85,0.09536248113486784,4.027634451161993,1.2674434375250714,1.0,0.0,4.027634451162098,1.2836922901826122,1.2840178080647375,3.1375388650102747,19355.013211876103,1973.6620774552068,4632.441516551485,4632.441516551485,5.463559660840842,5.103551542875838,-2.3736255948536846,7.477177137729523,3.3680761638648695,3.3680761638648695,0.9623074753899628,0.0,0.0,0.0002535661690124807,8.511500629068993e-05,0.00016845116272179076,0.0006784597063165793,0.09536248112856256,0.07193062553562261,0.023431855592939952,0.09536235620344016,0.07193062554037866,0.023431855594489185,0.3789994470985108,0.3789994470985108,0.12346146371017405,0.0,5.947285536789366,6.201133518615848,5.169729152653815,5.9794808812554265,6.127245000895471,5.526452748526481,24788.53952879574,21070.25859947638,0.85,1.0730159133571942,0.6748781479948214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467133382506625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.732050370536,1533.2162268475622,0.3789994470985108,0.12346146371017405,6.112874298809886,3.3680761638648695
158.0,-29.205721426975312,5.107131663002482,34.99376174152856,24.36534877577799,5.147308024368512,-25.770303802634253,-39.32564102634785,1.7118903999821133,1.0598688628682567,-4.924520092612707,40.00458022921521,42898.77005775288,25320.38558480262,25320.38558480262,68219.1556425555,77802.95154115293,77802.95154115293,25320.38558480262,103123.33712595556,103123.33712595556,103123.33712595556,127913.89681906204,91711.00983326083,56806.82834967726,38782.42387064842,24790.559693106472,0.0,63572.98356375489,21071.9757391405,1533.28731170867,0.0,0.8872854177926175,2.811693819028727,0.0014959135982669303,355700.59532303916,1554730.7236297682,4.3708971648411135,1554730.7236297682,4.3708971648411135,0.85,0.09536940674439306,4.027634451161993,1.2674406824307516,1.0,0.0,4.027634451162044,1.283689535335113,1.284014944643098,3.1375455982902913,19354.874257712607,1973.647908073869,4632.441516551485,4632.441516551485,5.465883485918632,5.107131663002482,-2.3703983571597274,7.4775300201622095,3.3693496982670754,3.3693496982670754,0.9626713423620216,0.0,0.0,0.00025348213782804013,8.509035111974039e-05,0.00016839178670829974,0.0006782205614390703,0.09536940673489205,0.07193166816119309,0.023437738573698966,0.09536964625806765,0.07193166816835922,0.02343773857603384,0.3789976849512434,0.3789976849512434,0.12349009674040388,0.0,5.9541555088167115,6.182259648551849,5.255463951098363,5.984388955480938,6.109357494460653,5.601264878422853,24790.559693106472,21071.9757391405,0.85,1.0730840652482694,0.6747956073940019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467325150224462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.694211041833,1533.28731170867,0.3789976849512434,0.12349009674040388,6.112874298809886,3.3693496982670754
159.0,-29.208910338897574,5.110621229717417,34.994379639404016,24.365633411239855,5.148154392686784,-25.77308965195736,-39.328231663070596,1.7123337057017065,1.0666087222841156,-4.9233489678622435,40.00552268426425,42895.66879315598,25331.251994207953,25331.251994207953,68226.92078736392,77800.66545733572,77800.66545733572,25331.251994207953,103131.91745154368,103131.91745154368,103131.91745154368,127924.49437062068,91710.3533702643,56805.356705903105,38783.329627068,24792.576919077008,0.0,63575.90654614501,21073.690381215456,1533.3621381647558,0.0,0.8872879533635918,2.81174240873208,0.0014959135982669303,355716.8221171972,1554771.3638684594,4.37081202574168,1554771.3638684594,4.37081202574168,0.85,0.0953763719177278,4.027634451161993,1.2674381531728436,1.0,0.0,4.02763445116287,1.2836876373907546,1.2840129389286465,3.137550237181244,19354.735716453757,1973.6337807970874,4632.441516551485,4632.441516551485,5.468229205636085,5.110621229717417,-2.3673378168076367,7.477959046525053,3.370602287076739,3.370602287076739,0.9630292248790683,0.0,0.0,0.0002533985634564556,8.50655517909096e-05,0.000168333011665546,0.0006779838370520068,0.09537637191398979,0.07193279985950049,0.0234435720544893,0.09537622116779008,0.07193279986231967,0.023443572055408136,0.3789959309743247,0.3789959309743247,0.12351831756179515,0.0,5.960832496247065,6.163650774329881,5.339601395066097,5.989957690146355,6.091490922965988,5.678690529088328,24792.576919077008,21073.690381215456,0.85,1.0731568685983752,0.6747158023145327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467515985654968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.656579671624,1533.3621381647558,0.3789959309743247,0.12351831756179515,6.112874298809886,3.370602287076739
160.0,-29.212083613559773,5.114023821123239,34.99498652531312,24.36598007278519,5.149072408002697,-25.775854259475427,-39.33080012267453,1.7128430538737827,1.072357832170951,-4.922128575743593,40.006437676033705,42892.543620974284,25341.68903130121,25341.68903130121,68234.2326522755,77798.3402792766,77798.3402792766,25341.68903130121,103140.02931057781,103140.02931057781,103140.02931057781,127934.49820729891,91709.68051333864,56803.883854855674,38784.21850942551,24794.468896721097,0.0,63578.68740614661,21075.29856221293,1533.4289160958615,0.0,0.8872908378056373,2.8118096201080283,0.0014959135982669303,355733.7321649894,1554810.8206127076,4.370715172694351,1554810.8206127076,4.370715172694351,0.85,0.09538312057899567,4.027634451161993,1.267435589847155,1.0,0.0,4.027634451161705,1.2836854301184948,1.2840106243666976,3.1375556321381706,19354.593715387437,1973.619300718129,4632.441516551485,4632.441516551485,5.470482237229895,5.114023821123239,-2.364284577978705,7.478308399101945,3.3718335258074155,3.3718335258074155,0.9633810073735473,0.0,0.0,0.00025331542409703385,8.504097135140537e-05,0.00016827445274562847,0.0006777479831287241,0.0953831205718748,0.0719338214599244,0.023449299111950404,0.095382964832785,0.07193382146529463,0.023449299113701045,0.3789941870275193,0.3789941870275193,0.12354616886647628,0.0,5.967064805648306,6.145243715907952,5.421313314064207,5.9944864079145646,6.073985286077914,5.750779178506718,24794.468896721097,21075.29856221293,0.85,1.0732249348966398,0.6746371366079438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446770584621687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.619171088549,1533.4289160958615,0.3789941870275193,0.12354616886647628,6.112874298809886,3.3718335258074155
161.0,-29.215242685530907,5.11734125427919,34.99558302140628,24.366326734330528,5.14998853123756,-25.77860627163439,-39.33335527600718,1.713352117296176,1.0774449931514027,-4.92093936132211,40.007348769608654,42889.42502680979,25351.90802128591,25351.90802128591,68241.3330480957,77796.0230224833,77796.0230224833,25351.90802128591,103147.93104376922,103147.93104376922,103147.93104376922,127944.3297942836,91709.00908022148,56802.41108436616,38785.10888428369,24796.398750514392,0.0,63581.50763479808,21076.938937937233,1533.4987639102762,0.0,0.8872935781518756,2.81188181626895,0.0014959135982669303,355750.210813904,1554850.1100089587,4.370623158456297,1554850.1100089587,4.370623158456297,0.85,0.09538981852780518,4.027634451161993,1.2674329847609624,1.0,0.0,4.0276344511633635,1.283683223365114,1.2840083108338585,3.1375610258454123,19354.4520148045,1973.604851279948,4632.441516551485,4632.441516551485,5.472688199236796,5.11734125427919,-2.3612971984063966,7.478638452685587,3.3730443429310344,3.3730443429310344,0.9637269551231527,0.0,0.0,0.00025323268180284296,8.501652476841904e-05,0.00016821615703442393,0.0006775131893139217,0.09538981852172414,0.07193486038068879,0.023454958141035348,0.09539005330969338,0.07193486038527458,0.023454958142530593,0.37899245094238027,0.37899245094238027,0.12357363350090378,0.0,5.972846031277015,6.1270192884439325,5.500631772488475,5.998384354473501,6.056430292749155,5.820449638699188,24796.398750514392,21076.938937937233,0.85,1.0732890047222992,0.6745581635647856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467894780478177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.581969474853,1533.4987639102762,0.37899245094238027,0.12357363350090378,6.112874298809886,3.3730443429310344
162.0,-29.218386071361323,5.120574057019639,34.99616914508511,24.366585665289335,5.150793306500091,-25.781355299824725,-39.335917379334546,1.713762534918678,1.0827713849458291,-4.919841413959814,40.008239591324624,42886.40376560739,25362.063671146225,25362.063671146225,68248.46743675362,77793.80125622162,77793.80125622162,25362.063671146225,103155.86492736785,103155.86492736785,103155.86492736785,127954.15598926123,91708.38172448284,56800.984233687144,38785.997211995214,24798.29106189338,0.0,63584.2882738886,21078.547402609373,1533.5687396243904,0.0,0.8872959288706439,2.8119402837905283,0.0014959135982669303,355765.42532963614,1554888.525940477,4.370544227280623,1554888.525940477,4.370544227280623,0.8500000000000001,0.09539647277234141,4.027634451161993,1.2674305818835272,1.0,0.0,4.027634451163409,1.2836814764213522,1.284006457786559,3.1375652957073386,19354.319616399353,1973.5913503999177,4632.441516551485,4632.441516551485,5.474880488081462,5.120574057019639,-2.3584199047553396,7.478993961774979,3.3742351416349514,3.3742351416349514,0.9640671833242719,0.0,0.0,0.0002531503750682401,8.499201821301313e-05,0.00016815835685522697,0.0006772803913209047,0.09539647276867552,0.07193592369285458,0.023460549075820944,0.09539664236548598,0.07193592369561895,0.023460549076722462,0.37899071995481354,0.37899071995481354,0.12360069807046623,0.0,5.978355444813133,6.109040812355602,5.578090273915564,6.002612798905659,6.039258562327916,5.890282940505813,24798.29106189338,21078.547402609373,0.85,1.073354271778181,0.6744811482496226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468082873786001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.544946612577,1533.5687396243904,0.37899071995481354,0.12360069807046623,6.112874298809886,3.3742351416349514
163.0,-29.221514234917485,5.123723877867376,34.996744694637414,24.366809636726998,5.151551258955019,-25.78409530797174,-39.338470437191404,1.7141323319650053,1.087954326110264,-4.918779804393197,40.009103792821264,42883.41134366594,25372.021498271763,25372.021498271763,68255.4328419377,77791.6277977937,77791.6277977937,25372.021498271763,103163.64929606546,103163.64929606546,103163.64929606546,127963.73969307891,91707.77757768598,56799.56112337907,38786.90717145212,24800.09039701346,0.0,63586.99756846558,21080.07683746144,1533.6344402585582,0.0,0.8872981913935093,2.811996391087851,0.0014959135982669303,355780.1367894744,1554925.7945831046,4.370468257768983,1554925.7945831046,4.370468257768983,0.85,0.09540300512002328,4.027634451161993,1.2674282487900927,1.0,0.0,4.027634451161022,1.2836799183176384,1.284004794170468,3.137569104018172,19354.19211605553,1973.578348983142,4632.441516551485,4632.441516551485,5.4770300731523065,5.123723877867376,-2.355611345864783,7.479335223732159,3.3754059392187856,3.3754059392187856,0.964401696919653,0.0,0.0,0.00025306849137707364,8.496760467246687e-05,0.0001681008867046068,0.0006770489225623533,0.09540300511635151,0.07193694964478152,0.023466055471569994,0.09540287613705427,0.07193694964755014,0.023466055472473143,0.3789889958167364,0.3789889958167364,0.12362738262971776,0.0,5.983604653762825,6.091328115961858,5.65367510659496,6.006734130503446,6.02253794360422,5.958292907296425,24800.09039701346,21080.07683746144,0.85,1.0734180799847564,0.6744053498907915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468270037748956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.50813269359,1533.6344402585582,0.3789889958167364,0.12362738262971776,6.112874298809886,3.3754059392187856
164.0,-29.224628080289232,5.126792843216253,34.99730986261258,24.367027321737282,5.152314339014126,-25.786821914481013,-39.34101382093502,1.7145081731620242,1.092345756994689,-4.917729155165299,40.00995245640334,42880.441204837676,25381.724158134843,25381.724158134843,68262.16536297252,77789.40802896585,77789.40802896585,25381.724158134843,103171.13218710068,103171.13218710068,103171.13218710068,127972.98424963548,91707.12341971585,56798.15659540993,38787.74091589547,24801.85206253481,0.0,63589.59297843028,21081.574253154587,1533.698436414301,0.0,0.8873004543793005,2.8120615198215555,0.0014959135982669303,355794.6968342891,1554962.393811026,4.370392272977715,1554962.393811026,4.370392272977715,0.85,0.09540942877822077,4.027634451161993,1.2674259058060127,1.0,0.0,4.027634451161128,1.283678331167391,1.2840031020129967,3.137572983333931,19354.054061254043,1973.5642713112065,4632.441516551485,4632.441516551485,5.47912457554989,5.126792843216253,-2.352851728419,7.479644571635253,3.376557091936219,3.376557091936219,0.9647305976960626,0.0,0.0,0.0002529870067113651,8.494329008529415e-05,0.00016804371662607097,0.0006768186623844669,0.09540942877419556,0.07193794633528493,0.023471482438910632,0.09540931020378969,0.07193794633831996,0.02347148243990081,0.3789872812965684,0.3789872812965684,0.12365370115048414,0.0,5.9884796606365285,6.073797658271985,5.727178848129256,6.010074912160007,6.005714500636259,6.0234396727570925,24801.85206253481,21081.574253154587,0.85,1.0734801429870322,0.6743311160897477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468456299918917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.47151894797,1533.698436414301,0.3789872812965684,0.12365370115048414,6.112874298809886,3.376557091936219
165.0,-29.22772739068637,5.1297826156615285,34.997864964411534,24.367247346695535,5.15306100927272,-25.78953707840642,-39.34354403810573,1.71487069694859,1.0965224259114166,-4.9167090476960125,40.01078954596348,42877.47976273583,25391.227306567034,25391.227306567034,68268.70706930287,77787.2642672544,77787.2642672544,25391.227306567034,103178.49157382143,103178.49157382143,103178.49157382143,127982.09616577637,91706.53275948334,56796.74825478583,38788.64944966389,24803.60459195494,0.0,63592.25404161883,21083.0639031617,1533.7628072475575,0.0,0.8873026042482548,2.8121258898422026,0.0014959135982669303,355808.8340744885,1554998.4945387298,4.370320086581074,1554998.4945387298,4.370320086581074,0.85,0.09541577791667541,4.027634451161993,1.2674236018350347,1.0,0.0,4.027634451161999,1.283676805382395,1.2840014717556454,3.1375767126696656,19353.92940714163,1973.5515601292623,4632.441516551485,4632.441516551485,5.481176009636696,5.1297826156615285,-2.3501547091106962,7.479937324772225,3.377689102946243,3.377689102946243,0.9650540294132123,0.0,0.0,0.0002529059264017212,8.49191077510303e-05,0.00016798681865069093,0.0006765894981386248,0.09541577791315511,0.07193893979054243,0.02347683812261269,0.09541572988810297,0.07193893979319659,0.02347683812347883,0.37898557371807806,0.37898557371807806,0.12367965097748806,0.0,5.993025845958982,6.0565059821717,5.798612418980838,6.013231473607448,5.989318204969493,6.086522720291612,24803.60459195494,21083.0639031617,0.85,1.0735380919918873,0.6742563289968314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468641714064263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.435087771193,1533.7628072475575,0.37898557371807806,0.12367965097748806,6.112874298809886,3.377689102946243
166.0,-29.23081070855092,5.132694436455432,34.99841012977125,24.36741191139447,5.153757829109705,-25.792242831975564,-39.34606891181318,1.715189952490858,1.1002529430551249,-4.915737670018576,40.011610283467036,42874.56593668038,25400.581504731486,25400.581504731486,68275.14744141187,77785.09779819762,77785.09779819762,25400.581504731486,103185.6793029291,103185.6793029291,103185.6793029291,127991.00519380973,91705.89275535599,56795.360893662706,38789.47984632587,24805.32589088063,0.0,63594.8057372065,21084.527007248536,1533.8266876155174,0.0,0.8873045660504106,2.8121903943064783,0.0014959135982669303,355822.2963987082,1555033.890674758,4.3702542151329995,1555033.890674758,4.3702542151329995,0.85,0.0954220559200577,4.027634451161993,1.267421363252215,1.0,0.0,4.027634451160646,1.283675480760636,1.2840000432802172,3.137579950327817,19353.79433939533,1973.537787052187,4632.441516551485,4632.441516551485,5.483195289994804,5.132694436455432,-2.3475331460955173,7.480227582550949,3.378802339039261,3.378802339039261,0.9653720968683602,0.0,0.0,0.000252825288218913,8.48949828295301e-05,0.00016793030538938292,0.0006763618833804331,0.09542205591739124,0.0719399330391904,0.02348212287820084,0.09542210360989838,0.07193993304120072,0.02348212287885699,0.37898387449204124,0.37898387449204124,0.12370522926162161,0.0,5.997236344076157,6.039386546902051,5.868151362237029,6.015990613073711,5.972793072564912,6.148379615875001,24805.32589088063,21084.527007248536,0.85,1.0735962890357114,0.6741834563321321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446882626721359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.39884398356,1533.8266876155174,0.37898387449204124,0.12370522926162161,6.112874298809886,3.378802339039261
167.0,-29.233880790459153,5.135531016231879,34.99894566007123,24.367640702426456,5.154512099255,-25.794930925721285,-39.34857597397638,1.7155622344738826,1.103341138954704,-4.914742183414493,40.01241992863472,42871.635727454304,25409.61042682644,25409.61042682644,68281.24615428074,77782.958998742,77782.958998742,25409.61042682644,103192.56942556845,103192.56942556845,103192.56942556845,127999.59040806875,91705.29833960504,56793.97506814244,38790.359190514,24807.020982500297,0.0,63597.380173014295,21085.96783512525,1533.8887288154656,0.0,0.8873066900646323,2.812266060001409,0.0014959135982669303,355836.09326325543,1555068.809025702,4.3701828973128585,1555068.809025702,4.3701828973128585,0.85,0.0954282013129511,4.027634451161993,1.2674190367525444,1.0,0.0,4.027634451163697,1.2836739077357708,1.2839983668136976,3.137583795144829,19353.668892710823,1973.5249950503814,4632.441516551485,4632.441516551485,5.485144353369419,5.135531016231879,-2.344931889990091,7.48046290622197,3.3798970426715242,3.3798970426715242,0.9656848693347212,0.0,0.0,0.00025274501972681016,8.487103436356547e-05,0.0001678739853632447,0.0006761350469028684,0.09542820130901357,0.0719408786090629,0.023487322699950675,0.09542875930066398,0.07194087861203131,0.023487322700919792,0.37898218086946023,0.37898218086946023,0.12373044299309864,0.0,6.001016806447353,6.022456844787484,5.9353587296555474,6.018083322369193,5.956668005801987,6.206295012786882,24807.020982500297,21085.96783512525,0.85,1.0736487252859184,0.6741100908688946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469009872508447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.362817269317,1533.8887288154656,0.37898218086946023,0.12373044299309864,6.112874298809886,3.3798970426715242
168.0,-29.236935362520462,5.1382907662646,34.99947139538151,24.367650341615104,5.15502215606428,-25.797629481661275,-39.351103257480986,1.7157162751621378,1.1072905596699911,-4.913927152000364,40.01320564539792,42868.857356018365,25418.829996073484,25418.829996073484,68287.68735209185,77780.92156975914,77780.92156975914,25418.829996073484,103199.75156583263,103199.75156583263,103199.75156583263,128008.43605818602,91704.70015900444,56792.63594508992,38791.18245990502,24808.684492353394,0.0,63599.86695225842,21087.381818500384,1533.9532356433338,0.0,0.8873079856054313,2.812309527593061,0.0014959135982669303,355847.38943650346,1555102.6959597657,4.37013939717901,1555102.6959597657,4.37013939717901,0.85,0.09543439123572922,4.027634451161993,1.2674170838994905,1.0,0.0,4.027634451162048,1.2836733530566287,1.2839977095009434,3.137585150904286,19353.542651484942,1973.5121220279038,4632.441516551485,4632.441516551485,5.487134571532801,5.1382907662646,-2.342502901823756,7.480793668088356,3.3809739016315117,3.3809739016315117,0.9659925433232891,0.0,0.0,0.00025266518004128587,8.484689905525401e-05,0.00016781828098603186,0.0006759106900341256,0.09543439123611737,0.07194191317712754,0.02349247805898982,0.09543438689523114,0.07194191317683493,0.023492478058894282,0.37898049182716503,0.37898049182716503,0.12375526999281182,0.0,6.004740210121781,6.005771807320286,6.0015811384568565,6.021217711670374,5.940613224751473,6.2682257178261125,24808.684492353394,21087.381818500384,0.85,1.0737080221150834,0.6740400477283719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469192694034485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.326952938138,1533.9532356433338,0.37898049182716503,0.12375526999281182,6.112874298809886,3.3809739016315117
169.0,-29.23997663606622,5.140977497362253,34.99998705566276,24.367758782487385,5.155637128584679,-25.8003055734145,-39.353608259092994,1.7159660658900315,1.110322498052767,-4.913033455701554,40.01396361502169,42866.04424109642,25427.59226828164,25427.59226828164,68293.63650937806,77778.85946028467,77778.85946028467,25427.59226828164,103206.45172856632,103206.45172856632,103206.45172856632,128016.65811999346,91704.11441358371,56791.299194221705,38792.01691040223,24810.20639142714,0.0,63602.22330182936,21088.675432713066,1534.0080872837193,0.0,0.8873097800547376,2.8123740832233115,0.0014959135982669303,355859.77621284174,1555135.3867249517,4.370079145429509,1555135.3867249517,4.370079145429509,0.8499999999999999,0.09544033914764431,4.027634451161993,1.2674150227988141,1.0,0.0,4.027634451161451,1.2836723504437435,1.283996604617234,3.1375876015166244,19353.4190346042,1973.499516614155,4632.441516551485,4632.441516551485,5.489026073492802,5.140977497362253,-2.3400529912987382,7.481030488660991,3.382032311251769,3.382032311251769,0.966294946071934,0.0,0.0,0.0002525857110281555,8.482298279707652e-05,0.000167762728231079,0.0006756869438444205,0.09544033914469294,0.07194281192370618,0.023497527220986768,0.09544018322790804,0.07194281192593086,0.023497527221713457,0.37897881000561906,0.37897881000561906,0.12377977265786941,0.0,6.008118809687119,5.989297695445941,6.065753026782943,6.023355953754333,5.925133617831705,6.324337087267111,24810.20639142714,21088.675432713066,0.85,1.0737617800762282,0.6739708459195243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446937459632139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.291296984828,1534.0080872837193,0.37897881000561906,0.12377977265786941,6.112874298809886,3.382032311251769
170.0,-29.24300498749656,5.143593709682398,35.000493588006535,24.367933126073353,5.156332288055833,-25.802962014605672,-39.356083784345515,1.7162893151225498,1.1121774610294892,-4.9121192172544195,40.01472902571886,42863.16505703221,25436.05452158263,25436.05452158263,68299.21957861484,77776.73966580423,77776.73966580423,25436.05452158263,103212.79418738685,103212.79418738685,103212.79418738685,128024.6033952512,91703.49823162796,56789.92362268439,38792.86067660397,24811.809207864342,0.0,63604.66988446831,21090.03782668469,1534.0672722131098,0.0,0.8873116517374955,2.8124563393694673,0.0014959135982669303,355872.44805679284,1555168.3989461204,4.37001630060986,1555168.3989461204,4.37001630060986,0.85,0.09544622702252714,4.027634451161993,1.2674127666326243,1.0,0.0,4.027634451161022,1.2836710040254475,1.2839951563042855,3.1375908924730602,19353.288994336464,1973.4862561972197,4632.441516551485,4632.441516551485,5.490852810704866,5.143593709682398,-2.3376237497336687,7.481217459416067,3.3830732930766687,3.3830732930766687,0.9665923694504768,0.0,0.0,0.0002525066025481538,8.479935408306427e-05,0.0001677072484650895,0.0006754634916275788,0.09544622701926554,0.07194371425651766,0.02350251276274788,0.09544685836107963,0.07194371425897614,0.023502512763551007,0.3789771356334668,0.3789771356334668,0.1238039356052329,0.0,6.011004329115053,5.9729488909301836,6.127533964212205,6.024296678283918,5.909324995704878,6.376582422346473,24811.809207864342,21090.03782668469,0.85,1.0738082550019317,0.6738996544575889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469555710994404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.255805626044,1534.0672722131098,0.3789771356334668,0.1238039356052329,6.112874298809886,3.3830732930766687
171.0,-29.24601864008561,5.146137040866206,35.00099076926247,24.36786404522138,5.156737300347323,-25.805634242046356,-39.35859545655546,1.7163529022654482,1.115468978936633,-4.911416469426356,40.01546968041906,42860.50026684239,25444.800257943167,25444.800257943167,68305.30052478556,77774.80904076701,77774.80904076701,25444.800257943167,103219.60929871017,103219.60929871017,103219.60929871017,128032.99317130554,91702.94781254933,56788.63903845202,38793.67641566368,24813.383872595372,0.0,63607.06028825905,21091.376291706067,1534.1298191004128,0.0,0.8873125406647061,2.8124953014263716,0.0014959135982669303,355882.18876599905,1555200.343943482,4.3699864534835235,1555200.343943482,4.3699864534835235,0.85,0.0954521928647263,4.027634451161993,1.2674109720299023,1.0,0.0,4.027634451163553,1.2836708694347616,1.283994920647078,3.1375912214440764,19353.172832797347,1973.4744110167435,4632.441516551485,4632.441516551485,5.492740743089827,5.146137040866206,-2.335387756909537,7.481524797775743,3.3840974796221825,3.3840974796221825,0.9668849941777664,0.0,0.0,0.0002524279006958251,8.477538656662016e-05,0.00016765251412920493,0.0006752430417307086,0.09545219286606621,0.07194472888043536,0.023507463985630847,0.09545216785635804,0.07194472887942543,0.02350746398530086,0.378975463840068,0.378975463840068,0.12382772450867892,0.0,6.013914220888864,5.956874563975134,6.188569408060403,6.026885448362975,5.893940727202562,6.434224661109852,24813.383872595372,21091.376291706067,0.85,1.073863502184108,0.6738324342078394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469736060413418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.220471764522,1534.1298191004128,0.378975463840068,0.12382772450867892,6.112874298809886,3.3840974796221825
172.0,-29.24901927684866,5.148611888687618,35.00147825444594,24.367923905979865,5.157289419464366,-25.80828004003103,-39.361072902660794,1.7165501826040641,1.1175308468244793,-4.910601444699044,40.01618158384076,42857.74998312422,25453.018261430556,25453.018261430556,68310.76824455477,77772.80486008363,77772.80486008363,25453.018261430556,103225.82312151419,103225.82312151419,103225.82312151419,128040.62090698195,91702.37815083037,56787.323273698246,38794.50541903569,24814.797785467763,0.0,63609.30320450345,21092.578117647598,1534.1808501032606,0.0,0.8873141024946282,2.812563323668836,0.0014959135982669303,355893.4859947899,1555231.0493438807,4.369934012691226,1555231.0493438807,4.369934012691226,0.85,0.09545788023088014,4.027634451161993,1.2674089960986747,1.0,0.0,4.027634451162435,1.2836701097279917,1.283994060181224,3.1375930783458412,19353.05261025307,1973.4621517289872,4632.441516551485,4632.441516551485,5.494514754366175,5.148611888687618,-2.3331038946931186,7.4817157833807375,3.3851040407121022,3.3851040407121022,0.9671725830606006,0.0,0.0,0.00025234956120135483,8.475175178511504e-05,0.00016759780941623978,0.0006750227111441292,0.09545788022835303,0.07194557724353598,0.02351230298481704,0.09545781963862793,0.07194557724544065,0.0235123029854395,0.37897379986210766,0.37897379986210766,0.123851210137672,0.0,6.016450416416319,5.940989111913154,6.247504025478008,6.028132291523548,5.879026250689435,6.484963394666579,24814.797785467763,21092.578117647598,0.85,1.0739115947385265,0.6737654371929978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469915538709595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.185331424736,1534.1808501032606,0.37897379986210766,0.123851210137672,6.112874298809886,3.3851040407121022
173.0,-29.252005743611964,5.151018567107053,35.00195671436249,24.36792100723835,5.157771599272713,-25.81092007800789,-39.363549335952825,1.7166859336265825,1.1193973991773873,-4.909865642178487,40.01689363739824,42855.0573718349,25461.198589667725,25461.198589667725,68316.25596150263,77770.82975615238,77770.82975615238,25461.198589667725,103232.0283458201,103232.0283458201,103232.0283458201,128048.31086942842,91701.8035283414,56786.03114385364,38795.30264943085,24816.28252360832,0.0,63611.58517303917,21093.84014506707,1534.2378880722677,0.0,0.8873152621766097,2.812624668682506,0.0014959135982669303,355903.68534965167,1555261.7616781706,4.369895074703229,1555261.7616781706,4.369895074703229,0.85,0.09546359445950069,4.027634451161993,1.2674070690711963,1.0,0.0,4.0276344511615,1.2836696365645275,1.2839934868345415,3.137594234869582,19352.931340778017,1973.449785684002,4632.441516551485,4632.441516551485,5.496280632728147,5.151018567107053,-2.330913299403719,7.481931866510772,3.386094181539672,3.386094181539672,0.9674554804399064,0.0,0.0,0.00025227161388731466,8.47281327524802e-05,0.00016754348113483448,0.0006748038966862688,0.09546359445898435,0.07194649319895992,0.023517101260024428,0.09546357546269693,0.07194649319934904,0.023517101260151652,0.37897214287869024,0.37897214287869024,0.12387436638726185,0.0,6.018738085134714,5.925288546614524,6.304858592132632,6.029263041355875,5.863912213341052,6.535837797563943,24816.28252360832,21093.84014506707,0.85,1.0739593389422004,0.6736989379412349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470094246056786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.150351380247,1534.2378880722677,0.37897214287869024,0.12387436638726185,6.112874298809886,3.386094181539672
174.0,-29.254979580337153,5.153358786682795,35.00242617244808,24.36792404567825,5.158247899720343,-25.813549334863833,-39.36601654915137,1.7168176542050622,1.121052092049979,-4.9091411493043955,40.017588323737435,42852.38134039637,25469.173650910983,25469.173650910983,68321.55499130735,77768.90267660351,77768.90267660351,25469.173650910983,103238.07632751449,103238.07632751449,103238.07632751449,128055.78871589177,91701.26945369928,56784.7481173223,38796.134818196646,24817.712388377295,0.0,63613.84720657394,21095.0555301207,1534.2922356199956,0.0,0.887316427196824,2.812687454364073,0.0014959135982669303,355913.7281595144,1555291.7253703582,4.369855957546272,1555291.7253703582,4.369855957546272,0.85,0.09546920211581211,4.027634451161993,1.2674052074318753,1.0,0.0,4.027634451161026,1.2836691814987833,1.2839929320416852,3.137595347159007,19352.818628601348,1973.438292240607,4632.441516551485,4632.441516551485,5.4980022003323485,5.153358786682795,-2.3287650508110627,7.482123837493858,3.3870678826773477,3.3870678826773477,0.9677336807649565,0.0,0.0,0.0002521940182560705,8.470460770671672e-05,0.00016748941054935379,0.0006745861201333923,0.09546920211493393,0.07194737480655869,0.02352182730837524,0.0954692135226464,0.07194737480722052,0.0235218273085916,0.3789704921170695,0.3789704921170695,0.12389720256666109,0.0,6.020760550175737,5.909797095420515,6.360491024026601,6.030193241354368,5.849234866345569,6.584552561490966,24817.712388377295,21095.0555301207,0.85,1.0740044501544768,0.6736329151928411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470272113659597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.115555186861,1534.2922356199956,0.3789704921170695,0.12389720256666109,6.112874298809886,3.3870678826773477
175.0,-29.257938592973094,5.155633423024433,35.00288675350513,24.36787752611565,5.158670334395593,-25.816170634657112,-39.36847859350962,1.716902376037812,1.1225358698014247,-4.908466046293646,40.01826864273619,42849.748751228624,25477.043639003463,25477.043639003463,68326.79239023209,77766.99309742404,77766.99309742404,25477.043639003463,103244.0367364275,103244.0367364275,103244.0367364275,128063.15408968015,91700.72508893431,56783.48074256964,38796.93816262741,24819.117353252648,0.0,63616.055515880056,21096.24975026475,1534.3464538378387,0.0,0.8873173937048304,2.812746716687243,0.0014959135982669303,355923.0865347596,1555321.0697833223,4.369823505763032,1555321.0697833223,4.369823505763032,0.85,0.09547475526881113,4.027634451161993,1.2674034298630432,1.0,0.0,4.02763445116164,1.2836689450815104,1.2839925964770604,3.137595925019629,19352.703744776652,1973.426577350742,4632.441516551485,4632.441516551485,5.499701085912309,5.155633423024433,-2.326686834003277,7.482320257027711,3.388025546527875,3.388025546527875,0.9680072990079642,0.0,0.0,0.0002521168312464198,8.468113796457894e-05,0.00016743569328184088,0.000674369766616135,0.09547475526855326,0.07194826167852536,0.02352649359002789,0.09547470274527865,0.07194826167871968,0.023526493590091457,0.3789688485520982,0.3789688485520982,0.12391971645011014,0.0,6.022561107340039,5.89449989398878,6.414622807677915,6.031001916095079,5.834619124296523,6.632580030062229,24819.117353252648,21096.24975026475,0.85,1.0740494964070213,0.6735681488540629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470449233179055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.080912466346,1534.3464538378387,0.3789688485520982,0.12391971645011014,6.112874298809886,3.388025546527875
176.0,-29.26088611565184,5.157844049124138,35.00333852813723,24.367821716610365,5.159083957199637,-25.818782472777592,-39.37092785546554,1.7169803142836317,1.1236229121421957,-4.907805458797543,40.018933265087156,42847.11292519213,25484.72486803544,25484.72486803544,68331.83779322758,77765.0815023913,77765.0815023913,25484.72486803544,103249.80637042674,103249.80637042674,103249.80637042674,128070.28375273422,91700.17050486067,56782.201927492446,38797.74286374247,24820.477382307483,0.0,63618.220246049954,21097.40577496136,1534.3986112991588,0.0,0.8873183432766875,2.8128094514467725,0.0014959135982669303,355932.2438807512,1555349.7375519148,4.369791622680319,1555349.7375519148,4.369791622680319,0.85,0.09548021286803611,4.027634451161993,1.2674016270181165,1.0,0.0,4.027634451162559,1.2836687396817672,1.283992292350353,3.1375964270661285,19352.58670424869,1973.414642538348,4632.441516551485,4632.441516551485,5.501359224283733,5.157844049124138,-2.324652165584931,7.4824962147090694,3.38896732646874,3.38896732646874,0.9682763789910686,0.0,0.0,0.0002520399655902162,8.465779603620718e-05,0.000167382169554009,0.0006741541926059648,0.09548021286755888,0.07194912137915473,0.02353109148840415,0.09548017993704576,0.07194912137951433,0.02353109148852178,0.3789672122012979,0.3789672122012979,0.12394191854576024,0.0,6.024094162144081,5.879370029635254,6.467151051450003,6.03142837093975,5.820130197369167,6.678659626318222,24820.477382307483,21097.40577496136,0.85,1.074092257358776,0.6735037974887784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447062547388216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.046467593862,1534.3986112991588,0.3789672122012979,0.12394191854576024,6.112874298809886,3.38896732646874
177.0,-29.26381975595088,5.159992597220734,35.003781838463006,24.367792449798458,5.159527495458726,-25.821378823011948,-39.37336712898684,1.7170865624784417,1.12408809092409,-4.907139863259858,40.01959024149229,42844.49620414283,25492.17422840859,25492.17422840859,68336.67043255141,77763.15637686517,77763.15637686517,25492.17422840859,103255.33060527376,103255.33060527376,103255.33060527376,128077.16243307441,91699.60889956183,56780.948726671966,38798.511303210966,24821.831827800648,0.0,63620.343131011614,21098.55705363055,1534.4505082018093,0.0,0.8873193458158962,2.8128808595126435,0.0014959135982669303,355941.47083733534,1555378.0759133613,4.369757961201904,1555378.0759133613,4.369757961201904,0.85,0.09548558094139988,4.027634451161993,1.2673998598894105,1.0,0.0,4.027634451162615,1.283668401279554,1.2839918556799534,3.137597254203085,19352.468181947377,1973.4025566271232,4632.441516551485,4632.441516551485,5.502967309425561,5.159992597220734,-2.32264567286732,7.482638270088055,3.3898935877138587,3.3898935877138587,0.9685410250611025,0.0,0.0,0.0002519634833929812,8.463455521019842e-05,0.00016732892818278278,0.0006739397558249869,0.09548558094056125,0.07194995822095393,0.023535622719607324,0.09548594119467001,0.07194995822158583,0.02353562271981405,0.3789655815754829,0.3789655815754829,0.12396381001760762,0.0,6.025280220291734,5.864375510708385,6.517850623326808,6.031227954183976,5.80568623160292,6.722047134015384,24821.831827800648,21098.55705363055,0.85,1.074132377623736,0.6734401937429721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470801034297658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.012154269765,1534.4505082018093,0.3789655815754829,0.12396381001760762,6.112874298809886,3.3898935877138587
