time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
178.0,-29.266741621630736,5.162078237822661,35.004216597372476,24.367626767512434,5.159802152943906,-25.82398146378245,-39.37582225827498,1.717041995054033,1.1253485172631486,-4.906600213004638,40.02022775225219,42841.99697112903,25499.72312776888,25499.72312776888,68341.72009889792,77761.36270705664,77761.36270705664,25499.72312776888,103261.08583482553,103261.08583482553,103261.08583482553,128084.24183537373,91699.10562270507,56779.739886609226,38799.29526232872,24823.1560005482,0.0,63622.451262876915,21099.682600465967,1534.503700286719,0.0,0.8873197802190279,2.8129272665341336,0.0014959135982669303,355948.95198902284,1555405.57500661,4.369743375602289,1555405.57500661,4.369743375602289,0.8499999999999999,0.0954909602247664,4.027634451161993,1.2673982812324538,1.0,0.0,4.027634451161872,1.283668766530806,1.2839921232616716,3.1375963614405946,19352.3619693967,1973.3917259611287,4632.441516551485,4632.441516551485,5.5045968819378785,5.162078237822661,-2.320764415100141,7.482842652922802,3.3908048064715386,3.3908048064715386,0.9688013732775824,0.0,0.0,0.0002518873294178319,8.461116926903239e-05,0.0001672761601487995,0.0006737272254733958,0.09549096022575539,0.0719508499460392,0.023540110279716184,0.09549087337185738,0.07195084994529398,0.02354011027947242,0.37896395365403573,0.37896395365403573,0.12398537706981368,0.0,6.026423260398701,5.849622944790781,6.567630586433495,6.0319487302678,5.791658878657358,6.767900962299564,24823.1560005482,21099.682600465967,0.85,1.0741761554662803,0.6733785970319399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470975771875887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.978020805253,1534.503700286719,0.37896395365403573,0.12398537706981368,6.112874298809886,3.3908048064715386
179.0,-29.2696506498992,5.164104079418069,35.00464271921149,24.367535998486005,5.16016658798813,-25.82656356969616,-39.37824784135444,1.7170795077441572,1.1256656556142275,-4.905997351929469,40.020845665632564,42839.43074810798,25506.89900855129,25506.89900855129,68346.32975665927,77759.50894835015,77759.50894835015,25506.89900855129,103266.40795690144,103266.40795690144,103266.40795690144,128090.79282088658,91698.57342825273,56778.49522784465,38800.0868893423,24824.384863985135,0.0,63624.47175332744,21100.727134387365,1534.5501981756695,0.0,0.8873206057434494,2.8129933016880035,0.0014959135982669303,355957.3095758947,1555432.229115517,4.369715657668996,1555432.229115517,4.369715657668996,0.85,0.09549615043518325,4.027634451161993,1.2673965915804728,1.0,0.0,4.027634451160279,1.283668747722427,1.2839920071435464,3.1375964074128144,19352.249654019033,1973.380272979971,4632.441516551485,4632.441516551485,5.506145931344498,5.164104079418069,-2.31886738218879,7.4829714616068586,3.391700629048488,3.391700629048488,0.9690573225852823,0.0,0.0,0.00025181153109157415,8.458807063093903e-05,0.00016722346046063512,0.0006735149703937794,0.09549615043440374,0.07195163969957315,0.023544510734830593,0.09549609751517188,0.07195163970016048,0.023544510735022763,0.3789623325782195,0.3789623325782195,0.12400666259642255,0.0,6.0272576565187705,5.835032344968795,6.615656098771353,6.031663007543671,5.777837159730552,6.809024978766672,24824.384863985135,21100.727134387365,0.85,1.0742144944108694,0.6733168789863873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447114981210972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.9440254376,1534.5501981756695,0.3789623325782195,0.12400666259642255,6.112874298809886,3.391700629048488
180.0,-29.272547185982848,5.16607043731042,35.00506063687583,24.367392423469596,5.160464765191568,-25.829141057580536,-39.3806763930246,1.7170586367482465,1.1259939696289507,-4.905462004411372,40.02145891610666,42836.931355950655,25514.037052917814,25514.037052917814,68350.96840886847,77757.70969142568,77757.70969142568,25514.037052917814,103271.7467443435,103271.7467443435,103271.7467443435,128097.39520098615,91698.06386626037,56777.28553061921,38800.86481737907,24825.64845664266,0.0,63626.51327402173,21101.80118814626,1534.600368152547,0.0,0.8873211058872437,2.8130513353045536,0.0014959135982669303,355964.7313375409,1555458.6824281325,4.3696988647821415,1555458.6824281325,4.3696988647821415,0.85,0.09550134364633893,4.027634451161993,1.2673950349027296,1.0,0.0,4.027634451164859,1.2836690008596963,1.2839921634841873,3.137595788684321,19352.142115040817,1973.3693070560098,4632.441516551485,4632.441516551485,5.507686813046083,5.16607043731042,-2.3170507903742403,7.483121227684661,3.3925818883261405,3.3925818883261405,0.9693091109503259,0.0,0.0,0.0002517360791391459,8.456494956242229e-05,0.0001671711295767236,0.0006733042007228776,0.09550134364665866,0.0719524745730203,0.023548869073638363,0.09550124365865523,0.07195247457277942,0.023548869073559502,0.37896071696980715,0.37896071696980715,0.12402764965251577,0.0,6.027911137060244,5.820632720833316,6.662357613488609,6.031455974040341,5.764071280487997,6.850294656750862,24825.64845664266,21101.80118814626,0.85,1.0742529315491456,0.6732559926938615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447132309164405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.910189850569,1534.600368152547,0.37896071696980715,0.12402764965251577,6.112874298809886,3.3925818883261405
181.0,-29.275431282688753,5.167978816752785,35.00547036064182,24.367244308255636,5.1607570130399,-25.831707940770013,-39.383095724601276,1.717033671080357,1.126002728657511,-4.904936297756241,40.02205605810075,42834.44781341342,25520.994466916167,25520.994466916167,68355.44228032959,77755.91612287855,77755.91612287855,25520.994466916167,103276.91058979472,103276.91058979472,103276.91058979472,128103.7706346969,91697.55257361117,56776.08426398071,38801.63145514496,24826.860044902183,0.0,63628.491500047145,21102.831038166856,1534.6479540773937,0.0,0.8873216152989639,2.8131124051151892,0.0014959135982669303,355972.0195617652,1555484.4412084082,4.369681760727584,1555484.4412084082,4.369681760727584,0.85,0.09550643898351169,4.027634451161993,1.267393456245773,1.0,0.0,4.0276344511614806,1.28366927240855,1.2839923386835428,3.1375951249537493,19352.034210821334,1973.3583038878041,4632.441516551485,4632.441516551485,5.509188702270912,5.167978816752785,-2.315271260080824,7.48325007683361,3.39344857975603,3.39344857975603,0.9695567370731515,0.0,0.0,0.0002516609719108376,8.454192208220065e-05,0.00016711904982863693,0.0006730944425352758,0.09550643898352673,0.0719532769686193,0.02355316201490742,0.0955063332001733,0.07195327696860797,0.023553162014903713,0.3789591075941097,0.3789591075941097,0.12404834962668236,0.0,6.0283355294482135,5.806402936439042,6.707604047150539,6.030939026413762,5.750501920546526,6.889697021231825,24826.860044902183,21102.831038166856,0.85,1.0742898451439626,0.6731960290679165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471495630991287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.876507556028,1534.6479540773937,0.3789591075941097,0.12404834962668236,6.112874298809886,3.39344857975603
182.0,-29.278303057349756,5.16983038346194,35.00587209113881,24.367077683005505,5.161031891959346,-25.834265469305375,-39.38550594085825,1.7169943038743751,1.1256657443846052,-4.904434595284853,40.02264265732688,42831.9803724294,25527.81199490143,25527.81199490143,68359.79236733084,77754.11804317421,77754.11804317421,25527.81199490143,103281.93003807563,103281.93003807563,103281.93003807563,128109.98635438764,91697.024765015,56774.887094105994,38802.37518989889,24828.056316312006,0.0,63630.431506210894,21103.847868865203,1534.6953677720026,0.0,0.8873220410901094,2.813175180394879,0.0014959135982669303,355978.97510907287,1555509.7455215668,4.369667464335372,1555509.7455215668,4.369667464335372,0.8499999999999999,0.09551147135792308,4.027634451161993,1.267391881984659,1.0,0.0,4.027634451161082,1.2836696105104588,1.2839925808909216,3.1375942985519307,19351.92282104349,1973.3469452915613,4632.441516551485,4632.441516551485,5.510660394457613,5.16983038346194,-2.3135388047656638,7.483369188227604,3.394301058283327,3.394301058283327,0.9698003023666649,0.0,0.0,0.0002515862060800639,8.451898712579299e-05,0.0001670672189542709,0.0006728856867200454,0.09551147135803575,0.0719540731295881,0.023557398228447664,0.09551146105961693,0.0719540731295032,0.023557398228419887,0.37895750390844574,0.37895750390844574,0.12406876279473346,0.0,6.028517755123119,5.792315412914149,6.751426817940796,6.0301003396694455,5.736936974051616,6.927773691595519,24828.056316312006,21103.847868865203,0.85,1.0743254563762987,0.6731367265401716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471667433246649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.842977912489,1534.6953677720026,0.37895750390844574,0.12406876279473346,6.112874298809886,3.394301058283327
183.0,-29.28116267825061,5.171626157350875,35.00626594684493,24.36689439872282,5.161278071074981,-25.83681492777061,-39.3879073561169,1.7169303205546076,1.1252704494121417,-4.903962381819355,40.0232167218657,42829.52908666301,25534.507133327657,25534.507133327657,68364.03621999067,77752.36862132969,77752.36862132969,25534.507133327657,103286.87575465735,103286.87575465735,103286.87575465735,128116.10269066111,91696.52909013093,56773.68955530064,38803.15503870033,24829.226936003757,0.0,63632.38197470408,21104.842895603193,1534.7421477936603,0.0,0.8873223626515929,2.813235283399903,0.0014959135982669303,355985.52192150534,1555534.5094232333,4.36965666757152,1555534.5094232333,4.36965666757152,0.85,0.0955164398201902,4.027634451161993,1.2673903934424748,1.0,0.0,4.027634451161983,1.2836700628787026,1.2839929378256236,3.1375931928565786,19351.818212828282,1973.3362782222557,4632.441516551485,4632.441516551485,5.512105666546275,5.171626157350875,-2.311856978966665,7.48348313631754,3.3951395789351766,3.3951395789351766,0.9700398796957648,0.0,0.0,0.00025151177699887756,8.44961416367505e-05,0.00016701563536212707,0.0006726779268672122,0.09551643982041944,0.071954862084412,0.02356157773600743,0.09551644766785551,0.07195486208423932,0.023561577735950887,0.3789559039187783,0.3789559039187783,0.12408889031330038,0.0,6.028502517886352,5.77840341326862,6.7939057528048465,6.029232831231525,5.723670059547999,6.964815536698836,24829.226936003757,21104.842895603193,0.85,1.0743592192913283,0.6730775708457547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471838505349701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.809598984022,1534.7421477936603,0.3789559039187783,0.12408889031330038,6.112874298809886,3.3951395789351766
184.0,-29.2840093486994,5.173366852758928,35.006651934657576,24.36666131196546,5.161471885186146,-25.83935796562627,-39.390307653788454,1.7168205020727383,1.1247740323374273,-4.903533074849359,40.02377523825761,42827.12979429938,25541.11655103364,25541.11655103364,68368.24634533301,77750.62978532273,77750.62978532273,25541.11655103364,103291.74633635637,103291.74633635637,103291.74633635637,128122.1049847371,91696.01757442633,56772.51758323984,38803.8888790961,24830.35864838073,0.0,63634.24752747683,21105.80485112362,1534.7878345296356,0.0,0.8873225228547791,2.8132917093244623,0.0014959135982669303,355991.47395619174,1555558.6028974548,4.3696512885836185,1555558.6028974548,4.3696512885836185,0.85,0.09552134984137013,4.027634451161993,1.2673889241321015,1.0,0.0,4.027634451161988,1.2836707285675044,1.283993508593024,3.13759156575657,19351.71026153474,1973.3252702538318,4632.441516551485,4632.441516551485,5.513532434198359,5.173366852758928,-2.3102353482720304,7.483602201030958,3.3959643546974423,3.3959643546974423,0.9702755299135549,0.0,0.0,0.0002514377051311391,8.447331248342626e-05,0.00016696439264771284,0.0006724715399452665,0.09552134984180567,0.07195564729225506,0.023565702549550607,0.09552122414037965,0.071955647291927,0.023565702549443138,0.3789543081426745,0.3789543081426745,0.1241087370014143,0.0,6.028322765470307,5.764651216314178,6.835223098996835,6.028307107186777,5.710474359092871,7.001399326978174,24830.35864838073,21105.80485112362,0.85,1.0743938838250908,0.6730201339429199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472008857276173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.776367810064,1534.7878345296356,0.3789543081426745,0.1241087370014143,6.112874298809886,3.3959643546974423
185.0,-29.28684321737797,5.1750543665939865,35.007030217506234,24.36646472141149,5.161699661848529,-25.841886083192357,-39.39269429594276,1.7167425276232715,1.1238350376719382,-4.903088598267885,40.024322765592935,42824.729576638696,25547.49833979293,25547.49833979293,68372.22791643163,77748.9010883526,77748.9010883526,25547.49833979293,103296.39942814554,103296.39942814554,103296.39942814554,128127.85704438695,91695.52478318135,56771.35327130717,38804.63501319353,24831.457616241412,0.0,63636.09262943495,21106.7389738052,1534.8314697352348,0.0,0.8873227996043999,2.8133556604338636,0.0014959135982669303,355997.63638898847,1555582.222595705,4.369641996431585,1555582.222595705,4.369641996431585,0.85,0.09552615554184062,4.027634451161993,1.267387480097823,1.0,0.0,4.02763445116371,1.2836712448117569,1.2839939303314554,3.1375903039353528,19351.606261888464,1973.3146652412868,4632.441516551485,4632.441516551485,5.514910063842789,5.1750543665939865,-2.308630174105342,7.483684540699329,3.3967755080744566,3.3967755080744566,0.9705072880212733,0.0,0.0,0.0002513639863304065,8.445061885982622e-05,0.00016691336747058028,0.0006722660291839707,0.09552615554178602,0.07195639217096544,0.023569763370820573,0.09552614110515273,0.07195639217100656,0.023569763370834048,0.37895271615745174,0.37895271615745174,0.12412831687474295,0.0,6.027897420753504,5.7510574975779605,6.875053157638604,6.026923635939852,5.697543313248445,7.0353052473292905,24831.457616241412,21106.7389738052,0.85,1.074425300034936,0.6729629021381817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472178441515826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.743300756132,1534.8314697352348,0.37895271615745174,0.12412831687474295,6.112874298809886,3.3967755080744566
186.0,-29.289666022574618,5.17668917653447,35.007401023977124,24.366223846469097,5.161873863798724,-25.844409600081576,-39.39508016975594,1.7166174412658894,1.122886191599548,-4.902694910789632,40.02486154228442,42822.37433176286,25553.82280714198,25553.82280714198,68376.19713890484,77747.21007117501,77747.21007117501,25553.82280714198,103301.032878317,103301.032878317,103301.032878317,128133.59137070886,91695.04351520618,56770.207775632836,38805.37304397039,24832.55849239186,0.0,63637.931536362245,21107.674718533082,1534.8765140599187,0.0,0.8873228505127221,2.8134138295849476,0.0014959135982669303,356003.09472762805,1555605.4650658502,4.369640287132946,1555605.4650658502,4.369640287132946,0.85,0.09553093559747897,4.027634451161993,1.267386122331955,1.0,0.0,4.027634451161885,1.2836719804420011,1.283994571905802,3.137588505885417,19351.50469413602,1973.3043082128984,4632.441516551485,4632.441516551485,5.516275319578117,5.17668917653447,-2.3070898246812224,7.483779001215693,3.39757351950263,3.39757351950263,0.9707352912864657,0.0,0.0,0.00025129057512127074,8.442793817448722e-05,0.00016686263694678353,0.0006720617051786013,0.09553093559788377,0.07195715730826219,0.02357377828962158,0.09553092525644852,0.07195715730795726,0.023573778289521695,0.37895112765114775,0.37895112765114775,0.1241476206123628,0.0,6.027309118022686,5.7376347410412905,6.913693842053249,6.0255811023891965,5.68470660894053,7.069085889206008,24832.55849239186,21107.674718533082,0.85,1.074456624974292,0.6729064458560297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472347266874928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.710395275313,1534.8765140599187,0.37895112765114775,0.1241476206123628,6.112874298809886,3.39757351950263
187.0,-29.292477963570096,5.178272625384975,35.007764389986605,24.365978186856978,5.162043799856992,-25.84692376391382,-39.39745322624219,1.7164896001610808,1.1216283956590019,-4.90230962974297,40.02538641291953,42820.01319974315,25559.98613793943,25559.98613793943,68379.99933768259,77745.51704453117,77745.51704453117,25559.98613793943,103305.5031824706,103305.5031824706,103305.5031824706,128139.11968079631,91694.55412749317,56769.05028254477,38806.115383276,24833.61649832572,0.0,63639.73188160172,21108.57402357686,1534.9194541076595,0.0,0.8873229090016699,2.8134750416089958,0.0014959135982669303,356008.43657762744,1555628.1078903044,4.369638323307264,1555628.1078903044,4.369638323307264,0.85,0.0955356274457212,4.027634451161993,1.2673847623681653,1.0,0.0,4.027634451161868,1.2836727283146594,1.2839952261134429,3.1375866779143116,19351.401412777916,1973.2937764453627,4632.441516551485,4632.441516551485,5.5176057909452,5.178272625384975,-2.3055824309785637,7.483855056363538,3.3983584444456665,3.3983584444456665,0.9709595555559047,0.0,0.0,0.00025121746608616,8.440538491865672e-05,0.00016681208116750326,0.0006718580849802669,0.09553562744589707,0.07195789423205011,0.023577733213846958,0.09553568269243334,0.07195789423191763,0.023577733213803555,0.37894954323720637,0.37894954323720637,0.12416665783941826,0.0,6.026513954348388,5.724359079887961,6.951039812016461,6.023938025401947,5.672002893124329,7.101232889728806,24833.61649832572,21108.57402357686,0.85,1.0744859746565223,0.6728503080340984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447251543686335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.67761697063,1534.9194541076595,0.37894954323720637,0.12416665783941826,6.112874298809886,3.3983584444456665
188.0,-29.295278355163408,5.179805394300784,35.00812042515433,24.36569173531609,5.1621712235676815,-25.849431783063995,-39.399825234990544,1.7163246514288386,1.1202320180350966,-4.901962891775598,40.02589959634325,42817.69818990663,25566.067730102855,25566.067730102855,68383.7659200095,77743.83105859582,77743.83105859582,25566.067730102855,103309.89878869869,103309.89878869869,103309.89878869869,128144.55311314807,91694.04990786359,56767.91703901492,38806.81429872074,24834.654324449377,0.0,63641.46862317012,21109.45617578197,1534.9622612832918,0.0,0.8873228143184733,2.8135335720071355,0.0014959135982669303,356013.24408877775,1555650.2467713973,4.369641502391609,1555650.2467713973,4.369641502391609,0.8499999999999999,0.0955402719171207,4.027634451161993,1.267383419987746,1.0,0.0,4.0276344511618545,1.2836736488274274,1.28399605341492,3.137584427974383,19351.295001262584,1973.2829254906196,4632.441516551485,4632.441516551485,5.518918617484227,5.179805394300784,-2.3041298690913554,7.483935263392139,3.399130600143126,3.399130600143126,0.9711801714694646,0.0,0.0,0.0002511446768009111,8.438284718535862e-05,0.0001667618296155525,0.0006716556900984056,0.09554027191747119,0.07195863358738001,0.023581638330091182,0.09554032442146682,0.07195863358711602,0.02358163833000467,0.3789479620724373,0.3789479620724373,0.12418542907246843,0.0,6.025544840241025,5.711216825327483,6.987267000388499,6.0221949098107075,5.659320062244774,7.132906613446039,24834.654324449377,21109.45617578197,0.85,1.0745158369131795,0.6727955705019333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472682963310164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.6449622186,1534.9622612832918,0.3789479620724373,0.12418542907246843,6.112874298809886,3.399130600143126
189.0,-29.298066340851747,5.181288320631469,35.00846911068268,24.365379369724565,5.1622616981653895,-25.851932330046356,-39.402192214596994,1.7161276873207865,1.1188598892904906,-4.901646275967726,40.02639757094642,42815.416475087084,25572.04884031776,25572.04884031776,68387.46531540484,77742.1898308871,77742.1898308871,25572.04884031776,103314.23867120486,103314.23867120486,103314.23867120486,128149.88691067127,91693.57048114917,56766.797125190504,38807.52595106519,24835.6482394664,0.0,63643.17419053159,21110.30100354644,1535.003396281401,0.0,0.887322621854299,2.8135882820084888,0.0014959135982669303,356017.6340016182,1555671.729767217,4.369647964572862,1555671.729767217,4.369647964572862,0.8499999999999999,0.09554484928568864,4.027634451161993,1.2673821435449648,1.0,0.0,4.027634451162162,1.2836747181538413,1.2839970300060035,3.1375818143045358,19351.193822093475,1973.2726080867042,4632.441516551485,4632.441516551485,5.52020975309674,5.181288320631469,-2.302725550368311,7.48401387099978,3.3998901064750364,3.3998901064750364,0.9713971732785819,0.0,0.0,0.0002510722292742171,8.436036278143739e-05,0.0001667118664927797,0.0006714544569038383,0.09554484928601617,0.07195935899059394,0.02358549029542223,0.09554472191415261,0.07195935899034728,0.023585490295341363,0.37894638274989867,0.37894638274989867,0.12420394453487782,0.0,6.024444150664976,5.698240324281812,7.022448559931206,6.020506165258212,5.646948514117355,7.163844014157689,24835.6482394664,21110.30100354644,0.85,1.0745451682009142,0.6727416886359021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447284980534933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.612445108229,1535.003396281401,0.37894638274989867,0.12420394453487782,6.112874298809886,3.3998901064750364
190.0,-29.300843891426357,5.182723359155333,35.008810695217996,24.365116701833927,5.162402492380842,-25.854418451391652,-39.40454190652815,1.7159770523069724,1.116952546938819,-4.901304696107184,40.026888089829065,42813.10823605568,25577.795377136237,25577.795377136237,68390.90361319191,77740.54603911632,77740.54603911632,25577.795377136237,103318.34141625256,103318.34141625256,103318.34141625256,128154.96532413055,91693.10465284927,56765.66684962995,38808.26422579924,24836.62390787799,0.0,63644.88813367723,21111.13032169629,1535.0430734204572,0.0,0.8873225828270532,2.8136528642856495,0.0014959135982669303,356022.3700914131,1555692.8913368986,4.369649274952738,1555692.8913368986,4.369649274952738,0.85,0.0955493277842063,4.027634451161993,1.2673808819381525,1.0,0.0,4.02763445116091,1.2836755705173033,1.2839977899521966,3.137579730943164,19351.095512760858,1973.2625833246684,4632.441516551485,4632.441516551485,5.521450251610958,5.182723359155333,-2.3013279168558674,7.484051276011201,3.400637131575295,3.400637131575295,0.9716106090215127,0.0,0.0,0.00025100007205253216,8.433804807367828e-05,0.00016666202397885388,0.0006712537094776181,0.09554932778411962,0.07196004486594056,0.023589282918179057,0.0955493805367791,0.07196004486600585,0.02358928291820045,0.37894480619535453,0.37894480619535453,0.12422221609741785,0.0,6.023104899495024,5.685413852792806,7.0561975281625,6.01825724304598,5.63476973772714,7.191907632827565,24836.62390787799,21111.13032169629,0.85,1.074570254087749,0.6726873043775755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473015911905216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.5800831831,1535.0430734204572,0.37894480619535453,0.12422221609741785,6.112874298809886,3.400637131575295
191.0,-29.303610127641065,5.18411031048763,35.00914533735648,24.364773847069614,5.162450712899598,-25.85690364640041,-39.40689886277539,1.7157442316200706,1.1152787952691483,-4.901039474726009,40.02736902703934,42810.87967900074,25583.56584012434,25583.56584012434,68394.44551912509,77738.95253705485,77738.95253705485,25583.56584012434,103322.51837717919,103322.51837717919,103322.51837717919,128160.12106079617,91692.64706700367,56764.574208792146,38808.96984245724,24837.602683616984,0.0,63646.572526074226,21111.962281074437,1535.0847946318265,0.0,0.887322191367004,2.8137055197934058,0.0014959135982669303,356026.0474859788,1555713.639753025,4.36966241863046,1555713.639753025,4.36966241863046,0.85,0.09555380918821611,4.027634451161993,1.267379691214301,1.0,0.0,4.027634451161268,1.283676806059201,1.2839989335745634,3.137576711015409,19350.99894293222,1973.2527359426736,4632.441516551485,4632.441516551485,5.522695915040809,5.18411031048763,-2.3000117012894226,7.484122011777052,3.40137218206438,3.40137218206438,0.9718206234469656,0.0,0.0,0.00025092822774858435,8.431566985885513e-05,0.00016661255788972922,0.0006710544781528953,0.09555380918864999,0.07196076996068149,0.023593039227968498,0.09555372352225174,0.07196076996035475,0.02359303922786136,0.3789432323059984,0.3789432323059984,0.12424022908389586,0.0,6.021675741571698,5.672758655240841,7.089053638263238,6.016318269995168,5.622652985546324,7.221040785451066,24837.602683616984,21111.962281074437,0.85,1.074597465418987,0.6726344872924982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473181400351975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.547837375227,1535.0847946318265,0.3789432323059984,0.12424022908389586,6.112874298809886,3.40137218206438
192.0,-29.306365140126974,5.185450712761738,35.00947295489401,24.364444892294728,5.162509790749683,-25.85937765213219,-39.40924279214812,1.7155223027161028,1.1133507946736358,-4.900767091849212,40.027833685237404,42808.64565744449,25589.151727106997,25589.151727106997,68397.7973845515,77737.37121836972,77737.37121836972,25589.151727106997,103326.52294547672,103326.52294547672,103326.52294547672,128165.03996823657,91692.20153277108,56763.47597168879,38809.69506786921,24838.517022759846,0.0,63648.21209062905,21112.73946934587,1535.122823610999,0.0,0.8873218949568825,2.8137623192551513,0.0014959135982669303,356029.8242084086,1555733.6860646363,4.3696723709133956,1555733.6860646363,4.3696723709133956,0.85,0.09555818230412857,4.027634451161993,1.2673785015894103,1.0,0.0,4.027634451160102,1.2836779900961284,1.2840000260772433,3.137573816982235,19350.904916500007,1973.2431479149361,4632.441516551485,4632.441516551485,5.523901734253573,5.185450712761738,-2.298714671079957,7.484165383841695,3.4020951179815477,3.4020951179815477,0.9720271765661564,0.0,0.0,0.000250856693772439,8.429342077119175e-05,0.00016656327300124726,0.0006708559766381237,0.09555818230418348,0.07196144772910563,0.023596734575077848,0.09555798773685358,0.07196144772906429,0.023596734575064275,0.3789416623884306,0.3789416623884306,0.12425800354210981,0.0,6.0200901769300685,5.660270477254926,7.120759365896731,6.014117886522854,5.610846339077511,7.248156157777032,24838.517022759846,21112.73946934587,0.85,1.0746224463801037,0.6725820608517489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447334621826135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.51572564668,1535.122823610999,0.3789416623884306,0.12425800354210981,6.112874298809886,3.4020951179815477
193.0,-29.30910895417016,5.186745903230136,35.00979387217796,24.3641285103746,5.162587437000788,-25.861839720678137,-39.41156967831773,1.7153182034699404,1.110922249163707,-4.900495118403977,40.02829374288299,42806.389902633375,25594.577143792158,25594.577143792158,68400.96704642553,77735.76590873502,77735.76590873502,25594.577143792158,103330.34305252717,103330.34305252717,103330.34305252717,128169.77973524787,91691.73500601643,56762.358999757605,38810.41778473203,24839.436682720694,0.0,63649.85446745272,21113.52118031259,1535.1613000118355,0.0,0.8873216130765578,2.813825587315465,0.0014959135982669303,356033.5952852348,1555753.5340912708,4.369681835347267,1555753.5340912708,4.369681835347267,0.85,0.09556249575253191,4.027634451161993,1.267377252071165,1.0,0.0,4.027634451159977,1.2836790902283146,1.2840010350512086,3.1375711280345304,19350.806459764106,1973.2331081219486,4632.441516551485,4632.441516551485,5.52507291292162,5.186745903230136,-2.297441711438207,7.484187614668343,3.40280632318505,3.40280632318505,0.9722303780528714,0.0,0.0,0.0002507854692337068,8.427133882896474e-05,0.00016651413040474206,0.0006706580482234198,0.09556249575250325,0.07196211485989608,0.02360038089260718,0.09556250114560169,0.07196211485991766,0.02360038089261425,0.3789400973440153,0.3789400973440153,0.12427553929191625,0.0,6.018282319221555,5.6479036544027394,7.1511868782803845,6.011417367567674,5.59896393111876,7.273466962458883,24839.436682720694,21113.52118031259,0.85,1.0746445159808227,0.6725292659470631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473510370989815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.483746558957,1535.1613000118355,0.3789400973440153,0.12427553929191625,6.112874298809886,3.40280632318505
194.0,-29.31184207804525,5.187996147260833,35.01010821032845,24.363763513416075,5.162606069906315,-25.864298068278387,-39.41390347955746,1.7150620601009603,1.1085995215975117,-4.90027347301919,40.02874392857795,42804.20944016477,25599.97071631639,25599.97071631639,68404.18015648116,77734.20252711879,77734.20252711879,25599.97071631639,103334.17324343519,103334.17324343519,103334.17324343519,128174.52057559497,91691.28220033753,56761.2891132276,38811.10343012215,24840.347332159792,0.0,63651.450762281944,21114.295232335822,1535.2005364034355,0.0,0.8873211117435224,2.8138816212741578,0.0014959135982669303,356036.6685561477,1555772.9564027593,4.369698668151117,1555772.9564027593,4.369698668151117,0.85,0.09556678453518562,4.027634451161993,1.2673761217901487,1.0,0.0,4.027634451161634,1.2836804328089244,1.2840022869142387,3.137567846499617,19350.71089875138,1973.223363610548,4632.441516551485,4632.441516551485,5.526237217426051,5.187996147260833,-2.2962294582303016,7.484225605491135,3.4035061234976194,3.4035061234976194,0.9724303209993198,0.0,0.0,0.00025071454071110656,8.424919663406607e-05,0.00016646534407704049,0.0006704615547292233,0.09556678453535261,0.07196279886074679,0.023603985674605817,0.09556679264427123,0.07196279886062104,0.023603985674564582,0.3789385352348815,0.3789385352348815,0.12429282766708993,0.0,6.01634701952139,5.635679983717694,7.180655337834025,6.008872994616695,5.587216224144925,7.298998495081719,24840.347332159792,21114.295232335822,0.85,1.0746680450685901,0.6724781435072857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473673860000889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.45189997962,1535.2005364034355,0.3789385352348815,0.12429282766708993,6.112874298809886,3.4035061234976194
195.0,-29.314564278241104,5.189202602700722,35.01041594922564,24.363388737570517,5.162618582057527,-25.86674719481843,-39.416224498394854,1.7148014985967852,1.1059885359943564,-4.900058781121224,40.02918037026975,42802.02341202082,25605.225347213218,25605.225347213218,68407.24875923403,77732.62454200686,77732.62454200686,25605.225347213218,103337.84988922007,103337.84988922007,103337.84988922007,128179.06145384509,91690.807905764,56760.206775623876,38811.77903348902,24841.211564625013,0.0,63652.99059811403,21115.02982993126,1535.2374164018581,0.0,0.8873206247708136,2.813940599548423,0.0014959135982669303,356039.64543186664,1555791.7859331865,4.369715018803741,1555791.7859331865,4.369715018803741,0.85,0.0955709896075827,4.027634451161993,1.267375015686266,1.0,0.0,4.027634451161119,1.2836817954030098,1.2840035591830734,3.137564516054794,19350.610802679505,1973.2131566518133,4632.441516551485,4632.441516551485,5.527371528755843,5.189202602700722,-2.295045430016381,7.484248032717103,3.40419452361893,3.40419452361893,0.9726270067482657,0.0,0.0,0.00025064391404099897,8.422718104701648e-05,0.00016641673299398247,0.0006702657670563905,0.09557098960755413,0.07196345360883978,0.02360753599871435,0.09557103909186584,0.07196345360886129,0.023607535998721417,0.3789369759139892,0.3789369759139892,0.12430988024502733,0.0,6.014236766294346,5.6235682009667585,7.209067393239366,6.006047317115588,5.575538486726771,7.3231689675512825,24841.211564625013,21115.02982993126,0.85,1.0746902559714275,0.6724275326238796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473836715537984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.420176099517,1535.2374164018581,0.3789369759139892,0.12430988024502733,6.112874298809886,3.40419452361893
196.0,-29.317275328236352,5.190365575499129,35.01071711910518,24.362970480602257,5.162572854250416,-25.86919210888197,-39.41854852074755,1.7144896348576977,1.1035786389907116,-4.899890587612667,40.029604494583175,42799.8986487398,25610.44326419113,25610.44326419113,68410.34191293093,77731.10611706848,77731.10611706848,25610.44326419113,103341.54938125961,103341.54938125961,103341.54938125961,128183.60009913667,91690.3650922607,56759.15762377667,38812.45274276003,24842.050717877068,0.0,63654.503460637105,21115.743110195508,1535.2740543505859,0.0,0.8873199465799807,2.813991548995606,0.0014959135982669303,356041.97758368833,1555810.084216402,4.369737789838856,1555810.084216402,4.369737789838856,0.85,0.09557515969764133,4.027634451161993,1.2673739755200226,1.0,0.0,4.027634451161877,1.2836833969590427,1.2840050708682997,3.1375606015495574,19350.517350435424,1973.2036271749705,4632.441516551485,4632.441516551485,5.528497914692777,5.190365575499129,-2.2939186019918196,7.484284177490949,3.4048717979220644,3.4048717979220644,0.9728205136920184,0.0,0.0,0.0002505735948731551,8.420514229859627e-05,0.00016636845257455885,0.0006700713111758034,0.09557515969766978,0.07196411532072908,0.023611044376940695,0.09557497727343993,0.07196411532070766,0.02361104437693367,0.37893541746244436,0.37893541746244436,0.12432669974229706,0.0,6.012051262345835,5.6116174895989275,7.236677828755319,6.003469226603386,5.564142789579762,7.3474801021904455,24842.050717877068,21115.743110195508,0.85,1.0747133068948493,0.6723781715649789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473998923645923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.38857995299,1535.2740543505859,0.37893541746244436,0.12432669974229706,6.112874298809886,3.4048717979220644
197.0,-29.319974879505477,5.191486739139968,35.01101182265968,24.362588370591425,5.16256280829267,-25.87162310364777,-39.42085529034955,1.7142110323970698,1.1007767821895413,-4.8997025317072085,40.03001847262976,42797.752233565945,25615.460363099384,25615.460363099384,68413.21259666533,77729.58985282868,77729.58985282868,25615.460363099384,103345.05021592806,103345.05021592806,103345.05021592806,128187.90458202685,91689.93424681168,56758.096627395695,38813.15291046221,24842.8543660988,0.0,63656.00727656101,21116.426211183978,1535.308352539246,0.0,0.8873194056784305,2.8140499147931095,0.0014959135982669303,356044.5851594124,1555827.9449091987,4.36975595124584,1555827.9449091987,4.36975595124584,0.85,0.09557923246738165,4.027634451161993,1.2673729381011802,1.0,0.0,4.0276344511623545,1.283684842527609,1.2840064269328209,3.1375570683155183,19350.426423953362,1973.194355254176,4632.441516551485,4632.441516551485,5.5295809502562765,5.191486739139968,-2.2927993026972184,7.484286041837187,3.4055379657207516,3.4055379657207516,0.9730108473487862,0.0,0.0,0.0002505035920156076,8.418327242931129e-05,0.0001663203195862963,0.0006698774490940398,0.09557923246714728,0.07196473471150629,0.023614497755640996,0.09557903655672335,0.07196473471168274,0.023614497755698904,0.3789338614035194,0.3789338614035194,0.1243433030847963,0.0,6.0096976163060845,5.599816576327157,7.263143266944155,6.000479313896733,5.55297888995932,7.36940207881446,24842.8543660988,21116.426211183978,0.85,1.0747330145831497,0.672328568262632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474160470785002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.357116442145,1535.308352539246,0.3789338614035194,0.1243433030847963,6.112874298809886,3.4055379657207516
198.0,-29.322664670455616,5.192567379095785,35.011300480745355,24.36222801860424,5.162580405307788,-25.87404254834299,-39.423148963227845,1.7139582831570686,1.0974585037568545,-4.899511003500371,40.03043177777058,42795.593827621575,25620.32320530195,25620.32320530195,68415.91703292352,77728.04970534037,77728.04970534037,25620.32320530195,103348.37291064231,103348.37291064231,103348.37291064231,128192.05511703432,91689.4867704858,56757.03089261283,38813.83986430331,24843.68220639201,0.0,63657.52207069532,21117.12987543321,1535.3440757694457,0.0,0.887318884805396,2.8141154098077408,0.0014959135982669303,356047.2408973318,1555845.7767246938,4.3697734401860755,1555845.7767246938,4.3697734401860755,0.85,0.0955832572110348,4.027634451161993,1.2673717995779592,1.0,0.0,4.027634451162971,1.2836861667987192,1.2840076620172198,3.137553831561638,19350.33198765791,1973.1847254320194,4632.441516551485,4632.441516551485,5.530630686596215,5.192567379095785,-2.2916989183920995,7.484266297487885,3.406193459378237,3.406193459378237,0.9731981312509248,0.0,0.0,0.0002504338601721222,8.416153193213321e-05,0.000166272328239989,0.0006696841574942949,0.09558325721077088,0.07196535005018809,0.023617907160582798,0.09558342894625707,0.0719653500503868,0.02361790716064801,0.37893230837930075,0.37893230837930075,0.12435968244726499,0.0,6.007111725912125,5.588120132848246,7.288342180246673,5.9969695072572335,5.541706807693231,7.389539158123284,24843.68220639201,21117.12987543321,0.85,1.0747499243992522,0.6722786630006524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474321336144282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.32579292078,1535.3440757694457,0.37893230837930075,0.12435968244726499,6.112874298809886,3.406193459378237
199.0,-29.325343771539053,5.193607078543169,35.01158310558281,24.36178884180265,5.162497118921743,-25.876462459801303,-39.4254501099698,1.713615807146258,1.0946508048388637,-4.899396385959689,40.03083334821594,42793.513245200505,25625.23606631399,25625.23606631399,68418.74931151449,77726.59887350822,77726.59887350822,25625.23606631399,103351.8349398222,103351.8349398222,103351.8349398222,128196.33167927648,91689.0834505424,56755.997822081896,38814.53958717833,24844.496739454284,0.0,63659.03632663262,21117.82222853614,1535.3809086290078,0.0,0.8873180164666166,2.8141653059700107,0.0014959135982669303,356048.83019625547,1555863.1024013658,4.369802595738815,1555863.1024013658,4.369802595738815,0.85,0.09558728156249799,4.027634451161993,1.2673708489770075,1.0,0.0,4.027634451160526,1.2836879095121714,1.2840093160271293,3.137549572070504,19350.246870213403,1973.176045868202,4632.441516551485,4632.441516551485,5.531691220440947,5.193607078543169,-2.2906768414941343,7.484283920037304,3.4068385969968085,3.4068385969968085,0.9733824562848025,0.0,0.0,0.000250364423232801,8.413972580919106e-05,0.00016622469742360994,0.0006694923179773096,0.09558728156239119,0.07196599915935306,0.023621282403038128,0.09558732324641696,0.07196599915943347,0.023621282403064516,0.3789307562534056,0.3789307562534056,0.12437582343349159,0.0,6.004488431097684,5.576598438042879,7.312851863549781,5.99404719079854,5.53073667984728,7.411139751463054,24844.496739454284,21117.82222853614,0.85,1.074768850732517,0.6722299883024975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474481623274797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.294574946094,1535.3809086290078,0.3789307562534056,0.12437582343349159,6.112874298809886,3.4068385969968085
200.0,-29.328012631423665,5.19460763688227,35.01185963626447,24.361379735078685,5.162455021277894,-25.87886903299022,-39.42773410873485,1.7133114228068744,1.0912956939107517,-4.899252426632157,40.03122107825918,42791.40594815506,25629.932999307955,25629.932999307955,68421.33894746301,77725.10316092882,77725.10316092882,25629.932999307955,103355.03616023678,103355.03616023678,103355.03616023678,128200.28580150043,91688.64779510564,56754.950582179896,38815.21912547305,24845.249641263657,0.0,63660.46876673671,21118.46219507411,1535.4136876444375,0.0,0.8873173467947834,2.8142257471219456,0.0014959135982669303,356050.8263593808,1555879.8310750152,4.369825080828725,1555879.8310750152,4.369825080828725,0.85,0.09559118570847422,4.027634451161993,1.2673698230972517,1.0,0.0,4.027634451162615,1.283689473747079,1.2840107918769623,3.137545748821451,19350.15492862195,1973.1666704350569,4632.441516551485,4632.441516551485,5.532705142144476,5.19460763688227,-2.289654016265256,7.4842616531475255,3.407473185295262,3.407473185295262,0.9735637672272178,0.0,0.0,0.00025029526935708496,8.411808734798016e-05,0.0001661771820091048,0.0006693009432568875,0.09559118570807026,0.07196658871710998,0.023624596990960284,0.09559134482416128,0.0719665887174141,0.023624596991060128,0.3789292076499599,0.3789292076499599,0.12439174870471342,0.0,6.001678937214251,5.565188967291363,7.336258706907643,5.990548120542883,5.519832107012576,7.4301907370326035,24845.249641263657,21118.46219507411,0.85,1.074785345960473,0.6721817601587319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474641276745552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.263481465374,1535.4136876444375,0.3789292076499599,0.12439174870471342,6.112874298809886,3.407473185295262
201.0,-29.330670349484688,5.195568259135082,35.01213007437627,24.36085872994738,5.162288492268251,-25.881278021132,-39.430029632616765,1.7128961638780558,1.0883817506149853,-4.899201788875493,40.03159666650898,42789.395301651755,25634.72532966252,25634.72532966252,68424.12063131428,77723.65816522297,77723.65816522297,25634.72532966252,103358.3834948855,103358.3834948855,103358.3834948855,128204.3756270234,91688.2079808122,56753.94511708901,38815.84762635911,24845.9921321379,0.0,63661.83975849701,21119.093312317214,1535.448104854523,0.0,0.8873162479438031,2.814269581137483,0.0014959135982669303,356051.52851272415,1555896.036018695,4.36986197620857,1555896.036018695,4.36986197620857,0.85,0.0955951092819262,4.027634451161993,1.2673689681058753,1.0,0.0,4.027634451163401,1.2836915551709067,1.2840127854379868,3.137540661491511,19350.06210933709,1973.157205502092,4632.441516551485,4632.441516551485,5.5337396571701785,5.195568259135082,-2.288721111821732,7.484289370956814,3.4080976988584633,3.4080976988584633,0.9737421996738467,0.0,0.0,0.00025022642166588503,8.409634488119628e-05,0.00016613007678468875,0.0006691112206321997,0.09559510928159101,0.07196722483879882,0.0236278844427922,0.09559485812821104,0.07196722483905116,0.023627884442875044,0.3789276609916031,0.3789276609916031,0.12440745083809697,0.0,5.998874576210483,5.553921060769426,7.359251301624283,5.987583539490458,5.5089517334309335,7.451342432895899,24845.9921321379,21119.093312317214,0.85,1.0748058945654588,0.6721357011354767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474800323254502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.232503846635,1535.448104854523,0.3789276609916031,0.12440745083809697,6.112874298809886,3.4080976988584633
202.0,-29.333318396101273,5.196492125377779,35.01239456382127,24.36046729506927,5.162265067452257,-25.883663991390808,-39.432291489187605,1.7126106627048518,1.084469242364321,-4.899053924270834,40.03196426175118,42787.28679377651,25639.1360508763,25639.1360508763,68426.42284465281,77722.15861621921,77722.15861621921,25639.1360508763,103361.29466709551,103361.29466709551,103361.29466709551,128207.97771435724,91687.76765171559,56752.895829123176,38816.52424732491,24846.68304726173,0.0,63663.20729458664,21119.68059017247,1535.4775078035302,0.0,0.887315670731919,2.8143377393011915,0.0014959135982669303,356053.57883936283,1555911.8962235635,4.369881356888506,1555911.8962235635,4.369881356888506,0.85,0.09559886281126047,4.027634451161993,1.2673679070593789,1.0,0.0,4.0276344511622755,1.2836930300394003,1.284014172635549,3.1375370566889913,19349.969181407145,1973.1477294904116,4632.441516551485,4632.441516551485,5.534691794654922,5.196492125377779,-2.2877363493921035,7.484228474769883,3.408711832632865,3.408711832632865,0.9739176664665329,0.0,0.0,0.0002501578418603061,8.407492638125314e-05,0.00016608291547905298,0.0006689212721328593,0.0955988628105828,0.07196775989369406,0.023631102916888743,0.09559894176106344,0.0719677598942042,0.023631102917056265,0.3789261168712335,0.3789261168712335,0.12442296493468788,0.0,5.995781808953382,5.542740554476893,7.380801315812789,5.983523166635166,5.498306715059641,7.467310469382369,24846.68304726173,21119.68059017247,0.85,1.0748189692678458,0.6720881434042165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474958709090489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.201660473764,1535.4775078035302,0.3789261168712335,0.12442296493468788,6.112874298809886,3.408711832632865
203.0,-29.335956506203843,5.197378691162063,35.012653596107384,24.36001505646857,5.162160220078312,-25.886049160917917,-39.434564486704744,1.7122528747553778,1.0808990829168579,-4.898983982076214,40.03233427728197,42785.26779395326,25643.612105885888,25643.612105885888,68428.87989983914,77720.74230096939,77720.74230096939,25643.612105885888,103364.35440685527,103364.35440685527,103364.35440685527,128211.79568521689,91687.37357783073,56751.899070664906,38817.19389685091,24847.441278361614,0.0,63664.63517521253,21120.325086607372,1535.5126297147688,0.0,0.8873146898335179,2.814392369808137,0.0014959135982669303,356054.548678104,1555927.8609772075,4.369914291935828,1555927.8609772075,4.369914291935828,0.85,0.09560266850629515,4.027634451161993,1.2673670223960651,1.0,0.0,4.027634451161988,1.2836948419468688,1.2840158973086402,3.1375326281233855,19349.886015269258,1973.1392489044943,4632.441516551485,4632.441516551485,5.535658035673529,5.197378691162063,-2.286828803351782,7.484207494513845,3.409316479381304,3.409316479381304,0.9740904226803726,0.0,0.0,0.00025008953660889116,8.405340746240635e-05,0.00016603612914648481,0.0006687328338879641,0.09560266850586768,0.07196836598625544,0.023634302519612245,0.0956028785288178,0.07196836598657723,0.023634302519717924,0.3789245725715966,0.3789245725715966,0.12443825641368914,0.0,5.992609715271385,5.531712587386153,7.401559981803587,5.979883064993089,5.487739682924712,7.484749404717888,24847.441278361614,21120.325086607372,0.85,1.0748334567772966,0.6720413566527664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475116521841649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.170922261563,1535.5126297147688,0.3789245725715966,0.12443825641368914,6.112874298809886,3.409316479381304
