time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
204.0,-29.33858392203487,5.1982284168716255,35.01290690372286,24.3595179746859,5.16200510726118,-25.88842973050451,-39.43683287417514,1.7118509156934618,1.077454776555271,-4.898944367020836,40.03268558624261,42783.276439337955,25648.03291485252,25648.03291485252,68431.30935419048,77719.34816509036,77719.34816509036,25648.03291485252,103367.38107994288,103367.38107994288,103367.38107994288,128215.50895453825,91686.97701832405,56750.905292420466,38817.8574732262,24848.127874595375,0.0,63665.985347821574,21120.90869340607,1535.5444714242728,0.0,0.8873136227304459,2.8144418326184013,0.0014959135982669303,356055.09799286316,1555943.0187285352,4.3699501214829475,1555943.0187285352,4.3699501214829475,0.85,0.09560640357229444,4.027634451161993,1.2673662229022011,1.0,0.0,4.027634451163566,1.2836968595464264,1.2840178281023888,3.1375276968310826,19349.802324560787,1973.130714827264,4632.441516551485,4632.441516551485,5.5366123507902625,5.1982284168716255,-2.2859633012030334,7.484191718074658,3.409911413601859,3.409911413601859,0.9742604038862455,0.0,0.0,0.00025002152532584094,8.403193726323386e-05,0.00016598958806260709,0.0006685453834151438,0.09560640357168117,0.07196894920532815,0.02363745436635302,0.09560642630468097,0.07196894920578979,0.023637454366504645,0.3789230299289199,0.3789230299289199,0.12445333615683746,0.0,5.989387055414227,5.520835168945325,7.421650430705597,5.976399143576089,5.477406304644944,7.502106326597186,24848.127874595375,21120.90869340607,0.85,1.07484882202537,0.6719958264307591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475273745674686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.140294842638,1535.5444714242728,0.3789230299289199,0.12445333615683746,6.112874298809886,3.409911413601859
205.0,-29.34120212623563,5.199042350249271,35.01315449201261,24.359010031353705,5.161851385481745,-25.890801868899604,-39.43908861894158,1.711451128108901,1.0735965415224769,-4.898906161855262,40.03302560186134,42781.27261615492,25652.327994682535,25652.327994682535,68433.60061083746,77717.90430041493,77717.90430041493,25652.327994682535,103370.23229509746,103370.23229509746,103370.23229509746,128219.00838355605,91686.52757683377,56749.89589242466,38818.479649343455,24848.776088458584,0.0,63667.25573780204,21121.459675189795,1535.5742680465344,0.0,0.887312589235725,2.814496523804748,0.0014959135982669303,356055.62775827793,1555957.6893179868,4.369984822636503,1555957.6893179868,4.369984822636503,0.85,0.09561006478732098,4.027634451161993,1.267365299775265,1.0,0.0,4.027634451161362,1.2836988664834392,1.284019748558517,3.137522791614892,19349.707473533126,1973.1210427141916,4632.441516551485,4632.441516551485,5.537539524898055,5.199042350249271,-2.2851180602973233,7.484160410546594,3.4104967120095138,3.4104967120095138,0.9744276320027182,0.0,0.0,0.0002499537694350751,8.401059175366246e-05,0.00016594317768141263,0.0006683584593649534,0.09561006478658989,0.07196950496020547,0.023640559826384407,0.0956100280398829,0.0719695049607558,0.023640559826565186,0.37892149039311807,0.37892149039311807,0.12446821981191071,0.0,5.986030301570452,5.5100412146546205,7.440938629384334,5.9725027033777565,5.466943423716941,7.518181491998973,24848.776088458584,21121.459675189795,0.85,1.0748633629296735,0.6719509443337575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447543033539141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.109793728618,1535.5742680465344,0.37892149039311807,0.12446821981191071,6.112874298809886,3.4104967120095138
206.0,-29.34381040514684,5.19982142331283,35.013396565712036,24.35852220458912,5.161702091585496,-25.893164630184405,-39.441339125018544,1.7110563165866919,1.069745424937878,-4.898873506045653,40.03336014289786,42779.29022559805,25656.51123237283,25656.51123237283,68435.80145797088,77716.52416061543,77716.52416061543,25656.51123237283,103373.03539298827,103373.03539298827,103373.03539298827,128222.45574607875,91686.13964779217,56748.905712627515,38819.148816849614,24849.42035309048,0.0,63668.56916994009,21122.00730012691,1535.6040861499084,0.0,0.8873115473678579,2.814550478793157,0.0014959135982669303,356056.0805749849,1555972.123798707,4.370019804986932,1555972.123798707,4.370019804986932,0.85,0.09561367694072456,4.027634451161993,1.2673644733568654,1.0,0.0,4.0276344511635696,1.2837008496216697,1.284021645560974,3.1375179445811,19349.6256042152,1973.1126943671084,4632.441516551485,4632.441516551485,5.53844255576749,5.19982142331283,-2.284295648484231,7.484117071797061,3.4110726292732227,3.4110726292732227,0.9745921797923494,0.0,0.0,0.00024988628721592867,8.398930081073747e-05,0.0001658969864051912,0.0006681724177895009,0.09561367693994126,0.07197005121837634,0.02364362572156492,0.09561360526427273,0.07197005121896595,0.023643625721758616,0.37891995115469557,0.37891995115469557,0.12448291132030961,0.0,5.982570382047641,5.4993945227025165,7.459354680350543,5.968618930983553,5.45687502782107,7.53309673007243,24849.42035309048,21122.00730012691,0.85,1.0748757565967346,0.6719059464241185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447558637931831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.079389573726,1535.6040861499084,0.37891995115469557,0.12448291132030961,6.112874298809886,3.4110726292732227
207.0,-29.346408888935905,5.200566137192777,35.01363324738447,24.358012061007344,5.16152684255217,-25.8955211700557,-39.443584776576586,1.7106391236354774,1.0658329560971538,-4.898865904916785,40.033687225163284,42777.330622295805,25660.634334406368,25660.634334406368,68437.96495670217,77715.15866921724,77715.15866921724,25660.634334406368,103375.7930036236,103375.7930036236,103375.7930036236,128225.84825896962,91685.75190606671,56747.923858997536,38819.80894118797,24850.05525534602,0.0,63669.86419653399,21122.546967044116,1535.6340481921886,0.0,0.8873104054218208,2.8146023178672195,0.0014959135982669303,356056.1859749221,1555986.2365528124,4.370058147683479,1555986.2365528124,4.370058147683479,0.85,0.09561725477093456,4.027634451161993,1.2673636963916945,1.0,0.0,4.027634451163492,1.2837029367380548,1.284023646914054,3.1375128434280817,19349.54377442885,1973.1043500511237,4632.441516551485,4632.441516551485,5.539332605219555,5.200566137192777,-2.2835101649595795,7.484076302152356,3.411639386897812,3.411639386897812,0.974754110542232,0.0,0.0,0.0002498190751065185,8.396806076538263e-05,0.0001658510143411359,0.0006679872591205207,0.09561725477007676,0.07197059938589044,0.023646655384186324,0.09561710884771157,0.0719705993865361,0.02364665538439846,0.3789184138921222,0.3789184138921222,0.12449740905987362,0.0,5.979028144100539,5.488886397067745,7.4770102217513,5.964698861013915,5.446873144700703,7.547659874666408,24850.05525534602,21122.546967044116,0.85,1.0748878738841057,0.6718615024880873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475741834886608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.049096981998,1535.6340481921886,0.3789184138921222,0.12449740905987362,6.112874298809886,3.411639386897812
208.0,-29.34899759517616,5.201277439468321,35.01386462376135,24.357496050093346,5.161354355347725,-25.897868632445608,-39.44582148743791,1.7102253925810893,1.0615624748360233,-4.898861178825452,40.034006050022576,42775.376291597786,25664.643726934675,25664.643726934675,68440.02001853246,77713.75827113373,77713.75827113373,25664.643726934675,103378.40199806841,103378.40199806841,103378.40199806841,128229.07026572264,91685.32643022019,56746.94445053822,38820.42442186885,24850.668267654222,0.0,63671.092689523066,21123.068027506088,1535.6629330847563,0.0,0.8873092786997201,2.814658487691916,0.0014959135982669303,356056.2515085855,1555999.9931142994,4.370095979277532,1555999.9931142994,4.370095979277532,0.85,0.0956207721252654,4.027634451161993,1.2673629051400348,1.0,0.0,4.027634451162405,1.2837050071364362,1.2840256318906034,3.13750778315218,19349.4539811584,1973.095193685754,4632.441516551485,4632.441516551485,5.540198108327147,5.201277439468321,-2.2827448338179237,7.484022273286245,3.4121970779571176,3.4121970779571176,0.9749134508448908,0.0,0.0,0.00024975213246037487,8.394691021910465e-05,0.00016580522224127022,0.0006678028252815107,0.09562077212433265,0.07197112912250803,0.023649643001824622,0.09562069418664058,0.07197112912321009,0.02364964300205532,0.3789168795187902,0.3789168795187902,0.1245117179241567,0.0,5.975340461386622,5.47846154154405,7.4938181669991195,5.960423653661451,5.43677579984319,7.56107060351286,24850.668267654222,21123.068027506088,0.85,1.0748994108246883,0.6718178451904655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475896709818474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.018913676586,1535.6629330847563,0.3789168795187902,0.1245117179241567,6.112874298809886,3.4121970779571176
209.0,-29.35157574097253,5.201956592398431,35.01409096982676,24.35701653538274,5.161215677552951,-25.900203207691348,-39.448044857103355,1.709843144235399,1.0569851297290143,-4.898842851405649,40.03432227456864,42773.41258380004,25668.501648386915,25668.501648386915,68441.91423218696,77712.36888088063,77712.36888088063,25668.501648386915,103380.87052926754,103380.87052926754,103380.87052926754,128232.15653856508,91684.92138887466,56745.9650916468,38821.0625524754,24851.286009297528,0.0,63672.34856177293,21123.5931079029,1535.691890119989,0.0,0.8873082302987044,2.8147202415756616,0.0014959135982669303,356056.5056431959,1556013.637569031,4.370131181167946,1556013.637569031,4.370131181167946,0.8500000000000001,0.09562422940811069,4.027634451161993,1.2673620572919027,1.0,0.0,4.027634451161158,1.2837069299067323,1.2840274695735934,3.1375030837097846,19349.36850042576,1973.0864770768571,4632.441516551485,4632.441516551485,5.541030913541947,5.201956592398431,-2.281986887774866,7.483943480173297,3.4127459310388946,3.4127459310388946,0.9750702660111127,0.0,0.0,0.00024968547932433096,8.392589070884213e-05,0.00016575958861548884,0.0006676190297181822,0.09562422940716218,0.07197164088441645,0.02365258852274574,0.0956244822279155,0.07197164088513033,0.023652588522980352,0.3789153455031542,0.3789153455031542,0.1245258360377427,0.0,5.971465952206017,5.4681278538146785,7.509586042460342,5.955827981134689,5.426832692101755,7.572703589365517,24851.286009297528,21123.5931079029,0.85,1.0749079589201385,0.671773753441851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476051005125796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.98883963194,1535.691890119989,0.3789153455031542,0.1245258360377427,6.112874298809886,3.4127459310388946
210.0,-29.354144850111,5.202602577044087,35.01431220154205,24.356426170002692,5.160946235758052,-25.902542726127404,-39.45028017098082,1.709344111738492,1.0530658374989343,-4.8989191519942175,40.03462599070589,42771.537986965144,25672.48184252126,25672.48184252126,68444.01982948641,77711.06005830421,77711.06005830421,25672.48184252126,103383.54190082547,103383.54190082547,103383.54190082547,128235.42939373822,91684.5403253468,56745.018253862276,38821.69119053835,24851.887492912745,0.0,63673.578683451095,21124.104368975833,1535.7221687143208,0.0,0.8873067473904885,2.8147624069941783,0.0014959135982669303,356055.4476326615,1556026.7423961482,4.370180972491352,1556026.7423961482,4.370180972491352,0.85,0.09562770925052838,4.027634451161993,1.2673613874753937,1.0,0.0,4.027634451160767,1.2837093975979135,1.2840298526340894,3.13749705244702,19349.288080019534,1973.0782764776488,4632.441516551485,4632.441516551485,5.541890113624694,5.202602577044087,-2.2813164447818925,7.4839190218259795,3.4132862712385914,3.4132862712385914,0.9752246489253118,0.0,0.0,0.00024961907611320165,8.390476318328079e-05,0.00016571431292992087,0.0006674366758071886,0.09562770924930811,0.0719721987588978,0.023655510490410307,0.09562764031234261,0.07197219875981621,0.023655510490712163,0.3789138103546175,0.3789138103546175,0.12453974965850081,0.0,5.967634132471005,5.457946209611293,7.525061095321746,5.951984989493155,5.417078294247631,7.586820808447726,24851.887492912745,21124.104368975833,0.85,1.0749202611926565,0.671731334587003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476204674108717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.95889085798,1535.7221687143208,0.3789138103546175,0.12453974965850081,6.112874298809886,3.4132862712385914
211.0,-29.356704664624708,5.203217895792963,35.01452828781917,24.355929891485744,5.160778655548193,-25.904863690410966,-39.45249383160842,1.7089376812983805,1.0484769930184825,-4.898921868077697,40.034918572806895,42769.61371719864,25676.161750134852,25676.161750134852,68445.7754673335,77709.7198604492,77709.7198604492,25676.161750134852,103385.88161058405,103385.88161058405,103385.88161058405,128238.30504539241,91684.1653792506,56744.05923585404,38822.340159329506,24852.42343480836,0.0,63674.76359413787,21124.559919587104,1535.7471568726935,0.0,0.8873056776423819,2.814821866400727,0.0014959135982669303,356055.40997054736,1556039.366887701,4.370216891287835,1556039.366887701,4.370216891287835,0.85,0.09563103737289555,4.027634451161993,1.2673606138071047,1.0,0.0,4.027634451162168,1.2837114322768053,1.2840318029030828,3.1374920795233043,19349.20895064828,1973.0702075273698,4632.441516551485,4632.441516551485,5.542684491190056,5.203217895792963,-2.280608604529034,7.483826500321997,3.4138177375940284,3.4138177375940284,0.9753764964554367,0.0,0.0,0.00024955292931685535,8.388384516279008e-05,0.00016566908415406527,0.0006672545108313687,0.09563103737175696,0.07197266688977841,0.023658370481978552,0.09563110108538463,0.07197266689063532,0.02365837048226023,0.378912276634609,0.378912276634609,0.12455349243234254,0.0,5.96362312862243,5.447881854199522,7.539447001495944,5.94739886109619,5.40762358049858,7.5969935927377605,24852.42343480836,21124.559919587104,0.85,1.0749278301778393,0.6716886141864871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476357807556384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.929037180209,1535.7471568726935,0.378912276634609,0.12455349243234254,6.112874298809886,3.4138177375940284
212.0,-29.359255510311982,5.203802044756866,35.014739556691815,24.355356045439862,5.160535476189814,-25.90718414238883,-39.454707282688446,1.708464108230804,1.0439072596883534,-4.898992356663494,40.035210419555106,42767.727841940075,25679.902124331587,25679.902124331587,68447.62996627166,77708.37176724922,77708.37176724922,25679.902124331587,103388.27389158081,103388.27389158081,103388.27389158081,128241.27552118948,91683.74830857496,56743.10438312082,38822.93769494903,24853.00162960867,0.0,63675.9393245577,21125.051385167368,1535.776182254421,0.0,0.8873042670144394,2.814873187262097,0.0014959135982669303,356054.4325535408,1556051.9597269704,4.370264255853585,1556051.9597269704,4.370264255853585,0.85,0.09563440164277559,4.027634451161993,1.2673598912404849,1.0,0.0,4.027634451161305,1.283713780036909,1.2840340666492789,3.137486341422768,19349.12093122184,1973.0612320437501,4632.441516551485,4632.441516551485,5.543491921609494,5.203802044756866,-2.279967501076429,7.483769545833296,3.4143410297116796,3.4143410297116796,0.9755260084890514,0.0,0.0,0.00024948703034010245,8.386293394209436e-05,0.00016562409639800808,0.0006670733165951922,0.09563440164149115,0.07197318975982395,0.023661211881667202,0.0956345000736055,0.0719731897607906,0.02366121188198499,0.3789107443851803,0.3789107443851803,0.12456704277045402,0.0,5.959540489319693,5.437898870906508,7.553291901786963,5.942899616351838,5.3978365733905775,7.608540460640995,24853.00162960867,21125.051385167368,0.85,1.0749371064224518,0.671646595175487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447651039005963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.89928406778,1535.776182254421,0.3789107443851803,0.12456704277045402,6.112874298809886,3.4143410297116796
213.0,-29.361796641428317,5.20435577020637,35.01494583526217,24.35477947527545,5.160275309604651,-25.909497548282655,-39.456919581256784,1.7079762164230592,1.0395069334696814,-4.899071160305214,40.035487595320234,42765.87959987724,25683.552946059575,25683.552946059575,68449.43254593681,77707.0814220462,77707.0814220462,25683.552946059575,103390.63436810578,103390.63436810578,103390.63436810578,128244.15497911104,91683.37818946362,56742.176367149325,38823.55758034922,24853.52061100526,0.0,63677.07819135448,21125.49251935447,1535.80212963035,0.0,0.8873028671789023,2.814921335749083,0.0014959135982669303,356053.33983983344,1556063.9196021203,4.370311258144912,1556063.9196021203,4.370311258144912,0.85,0.09563769093910467,4.027634451161993,1.2673592648329213,1.0,0.0,4.0276344511629345,1.283716194129707,1.2840363970870543,3.1374804412220727,19349.04282054709,1973.053266971605,4632.441516551485,4632.441516551485,5.544280020437065,5.20435577020637,-2.2793491037943334,7.483704874000704,3.414855944475445,3.414855944475445,0.9756731269929844,0.0,0.0,0.0002494213982689719,8.384203842423272e-05,0.00016557935984473917,0.0006668931341120202,0.09563769093770287,0.071973681461558,0.023664009476144873,0.09563760082349579,0.07197368146261295,0.02366400947649172,0.37890921153922036,0.37890921153922036,0.12458041592956187,0.0,5.955413219315972,5.428052755872386,7.5665352730798645,5.938578093774879,5.388521956062846,7.619360665518627,24853.52061100526,21125.49251935447,0.85,1.0749461892745933,0.6716055575188691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476662441005623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.86962530369,1535.80212963035,0.37890921153922036,0.12458041592956187,6.112874298809886,3.414855944475445
214.0,-29.364328736959898,5.204880532812644,35.01514736266388,24.354247364122443,5.160065423682881,-25.91179779219939,-39.45911099491639,1.7075344788864861,1.0346204989891135,-4.899122827513567,40.03576175641547,42763.98384161454,25687.028487247135,25687.028487247135,68451.01232886167,77705.7674978412,77705.7674978412,25687.028487247135,103392.79598508833,103392.79598508833,103392.79598508833,128246.83165160993,91683.00120286667,56741.21754649459,38824.20406263564,24854.035666521595,0.0,63678.239729157234,21125.930316543356,1535.8273397024113,0.0,0.8873016157669321,2.8149789810896353,0.0014959135982669303,356052.62340905657,1556075.7494654276,4.37035327690229,1556075.7494654276,4.37035327690229,0.85,0.0956409080522825,4.027634451161993,1.2673584801750257,1.0,0.0,4.027634451164472,1.2837183921540392,1.2840385117220716,3.1374750691261415,19348.963260544486,1973.045154109149,4632.441516551485,4632.441516551485,5.545030281649244,5.204880532812644,-2.2787265997263253,7.483607132538969,3.4153626550606404,3.4153626550606404,0.9758179014458973,0.0,0.0,0.00024935601538710983,8.382134491218214e-05,0.0001655346704749277,0.0006667131416665668,0.09564090805094713,0.0719741430131606,0.023666765037786523,0.09564099436518247,0.07197414301416552,0.02366676503811697,0.37890767986405427,0.37890767986405427,0.12459362008264112,0.0,5.951133940962677,5.418308677850405,7.578847158960684,5.933743326502679,5.379237778358743,7.627999055769635,24854.035666521595,21125.930316543356,0.85,1.074951390302315,0.6715635360446939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476813915908702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.84007612665,1535.8273397024113,0.37890767986405427,0.12459362008264112,6.112874298809886,3.4153626550606404
215.0,-29.366851242065533,5.205376114600128,35.01534430252934,24.353661748487525,5.159794146691734,-25.914095543222363,-39.46130572641266,1.7070384478130733,1.0299082959249404,-4.899226205880318,40.036031181768784,42762.143647144345,25690.53018550192,25690.53018550192,68452.67383264627,77704.48543825165,77704.48543825165,25690.53018550192,103395.01562375357,103395.01562375357,103395.01562375357,128249.57858857312,91682.62735380678,56740.28556255577,38824.82421250112,24854.56296481954,0.0,63679.387177320656,21126.37852009661,1535.854514359692,0.0,0.8873001193160618,2.8150283369901548,0.0014959135982669303,356051.1899414763,1556087.3750509364,4.3704035234560195,1556087.3750509364,4.3704035234560195,0.85,0.09564413144655742,4.027634451161993,1.2673578504705802,1.0,0.0,4.027634451161707,1.283720843220261,1.2840408797998462,3.1374690786031985,19348.88436269396,1973.037108767414,4632.441516551485,4632.441516551485,5.545786189358447,5.205376114600128,-2.2781580444565837,7.4835341590567115,3.41586155139721,3.41586155139721,0.9759604432563458,0.0,0.0,0.00024929089584375085,8.380062480151774e-05,0.0001654902710422331,0.000666534316981834,0.0956441314450186,0.07197463541936082,0.023669496025657773,0.09564420224692169,0.07197463542051884,0.02366949602603859,0.378906148751692,0.378906148751692,0.12460664134969666,0.0,5.946808535552179,5.408677974166665,7.590623804508425,5.929134501805265,5.369961766727442,7.637532374777777,24854.56296481954,21126.37852009661,0.85,1.0749581123014578,0.6715225372390838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476964855209442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.810623258118,1535.854514359692,0.378906148751692,0.12460664134969666,6.112874298809886,3.41586155139721
216.0,-29.3693645539413,5.2058434783636205,35.01553658963022,24.353080219030403,5.159528910437952,-25.916384414452942,-39.46349148228762,1.7065487709142813,1.025007745090079,-4.899324774695017,40.036289532183964,42760.30632012138,25693.916348380862,25693.916348380862,68454.22266850225,77703.19571191864,77703.19571191864,25693.916348380862,103397.1120602995,103397.1120602995,103397.1120602995,128252.15838550382,91682.2445754066,56739.355183466316,38825.432657711426,24855.046325204312,0.0,63680.47898291574,21126.789376423665,1535.8791730904222,0.0,0.8872986872054737,2.815080710474677,0.0014959135982669303,356049.82316843944,1556098.5228193835,4.370451609754703,1556098.5228193835,4.370451609754703,0.85,0.09564727924596682,4.027634451161993,1.2673572064796463,1.0,0.0,4.027634451162696,1.2837232640962506,1.2840432180042234,3.1374631618890803,19348.803580377666,1973.0288712636493,4632.441516551485,4632.441516551485,5.546517156574511,5.2058434783636205,-2.2776014451844153,7.483444923548036,3.4163525194577886,3.4163525194577886,0.9761007198450825,0.0,0.0,0.0002492260292066792,8.377999413356067e-05,0.00016544603507311854,0.0006663561506686476,0.09564727924439731,0.07197509531924859,0.023672183925148728,0.0956473629600904,0.07197509532042964,0.023672183925537174,0.3789046184715639,0.3789046184715639,0.1246194920446103,0.0,5.942385852634345,5.399141521748504,7.601715744632543,5.924332519785082,5.360811451146276,7.645894305851755,24855.046325204312,21126.789376423665,0.85,1.074964004068927,0.6714821716650899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447711522580058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.781278114604,1535.8791730904222,0.3789046184715639,0.1246194920446103,6.112874298809886,3.4163525194577886
217.0,-29.371868724392673,5.206283556087682,35.01572444514095,24.3525167106651,5.159281916947975,-25.91866323269524,-39.465668122842885,1.7060764252155745,1.0198516339506227,-4.899418681989539,40.03654501980711,42758.47092400145,25697.19067311268,25697.19067311268,68455.66159711413,77701.90495213847,77701.90495213847,25697.19067311268,103399.09562525115,103399.09562525115,103399.09562525115,128254.62868258558,91681.86446021963,56738.43043194109,38826.03780919838,24855.533057334433,0.0,63681.57086653281,21127.203098734266,1535.9040145092572,0.0,0.8872972890459658,2.8151369606332173,0.0014959135982669303,356048.521036715,1556109.5471182906,4.370498556172426,1556109.5471182906,4.370498556172426,0.85,0.09565037976947384,4.027634451161993,1.2673565108375624,1.0,0.0,4.027634451161642,1.2837256035161835,1.2840454750546728,3.1374574442779024,19348.723360111195,1973.0206910730165,4632.441516551485,4632.441516551485,5.547223981414096,5.206283556087682,-2.2770564233993738,7.483339979487056,3.416835801050776,3.416835801050776,0.9762388003002217,0.0,0.0,0.00024916141396529506,8.375945416761305e-05,0.000165401959797682,0.000666178631570855,0.0956503797679118,0.07197554392384485,0.02367483584406695,0.09565067047557516,0.07197554392502027,0.02367483584445357,0.3789030881546642,0.3789030881546642,0.12463217259411175,0.0,5.937833338749158,5.389691186527898,7.612015601433029,5.919270315940139,5.3517144385340885,7.653034304363928,24855.533057334433,21127.203098734266,0.85,1.074968168429562,0.6714418369737911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447726505132651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.752033058623,1535.9040145092572,0.3789030881546642,0.12463217259411175,6.112874298809886,3.416835801050776
218.0,-29.374364307722576,5.20669635419996,35.01590794018278,24.351913248561345,5.158987219101711,-25.920939092113528,-39.4678442395292,1.7055620034578851,1.0148527178553195,-4.899551234238727,40.036793716068296,42756.670785676884,25700.46422652661,25700.46422652661,68457.1350122035,77700.64578985151,77700.64578985151,25700.46422652661,103401.11001637811,103401.11001637811,103401.11001637811,128257.12465308528,91681.49316283752,56737.51815852195,38826.63889368397,24856.01463670718,0.0,63682.65353039115,21127.6124412011,1535.929530751202,0.0,0.8872957194911517,2.8151866646658994,0.0014959135982669303,356046.68305498484,1556120.2784264092,4.370551257701494,1556120.2784264092,4.370551257701494,0.85,0.09565346589321047,4.027634451161993,1.2673559080576524,1.0,0.0,4.027634451161678,1.2837281389738893,1.2840479284955917,3.137451247568169,19348.64500077183,1973.0127006441376,4632.441516551485,4632.441516551485,5.547930639750145,5.20669635419996,-2.2765548054896723,7.483251159689632,3.4173116302948072,3.4173116302948072,0.9763747515128021,0.0,0.0,0.0002490970356496326,8.373892379813315e-05,0.00016535811185149944,0.0006660020280721974,0.0956534658914426,0.07197600686742457,0.023677459024018018,0.09565377916846886,0.07197600686875484,0.023677459024455633,0.37890155667515557,0.37890155667515557,0.12464467636885522,0.0,5.933232758749057,5.380344931277818,7.62180106897398,5.914403952094062,5.34271069413694,7.660685643644513,24856.01463670718,21127.6124412011,0.85,1.074973029814686,0.6714021545171983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447741433484332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.722887358783,1535.929530751202,0.37890155667515557,0.12464467636885522,6.112874298809886,3.4173116302948072
219.0,-29.37685062986881,5.207082225761723,35.01608693909711,24.351278284471505,5.158658195891206,-25.923210047558,-39.47001955294979,1.7050176135457749,1.009916600523411,-4.899705784035196,40.03702973998065,42754.90762182442,25703.695412588408,25703.695412588408,68458.60303441284,77699.3979967996,77699.3979967996,25703.695412588408,103403.093409388,103403.093409388,103403.093409388,128259.54462796827,91681.11560132688,56736.62522621131,38827.21152790618,24856.451218580256,0.0,63683.66274648644,21127.983535793217,1535.9530733304853,0.0,0.8872940841512993,2.8152329912930854,0.0014959135982669303,356044.5400626343,1556130.4629711208,4.370606168254598,1556130.4629711208,4.370606168254598,0.85,0.09565650112894611,4.027634451161993,1.2673553844029084,1.0,0.0,4.027634451162581,1.2837308138852297,1.2840505217508222,3.1374447100574767,19348.565319438298,1973.00457540937,4632.441516551485,4632.441516551485,5.5486281522929914,5.207082225761723,-2.2760842164699877,7.483166442231711,3.4177799636521575,3.4177799636521575,0.9765085610434736,0.0,0.0,0.00024903291148070726,8.371840565584508e-05,0.00016531450582486218,0.0006658263989370349,0.09565650112701422,0.07197645513149584,0.023680045995518387,0.09565664313886489,0.07197645513294948,0.023680045995996636,0.37890002427952113,0.37890002427952113,0.12465701438408178,0.0,5.928604291380111,5.371102422595584,7.631155205157313,5.909622384558588,5.333841148754516,7.6682707482069645,24856.451218580256,21127.983535793217,0.85,1.0749790461477475,0.6713638283027824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477563109364182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.693830215261,1535.9530733304853,0.37890002427952113,0.12465701438408178,6.112874298809886,3.4177799636521575
220.0,-29.379326662303825,5.2074422562973,35.01626152772283,24.350676114577823,5.158353394668087,-25.92546931823396,-39.47218166487289,1.7044960505638538,1.0048787111914521,-4.899846589435477,40.037259272197254,42753.13463087496,25706.79633573067,25706.79633573067,68459.93096660564,77698.18491633612,77698.18491633612,25706.79633573067,103404.98125206679,103404.98125206679,103404.98125206679,128261.84742199247,91680.77840720331,56735.72812160303,38827.83365066697,24856.866169925677,0.0,63684.69982059265,21128.336244436825,1535.9751697789297,0.0,0.8872925419005981,2.815282248602836,0.0014959135982669303,356042.5876593249,1556140.3674443737,4.3706579532371785,1556140.3674443737,4.3706579532371785,0.85,0.09565946984095079,4.027634451161993,1.2673548508575188,1.0,0.0,4.027634451161534,1.2837333816131742,1.2840530081557209,3.1374384345297295,19348.49415731857,1972.9973188926465,4632.441516551485,4632.441516551485,5.54929754512422,5.2074422562973,-2.275617849188411,7.483060105485711,3.418240862163622,3.418240862163622,0.9766402463324635,0.0,0.0,0.0002489690678024157,8.369801663845752e-05,0.00016527105116395814,0.0006656513794477142,0.09565946983908398,0.07197687503409325,0.02368259480499073,0.09565952669899147,0.07197687503549789,0.0236825948054529,0.37889849121410774,0.37889849121410774,0.12466920014790413,0.0,5.923916677366947,5.361996457132079,7.639850137821384,5.904725300626922,5.325307510910591,7.674355437414249,24856.866169925677,21128.336244436825,0.85,1.0749823923087551,0.6713250553322165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477711334673684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.664875418008,1535.9751697789297,0.37889849121410774,0.12466920014790413,6.112874298809886,3.418240862163622
221.0,-29.381795503028073,5.207775823941692,35.01643168071318,24.34998310580852,5.157957356376638,-25.92773123988435,-39.47434789789838,1.7038930931981444,1.0000475294352782,-4.900054387284481,40.03747924567447,42751.40999957494,25709.97188267303,25709.97188267303,68461.38188224798,77696.97354957933,77696.97354957933,25709.97188267303,103406.94543225237,103406.94543225237,103406.94543225237,128264.21428743942,91680.40308465416,56734.83953450894,38828.4039446058,24857.268855187056,0.0,63685.672799792854,21128.678526908996,1535.9981673732646,0.0,0.8872906945311909,2.815321011125033,0.0014959135982669303,356039.70635614893,1556149.8594961455,4.37071998351644,1556149.8594961455,4.37071998351644,0.85,0.09566245051360892,4.027634451161993,1.2673543750075624,1.0,0.0,4.027634451162168,1.283736329098924,1.28405587466996,3.1374312309047583,19348.414948499933,1972.9892418409888,4632.441516551485,4632.441516551485,5.549983046912211,5.207775823941692,-2.2752153481291586,7.48299117207085,3.4186946084181242,3.4186946084181242,0.9767698881194641,0.0,0.0,0.00024890542457084306,8.367759336148614e-05,0.00016522783120935693,0.0006654773052695847,0.09566245051127414,0.07197732620834606,0.02368512430292808,0.09566207692079111,0.07197732621010276,0.023685124303506156,0.3788969597348206,0.3788969597348206,0.12468123035501373,0.0,5.919267523593817,5.352998525748376,7.648370514952376,5.900101916719734,5.316613868431773,7.682045413966819,24857.268855187056,21128.678526908996,0.85,1.0749887513549305,0.6712877185732423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477858949420856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.636043880564,1535.9981673732646,0.3788969597348206,0.12468123035501373,6.112874298809886,3.4186946084181242
222.0,-29.384255619997223,5.20808603504235,35.016597674524796,24.34944222858178,5.1577284581143665,-25.929968593040734,-39.47648402592165,1.7034414311235755,0.994163904124207,-4.9001505418111595,40.0376984008507,42749.598171268764,25712.77466792097,25712.77466792097,68462.37283918973,77695.70138932856,77695.70138932856,25712.77466792097,103408.47605724953,103408.47605724953,103408.47605724953,128266.12474349001,91680.03112042935,56733.92790223058,38829.00357577642,24857.648686240493,0.0,63686.65226201691,21129.001383304418,1536.017427476357,0.0,0.8872894160566874,2.815386500592952,0.0014959135982669303,356038.3730937601,1556159.3162810118,4.370762911758415,1556159.3162810118,4.370762911758415,0.85,0.09566528079779213,4.027634451161993,1.2673537035426126,1.0,0.0,4.0276344511611795,1.2837385694582546,1.2840580341892796,3.1374257555116376,19348.33644842876,1972.9812370614593,4632.441516551485,4632.441516551485,5.550588081047651,5.20808603504235,-2.274743900085112,7.482829935127462,3.419140971751345,3.419140971751345,0.9768974205003842,0.0,0.0,0.00024884202113182284,8.365745842576423e-05,0.0001651845627060586,0.0006653030355550502,0.09566528079612328,0.07197768275003931,0.023687598046083978,0.09566536390057218,0.07197768275129493,0.023687598046497203,0.3788954300078584,0.3788954300078584,0.12469313132367257,0.0,5.914347638248898,5.344052873131943,7.655629434537218,5.894314445935379,5.308090292517818,7.684477708446082,24857.648686240493,21129.001383304418,0.85,1.0749877785618995,0.6712489454680424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447800613827035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.607273882644,1536.017427476357,0.3788954300078584,0.12469313132367257,6.112874298809886,3.419140971751345
223.0,-29.386707226755256,5.208371347991841,35.016759892239286,24.348795459978305,5.157370533567869,-25.932211190117872,-39.47863213308153,1.7028744968965581,0.9889483401906887,-4.900354477696427,40.03792039641514,42747.87335010152,25715.762446061086,25715.762446061086,68463.6357961626,77694.52297060359,77694.52297060359,25715.762446061086,103410.28541666467,103410.28541666467,103410.28541666467,128268.3860532155,91679.69722138038,56733.04760074107,38829.610689599234,24858.100636550826,0.0,63687.71132615006,21129.3855410682,1536.043322314336,0.0,0.8872875809307026,2.8154307302740906,0.0014959135982669303,356035.5453662664,1556168.8956760112,4.370824531227985,1556168.8956760112,4.370824531227985,0.85,0.09566820665257324,4.027634451161993,1.2673532282421363,1.0,0.0,4.027634451161547,1.283741347737464,1.284060732062601,3.1374189654797022,19348.26598170814,1972.9740514557102,4632.441516551485,4632.441516551485,5.551233049393055,5.208371347991841,-2.274365422446126,7.482736770437967,3.4195808451399463,3.4195808451399463,0.9770230986114132,0.0,0.0,0.0002487788518222546,8.363721509196527e-05,0.00016514163673028934,0.0006651301454161921,0.09566820665027137,0.07197813600004066,0.023690070650230717,0.0956682817297456,0.07197813600177252,0.023690070650800713,0.37889389885571373,0.37889389885571373,0.12470485805339776,0.0,5.909450619137999,5.33523265352693,7.662597412592106,5.889302817887142,5.299566175230552,7.690069287104393,24858.100636550826,21129.3855410682,0.85,1.0749897330358542,0.671210700776891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478152809856377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.578596355928,1536.043322314336,0.37889389885571373,0.12470485805339776,6.112874298809886,3.4195808451399463
224.0,-29.389148199378567,5.208633483714045,35.01691813297825,24.348191928025358,5.157070204969577,-25.934438454315316,-39.48076277794314,1.7023604598720248,0.9832105165520488,-4.900511351118639,40.0381289885707,42746.122261170305,25718.543713335584,25718.543713335584,68464.66597450589,77693.28654605364,77693.28654605364,25718.543713335584,103411.83025938923,103411.83025938923,103411.83025938923,128270.30812391538,91679.32434616984,56732.16006114761,38830.18253891359,24858.477864526158,0.0,63688.660403439746,21129.706184847233,1536.063976562158,0.0,0.8872860327467986,2.8154872545235503,0.0014959135982669303,356033.3702079175,1556177.8967372365,4.370876515952577,1556177.8967372365,4.370876515952577,0.85,0.09567100560553574,4.027634451161993,1.2673526194179434,1.0,0.0,4.027634451161502,1.283743878367271,1.2840631825951816,3.1374127807211343,19348.187289380716,1972.9660270714992,4632.441516551485,4632.441516551485,5.551833438467491,5.208633483714045,-2.2739653653578755,7.48259884907192,3.42001372460478,3.42001372460478,0.9771467784585086,0.0,0.0,0.0002487159711920794,8.361714079213283e-05,0.00016509883039994656,0.0006649577371653757,0.0956710056035455,0.07197851551684784,0.023692490086697663,0.09567132190972469,0.07197851551834519,0.023692490087190543,0.37889236820925737,0.37889236820925737,0.12471643258080294,0.0,5.9043984999804024,5.326467549192273,7.668766098978153,5.883721867670715,5.291111284988574,7.693133126498992,24858.477864526158,21129.706184847233,0.85,1.0749898889505956,0.6711732039956934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447829897688075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.55000731321,1536.063976562158,0.37889236820925737,0.12471643258080294,6.112874298809886,3.42001372460478
225.0,-29.391582085913175,5.208871615991709,35.01707246180956,24.34750363407659,5.156673878793039,-25.936668940597727,-39.482897613756336,1.7017607334437452,0.977890019593076,-4.9007413910708175,40.038331522258545,42744.419419146194,25721.424126680293,25721.424126680293,68465.84354582649,77692.09546708864,77692.09546708864,25721.424126680293,103413.51959376893,103413.51959376893,103413.51959376893,128272.38341852439,91678.95508986307,56731.279041783695,38830.75116453264,24858.863824755463,0.0,63689.6149892881,21130.034251042143,1536.0868679082196,0.0,0.8872841354948979,2.8155298182977746,0.0014959135982669303,356030.1805639529,1556186.6364042347,4.370940221807124,1556186.6364042347,4.370940221807124,0.85,0.095673832763888,4.027634451161993,1.2673521798336882,1.0,0.0,4.027634451162814,1.2837468088282074,1.2840660333110594,3.13740561882166,19348.109360793962,1972.9580805671624,4632.441516551485,4632.441516551485,5.552455230093875,5.208871615991709,-2.2736324435874,7.482504059579108,3.4204400877942978,3.4204400877942978,0.9772685965126565,0.0,0.0,0.0002486532876792896,8.359703147314072e-05,0.0001650562562061489,0.0006647862638757058,0.09567383276135524,0.07197893978960743,0.02369489297174781,0.0956739894391121,0.07197893979151292,0.02369489297237508,0.378890835430865,0.378890835430865,0.12472784150130956,0.0,5.899366602063935,5.317793890826181,7.674737401157188,5.8786314106639,5.282663872930584,7.698170526873298,24858.863824755463,21130.034251042143,0.85,1.0749922661228475,0.6711364078168056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478444512680424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.52154958743,1536.0868679082196,0.378890835430865,0.12472784150130956,6.112874298809886,3.4204400877942978
226.0,-29.394007684417343,5.209086120160599,35.01722254533278,24.34679469969126,5.156241012596362,-25.938895620192813,-39.48503932971505,1.7011289483377632,0.9729120003264597,-4.900987989834814,40.03851652080138,42742.78142555098,25724.259499733205,25724.259499733205,68467.04092528418,77690.9687957987,77690.9687957987,25724.259499733205,103415.22829553191,103415.22829553191,103415.22829553191,128274.40097616629,91678.63210468934,56730.444734303775,38831.319300428404,24859.17268063438,0.0,63690.49198106278,21130.29677853922,1536.1058312786674,0.0,0.887282217567722,2.8155659909992403,0.0014959135982669303,356026.76134688477,1556194.6194328477,4.371004622084048,1556194.6194328477,4.371004622084048,0.85,0.09567659089914833,4.027634451161993,1.2673518534423782,1.0,0.0,4.027634451161852,1.2837498885684402,1.2840690336356004,3.1373980921263143,19348.04119735932,1972.9511298312189,4632.441516551485,4632.441516551485,5.553067298922544,5.209086120160599,-2.2733249553273334,7.482411075487932,3.420859646837583,3.420859646837583,0.9773884705250238,0.0,0.0,0.00024859083209834403,8.357686183771555e-05,0.0001650139702606285,0.0006646159515447279,0.09567659089647687,0.07197933206597809,0.02369725883049878,0.09567619293972239,0.0719793320679879,0.02369725883116043,0.37888930065124304,0.37888930065124304,0.12473911007411304,0.0,5.894400980811213,5.309274065951286,7.6805069769639545,5.873899990161249,5.274727752795911,7.703100418226029,24859.17268063438,21130.29677853922,0.85,1.0749962638951136,0.6711014485217004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447858962876694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.493152453875,1536.1058312786674,0.37888930065124304,0.12473911007411304,6.112874298809886,3.420859646837583
227.0,-29.396423928799997,5.209279449334378,35.01736876123687,24.346201121248328,5.155941561602859,-25.941100537185026,-39.48714378112925,1.7006181699537246,0.9669516408419554,-4.901150592368841,40.03870403040839,42741.02924236914,25726.800499146502,25726.800499146502,68467.82974151564,77689.76917186241,77689.76917186241,25726.800499146502,103416.56967100891,103416.56967100891,103416.56967100891,128276.05579511951,91678.28640773491,56729.54647810332,38831.93325514621,24859.4861241106,0.0,63691.41937925681,21130.56320549401,1536.1232368558217,0.0,0.8872807163873675,2.8156247612594725,0.0014959135982669303,356024.50679428864,1556202.710850095,4.371055028942911,1556202.710850095,4.371055028942911,0.85,0.09567924233295613,4.027634451161993,1.2673512391233817,1.0,0.0,4.027634451161256,1.2837524026065672,1.2840714684447088,3.1373919479988275,19347.968240785227,1972.943690331074,4632.441516551485,4632.441516551485,5.553615821640902,5.209279449334378,-2.272967771313478,7.4822472206478565,3.421272474955184,3.421272474955184,0.9775064214157669,0.0,0.0,0.0002485286317388213,8.35570475230246e-05,0.00016497158421579667,0.0006644452360503148,0.09567924233093336,0.07197966135785963,0.023699580973073738,0.09567911227000336,0.07197966135938137,0.02369958097357476,0.3788877678207636,0.3788877678207636,0.12475025811155553,0.0,5.889236465694239,5.300826599063555,7.685246082652554,5.868102233210777,5.26672983959503,7.703882797285246,24859.4861241106,21130.56320549401,0.85,1.074992996055202,0.67106416623978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478734253450563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.464840227643,1536.1232368558217,0.3788877678207636,0.12475025811155553,6.112874298809886,3.421272474955184
228.0,-29.398831364972523,5.209450563426278,35.01751145843635,24.345517123024933,5.155548402554894,-25.943306897479914,-39.48925968781111,1.7000239350286255,0.9612177395061394,-4.901393890566452,40.038893968197044,42739.363032148634,25729.466308971965,25729.466308971965,68468.8293411206,77688.58274422957,77688.58274422957,25729.466308971965,103418.04905320154,103418.04905320154,103418.04905320154,128277.90777576287,91677.91241094493,56728.69269872787,38832.466346907844,24859.85872256133,0.0,63692.325069469174,21130.87991417713,1536.1459124964376,0.0,0.8872787973212306,2.8156711814679136,0.0014959135982669303,356021.13338326296,1556210.9070806897,4.371119467802496,1556210.9070806897,4.371119467802496,0.85,0.0956819619396524,4.027634451161993,1.2673507989896464,1.0,0.0,4.027634451161608,1.2837553059611937,1.2840742929761466,3.137384852439896,19347.889311757444,1972.9356418101436,4632.441516551485,4632.441516551485,5.5541912870441745,5.209450563426278,-2.272682323046956,7.482132886473234,3.421679272789542,3.421679272789542,0.9776226493684407,0.0,0.0,0.00024846667238287716,8.353712972969915e-05,0.000164929542653178,0.0006642759080043311,0.09568196193700639,0.0719800640842244,0.02370189785278198,0.0956818951507313,0.07198006408621496,0.02370189785343744,0.3788862352594328,0.3788862352594328,0.12476125105190594,0.0,5.8840374933867565,5.292436813496408,7.689669083513024,5.862611630072593,5.258416967972039,7.70688212453166,24859.85872256133,21130.87991417713,0.85,1.074993404094476,0.6710284635634332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478878323136426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.436634542366,1536.1459124964376,0.3788862352594328,0.12476125105190594,6.112874298809886,3.421679272789542
229.0,-29.40123211668008,5.209600440100292,35.0176504329087,24.344857222773157,5.155168073958079,-25.945505957252088,-39.491370670124866,1.6994419144962478,0.9555638182533244,-4.901622292658363,40.03907092579941,42737.70554309318,25732.01479911838,25732.01479911838,68469.72034221156,77687.44213193253,77687.44213193253,25732.01479911838,103419.45693105091,103419.45693105091,103419.45693105091,128279.62535888141,91677.58672817286,56727.850139196475,38833.040654418204,24860.1684278305,0.0,63693.20908224871,21131.143163655925,1536.164752446198,0.0,0.8872770006063313,2.815718298218062,0.0014959135982669303,356017.96653455874,1556218.5432172408,4.371179798495305,1556218.5432172408,4.371179798495305,0.85,0.09568459347996706,4.027634451161993,1.267350390176289,1.0,0.0,4.027634451162967,1.2837581518936025,1.2840770603097973,3.1373778972472706,19347.820579016276,1972.9286330210905,4632.441516551485,4632.441516551485,5.554741426778764,5.209600440100292,-2.2723979745378706,7.481998414638163,3.4220796912894893,3.4220796912894893,0.9777370546541398,0.0,0.0,0.0002484048992320313,8.351726266455325e-05,0.00016488763656747805,0.0006641071256098526,0.09568459347746791,0.07198042046159828,0.023704173015869627,0.09568447601255041,0.07198042046347831,0.023704173016488746,0.37888470078110986,0.37888470078110986,0.12477210389696024,0.0,5.8787872486734045,5.28415437424627,7.693555122378598,5.857186110911698,5.250592280845638,7.708649485744331,24860.1684278305,21131.143163655925,0.85,1.074992472961989,0.6709931271935892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479021870344075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.408524773415,1536.164752446198,0.37888470078110986,0.12477210389696024,6.112874298809886,3.4220796912894893
