time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
230.0,-29.40362424717601,5.20972890082485,35.017785700878875,24.344152898434572,5.154735454437413,-25.947702486018393,-39.493477426562436,1.6988136932464688,0.9501271335456067,-4.901890094481902,40.03924091068943,42736.068000217776,25734.584713053024,25734.584713053024,68470.6527132708,77686.33334041589,77686.33334041589,25734.584713053024,103420.91805346892,103420.91805346892,103420.91805346892,128281.38667828332,91677.26821654297,56727.002876209895,38833.62815592564,24860.4686248144,0.0,63694.09678074004,21131.398331092238,1536.1840210965383,0.0,0.887275029287582,2.8157579951072194,0.0014959135982669303,356014.25342746446,1556225.8784915283,4.37124599228609,1556225.8784915283,4.37124599228609,0.85,0.09568721757919914,4.027634451161993,1.2673500066390266,1.0,0.0,4.0276344511599085,1.2837612131451923,1.284080043318609,3.137370415869132,19347.75335968724,1972.9217785571263,4632.441516551485,4632.441516551485,5.555296191242701,5.20972890082485,-2.272154684086748,7.481883584911598,3.422473988358527,3.422473988358527,0.9778497109595792,0.0,0.0,0.00024834336198202675,8.3497439724598e-05,0.00016484592225742874,0.0006639391156175916,0.09568721757634993,0.07198079143423587,0.023706426142114052,0.09568681262946344,0.0719807914363792,0.02370642614281994,0.37888316568834596,0.37888316568834596,0.12478281503875054,0.0,5.8735681767099095,5.275997070059816,7.697185031445031,5.852017228027535,5.242860399898291,7.7111770773806825,24860.4686248144,21131.398331092238,0.85,1.0749921291603135,0.6709580661349515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447916502167911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.380468668707,1536.1840210965383,0.37888316568834596,0.12478281503875054,6.112874298809886,3.422473988358527
231.0,-29.406007387919143,5.209838313869737,35.01791754252803,24.343554395623528,5.154430382200925,-25.94987816683326,-39.49555833879856,1.6983011610818213,0.9437112274524679,-4.9020749851031375,40.039411643898845,42734.36235760137,25736.870434613593,25736.870434613593,68471.23279221496,77685.13656662808,77685.13656662808,25736.870434613593,103422.00700124167,103422.00700124167,103422.00700124167,128282.76906668514,91676.90973547388,56726.13552631268,38834.19356573466,24860.76206544347,0.0,63694.955631178134,21131.64775562695,1536.2011019722534,0.0,0.887273475597776,2.8158201272475227,0.0014959135982669303,356011.6899127002,1556233.2460839776,4.371298162893446,1556233.2460839776,4.371298162893446,0.8500000000000001,0.09568972893585696,4.027634451161993,1.26734946210403,1.0,0.0,4.0276344511600985,1.2837637335430652,1.2840824856538613,3.1373642563075896,19347.677705128113,1972.9140639390735,4632.441516551485,4632.441516551485,5.555789607414798,5.209838313869737,-2.2718614285932706,7.481699742463007,3.4228620747439362,3.4228620747439362,0.9779605927839817,0.0,0.0,0.00024828206995552966,8.347786422779777e-05,0.0001648042057277319,0.0006637710966854016,0.09568972893370978,0.07198109569488634,0.023708633238823433,0.09568982044904144,0.07198109569650152,0.02370863323935544,0.37888163217393034,0.37888163217393034,0.12479339987008105,0.0,5.868114604439995,5.267868364473998,7.699774364847826,5.845786212555595,5.235004103553138,7.7097673422294974,24860.76206544347,21131.64775562695,0.85,1.0749867413158047,0.6709222407666341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479307661632101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.352505250548,1536.2011019722534,0.37888163217393034,0.12479339987008105,6.112874298809886,3.4228620747439362
232.0,-29.4083833988364,5.209927233528124,35.018046186477235,24.34284888384866,5.154003502237093,-25.952059611929613,-39.49765514172611,1.6976797152972982,0.9378651232715356,-4.902357178618816,40.03958218388313,42732.75378871155,25739.32964099355,25739.32964099355,68472.08342970509,77683.99976269755,77683.99976269755,25739.32964099355,103423.32940369111,103423.32940369111,103423.32940369111,128284.43333052349,91676.55902875605,56725.31305463636,38834.717749021875,24861.103926832388,0.0,63695.82167585426,21131.93833780753,1536.223216945505,0.0,0.8872714292625401,2.815863494911102,0.0014959135982669303,356007.7773179114,1556240.605364563,4.371366875996239,1556240.605364563,4.371366875996239,0.85,0.0956923160245069,4.027634451161993,1.2673491032933817,1.0,0.0,4.027634451162403,1.2837667622601832,1.28408543668746,3.1373568545044677,19347.603691283566,1972.9065166273465,4632.441516551485,4632.441516551485,5.556320473561986,5.209927233528124,-2.271651224611884,7.481578458140008,3.4232446291805183,3.4232446291805183,0.9780698940515766,0.0,0.0,0.0002482209751727506,8.34581435353858e-05,0.00016476283163736481,0.0006636044569736537,0.09569231602151022,0.07198147989684546,0.02371083612466476,0.09569245107236624,0.07198147989909963,0.02371083612540727,0.37888009621897234,0.37888009621897234,0.1248038229447262,0.0,5.862676036316998,5.259811932743503,7.70220438029412,5.840222301890378,5.227051382216587,7.71136814233239,24861.103926832388,21131.93833780753,0.85,1.0749854798664353,0.6708878646102877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447944976819792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.324642189422,1536.223216945505,0.37888009621897234,0.1248038229447262,6.112874298809886,3.4232446291805183
233.0,-29.41075133207303,5.209996999378668,35.01817138151211,24.342179379332833,5.153614008460118,-25.95423004666065,-39.4997313740663,1.6970927230146744,0.9318259838824474,-4.9026047429837325,40.03973901109104,42731.09487088057,25741.628097934765,25741.628097934765,68472.72296881533,77682.85735408071,77682.85735408071,25741.628097934765,103424.48545201548,103424.48545201548,103424.48545201548,128285.8564699972,91676.21459557039,56724.452112236446,38835.29164814883,24861.37101798172,0.0,63696.66266613055,21132.16536528446,1536.2403647474491,0.0,0.8872696079734558,2.8159134195743722,0.0014959135982669303,356004.34488183673,1556247.372923448,4.371428032542665,1556247.372923448,4.371428032542665,0.85,0.09569479102205736,4.027634451161993,1.2673486400814729,1.0,0.0,4.0276344511604,1.2837696296068717,1.2840882265945557,3.137349847102532,19347.531001417752,1972.8991043238775,4632.441516551485,4632.441516551485,5.556816638906547,5.209996999378668,-2.271426593175091,7.481423592553759,3.4236211838005817,3.4236211838005817,0.9781774810858804,0.0,0.0,0.0002481601018702356,8.343862055504559e-05,0.00016472148131519,0.0006634379129914958,0.09569479101943573,0.07198179924229328,0.02371299177714245,0.09569501941495964,0.07198179924426527,0.02371299177779208,0.3788785572770573,0.3788785572770573,0.12481410867495596,0.0,5.85715327893206,5.251824381836514,7.704081844049938,5.834430726866174,5.219405334034889,7.71110358626936,24861.37101798172,21132.16536528446,0.85,1.074981327164953,0.670852962813105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447959145225706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.29684252445,1536.2403647474491,0.3788785572770573,0.12481410867495596,6.112874298809886,3.4236211838005817
234.0,-29.413110578964794,5.21004747954143,35.01829325599134,24.34147928087043,5.153184194104428,-25.956396694664246,-39.50181448655201,1.6964703097706189,0.9259922161931513,-4.902886604896408,40.03989267945641,42729.50251561961,25743.942380468634,25743.942380468634,68473.44489608824,77681.75447875017,77681.75447875017,25743.942380468634,103425.6968592188,103425.6968592188,103425.6968592188,128287.3447376909,91675.88986605275,56723.63790278755,38835.835514739105,24861.647878472104,0.0,63697.48339321121,21132.400696701287,1536.2589214426946,0.0,0.8872676241708872,2.8159566730101497,0.0014959135982669303,356000.4369479495,1556254.004190485,4.371494646277705,1556254.004190485,4.371494646277705,0.85,0.09569726547731164,4.027634451161993,1.267348297205754,1.0,0.0,4.027634451161219,1.283772661923627,1.2840911818165424,3.1373424365704414,19347.462469853297,1972.89211604914,4632.441516551485,4632.441516551485,5.557316220504198,5.21004747954143,-2.2712381814689127,7.481285661010343,3.4239921085547094,3.4239921085547094,0.9782834595870599,0.0,0.0,0.00024809946554627395,8.34190371225318e-05,0.00016468042842374215,0.0006632725669515806,0.0956972654743648,0.07198213824529208,0.02371512722907273,0.09569743130475966,0.07198213824750867,0.023715127229802978,0.3788770147533921,0.3788770147533921,0.12482425262819448,0.0,5.851637581555508,5.243940180417383,7.705672231907499,5.828878821089575,5.211869185793944,7.711477974875322,24861.647878472104,21132.400696701287,0.85,1.0749788099695325,0.6708193203151518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479732657262685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.269125481982,1536.2589214426946,0.3788770147533921,0.12482425262819448,6.112874298809886,3.4239921085547094
235.0,-29.41546192123862,5.210078838515382,35.01841166856072,24.340747540723555,5.152721093877153,-25.95855955607879,-39.50389319853855,1.6958187286844022,0.9202486348306138,-4.903188735864168,40.04003558939535,42727.9262561639,25746.236923125765,25746.236923125765,68474.16317928967,77680.65818716076,77680.65818716076,25746.236923125765,103426.89511028652,103426.89511028652,103426.89511028652,128288.78055597999,91675.55505431582,56722.8231231856,38836.36881236691,24861.885445693457,0.0,63698.25425806037,21132.60262883944,1536.27576980049,0.0,0.8872655764096707,2.8159963918411406,0.0014959135982669303,355996.2480268568,1556260.1712171892,4.371563407881149,1556260.1712171892,4.371563407881149,0.85,0.09569970036505313,4.027634451161993,1.2673479741113263,1.0,0.0,4.027634451160525,1.283775830046839,1.2840942731565657,3.1373346941849216,19347.39181051719,1972.8849108020772,4632.441516551485,4632.441516551485,5.557811540876604,5.210078838515382,-2.271075641112729,7.481154479628111,3.4243573317361067,3.4243573317361067,0.978387809067459,0.0,0.0,0.00024803904596246666,8.33994992944177e-05,0.00016463954666804894,0.0006631079101839266,0.09569970036192943,0.07198246588816358,0.023717234473765853,0.09569960978077076,0.07198246589051313,0.023717234474539987,0.3788754703091617,0.3788754703091617,0.12483426699554469,0.0,5.846144257663582,5.236151590587099,7.707061427674773,5.823437370694762,5.204424434360419,7.712022389001618,24861.885445693457,21132.60262883944,0.85,1.07497707710922,0.6707864564554704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479873346891081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.241503524847,1536.27576980049,0.3788754703091617,0.12483426699554469,6.112874298809886,3.4243573317361067
236.0,-29.417805259440524,5.210092237739206,35.01852672795199,24.340066511090868,5.152301957682574,-25.96071081569847,-39.50595877887679,1.6952075139076697,0.9143454439515608,-4.903462954688185,40.04017474278739,42726.33037131789,25748.392093141105,25748.392093141105,68474.72246445899,77679.58931091402,77679.58931091402,25748.392093141105,103427.98140405511,103427.98140405511,103427.98140405511,128290.08897943214,91675.26222841976,56722.00328869062,38836.95437747682,24862.107575377024,0.0,63699.06195285384,21132.79143907047,1536.2911838122607,0.0,0.8872636837038614,2.8160414493153287,0.0014959135982669303,355992.44612959144,1556266.1761544738,4.371626963084347,1556266.1761544738,4.371626963084347,0.8499999999999999,0.09570206949513937,4.027634451161993,1.2673476323345678,1.0,0.0,4.027634451163097,1.2837788091852518,1.2840971757459017,3.137327413682833,19347.330011956605,1972.8786091026604,4632.441516551485,4632.441516551485,5.558276775031778,5.210092237739206,-2.2709030112968,7.480995249036006,3.4247168708258178,3.4247168708258178,0.9784905345216622,0.0,0.0,0.00024797884553403747,8.338008908055789e-05,0.00016459875645347957,0.0006629436221104567,0.0957020694923269,0.0719827604060775,0.02371930908624941,0.09570189708009365,0.0719827604081929,0.02371930908694648,0.37887392487278126,0.37887392487278126,0.12484416654878934,0.0,5.8406128426189525,5.2284856095765235,7.707920655047133,5.817808398639727,5.197302022312158,7.710816739938764,24862.107575377024,21132.79143907047,0.85,1.0749722266732877,0.6707528974750259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480013567731815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.213961281997,1536.2911838122607,0.37887392487278126,0.12484416654878934,6.112874298809886,3.4247168708258178
237.0,-29.420140273511095,5.210089492603779,35.018639008201525,24.339467693958454,5.1519933767946435,-25.962843526240487,-39.50799893410874,1.694696629491421,0.9073816702299382,-4.9036761341991735,40.04032391053196,42724.66491531539,25750.329416251185,25750.329416251185,68474.99433156657,77678.40575546358,77678.40575546358,25750.329416251185,103428.73517171477,103428.73517171477,103428.73517171477,128291.11729719094,91674.89612361601,56721.15528333595,38837.4898225334,24862.38212547617,0.0,63699.87194800957,21133.024806654746,1536.3082632439625,0.0,0.8872620643137988,2.81610746185717,0.0014959135982669303,355989.49053175194,1556272.6132642303,4.371681340759752,1556272.6132642303,4.371681340759752,0.85,0.09570438252284046,4.027634451161993,1.2673471075808629,1.0,0.0,4.027634451161012,1.283781319231463,1.2840996094181092,3.1373212795876637,19347.252748469324,1972.8707304195952,4632.441516551485,4632.441516551485,5.558694982817705,5.210089492603779,-2.270694991297648,7.480784483901427,3.4250710443225305,3.4250710443225305,0.9785917269492944,0.0,0.0,0.0002479188723398959,8.33609218847962e-05,0.00016455795045509973,0.0006627792704655681,0.0957043825205417,0.07198303035919129,0.023721352161350406,0.09570502978307986,0.07198303036092028,0.023721352161920173,0.378872380888556,0.378872380888556,0.12485394302546411,0.0,5.8348138429551,5.220807550412815,7.707730040467311,5.811057804429083,5.189691940579678,7.706547122373536,24862.38212547617,21133.024806654746,0.85,1.0749628254740349,0.6707182229532003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480153313827868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.186501009312,1536.3082632439625,0.378872380888556,0.12485394302546411,6.112874298809886,3.4250710443225305
238.0,-29.422467967401666,5.210066858539795,35.01874816780574,24.338626220729225,5.1513907942817525,-25.96499905021131,-39.510076318960614,1.6939218770582873,0.9023487051549068,-4.904093259710778,40.04045757264401,42723.186200395074,25752.716087678116,25752.716087678116,68475.9022880732,77677.42994702453,77677.42994702453,25752.716087678116,103430.14603470264,103430.14603470264,103430.14603470264,128292.79681391043,91674.61577823039,56720.37203146712,38838.04860751474,24862.65077920779,0.0,63700.69938672253,21133.253162326622,1536.3296963143998,0.0,0.8872594667837463,2.816124519445636,0.0014959135982669303,355983.7074084973,1556278.3812688184,4.371768563787001,1556278.3812688184,4.371768563787001,0.85,0.09570683609330975,4.027634451161993,1.2673470196640118,1.0,0.0,4.027634451159741,1.2837850613875201,1.2841032757637207,3.137312134485277,19347.19358382053,1972.8646973044345,4632.441516551485,4632.441516551485,5.559210190925225,5.210066858539795,-2.27064801866657,7.480714877206365,3.425420369936242,3.425420369936242,0.9786915342674977,0.0,0.0,0.00024785910045724323,8.334140910280088e-05,0.00016451769135444235,0.0006626171215247875,0.09570683608873302,0.0719834288618453,0.023723407226887722,0.09570666448430519,0.07198342886528758,0.023723407228022172,0.3788708322226596,0.3788708322226596,0.12486355792328944,0.0,5.829329474765871,5.213309116079927,7.708269521576938,5.806441964865712,5.182523638784687,7.7096047331871205,24862.65077920779,21133.253162326622,0.85,1.0749631157479251,0.6706862971947226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480292566065591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.159129385449,1536.3296963143998,0.3788708322226596,0.12486355792328944,6.112874298809886,3.425420369936242
239.0,-29.424787990953476,5.210028824389445,35.01885390232817,24.337982630264037,5.151031373203175,-25.967123350594058,-39.51211130535228,1.6933667328107287,0.8956439448768378,-4.904323596003832,40.04057612591737,42721.56460083024,25754.564098042054,25754.564098042054,68476.1286988723,77676.27097804898,77676.27097804898,25754.564098042054,103430.83507609104,103430.83507609104,103430.83507609104,128293.61885172315,91674.24763034662,56719.54125299405,38838.56264150286,24862.783775632106,0.0,63701.34641713496,21133.36620928729,1536.3392354126133,0.0,0.8872578708745611,2.816185162689838,0.0014959135982669303,355980.5140051761,1556283.4972857763,4.37182215334165,1556283.4972857763,4.37182215334165,0.8500000000000001,0.09570901542148885,4.027634451161993,1.2673465350223707,1.0,0.0,4.027634451162939,1.283787777344855,1.2841059159256887,3.137305497246589,19347.11588915757,1972.856774653686,4632.441516551485,4632.441516551485,5.559609118867938,5.210028824389445,-2.2704731158255504,7.480501940214996,3.4257636911479468,3.4257636911479468,0.9787896260422705,0.0,0.0,0.0002477995387467433,8.332229866116808e-05,0.0001644772400855752,0.000662454198600705,0.09570901541919312,0.07198363333598137,0.02372538208321175,0.0957091475647349,0.07198363333770802,0.023725382083780836,0.3788692855899599,0.3788692855899599,0.12487308772343067,0.0,5.823575136426712,5.205810462654711,7.70771270786679,5.799967540880687,5.175379782932509,7.705031162019338,24862.783775632106,21133.36620928729,0.85,1.0749557513348411,0.6706540285832736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480431384291659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.13182657539,1536.3392354126133,0.3788692855899599,0.12487308772343067,6.112874298809886,3.4257636911479468
240.0,-29.42709986091502,5.209973726937342,35.01895690743445,24.33726154211911,5.150562959226489,-25.969251212735646,-39.51415802640838,1.6927143110150957,0.8896593444155769,-4.904656693133015,40.040708092560074,42720.02742784691,25756.611694252373,25756.611694252373,68476.63912209928,77675.23953855807,77675.23953855807,25756.611694252373,103431.85123281044,103431.85123281044,103431.85123281044,128294.89521113728,91673.9595892281,56718.747478387275,38839.12456760092,24863.043978326845,0.0,63702.168545927765,21133.587381577818,1536.3584210968488,0.0,0.8872557054641013,2.8162244374492262,0.0014959135982669303,355975.895956033,1556289.1921547162,4.371894866575278,1556289.1921547162,4.371894866575278,0.85,0.09571132838419653,4.027634451161993,1.2673462723707782,1.0,0.0,4.027634451163103,1.2837909472377043,1.2841090104208939,3.137297750718789,19347.055100385973,1972.8505759240898,4632.441516551485,4632.441516551485,5.560051131185418,5.209973726937342,-2.270383509041032,7.480357235978374,3.4261023289434904,3.4261023289434904,0.9788863796981401,0.0,0.0,0.0002477401994773014,8.330308210561838e-05,0.00016443711737168304,0.0006622925989759589,0.09571132838076327,0.07198395731449134,0.023727371066271923,0.0957114439671548,0.07198395731707347,0.023727371067123065,0.3788677355715698,0.3788677355715698,0.12488248329652629,0.0,5.817880525084945,5.198435350225964,7.707021309178344,5.794316037548583,5.168303195651276,7.703598753987592,24863.043978326845,21133.587381577818,0.85,1.0749498907989175,0.670621242619814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480569747599028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.104599837989,1536.3584210968488,0.3788677355715698,0.12488248329652629,6.112874298809886,3.4261023289434904
241.0,-29.429404318833043,5.209901306155341,35.019056650860776,24.336468090210133,5.150019540843815,-25.97137990333888,-39.51620855424551,1.6919951253173475,0.884018400296668,-4.9050274944814785,40.040819096559204,42718.5384296037,25758.690493840033,25758.690493840033,68477.22892344373,77674.2188103356,77674.2188103356,25758.690493840033,103432.90930417564,103432.90930417564,103432.90930417564,128296.11907617157,91673.6489037102,56717.968522847594,38839.64486762512,24863.20977199592,0.0,63702.85463962104,21133.72830619653,1536.373142973165,0.0,0.8872534245131142,2.8162548368588287,0.0014959135982669303,355970.75523195596,1556293.9824170372,4.3719714598547075,1556293.9824170372,4.3719714598547075,0.85,0.09571358885186325,4.027634451161993,1.2673460547765716,1.0,0.0,4.027634451162553,1.2837944285821308,1.2841124167054188,3.1372892431152386,19346.989532695203,1972.8438898803572,4632.441516551485,4632.441516551485,5.560499879341273,5.209901306155341,-2.270331691220225,7.480232997375566,3.426435755919422,3.426435755919422,0.9789816445484062,0.0,0.0,0.00024768106348062926,8.328383391643696e-05,0.0001643972295641923,0.0006621319454683278,0.09571358884806921,0.071984258342781,0.02372933050528822,0.09571314820141674,0.0719842583456344,0.02372933050622884,0.3788661853403454,0.3788661853403454,0.12489176295195427,0.0,5.812285022125593,5.191168325164767,7.706402581325051,5.789045894778155,5.161396753186523,7.703196342195383,24863.20977199592,21133.72830619653,0.85,1.0749475719860944,0.6705906457610175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480707627141525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.07745911006,1536.373142973165,0.3788661853403454,0.12489176295195427,6.112874298809886,3.426435755919422
242.0,-29.431700413999902,5.209813713591306,35.01915327981562,24.335772077925526,5.149590092332037,-25.973489667981962,-39.518233587127156,1.6913793462817033,0.8775728302773587,-4.905320377549366,40.04092786522756,42716.97979313425,25760.511107684302,25760.511107684302,68477.49090081855,77673.131256007,77673.131256007,25760.511107684302,103433.6423636913,103433.6423636913,103433.6423636913,128296.99298716796,91673.31416180545,56717.1626988013,38840.16829222683,24863.350623476672,0.0,63703.518915703506,21133.84802995517,1536.3847439136011,0.0,0.8872515467012019,2.816304822147272,0.0014959135982669303,355966.6947942688,1556298.676226791,4.372034516111837,1556298.676226791,4.372034516111837,0.85,0.09571573891799076,4.027634451161993,1.2673457393748686,1.0,0.0,4.027634451161805,1.2837974264575998,1.2841153396929725,3.1372819170353856,19346.91888809662,1972.8366861361037,4632.441516551485,4632.441516551485,5.560892893227743,5.209813713591306,-2.270231708044625,7.48004542163593,3.4267638651950802,3.4267638651950802,0.9790753900557372,0.0,0.0,0.00024762215501726196,8.326482908166273e-05,0.00016435732593559921,0.0006619712282390799,0.0957157389151508,0.0719844890759492,0.02373124983920159,0.09571536715385048,0.07198448907808504,0.02373124983990573,0.37886463657941233,0.37886463657941233,0.124900953821013,0.0,5.806547938508629,5.183945313189668,7.705074173478408,5.782893207826703,5.154498125137593,7.6991829602961275,24863.350623476672,21133.84802995517,0.85,1.0749404752888496,0.6705591860578383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480845067119703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.050389807739,1536.3847439136011,0.37886463657941233,0.124900953821013,6.112874298809886,3.4267638651950802
243.0,-29.43398945913202,5.209710425674134,35.019247176020784,24.335041490290337,5.149112936186385,-25.975597858242537,-39.520258305687435,1.6907213352653654,0.8713755259768163,-4.905660957927352,40.041041523817285,42715.45061306285,25762.394550060617,25762.394550060617,68477.84516312346,77672.09670887269,77672.09670887269,25762.394550060617,103434.49125893331,103434.49125893331,103434.49125893331,128298.04098920806,91673.01026437635,56716.36416843892,38840.71788437492,24863.549730274746,0.0,63704.26761464967,21134.017270733533,1536.4008082158705,0.0,0.8872494093444324,2.8163460126178204,0.0014959135982669303,355961.9731419496,1556303.5810679395,4.372106288014424,1556303.5810679395,4.372106288014424,0.85,0.09571793661764195,4.027634451161993,1.2673454322153703,1.0,0.0,4.027634451161856,1.2838006212153745,1.2841184598599353,3.137274109860634,19346.85475297764,1972.8301461740393,4632.441516551485,4632.441516551485,5.561299469839576,5.209710425674134,-2.27017595052602,7.479886376200154,3.427087276948522,3.427087276948522,0.9791677934138635,0.0,0.0,0.00024756344027567243,8.324583120452793e-05,0.00016431760907114452,0.0006618112632275101,0.09571793661421982,0.07198477192394369,0.023733164690276125,0.09571753728487015,0.07198477192651732,0.023733164691124634,0.3788630868201562,0.3788630868201562,0.12491003019457152,0.0,5.800804960532503,5.1768083007090695,7.70345938354842,5.777036483904169,5.147614348563025,7.696328615255254,24863.549730274746,21134.017270733533,0.85,1.0749334028506443,0.670527300799544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480982010807073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.023411223936,1536.4008082158705,0.3788630868201562,0.12491003019457152,6.112874298809886,3.427087276948522
244.0,-29.436270862704976,5.209592055890891,35.019338259088954,24.334309819992654,5.148641491936456,-25.977698598504208,-39.522278064955,1.690069227703764,0.8649955948001775,-4.905995327803416,40.041147375416614,42713.934163385704,25764.20437398904,25764.20437398904,68478.13853737475,77671.03485044053,77671.03485044053,25764.20437398904,103435.23922442956,103435.23922442956,103435.23922442956,128298.95415583628,91672.67828539456,56715.57759821041,38841.22298576017,24863.714931406717,0.0,63704.937917166884,21134.15769169571,1536.4148581780858,0.0,0.8872473316338219,2.8163903149455924,0.0014959135982669303,355957.337637029,1556308.1490154688,4.372176057239876,1556308.1490154688,4.372176057239876,0.85,0.09572007965640326,4.027634451161993,1.267345164068975,1.0,0.0,4.027634451161011,1.283803787982114,1.2841215522965912,3.1372663711271946,19346.784691471825,1972.8230018887007,4632.441516551485,4632.441516551485,5.56169015451891,5.209592055890891,-2.270124583809448,7.479716639700339,3.427405807949494,3.427405807949494,0.9792588022712839,0.0,0.0,0.00024750493430263044,8.322688385225178e-05,0.00016427805045037864,0.0006616519355636729,0.0957200796531079,0.07198502932207457,0.023735050331033333,0.09571969413546436,0.07198502932455281,0.023735050331850457,0.37886153666420286,0.37886153666420286,0.12491899671227823,0.0,5.79499879612024,5.169716172425922,7.701451354416349,5.770990922603573,5.14071361082182,7.692759951245307,24863.714931406717,21134.15769169571,0.85,1.0749266976198026,0.6704964412480083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481118536471909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.996497339322,1536.4148581780858,0.37886153666420286,0.12491899671227823,6.112874298809886,3.427405807949494
245.0,-29.43854443262902,5.2094600810654885,35.01942686239187,24.333659593854122,5.148252335756624,-25.97978405800614,-39.52428043177349,1.689491961102112,0.8581829971688535,-4.9062810908835015,40.04125731125436,42712.37941277106,25765.83697904828,25765.83697904828,68478.21639181934,77669.96966642147,77669.96966642147,25765.83697904828,103435.80664546975,103435.80664546975,103435.80664546975,128299.70713097259,91672.37313499105,56714.782881212566,38841.76694864276,24863.90048550284,0.0,63705.6674341456,21134.315412677413,1536.4290318507412,0.0,0.8872454856319962,2.8164459353301723,0.0014959135982669303,355953.37602533284,1556312.8932260168,4.372238045904235,1556312.8932260168,4.372238045904235,0.85,0.09572216115017143,4.027634451161993,1.2673447673441842,1.0,0.0,4.027634451161502,1.2838066047324943,1.2841242949040896,3.137259487772481,19346.72029192263,1972.8164349622582,4632.441516551485,4632.441516551485,5.562042583157977,5.2094600810654885,-2.2700457126448503,7.479505793710339,3.4277196171076727,3.4277196171076727,0.9793484620307636,0.0,0.0,0.00024744664189210817,8.320810359341371e-05,0.00016423853829869445,0.0006614927950603102,0.09572216114739918,0.0719852564259653,0.023736904721433867,0.0957222683737352,0.07198525642805009,0.02373690472212134,0.3788599841558582,0.3788599841558582,0.12492785041226527,0.0,5.789029524140858,5.162672661274996,7.698632628306484,5.764464088052364,5.133957078492756,7.686794478308968,24863.90048550284,21134.315412677413,0.85,1.074915610335725,0.6704643579305418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448125460881037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.969660239107,1536.4290318507412,0.3788599841558582,0.12492785041226527,6.112874298809886,3.4277196171076727
246.0,-29.440811208816864,5.209313259011542,35.01951305738478,24.332915699947648,5.147757198227412,-25.981874001271724,-39.52629090109838,1.6888199906504888,0.8519097280154142,-4.906646936602638,40.04136436892945,42710.888092816196,25767.618646473587,25767.618646473587,68478.50673928979,77668.95410178673,77668.95410178673,25767.618646473587,103436.57274826031,103436.57274826031,103436.57274826031,128300.68219840774,91672.07195296086,56714.00594386157,38842.295565665874,24864.109450147436,0.0,63706.40501581331,21134.49303262532,1536.4464105670495,0.0,0.8872432438919469,2.8164851858329674,0.0014959135982669303,355948.30425661994,1556317.5132418063,4.372313323677989,1556317.5132418063,4.372313323677989,0.85,0.09572429384808323,4.027634451161993,1.2673445502994585,1.0,0.0,4.0276344511608135,1.2838098634838777,1.2841274798614113,3.1372515243279033,19346.656729866845,1972.8099534363769,4632.441516551485,4632.441516551485,5.562427189724286,5.209313259011542,-2.270034379352455,7.479347638363997,3.428029124795161,3.428029124795161,0.9794368927986173,0.0,0.0,0.0002473885362570421,8.318925128191897e-05,0.00016419928497512313,0.0006613346970219718,0.0957242938443809,0.0719855419577121,0.0237387518866688,0.09572444325602869,0.07198554196049628,0.023738751887586944,0.37885842798695424,0.37885842798695424,0.12493656333710719,0.0,5.783102991522469,5.155709007680002,7.6957445992673,5.758556664618027,5.1271605130681905,7.68347134484776,24864.109450147436,21134.49303262532,0.85,1.0749077227367003,0.6704331861484638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481390216340733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.942904026206,1536.4464105670495,0.37885842798695424,0.12493656333710719,6.112874298809886,3.428029124795161
247.0,-29.44306834438425,5.209151113613234,35.01959627542941,24.332095914892875,5.147175499136635,-25.98396392278613,-39.528308844286926,1.6880710775073045,0.846190228971011,-4.907057858807568,40.04145004677736,42709.46970725742,25769.457447796976,25769.457447796976,68478.92715505439,77667.98202486991,77667.98202486991,25769.457447796976,103437.43947266688,103437.43947266688,103437.43947266688,128301.66256702122,91671.77532431397,56713.26300657517,38842.79146415422,24864.22309435434,0.0,63707.01455850856,21134.58963020119,1536.4594399988202,0.0,0.8872408507158638,2.8165119563968632,0.0014959135982669303,355942.6076540994,1556321.2106302378,4.3723936869694775,1556321.2106302378,4.3723936869694775,0.85,0.09572637973665057,4.027634451161993,1.2673444497445598,1.0,0.0,4.027634451162803,1.2838134811273105,1.284131024132484,3.1372426839024516,19346.594128766148,1972.8035699006439,4632.441516551485,4632.441516551485,5.562824129721656,5.209151113613234,-2.2700652312288963,7.47921634484213,3.4283339336106633,3.4283339336106633,0.9795239810316181,0.0,0.0,0.00024733069023421357,8.317033285772088e-05,0.00016416035737649268,0.0006611779108846267,0.0957263797324786,0.0719858090981134,0.023740570634365195,0.09572590668253868,0.0719858091012507,0.02374057063539987,0.3788568690386205,0.3788568690386205,0.12494515755830456,0.0,5.777317047683425,5.148860681822725,7.693075942703274,5.753248087778559,5.120687751001469,7.681591259235404,24864.22309435434,21134.58963020119,0.85,1.0749040373279979,0.6704045073095211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481525421065546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.916208128821,1536.4594399988202,0.3788568690386205,0.12494515755830456,6.112874298809886,3.4283339336106633
248.0,-29.44531979083486,5.208975998115224,35.01967665604651,24.331392149347835,5.1467238110689495,-25.986035720961695,-39.53029759051276,1.6874397411645385,0.8396677154825056,-4.907378480434785,40.041533834797,42707.9549699343,25771.013859761184,25771.013859761184,68478.96882969548,77666.9532133166,77666.9532133166,25771.013859761184,103437.96707307779,103437.96707307779,103437.96707307779,128302.27556851825,91671.47230352565,56712.47406001678,38843.33138167652,24864.308495440462,0.0,63707.639877116984,21134.662221124392,1536.468877701664,0.0,0.8872389222587763,2.816559740476873,0.0014959135982669303,355938.16293553414,1556324.8264704146,4.372458445126854,1556324.8264704146,4.372458445126854,0.85,0.09572834344989822,4.027634451161993,1.2673441629158333,1.0,0.0,4.027634451160348,1.2838165492407956,1.284134018940427,3.1372351864008885,19346.530178655183,1972.7970488041465,4632.441516551485,4632.441516551485,5.563160110642006,5.208975998115224,-2.270037741463118,7.479013739578342,3.4286338751805263,3.4286338751805263,0.9796096786230075,0.0,0.0,0.0002472730024247525,8.315169204899289e-05,0.00016412131037575964,0.0006610206438392598,0.09572834344693433,0.0719859962940824,0.023742347152851936,0.09572791067609836,0.0719859962963112,0.02374234715358703,0.3788553102208566,0.3788553102208566,0.1249536681998304,0.0,5.771413013429708,5.142075848843035,7.6897337327743,5.747046195917278,5.114328678436266,7.675733099084198,24864.308495440462,21134.662221124392,0.85,1.074894140824895,0.6703741506091246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448166005315275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.889629805994,1536.468877701664,0.3788553102208566,0.1249536681998304,6.112874298809886,3.4286338751805263
249.0,-29.447563941829102,5.208787226151517,35.01975461500915,24.330633552186214,5.14621916791117,-25.98810624863054,-39.53228989904744,1.686761474681153,0.8331746182043958,-4.907751614807536,40.04162405860162,42706.486622602155,25772.652635644765,25772.652635644765,68479.13925824693,77665.91684426439,77665.91684426439,25772.652635644765,103438.56947990914,103438.56947990914,103438.56947990914,128303.03110556588,91671.13733892546,56711.707117135855,38843.811357544,24864.461625656735,0.0,63708.27298320073,21134.792381808224,1536.4834154703053,0.0,0.8872367042283139,2.816601023884044,0.0014959135982669303,355932.990297285,1556328.7200515463,4.372532927480697,1556328.7200515463,4.372532927480697,0.85,0.0957303664603769,4.027634451161993,1.2673439123528079,1.0,0.0,4.027634451161735,1.2838198361776827,1.2841372328813476,3.1372271542037167,19346.45948705851,1972.7898402674216,4632.441516551485,4632.441516551485,5.563513871370065,5.208787226151517,-2.2700569676706954,7.478844193822212,3.428929633861315,3.428929633861315,0.9796941811032329,0.0,0.0,0.0002472155138775529,8.313302172246922e-05,0.00016408249215508366,0.0006608642982363324,0.09573036645670036,0.07198624367854208,0.023744122778158273,0.09572998025091387,0.07198624368130671,0.023744122779070193,0.37885375079389927,0.37885375079389927,0.1249620693362772,0.0,5.7654856443577955,5.135325037499911,7.686193802319849,5.740926233011919,5.107614120653977,7.671298822531185,24864.461625656735,21134.792381808224,0.85,1.0748861341180012,0.670344440726928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481794348274744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.863090217286,1536.4834154703053,0.37885375079389927,0.1249620693362772,6.112874298809886,3.428929633861315
250.0,-29.449801043626,5.208586589381329,35.01983029658553,24.329975118767493,5.145811722136499,-25.99016071014403,-39.534260833729036,1.686171388623435,0.8263030116576715,-4.908059099361031,40.04171364133417,42704.96042038317,25774.076412422564,25774.076412422564,68479.03683280574,77664.89242361278,77664.89242361278,25774.076412422564,103438.96883603535,103438.96883603535,103438.96883603535,128303.5694496179,91670.85083169534,56710.918828339854,38844.3688926172,24864.60061358256,0.0,63708.96950619976,21134.910521545175,1536.4957228924188,0.0,0.8872348214141491,2.816654907394036,0.0014959135982669303,355928.7277850723,1556332.585974692,4.372596153335743,1556332.585974692,4.372596153335743,0.85,0.09573229479232442,4.027634451161993,1.2673435876099393,1.0,0.0,4.027634451163063,1.283822710821826,1.2841400346748164,3.137220129548685,19346.399022001773,1972.7836745475545,4632.441516551485,4632.441516551485,5.563821220480185,5.208586589381329,-2.2700353246816283,7.478621914062957,3.4292209809824556,3.4292209809824556,0.9797774231378444,0.0,0.0,0.00024715821816372405,8.311455550749168e-05,0.00016404366265623235,0.0006607079072090376,0.09573229478946368,0.07198643426112362,0.023745860528340063,0.09573237529966816,0.07198643426327478,0.023745860529049652,0.3788521884203445,0.3788521884203445,0.12497036864547557,0.0,5.759405424377803,5.128629462344804,7.68186478164165,5.734362111018697,5.101264367938825,7.663943175479915,24864.60061358256,21134.910521545175,0.85,1.0748727748004427,0.6703131560812232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481928210595538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.836621732673,1536.4957228924188,0.3788521884203445,0.12497036864547557,6.112874298809886,3.4292209809824556
251.0,-29.45203031360928,5.208372699843902,35.01990380677604,24.329213133920007,5.145293382049673,-25.9922192125655,-39.53624367769805,1.685482280974909,0.8199105405500973,-4.908451285730892,40.04180175688751,42703.51753755724,25775.666744491293,25775.666744491293,68479.18428204853,77663.89801748308,77663.89801748308,25775.666744491293,103439.56476197437,103439.56476197437,103439.56476197437,128304.33645901579,91670.54627899475,56710.165798943504,38844.867200056935,24864.77169704141,0.0,63709.638897098346,21135.0559424852,1536.511827666351,0.0,0.8872325143073895,2.816692665177307,0.0014959135982669303,355923.291149965,1556336.388589118,4.372673627400713,1556336.388589118,4.372673627400713,0.85,0.09573428604236114,4.027634451161993,1.2673433777084577,1.0,0.0,4.027634451162455,1.2838260475940708,1.2841432989834076,3.137211975648806,19346.33474859299,1972.7771204838546,4632.441516551485,4632.441516551485,5.56416452369579,5.208372699843902,-2.2700837868771173,7.478456486721019,3.4295084342670346,3.4295084342670346,0.9798595526477242,0.0,0.0,0.00024710113520287413,8.309598153720876e-05,0.00016400515366566537,0.0006605528070719505,0.09573428603843916,0.07198669078694074,0.023747595251498412,0.09573441309986196,0.07198669078988987,0.023747595252471283,0.37885062253996626,0.37885062253996626,0.12497853626144802,0.0,5.753373324042229,5.121998186421251,7.6775360729220665,5.728361826281002,5.094729246603777,7.65944874799419,24864.77169704141,21135.0559424852,0.85,1.0748637956126827,0.670283465372179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482061654781833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.810219661947,1536.511827666351,0.37885062253996626,0.12497853626144802,6.112874298809886,3.4295084342670346
252.0,-29.45425077779735,5.2081451350815025,35.019974567604514,24.32837972827258,5.1446942620001765,-25.99427786656779,-39.538233960606135,1.6847213507394143,0.8140364997062193,-4.908883792812317,40.04186869451821,42702.144098319484,25777.30777148788,25777.30777148788,68479.45186980737,77662.94132322128,77662.94132322128,25777.30777148788,103440.24909470916,103440.24909470916,103440.24909470916,128305.09499607197,91670.24318126948,56709.44595624137,38845.33025003124,24864.845901362813,0.0,63710.17615139406,21135.11901615839,1536.5233814811115,0.0,0.8872300791383992,2.8167189560577164,0.0014959135982669303,355917.2956495299,1556339.2772779388,4.3727554021720225,1556339.2772779388,4.3727554021720225,0.85,0.095736227790474,4.027634451161993,1.2673433359479533,1.0,0.0,4.027634451161338,1.28382971939617,1.284146898709239,3.137203003102569,19346.270782245105,1972.770597731652,4632.441516551485,4632.441516551485,5.56451877036911,5.2081451350815025,-2.2701701053924928,7.478315240473995,3.4297915552388796,3.4297915552388796,0.9799404443539655,0.0,0.0,0.0002470442897966027,8.307734174228436e-05,0.00016396694805431835,0.0006603989288354615,0.09573622778614382,0.07198692537587954,0.023749302410264274,0.09573576379828727,0.07198692537913552,0.02374930241133848,0.37884905329123253,0.37884905329123253,0.1249865956557514,0.0,5.747474510571067,5.11546372602902,7.673453774923587,5.722920292518552,5.088505397537858,7.656272553975043,24864.845901362813,21135.11901615839,0.85,1.074858931594854,0.6702562554033231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448219463412691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.783899918497,1536.5233814811115,0.37884905329123253,0.1249865956557514,6.112874298809886,3.4297915552388796
253.0,-29.45646548154789,5.207907323860038,35.02004297025302,24.327732889819913,5.144310643779761,-25.996309783074352,-39.540178736764915,1.68415494527536,0.8067669781032691,-4.909172043878144,40.0419415278055,42700.60658147191,25778.53734657576,25778.53734657576,68479.14392804768,77661.86748402413,77661.86748402413,25778.53734657576,103440.40483059989,103440.40483059989,103440.40483059989,128305.32225931571,91669.90786579788,56708.6469631206,38845.845447419204,24864.917428715828,0.0,63710.762876135035,21135.179814408453,1536.5315709595761,0.0,0.8872283542568181,2.8167802934864064,0.0014959135982669303,355913.2998991002,1556342.4203980137,4.372813325153147,1556342.4203980137,4.372813325153147,0.85,0.09573801596500313,4.027634451161993,1.267342898561619,1.0,0.0,4.027634451161422,1.2838324822055798,1.2841495894221862,3.1371962518370435,19346.200016599825,1972.7633816440707,4632.441516551485,4632.441516551485,5.564784197376334,5.207907323860038,-2.2701571073293176,7.478064431189356,3.430070194368629,3.430070194368629,0.9800200555338939,0.0,0.0,0.0002469876038607304,8.305913186962587e-05,0.00016392847199110455,0.0006602439613177165,0.09573801596249516,0.07198705506152327,0.023750960900971892,0.09573817270318238,0.07198705506340905,0.02375096090159408,0.3788474828004394,0.3788474828004394,0.12499458053583082,0.0,5.741303603115796,5.108920819974571,7.6682927700439905,5.715939021981399,5.082203039886963,7.647081564583573,24864.917428715828,21135.179814408453,0.85,1.0748441995771298,0.6702259501191254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482327090505331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.757682275475,1536.5315709595761,0.3788474828004394,0.12499458053583082,6.112874298809886,3.430070194368629
254.0,-29.45867311636509,5.207656950554748,35.02010943772899,24.326963221561186,5.1437721716326275,-25.99835082414318,-39.5421436644159,1.6834498793805073,0.8004891684694257,-4.909587326700542,40.04202196601024,42699.18358698054,25780.044796634782,25780.044796634782,68479.22838361532,77660.92348371343,77660.92348371343,25780.044796634782,103440.96828034821,103440.96828034821,103440.96828034821,128306.0555589869,91669.63683656704,56707.89693971195,38846.377663172316,24865.087278638697,0.0,63711.46494181101,21135.324186842892,1536.5482952627106,0.0,0.8872259576221119,2.816813874009632,0.0014959135982669303,355907.5432901091,1556345.891713831,4.372893806426617,1556345.891713831,4.372893806426617,0.85,0.09573994537502621,4.027634451161993,1.2673427232773973,1.0,0.0,4.02763445116099,1.2838358923558304,1.284152927883125,3.137187918754406,19346.142818050903,1972.7575490153013,4632.441516551485,4632.441516551485,5.565109608944646,5.207656950554748,-2.270244878928835,7.477901829483583,3.430345363208623,3.430345363208623,0.9800986752024637,0.0,0.0,0.0002469311107801603,8.304073705592167e-05,0.00016389037372423865,0.0006600905154255579,0.09573994537083397,0.07198730890507866,0.023752636465755296,0.0957400975055074,0.07198730890823084,0.023752636466795377,0.3788459064473216,0.3788459064473216,0.12500243764144828,0.0,5.735242749193958,5.102484908179804,7.663252950030596,5.710076495169972,5.075953609662008,7.642276058514653,24865.087278638697,21135.324186842892,0.85,1.0748336809734136,0.6701962296107707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482459205557858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.731506017744,1536.5482952627106,0.3788459064473216,0.12500243764144828,6.112874298809886,3.430345363208623
255.0,-29.46087362743014,5.207395192141249,35.02017353924879,24.326219816599064,5.1432663277476705,-26.000382188962277,-39.54409951167179,1.6827748892490122,0.7940341279850145,-4.909965086504251,40.04208598610775,42697.75403397774,25781.41100961993,25781.41100961993,68479.16504359766,77659.95368139539,77659.95368139539,25781.41100961993,103441.36469101532,103441.36469101532,103441.36469101532,128306.52502821993,91669.35034371521,56707.15069617294,38846.88849726919,24865.16033720461,0.0,63712.0488344738,21135.386286623918,1536.558705748299,0.0,0.8872238105386362,2.8168541481854508,0.0014959135982669303,355902.3068849114,1556348.6545093732,4.372965907783936,1556348.6545093732,4.372965907783936,0.85,0.09574175763693336,4.027634451161993,1.2673425551364197,1.0,0.0,4.027634451161051,1.283839161628675,1.2841561256807505,3.1371799299629917,19346.08235602859,1972.751383604859,4632.441516551485,4632.441516551485,5.565404531822845,5.207395192141249,-2.270312221020248,7.477707413161497,3.4306163461346273,3.4306163461346273,0.9801760988956078,0.0,0.0,0.00024687481184061536,8.302243098859622e-05,0.00016385238085201914,0.000659937494024508,0.09574175763342688,0.07198748857420012,0.023754269059226753,0.09574188335203093,0.07198748857683664,0.023754269060096724,0.37884432753339176,0.37884432753339176,0.12501019643870812,0.0,5.729163913811874,5.096120944469021,7.657921090804052,5.703999214489272,5.069948791520801,7.635850182135982,24865.16033720461,21135.386286623918,0.85,1.0748228364388188,0.6701676498413675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482590901208128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.705397550855,1536.558705748299,0.37884432753339176,0.12501019643870812,6.112874298809886,3.4306163461346273
