time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
256.0,-29.463067576822002,5.207122161611293,35.020235436986546,24.325461987778567,5.14275143382382,-26.002408552281956,-39.54605081873012,1.682092409253181,0.7874555314426175,-4.910354799265011,40.04214999813928,42696.334043454706,25782.763663594724,25782.763663594724,68479.09770704943,77658.96201985673,77658.96201985673,25782.763663594724,103441.72568345146,103441.72568345146,103441.72568345146,128306.97441003122,91669.03567997315,56706.40770344718,38847.364418362195,24865.248726579768,0.0,63712.61314494196,21135.461417592804,1536.5703089546225,0.0,0.8872216028255716,2.8168946472019587,0.0014959135982669303,355896.9048543791,1556351.4169605335,4.37304004539556,1556351.4169605335,4.37304004539556,0.85,0.09574356377285516,4.027634451161993,1.2673423727089537,1.0,0.0,4.027634451163332,1.2838424655348384,1.284159358350527,3.137171856582975,19346.015948765467,1972.7446119485726,4632.441516551485,4632.441516551485,5.565696527732554,5.207122161611293,-2.270395328436002,7.477517490047296,3.430883477264146,3.430883477264146,0.9802524220754704,0.0,0.0,0.00024681869254901677,8.300417113324267e-05,0.00016381452141577408,0.0006597850100547858,0.09574356376918373,0.07198767777555243,0.023755885993631307,0.09574374462515078,0.07198767777831291,0.02375588599454224,0.3788427466450549,0.3788427466450549,0.12501785551235628,0.0,5.723067348209895,5.089799664914494,7.652387908816365,5.697810330707625,5.063775569429197,7.629488290556935,24865.248726579768,21135.461417592804,0.85,1.07481225972107,0.6701394266520412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482722174164033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.679358208641,1536.5703089546225,0.3788427466450549,0.12501785551235628,6.112874298809886,3.430883477264146
257.0,-29.46525448893426,5.2068380589318775,35.020295129435176,24.324700387101643,5.1422262961838525,-26.004429605617965,-39.547997480817116,1.6814014128370967,0.7809873328129129,-4.910752144568122,40.04220955873655,42694.92547202435,25784.092321529915,25784.092321529915,68479.01779355426,77657.99664946964,77657.99664946964,25784.092321529915,103442.08897099955,103442.08897099955,103442.08897099955,128307.4137702355,91668.74031945717,56705.66914188841,38847.85686396529,24865.324799235936,0.0,63713.18166320122,21135.526079350544,1536.5814357385182,0.0,0.8872193724376897,2.8169328186068956,0.0014959135982669303,355891.39709107275,1556353.9873125455,4.373114944709591,1556353.9873125455,4.373114944709591,0.85,0.09574534426581757,4.027634451161993,1.2673421930288895,1.0,0.0,4.027634451161979,1.283845808845424,1.2841626306802076,3.137163686957148,19345.953615293645,1972.7382557033898,4632.441516551485,4632.441516551485,5.565983343643871,5.2068380589318775,-2.270490939874992,7.47732899880687,3.431146771707845,3.431146771707845,0.9803276490593843,0.0,0.0,0.00024676276495945264,8.298595844340367e-05,0.00016377680651604896,0.0006596331082253308,0.09574534426208262,0.07198786117943173,0.023757483082650875,0.09574549466155388,0.07198786118223992,0.023757483083577648,0.3788411625240554,0.3788411625240554,0.12502541903896142,0.0,5.716978560497125,5.083545217723213,7.646683033301713,5.69173947738102,5.057773973398241,7.623081731848686,24865.324799235936,21135.526079350544,0.85,1.0748014148084153,0.6701113389332373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482853057935696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.653376968243,1536.5814357385182,0.3788411625240554,0.12502541903896142,6.112874298809886,3.431146771707845
258.0,-29.467434179674374,5.206543871017849,35.02035277821995,24.32398338513451,5.14175057393533,-26.006439216699476,-39.549931081105,1.6807556109304458,0.774195170323253,-4.911119016071473,40.04226941656833,42693.49398747992,25785.30254968344,25785.30254968344,68478.79653716336,77657.01188108532,77657.01188108532,25785.30254968344,103442.31443076876,103442.31443076876,103442.31443076876,128307.71730587297,91668.44265363834,56704.92475991144,38848.353215252115,24865.402875104213,0.0,63713.75609035633,21135.59244383858,1536.5920360765158,0.0,0.8872172955051506,2.8169787799988164,0.0014959135982669303,355886.3117967665,1556356.5704950173,4.373184691025136,1556356.5704950173,4.373184691025136,0.85,0.0957470743747731,4.027634451161993,1.2673419584007934,1.0,0.0,4.0276344511616555,1.2838489406453903,1.2841656916987354,3.1371560342117064,19345.890795306113,1972.7318498474112,4632.441516551485,4632.441516551485,5.566244594249885,5.206543871017849,-2.2705705934485585,7.477114464466407,3.43140627100224,3.43140627100224,0.9804017917149258,0.0,0.0,0.00024670703366346875,8.296787161469286e-05,0.00016373916204877589,0.000659481490072046,0.09574707437145419,0.07198801949289607,0.023759054878558124,0.09574749324102559,0.07198801949539142,0.023759054879381677,0.3788395756572362,0.3788395756572362,0.1250328920230702,0.0,5.710810492550024,5.0773353169411735,7.64052103938576,5.6853141863947485,5.0518002088033995,7.615151599225726,24865.402875104213,21135.59244383858,0.85,1.0747882520071401,0.6700828299454469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482983524129154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.627463576366,1536.5920360765158,0.3788395756572362,0.1250328920230702,6.112874298809886,3.43140627100224
259.0,-29.469606962786806,5.206239009886889,35.02040846070278,24.3232226575725,5.141218346043356,-26.008448260931143,-39.55186827862633,1.6800596441573972,0.7677807952672424,-4.911529724608622,40.04232744046777,42692.10764205798,25786.583335715193,25786.583335715193,68478.69097777316,77656.07882131371,77656.07882131371,25786.583335715193,103442.66215702891,103442.66215702891,103442.66215702891,128308.15764347084,91668.17103128185,56704.19985190344,38848.856865976006,24865.49548644193,0.0,63714.35235241793,21135.67116347564,1536.6045073141163,0.0,0.8872150028138991,2.8170146989929794,0.0014959135982669303,355880.61893441767,1556359.0745366882,4.373261683080013,1556359.0745366882,4.373261683080013,0.85,0.09574882619300093,4.027634451161993,1.267341812788509,1.0,0.0,4.027634451162423,1.2838523064139984,1.2841689869848456,3.137147809791151,19345.833471582766,1972.7260044544025,4632.441516551485,4632.441516551485,5.566521076106628,5.206239009886889,-2.27068907163902,7.476928081525909,3.4316622544130615,3.4316622544130615,0.9804749298323033,0.0,0.0,0.00024665149052415945,8.294975479159792e-05,0.00016370173573256153,0.0006593307505514811,0.09574882618908732,0.0719882087941062,0.023760617394981132,0.09574924378976776,0.07198820879704863,0.023760617395952293,0.3788379851266119,0.3788379851266119,0.12504026103808183,0.0,5.704691799219859,5.0712126051980135,7.634294189695822,5.679310519875855,5.045942967671124,7.608579034585318,24865.49548644193,21135.67116347564,0.85,1.0747765369881286,0.6700548003049399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483113561740033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.601621955575,1536.6045073141163,0.3788379851266119,0.12504026103808183,6.112874298809886,3.4316622544130615
260.0,-29.471772692933314,5.205922016588044,35.02046161888948,24.322332150209718,5.1405421576475545,-26.010465353298272,-39.55381790930403,1.6792348179825212,0.7621947887985812,-4.91202703178741,40.04236527872245,42690.80368942079,25788.039195861285,25788.039195861285,68478.84288528208,77655.20320598721,77655.20320598721,25788.039195861285,103443.2424018485,103443.2424018485,103443.2424018485,128308.75351381149,91667.89572318488,56703.4962064972,38849.33279631964,24865.511111962984,0.0,63714.84390828262,21135.684445168536,1536.6146000531135,0.0,0.8872123437232009,2.817029700807054,0.0014959135982669303,355873.7258173396,1556360.7074614412,4.373350979724418,1556360.7074614412,4.373350979724418,0.85,0.09575058660656263,4.027634451161993,1.2673418171843513,1.0,0.0,4.027634451163273,1.2838562737664199,1.2841728842489546,3.137138115426436,19345.775370013405,1972.720079743175,4632.441516551485,4632.441516551485,5.566835351017795,5.205922016588044,-2.270878552266854,7.476800568854898,3.431914527756918,3.431914527756918,0.980547007930548,0.0,0.0,0.0002465961391436246,8.293152538465932e-05,0.00016366461375896528,0.0006591812368117297,0.0957505866014697,0.07198841748973966,0.02376216911173005,0.09575009562452443,0.07198841749356871,0.023762169112993926,0.37883639281447795,0.37883639281447795,0.12504753883523623,0.0,5.698812052837695,5.065215958817987,7.628653260725287,5.674221820586013,5.040286041310594,7.605110930891897,24865.511111962984,21135.684445168536,0.85,1.0747706293349353,0.6700291654308077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483243189464383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.575846061232,1536.6146000531135,0.37883639281447795,0.12504753883523623,6.112874298809886,3.431914527756918
261.0,-29.473929358577095,5.205597372911648,35.02051260422481,24.32169058537113,5.140151799607802,-26.012445700630533,-39.55571675961835,1.6786681416307523,0.7548294563942477,-4.912327463698767,40.042408305241366,42689.32808615104,25788.957241167427,25788.957241167427,68478.28532731847,77654.1783654388,77654.1783654388,25788.957241167427,103443.13560660623,103443.13560660623,103443.13560660623,128308.63606093284,91667.58325739078,56702.73297797956,38849.83364379025,24865.500454326608,0.0,63715.33409811686,21135.675386177616,1536.6187841078697,0.0,0.8872106644661168,2.8170909122909378,0.0014959135982669303,355869.56161625445,1556362.564289348,4.37340737213042,1556362.564289348,4.37340737213042,0.85,0.09575213973560333,4.027634451161993,1.2673414726601915,1.0,0.0,4.027634451162708,1.2838590346960466,1.2841755751044264,3.137131369033466,19345.709426609603,1972.7133553873753,4632.441516551485,4632.441516551485,5.567033528437382,5.205597372911648,-2.270928862653847,7.476526235565496,3.4321626331282444,3.4321626331282444,0.9806178951794984,0.0,0.0,0.00024654103080254045,8.291377434321384e-05,0.0001636272564593266,0.0006590307752647026,0.09575213973326982,0.0719884763729113,0.02376366336035852,0.09575225567681993,0.07198847637466567,0.023763663360937656,0.3788348026432939,0.3788348026432939,0.12505477505272866,0.0,5.69261959833085,5.0592091876129075,7.621773916940072,5.667156920093021,5.034612888201252,7.593666526631637,24865.500454326608,21135.675386177616,0.85,1.0747536098903134,0.670000851292919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483372398610146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.550139035206,1536.6187841078697,0.3788348026432939,0.12505477505272866,6.112874298809886,3.4321626331282444
262.0,-29.476080790013125,5.205262856962391,35.02056216642264,24.320943268854194,5.139632130829331,-26.014434269592957,-39.557635586801894,1.6779856103792476,0.7481656229343798,-4.912746800293882,40.042468823452005,42687.95855870235,25790.14191391082,25790.14191391082,68478.10047261317,77653.24882101806,77653.24882101806,25790.14191391082,103443.39073492888,103443.39073492888,103443.39073492888,128309.03160885196,91667.31161698187,56702.021354545104,38850.322513818624,24865.640873923086,0.0,63715.96338774171,21135.794742834623,1536.6343146306372,0.0,0.8872083188879403,2.8171290978093966,0.0014959135982669303,355863.7493751708,1556365.1759815614,4.373486141013923,1556365.1759815614,4.373486141013923,0.85,0.09575386267590415,4.027634451161993,1.2673413380375136,1.0,0.0,4.027634451162997,1.2838623365551438,1.2841788072086375,3.1371233009054005,19345.652099076437,1972.7075096058734,4632.441516551485,4632.441516551485,5.5672892624254215,5.205262856962391,-2.2710725555226525,7.476335412485044,3.4324079023135123,3.4324079023135123,0.9806879720895749,0.0,0.0,0.0002464860675120144,8.289584011952089e-05,0.0001635902273924935,0.0006588816357194312,0.09575386267183741,0.07198867879349638,0.02376518387834104,0.0957542682169295,0.07198867879655378,0.02376518387935037,0.37883320957286604,0.37883320957286604,0.12506189911537344,0.0,5.686461978288946,5.053267838404906,7.614837529555359,5.66091242322824,5.02870735679852,7.586267804760723,24865.640873923086,21135.794742834623,0.85,1.0747400938739888,0.6699727397814889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483501069143034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.524541410377,1536.6343146306372,0.37883320957286604,0.12506189911537344,6.112874298809886,3.4324079023135123
263.0,-29.478224944412595,5.204918273817376,35.020609685901164,24.32013713931667,5.139051221629602,-26.01642241209523,-39.55955057227982,1.6772486892820957,0.7418661446385499,-4.913190857828595,40.04250844840814,42686.604441191004,25791.349977401864,25791.349977401864,68477.95441859287,77652.32929892617,77652.32929892617,25791.349977401864,103443.67927632804,103443.67927632804,103443.67927632804,128309.3572115346,91667.02227014521,56701.2974122882,38850.805397618904,24865.67793520656,0.0,63716.48333282546,21135.826244925574,1536.6445572419045,0.0,0.8872059233209134,2.8171596433599295,0.0014959135982669303,355857.5945691644,1556366.886017218,4.3735665889089885,1556366.886017218,4.3735665889089885,0.8499999999999999,0.09575552200811523,4.027634451161993,1.2673412253940484,1.0,0.0,4.02763445116313,1.2838658921080461,1.284182293321925,3.1371146129202097,19345.59103474348,1972.7012827768383,4632.441516551485,4632.441516551485,5.567550045748152,5.204918273817376,-2.2712407878165424,7.476159061633918,3.432649652290339,3.432649652290339,0.9807570435115255,0.0,0.0,0.0002464313013602844,8.287794537711418e-05,0.00016355335598317023,0.0006587331311609779,0.09575552200389349,0.07198884723624716,0.023766674767646333,0.0957556861763152,0.07198884723942105,0.02376667476869418,0.3788316141474636,0.3788316141474636,0.12506892540726589,0.0,5.6803739660915085,5.047387953029613,7.607997251553854,5.655057002467117,5.023026400201047,7.579763286105845,24865.67793520656,21135.826244925574,0.85,1.074729031432819,0.6699460203761703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483629429563705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.498976755323,1536.6445572419045,0.3788316141474636,0.12506892540726589,6.112874298809886,3.432649652290339
264.0,-29.480362832492236,5.204564748013495,35.02065513850654,24.319375364016764,5.138521681494284,-26.01839977626569,-39.56146010952068,1.6765586252374796,0.7352364848453021,-4.913596511827858,40.04254328446503,42685.2551013592,25792.42309646574,25792.42309646574,68477.67819782495,77651.38127826531,77651.38127826531,25792.42309646574,103443.80437473106,103443.80437473106,103443.80437473106,128309.48857208628,91666.72269539026,56700.5965183616,38851.251307809616,24865.684197355222,0.0,63716.93550516484,21135.83156775194,1536.6522211453887,0.0,0.8872037398107361,2.8171989864441445,0.0014959135982669303,355851.9721237447,1556368.3893865983,4.373639915772009,1556368.3893865983,4.373639915772009,0.85,0.0957571073695,4.027634451161993,1.267341118794866,1.0,0.0,4.027634451161471,1.2838692284310906,1.284185560370778,3.137106460666425,19345.527811890264,1972.6948358399927,4632.441516551485,4632.441516551485,5.56778169876742,5.204564748013495,-2.2713867017285216,7.475951449742016,3.432887807803197,3.432887807803197,0.9808250879437705,0.0,0.0,0.0002463767064232283,8.28601051017326e-05,0.00016351660132149571,0.0006585850968193768,0.09575710736591783,0.0719889709571601,0.023768136408757738,0.09575726536535895,0.07198897095985314,0.023768136409646857,0.37883001660598775,0.37883001660598775,0.12507587468893414,0.0,5.674243770743658,5.041549189372802,7.60086106192,5.64883299667315,5.017425113062586,7.571519339614667,24865.684197355222,21135.83156775194,0.85,1.0747170694088735,0.6699200889518482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483757357972453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.473486169187,1536.6522211453887,0.37883001660598775,0.12507587468893414,6.112874298809886,3.432887807803197
265.0,-29.482493949535964,5.204202272190325,35.020698743110835,24.31860981686043,5.137982220395997,-26.020372038105045,-39.56336126485837,1.6758603089358197,0.7286777832788971,-4.91401655637057,40.04258036202657,42683.900455973286,25793.497098780415,25793.497098780415,68477.3975547537,77650.45805226023,77650.45805226023,25793.497098780415,103443.95515104065,103443.95515104065,103443.95515104065,128309.67307366105,91666.4411643771,56699.88356797165,38851.73066267272,24865.717922620403,0.0,63717.448585293125,21135.86023422734,1536.6618221358638,0.0,0.8872014751706099,2.817235728444928,0.0014959135982669303,355846.15029597905,1556369.9894905651,4.373715967409052,1556369.9894905651,4.373715967409052,0.85,0.09575869978534675,4.027634451161993,1.2673409693362192,1.0,0.0,4.027634451162418,1.2838726029423586,1.2841888658531413,3.137098215143407,19345.468397024273,1972.6887772097784,4632.441516551485,4632.441516551485,5.568013542453051,5.204202272190325,-2.2715489753667217,7.475751247557047,3.4331226913087214,3.4331226913087214,0.9808921975167776,0.0,0.0,0.0002463222954857248,8.284234666260784e-05,0.00016347994882311696,0.0006584374739541854,0.0957586997815253,0.07198911183851846,0.023769587943006848,0.09575886810232909,0.07198911184139134,0.02376958794395541,0.3788284159464473,0.3788284159464473,0.1250827398502653,0.0,5.668117122524507,5.035772449554258,7.593550818144138,5.642694339649495,5.011869166666429,7.563484714154811,24865.717922620403,21135.86023422734,0.85,1.0747040108344708,0.6698934342739098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483884914652156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.448049646511,1536.6618221358638,0.3788284159464473,0.1250827398502653,6.112874298809886,3.4331226913087214
266.0,-29.48461847167066,5.203830505922245,35.02074038017087,24.31780428104105,5.1373955492157295,-26.022343084588233,-39.56526214079929,1.67512016210405,0.7224087405577393,-4.914467034571663,40.04261026159605,42682.57350543944,25794.61195216955,25794.61195216955,68477.18545760898,77649.56423875196,77649.56423875196,25794.61195216955,103444.17619092151,103444.17619092151,103444.17619092151,128309.90590568486,91666.16727191924,56699.176538488304,38852.211926034375,24865.729714763344,0.0,63717.94164079772,21135.870257548842,1536.6709064075758,0.0,0.8871990820301614,2.817265139415239,0.0014959135982669303,355839.9067400135,1556371.2798249696,4.373796334659276,1556371.2798249696,4.373796334659276,0.85,0.09576028494627997,4.027634451161993,1.2673409088933845,1.0,0.0,4.027634451163042,1.283876172516567,1.2841923666764532,3.1370894930367754,19345.41059421421,1972.6828829635206,4632.441516551485,4632.441516551485,5.568254204614711,5.203830505922245,-2.271739567477111,7.475570073399356,3.433354285682088,3.433354285682088,0.9809583673377393,0.0,0.0,0.00024626806394476,8.282459435058751e-05,0.00016344346959417245,0.0006582905489549367,0.09576028494207117,0.07198925893098046,0.023771026011090705,0.09576017559024295,0.07198925893414447,0.023771026012135495,0.3788268126627255,0.3788268126627255,0.12508952239858245,0.0,5.662063489547791,5.0300761889134264,7.586292118937763,5.636875775129397,5.006437047369218,7.556372306656613,24865.729714763344,21135.870257548842,0.85,1.0746923659844654,0.6698674251917512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484012069469527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.422677507317,1536.6709064075758,0.3788268126627255,0.12508952239858245,6.112874298809886,3.433354285682088
267.0,-29.48673626781999,5.203450588448286,35.02078009087228,24.317052668798738,5.136865835919981,-26.02430238047745,-39.5671499549411,1.674431948547939,0.7158428210099146,-4.914877338029301,40.042637425755125,42681.221318055046,25795.59009687522,25795.59009687522,68476.81141493027,77648.65825883887,77648.65825883887,25795.59009687522,103444.2483557141,103444.2483557141,103444.2483557141,128309.96961938069,91665.90155918845,56698.4646182851,38852.70771211484,24865.721263666594,0.0,63718.42897578143,21135.863074116605,1536.6779719046351,0.0,0.8871969025265058,2.8173031201335172,0.0014959135982669303,355834.22007438255,1556372.4521117476,4.373869527743588,1556372.4521117476,4.373869527743588,0.85,0.09576180318737085,4.027634451161993,1.2673407731717456,1.0,0.0,4.027634451159662,1.2838794991197882,1.2841956247030606,3.137081364663342,19345.354517670046,1972.6771647473956,4632.441516551485,4632.441516551485,5.568465355624858,5.203450588448286,-2.2719061351027987,7.4753567235510845,3.4335824733115343,3.4335824733115343,0.9810235638032955,0.0,0.0,0.00024621401504077193,8.28069675031663e-05,0.00016340704753760565,0.000658143854225126,0.09576180318381443,0.07198936534450026,0.023772437839314167,0.09576167162702166,0.07198936534717384,0.023772437840197003,0.3788252083109022,0.3788252083109022,0.12509623711002973,0.0,5.655973823116597,5.02444701860145,7.578682959095715,5.630720159039242,5.0011525606743135,7.547440710475996,24865.721263666594,21135.863074116605,0.85,1.0746782762167197,0.6698410805809044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484138832913382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.397366448902,1536.6779719046351,0.3788252083109022,0.12509623711002973,6.112874298809886,3.4335824733115343
268.0,-29.488846912272052,5.203061584020335,35.020817921378764,24.31622918173673,5.136258415019919,-26.026263010115148,-39.56904538264496,1.6736745128339159,0.7096198985887554,-4.915345564641082,40.042662081859675,42679.932162895035,25796.680531354148,25796.680531354148,68476.61269424918,77647.77568848516,77647.77568848516,25796.680531354148,103444.45621983931,103444.45621983931,103444.45621983931,128310.18323159117,91665.62490860868,56697.78138290072,38853.15947300884,24865.727011751867,0.0,63718.886484760704,21135.867959989086,1536.6871980030096,0.0,0.8871944382016898,2.8173298660958617,0.0014959135982669303,355827.73070076416,1556373.5161623969,4.373952286116903,1556373.5161623969,4.373952286116903,0.85,0.09576336145308527,4.027634451161993,1.267340722070076,1.0,0.0,4.027634451160508,1.283883148723028,1.284199206057147,3.1370724471054445,19345.29613278044,1972.6712111455433,4632.441516551485,4632.441516551485,5.56870074650352,5.203061584020335,-2.272121058377978,7.4751826423983125,3.433807582383427,3.433807582383427,0.9810878806809792,0.0,0.0,0.00024616015952905884,8.278927305521982e-05,0.00016337088647383903,0.0006579982106789089,0.09576336144865148,0.07198951328726887,0.02377384816138262,0.09576288969140152,0.07198951329060191,0.02377384816248336,0.3788236033772373,0.3788236033772373,0.12510287145156979,0.0,5.649973087381227,5.018890154853409,7.571214986841596,5.624965463229842,4.995774960873291,7.540423433778301,24865.727011751867,21135.867959989086,0.85,1.0746674411930655,0.6698160391284076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484265197143007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.372119316988,1536.6871980030096,0.3788236033772373,0.12510287145156979,6.112874298809886,3.433807582383427
269.0,-29.49095188435547,5.202667452406845,35.02085437757439,24.315637035202258,5.135915400754544,-26.02819209107958,-39.57089086817575,1.6731556074493483,0.7017660657212446,-4.915637790146411,40.042697712745294,42678.45992902184,25797.29579361875,25797.29579361875,68475.75572264059,77646.75946286623,77646.75946286623,25797.29579361875,103444.05525648498,103444.05525648498,103444.05525648498,128309.80036251071,91665.31936373744,56697.0198297745,38853.666148847704,24865.74510602573,0.0,63719.411254873434,21135.88334012187,1536.6931808147895,0.0,0.8871928270585702,2.817398464354644,0.0014959135982669303,355823.6806566191,1556375.0538380162,4.374006392621087,1556375.0538380162,4.374006392621087,0.85,0.09576475140591365,4.027634451161993,1.2673403275432067,1.0,0.0,4.027634451161173,1.283885683687238,1.2842016726971885,3.137066253122227,19345.231649981986,1972.664635730039,4632.441516551485,4632.441516551485,5.568833562484551,5.202667452406845,-2.272210793722659,7.474878246129505,3.434029317028409,3.434029317028409,0.9811512334366883,0.0,0.0,0.00024610645956193316,8.277204819216293e-05,0.00016333441136977023,0.0006578513022931518,0.09576475140375523,0.07198954338720882,0.02377520801654641,0.09576542032554834,0.07198954338883136,0.023775208017082286,0.37882199861191707,0.37882199861191707,0.12510944498979112,0.0,5.643592466845007,5.013282746058167,7.562360513308761,5.617403855867678,4.990299633454242,7.526370467831157,24865.74510602573,21135.88334012187,0.85,1.074645141474112,0.6697874178138719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484391136736539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.346944864204,1536.6931808147895,0.37882199861191707,0.12510944498979112,6.112874298809886,3.434029317028409
270.0,-29.493048585392557,5.202262290834439,35.02088931590435,24.314694001246266,5.135165097468426,-26.030154459754645,-39.57279397929085,1.6722709718008884,0.6963726209302195,-4.916222291990759,40.042726413594174,42677.26332624846,25798.619388688705,25798.619388688705,68475.88271493716,77645.97139626314,77645.97139626314,25798.619388688705,103444.59078495184,103444.59078495184,103444.59078495184,128310.42135460966,91665.07373796047,56696.365667826,38854.12007792718,24865.830569657817,0.0,63719.950647585,21135.955984209144,1536.7096636665642,0.0,0.8871897581674637,2.817400812868926,0.0014959135982669303,355815.5799723428,1556376.292443922,4.374109454580088,1556376.292443922,4.374109454580088,0.85,0.09576641319393484,4.027634451161993,1.2673404879914596,1.0,0.0,4.02763445116049,1.2838899267869248,1.2842058481774397,3.137055885500706,19345.179812628583,1972.6593497910687,4632.441516551485,4632.441516551485,5.56911928548078,5.202262290834439,-2.2725216051770265,7.474783896011466,3.4342488566317066,3.4342488566317066,0.9812139590376304,0.0,0.0,0.0002460529813251324,8.2754288949413e-05,0.0001632986923757194,0.0006577074392421518,0.09576641318728396,0.07198979718038744,0.023776616006896532,0.09576619608524979,0.07198979718538703,0.0237766160085478,0.3788203872102972,0.3788203872102972,0.12511588079229843,0.0,5.637637785939546,5.007823614630013,7.5547838506091125,5.612594912920997,4.984878684328635,7.5233289105149765,24865.830569657817,21135.955984209144,0.85,1.0746380375222782,0.6697629689370441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484516739944768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.321813693057,1536.7096636665642,0.3788203872102972,0.12511588079229843,6.112874298809886,3.4342488566317066
271.0,-29.495139773294767,5.2018509350200315,35.02092201141383,24.313972109835618,5.134677201026582,-26.0320856214112,-39.57465469194574,1.6716230491133803,0.6894422789977739,-4.916591581560649,40.042730962627964,42675.9145642047,25799.362697728884,25799.362697728884,68475.27726193359,77645.01648533791,77645.01648533791,25799.362697728884,103444.37918306679,103444.37918306679,103444.37918306679,128310.09124197061,91664.76529020493,56695.66336895183,38854.557690281224,24865.712058903824,0.0,63720.26974918505,21135.85525006825,1536.709688223446,0.0,0.8871878682588237,2.817448359234517,0.0014959135982669303,355810.46201653476,1556376.488760837,4.374172923247296,1556376.488760837,4.374172923247296,0.85,0.09576774657700901,4.027634451161993,1.2673402874311432,1.0,0.0,4.02763445116022,1.2838930637412336,1.284208917433971,3.1370482206871366,19345.11471719965,1972.6527119046414,4632.441516551485,4632.441516551485,5.5692797427769,5.2018509350200315,-2.272679175090146,7.4745301101101775,3.4344644119780425,3.4344644119780425,0.9812755462794407,0.0,0.0,0.00024599965436808354,8.273692876126714e-05,0.0001632627256068164,0.000657562578244621,0.09576774657432774,0.07198980960593061,0.02377793696839713,0.09576760975644996,0.07198980960794618,0.023777936969062823,0.3788187757568587,0.3788187757568587,0.12512227802377604,0.0,5.63147918891832,5.002362003580572,7.546387780672717,5.606033860558398,4.979815795095988,7.512079465553484,24865.712058903824,21135.85525006825,0.85,1.0746231541621707,0.6697384479410573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484641851684656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.296778052803,1536.709688223446,0.3788187757568587,0.12512227802377604,6.112874298809886,3.4344644119780425
272.0,-29.497223859715156,5.201431859895997,35.02095327696216,24.31318889083343,5.134111006046396,-26.034018222240768,-39.57651931615544,1.670905368542885,0.6829106473628599,-4.917044327811442,40.04275470265539,42674.61298007604,25800.289014884092,25800.289014884092,68474.90199496014,77644.13034149438,77644.13034149438,25800.289014884092,103444.41935637848,103444.41935637848,103444.41935637848,128310.16127002148,91664.491038587,56694.97367705073,38855.01929059586,24865.741913643,0.0,63720.761204238865,21135.88062659655,1536.7201006326668,0.0,0.8871854856087233,2.817480963338735,0.0014959135982669303,355804.18751981255,1556377.5132795628,4.374252939878336,1556377.5132795628,4.374252939878336,0.85,0.09576922129674273,4.027634451161993,1.2673402225924657,1.0,0.0,4.0276344511614495,1.2838965262066129,1.2842123125274179,3.13703976056544,19345.05683859173,1972.646809929153,4632.441516551485,4632.441516551485,5.569479705831351,5.201431859895997,-2.272903049317105,7.474334909213102,3.4346774234587536,3.4346774234587536,0.981336406702501,0.0,0.0,0.00024594651909664813,8.271953545584497e-05,0.00016322698364080318,0.000657418622670954,0.09576922129257474,0.07198994031173243,0.02377928098084231,0.09576910970706894,0.07198994031486554,0.023779280981877197,0.37881716047211395,0.37881716047211395,0.12512858963661574,0.0,5.625368224887325,4.996963423898933,7.537993757625202,5.599954975174285,4.974510940152641,7.503529459842468,24865.741913643,21135.88062659655,0.85,1.074608976742811,0.6697128561175634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484766636502613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.271782968981,1536.7201006326668,0.37881716047211395,0.12512858963661574,6.112874298809886,3.4346774234587536
273.0,-29.49930259589978,5.201005710630259,35.020982901949004,24.31241883840414,5.133560817063503,-26.035944405956613,-39.578375418763585,1.6702026270914268,0.6762999133180188,-4.917478472430817,40.042769448462366,42673.29917860631,25801.13791188873,25801.13791188873,68474.43709049503,77643.232621907,77643.232621907,25801.13791188873,103444.37053379572,103444.37053379572,103444.37053379572,128310.09187123913,91664.20953404141,56694.27609062381,38855.48160379733,24865.721337443407,0.0,63721.202941240736,21135.863136826894,1536.7272552792476,0.0,0.8871832297734812,2.8175167756290773,0.0014959135982669303,355798.17089998,1556378.1496462033,4.374328697950849,1556378.1496462033,4.374328697950849,0.85,0.09577062988687265,4.027634451161993,1.2673400978604334,1.0,0.0,4.027634451163349,1.2838999185945803,1.284215637714518,3.137031471713807,19344.9974293115,1972.6407518685282,4632.441516551485,4632.441516551485,5.569662956283969,5.201005710630259,-2.273118153533492,7.474123864163751,3.4348874206880367,3.4348874206880367,0.9813964059108676,0.0,0.0,0.00024589353076485363,8.27022249971297e-05,0.00016319130576772394,0.0006572749252401958,0.09577062988311663,0.0719900317284162,0.023780598154700426,0.09577052937551946,0.07199003173123958,0.02378059815563307,0.3788155423051532,0.3788155423051532,0.12513482728134306,0.0,5.61923674704525,4.9916046877574445,7.529395954406482,5.5937783857488625,4.969346929616506,7.494153380799389,24865.721337443407,21135.863136826894,0.85,1.074594231273967,0.6696875954767624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484890999600764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.24686044525,1536.7272552792476,0.3788155423051532,0.12513482728134306,6.112874298809886,3.4348874206880367
274.0,-29.50137383333819,5.2005719026344845,35.02101082690011,24.311610403843247,5.132953461269293,-26.037869556862198,-39.58023882061241,1.6694491847642368,0.6702069886944741,-4.91795219154821,40.042779180851795,42672.04845797736,25802.0569594929,25802.0569594929,68474.10541747026,77642.41096370027,77642.41096370027,25802.0569594929,103444.46792319317,103444.46792319317,103444.46792319317,128310.16127501825,91663.9779194493,56693.61541360879,38855.958339822784,24865.69335182509,0.0,63721.65169164787,21135.839349051326,1536.7349279015016,0.0,0.8871807912245976,2.8175412044223695,0.0014959135982669303,355791.6059256234,1556378.5696550596,4.374410592419691,1556378.5696550596,4.374410592419691,0.85,0.09577204965018676,4.027634451161993,1.2673401176417247,1.0,0.0,4.027634451162754,1.28390354744858,1.2842191996842847,3.1370226051371657,19344.94854890647,1972.6357674543774,4632.441516551485,4632.441516551485,5.569861350068517,5.2005719026344845,-2.2733674252178857,7.473939327852371,3.435094585426032,3.435094585426032,0.9814555958360092,0.0,0.0,0.00024584074404024835,8.268484983223117e-05,0.00016315589420801718,0.0006571323004223514,0.09577204964585764,0.07199014238623531,0.023781907259622335,0.09577157466529039,0.07199014238948942,0.02378190726069734,0.37881392065054126,0.37881392065054126,0.1251409877929014,0.0,5.6132226276563415,4.9863616965942015,7.520921854134087,5.588159180242712,4.964491810544075,7.486096232468071,24865.69335182509,21135.839349051326,0.85,1.0745814585726643,0.6696632514246406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485015045462546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.221975635028,1536.7349279015016,0.37881392065054126,0.1251409877929014,6.112874298809886,3.435094585426032
275.0,-29.50343912186375,5.200131707608147,35.0210370778481,24.31084894286471,5.1324138377147195,-26.03978257890727,-39.58208147725088,1.6687572947296496,0.6634962317243662,-4.9183771479515075,40.04278627146189,42670.73752826724,25802.82340316052,25802.82340316052,68473.56093142775,77641.5053541169,77641.5053541169,25802.82340316052,103444.32875727743,103444.32875727743,103444.32875727743,128309.97044603678,91663.68737631435,56692.91955034894,38856.40869551712,24865.641688759348,0.0,63722.050384276474,21135.795435445445,1536.7401788833486,0.0,0.8871786095740448,2.8175794048030363,0.0014959135982669303,355785.71680383483,1556378.8756559235,4.374483859659956,1556378.8756559235,4.374483859659956,0.85,0.09577339514895482,4.027634451161993,1.267339952797629,1.0,0.0,4.027634451162997,1.2839068884261988,1.2842224739145374,3.1370144419888812,19344.887232104335,1972.629514880651,4632.441516551485,4632.441516551485,5.570026801410942,5.200131707608147,-2.273585476493457,7.473717184101604,3.4352987295316906,3.4352987295316906,0.9815139227233401,0.0,0.0,0.0002457881193208237,8.266767142281073e-05,0.000163120447898013,0.0006569895356430121,0.09577339514544383,0.07199020580397766,0.023783189341466168,0.0957729648807853,0.07199020580661679,0.023783189342338033,0.37881229965517965,0.37881229965517965,0.12514708837070115,0.0,5.607135262780275,4.981136373706761,7.512097630627352,5.581873379675869,4.9594297603835,7.475967804465142,24865.641688759348,21135.795435445445,0.85,1.0745661904866093,0.6696384888894962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485138645859712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.197171758482,1536.7401788833486,0.37881229965517965,0.12514708837070115,6.112874298809886,3.4352987295316906
276.0,-29.505497722558967,5.199686070183733,35.02106214233426,24.310155200678878,5.131943753041115,-26.04168262690824,-39.58390709068624,1.6681286573618148,0.6564018380175298,-4.918767218058371,40.04280421490532,42669.3847507089,25803.47649092963,25803.47649092963,68472.86124163853,77640.5924325262,77640.5924325262,25803.47649092963,103444.06892345584,103444.06892345584,103444.06892345584,128309.71758152288,91663.41497469453,56692.20729276148,38856.89742437006,24865.648658067046,0.0,63722.546082437104,21135.80135935699,1536.7480192384357,0.0,0.8871765656897077,2.8176266969144157,0.0014959135982669303,355780.31120990624,1556379.6500195637,4.374552500465148,1556379.6500195637,4.374552500465148,0.85,0.09577472486459675,4.027634451161993,1.267339757732116,1.0,0.0,4.027634451162918,1.283909933540467,1.2842254524404406,3.1370070017727207,19344.829743923707,1972.6236527176668,4632.441516551485,4632.441516551485,5.5701677827415805,5.199686070183733,-2.273781929500686,7.473467999684419,3.435500223869803,3.435500223869803,0.9815714925342294,0.0,0.0,0.0002457356753375211,8.265065515427727e-05,0.00016308502018324384,0.0006568468457584819,0.09577472486144936,0.07199026794888184,0.023784456912567524,0.09577484038662967,0.07199026795124759,0.023784456913349156,0.3788106767637663,0.3788106767637663,0.1251531141112843,0.0,5.60091086305539,4.975924912172559,7.502676295936396,5.575169056075879,4.954339999471642,7.464227196577099,24865.648658067046,21135.80135935699,0.85,1.0745468511734606,0.6696120505842316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485261893258543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.172418017242,1536.7480192384357,0.3788106767637663,0.1251531141112843,6.112874298809886,3.435500223869803
277.0,-29.50754924996089,5.199234138728171,35.021086115453315,24.309403169341408,5.131409644959077,-26.043582710999463,-39.58574017798526,1.6674431059690589,0.649632858356938,-4.91920735495583,40.04282255526376,42668.09387169178,25804.231774667533,25804.231774667533,68472.32564635931,77639.70260216978,77639.70260216978,25804.231774667533,103443.93437683731,103443.93437683731,103443.93437683731,128309.61649814893,91663.13688767857,56691.528157084955,38857.343033992904,24865.682121311616,0.0,63723.025155304524,21135.829803114873,1536.7585366855005,0.0,0.8871742663124385,2.8176638977346866,0.0014959135982669303,355774.21186747233,1556380.4415126853,4.3746297218766514,1556380.4415126853,4.3746297218766514,0.85,0.09577609112826686,4.027634451161993,1.267339625307359,1.0,0.0,4.027634451162052,1.2839132441709413,1.2842286967920022,3.1369989128531417,19344.771055885743,1972.617668203285,4632.441516551485,4632.441516551485,5.570330825002386,5.199234138728171,-2.2740194700945713,7.473253608822742,3.4356993427594515,3.4356993427594515,0.9816283836455576,0.0,0.0,0.0002456834218050095,8.263357248059027e-05,0.00016304984932441924,0.0006567051903958029,0.09577609112436947,0.07199037192557119,0.023785719198798284,0.09577651214617094,0.07199037192850066,0.0237857191997662,0.378809049712885,0.378809049712885,0.1251590378745333,0.0,5.594684401995551,4.970737841673383,7.493173890301875,5.56884021331274,4.949155527755352,7.454302188230656,24865.682121311616,21135.829803114873,0.85,1.0745303676258289,0.6695867587532439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485384743545402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.147729412585,1536.7585366855005,0.378809049712885,0.1251590378745333,6.112874298809886,3.4356993427594515
278.0,-29.509595132993702,5.198775299425339,35.02110857053721,24.30858911192047,5.130801696186422,-26.045485098520956,-39.58757735146207,1.6666916616849592,0.6434212447207983,-4.9196873888924335,40.042826285160935,42666.84442655353,25805.060716339736,25805.060716339736,68471.90514289326,77638.86072515706,77638.86072515706,25805.060716339736,103443.9214414968,103443.9214414968,103443.9214414968,128309.57347961978,91662.87458221735,56690.85828349759,38857.795887466404,24865.652038122986,0.0,63723.44792558939,21135.80423240454,1536.7663745055431,0.0,0.8871718172346866,2.8176891580214294,0.0014959135982669303,355767.55973218475,1556380.6024794762,4.374711971072042,1556380.6024794762,4.374711971072042,0.85,0.09577743255589025,4.027634451161993,1.267339612669312,1.0,0.0,4.027634451161197,1.2839168623453596,1.2842322489603881,3.136990072553937,19344.715698418542,1972.6120233126035,4632.441516551485,4632.441516551485,5.570509767719579,5.198775299425339,-2.2742910195768045,7.473066319002143,3.4358958202206633,3.4358958202206633,0.9816845200630466,0.0,0.0,0.0002456313222307775,8.261645500212812e-05,0.00016301486722864936,0.0006565642953017064,0.0957774325515386,0.07199047022625094,0.023786962325287663,0.0957775948683542,0.0719904702295218,0.023786962326368438,0.3788074173398444,0.3788074173398444,0.12516486885672132,0.0,5.588571888374531,4.965623194215254,7.483914158164453,5.56310863361324,4.944254893734183,7.445934605504192,24865.652038122986,21135.80423240454,0.85,1.074516639822263,0.6695627091047568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485507173697325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.123113889547,1536.7663745055431,0.3788074173398444,0.12516486885672132,6.112874298809886,3.4358958202206633
279.0,-29.511634163859334,5.1983101440867525,35.02112931406239,24.307783226855122,5.130207827932306,-26.047379909582848,-39.589409495796986,1.6659535736273814,0.6370874905527444,-4.920150299610735,40.04282134220355,42665.604209852354,25805.818640630445,25805.818640630445,68471.4228504828,77637.994912371,77637.994912371,25805.818640630445,103443.81355300144,103443.81355300144,103443.81355300144,128309.38748138351,91662.59127786671,56690.200575233124,38858.211891815095,24865.57392838207,0.0,63723.78582019717,21135.73783912476,1536.771123598234,0.0,0.887169486319344,2.81771801712401,0.0014959135982669303,355761.1449766544,1556380.3891620731,4.374790252218817,1556380.3891620731,4.374790252218817,0.85,0.09577871205302821,4.027634451161993,1.2673396071745087,1.0,0.0,4.0276344511609246,1.2839204177592738,1.2842357385895296,3.1369813856462456,19344.655909303867,1972.605926519644,4632.441516551485,4632.441516551485,5.570673379993577,5.1983101440867525,-2.27455451141151,7.472864655498263,3.4360894605955226,3.4360894605955226,0.981739845884435,0.0,0.0,0.0002455794072770368,8.259938764587848e-05,0.0001629800196311583,0.0006564239419175112,0.09577871204908943,0.07199053121597132,0.02378818083311811,0.09577862017460588,0.07199053121893184,0.02378818083409637,0.378805781644694,0.378805781644694,0.1251706340013156,0.0,5.582500915490243,4.960557560855193,7.4746744456297165,5.5572377901634695,4.93941784476948,7.436808741800974,24865.57392838207,21135.73783912476,0.85,1.0745033737273795,0.6695396963739331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485629268970759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.098543057793,1536.771123598234,0.378805781644694,0.1251706340013156,6.112874298809886,3.4360894605955226
280.0,-29.513667467550405,5.1978393152938,35.02114854810601,24.307018692512088,5.12965076707594,-26.049265884427392,-39.59122899742795,1.6652491839244947,0.6306433662657582,-4.9205927987270845,40.04281886214385,42664.33622426435,25806.49945515427,25806.49945515427,68470.83567941861,77637.1476593795,77637.1476593795,25806.49945515427,103443.64711453376,103443.64711453376,103443.64711453376,128309.15791698697,91662.33912381179,56689.527688581686,38858.67937247789,24865.510802453206,0.0,63724.19017493109,21135.684182085224,1536.776303940943,0.0,0.887167250034874,2.817750705051615,0.0014959135982669303,355755.0131584319,1556380.282133061,4.37486535555844,1556380.282133061,4.37486535555844,0.85,0.09577996592605774,4.027634451161993,1.267339509367012,1.0,0.0,4.027634451162353,1.2839238154334982,1.2842390706400317,3.136973084187336,19344.602694209683,1972.6005000902128,4632.441516551485,4632.441516551485,5.570820346667934,5.1978393152938,-2.2748071776090564,7.472646492902856,3.4362804309007577,3.4362804309007577,0.9817944088287879,0.0,0.0,0.00024552764820544786,8.258244128838416e-05,0.0001629452069170637,0.0006562837290308853,0.09577996592241222,0.07199058102245871,0.023789384899953504,0.09577981272219134,0.07199058102519877,0.023789384900858968,0.3788041428556126,0.3788041428556126,0.12517634151720267,0.0,5.57643578171502,4.955562102223041,7.465245048765041,5.551236164992815,4.934741837699619,7.426660996847261,24865.510802453206,21135.684182085224,0.85,1.074487341329209,0.6695155498586214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485750957268193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.074041301685,1536.776303940943,0.3788041428556126,0.12517634151720267,6.112874298809886,3.4362804309007577
281.0,-29.51569431357061,5.197363445175069,35.0211665626853,24.30628960663455,5.129134954884181,-26.051141921256836,-39.59303564680738,1.6645825625417972,0.6238886944341857,-4.921014463921666,40.04282181056042,42663.04294019776,25807.10441424773,25807.10441424773,68470.1473544455,77636.27678993129,77636.27678993129,25807.10441424773,103443.38120417902,103443.38120417902,103443.38120417902,128308.86026070276,91662.07744744472,56688.84359759534,38859.14872205487,24865.47905652374,0.0,63724.627778578615,21135.65719804518,1536.782832788261,0.0,0.8871650998172362,2.8177898905904644,0.0014959135982669303,355749.17011811316,1556380.4093744012,4.374937568674197,1556380.4093744012,4.374937568674197,0.85,0.09578120303598742,4.027634451161993,1.2673393879318615,1.0,0.0,4.027634451160852,1.2839270363126072,1.2842422260755755,3.1369652147284133,19344.54746950776,1972.594868737822,4632.441516551485,4632.441516551485,5.570950938514868,5.197363445175069,-2.2750483528580987,7.472411798033168,3.4364689144550287,3.4364689144550287,0.9818482612728653,0.0,0.0,0.00024547606351916823,8.256561781320688e-05,0.00016291044570596134,0.0006561437235794853,0.09578120303258547,0.07199062725439215,0.02379057577819333,0.09578131947310346,0.07199062725694909,0.023790575779038325,0.3788025024715644,0.3788025024715644,0.12518198526279964,0.0,5.570308854015025,4.950601342620473,7.455460156270362,5.544903158355851,4.9299594386416175,7.415495469199186,24865.47905652374,21135.65719804518,0.85,1.0744691611594177,0.6694906573395345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448587230571064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.049586312278,1536.782832788261,0.3788025024715644,0.12518198526279964,6.112874298809886,3.4364689144550287
