time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
282.0,-29.51771475766795,5.19688241719029,35.02118349673909,24.305541486851894,5.128605840706675,-26.05301352597071,-39.59484159769488,1.6639046089812923,0.6170668546290017,-4.921450356305863,40.04282636695928,42661.774554857766,25807.723358173625,25807.723358173625,68469.49791303139,77635.38272745171,77635.38272745171,25807.723358173625,103443.10608562533,103443.10608562533,103443.10608562533,128308.57419118054,91661.7846078997,56688.17643519197,38859.564636341915,24865.468105555206,0.0,63725.03274189712,21135.647889721924,1536.7908969572316,0.0,0.8871628715634564,2.8178282999632542,0.0014959135982669303,355743.13000992086,1556380.606009552,4.3750124028147725,1556380.606009552,4.3750124028147725,0.85,0.0957824459469436,4.027634451161993,1.2673392675956716,1.0,0.0,4.027634451162592,1.2839303097945536,1.284245434348499,3.136957216787311,19344.485668066667,1972.588566744675,4632.441516551485,4632.441516551485,5.571084549252032,5.19688241719029,-2.2753037735717276,7.4721861907620175,3.4366550924947012,3.4366550924947012,0.981901454998486,0.0,0.0,0.0002454246517025902,8.254880400855641e-05,0.00016287584769403383,0.0006560043754347043,0.0957824459433004,0.07199068898502,0.023791756958280418,0.095782887109813,0.07199068898775823,0.02379175695918537,0.3788008595863114,0.3788008595863114,0.12518755013916505,0.0,5.564135282503003,4.9456403900916825,7.4454881962892046,5.538517210934856,4.924970779488376,7.404747531904491,24865.468105555206,21135.647889721924,0.85,1.0744521417564519,0.669466498787831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485993270684419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.025192914756,1536.7908969572316,0.3788008595863114,0.12518755013916505,6.112874298809886,3.4366550924947012
283.0,-29.51972934294172,5.196394593220788,35.02119893025956,24.304683843534463,5.127937667338543,-26.054893763745074,-39.596660051587946,1.6631020881136844,0.6113272482161278,-4.921973764899918,40.04281652859685,42660.583760482055,25808.538876340328,25808.538876340328,68469.12263682239,77634.60836119215,77634.60836119215,25808.538876340328,103443.14723753248,103443.14723753248,103443.14723753248,128308.55752446564,91661.55280004602,56687.52819922189,38860.02733424903,24865.410286933147,0.0,63725.43762118218,21135.598743893173,1536.798311465844,0.0,0.8871602511830099,2.8178423427411117,0.0014959135982669303,355735.8773064938,1556380.1814269281,4.375100406546813,1556380.1814269281,4.375100406546813,0.85,0.09578371964608084,4.027634451161993,1.2673393588094042,1.0,0.0,4.027634451160895,1.283934164946175,1.284249224637597,3.136947797732946,19344.43674687533,1972.5835781714786,4632.441516551485,4632.441516551485,5.571260594252014,5.196394593220788,-2.275628033459301,7.472022626680088,3.436838921461251,3.436838921461251,0.9819539775603575,0.0,0.0,0.00024537339884406916,8.253187699611452e-05,0.00016284152184795465,0.0006558661234744705,0.09578371964115634,0.07199078516043657,0.02379293448071977,0.09578354365819572,0.07199078516413777,0.023792934481943064,0.3787992113812173,0.3787992113812173,0.1251930340481227,0.0,5.558186426517523,4.940799304687289,7.436063065408462,5.533301013116045,4.920443159881756,7.397337383306478,24865.410286933147,21135.598743893173,0.85,1.0744394262749388,0.6694435590082441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486113855498388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.000860207554,1536.798311465844,0.3787992113812173,0.1251930340481227,6.112874298809886,3.436838921461251
284.0,-29.521736461461938,5.1959024156534035,35.02121278996925,24.30394033379855,5.12741112070854,-26.05675311598279,-39.59845269620416,1.662427775200956,0.6046097778156536,-4.922391048243604,40.04280155484118,42659.318261114175,25809.06130808614,25809.06130808614,68468.37956920032,77633.7226465712,77633.7226465712,25809.06130808614,103442.78395465734,103442.78395465734,103442.78395465734,128308.07788650882,91661.26397313876,56686.859587566694,38860.44931730229,24865.293931851484,0.0,63725.74324915378,21135.49984207376,1536.8000151238605,0.0,0.8871581878231274,2.8178815655435097,0.0014959135982669303,355730.09522942745,1556379.5352223502,4.375169703363349,1556379.5352223502,4.375169703363349,0.85,0.09578485102262972,4.027634451161993,1.2673392263846477,1.0,0.0,4.027634451162782,1.283937420713835,1.2842524156517885,3.13693984316053,19344.37579226931,1972.5773625314773,4632.441516551485,4632.441516551485,5.571373371012163,5.1959024156534035,-2.2758780149787188,7.471780430632123,3.437019898592435,3.437019898592435,0.9820056853121243,0.0,0.0,0.0002453223457512586,8.251519336886434e-05,0.00016280715238239425,0.0006557276958309114,0.09578485101955991,0.07199077980995808,0.023794071209601843,0.0957847603198365,0.0719907798122653,0.02379407121036442,0.3787975628848876,0.3787975628848876,0.1251984797094796,0.0,5.552126507084722,4.9359666002397375,7.426162710365475,5.527000826059236,4.915845328766466,7.385745195289701,24865.293931851484,21135.49984207376,0.85,1.0744226128756766,0.6694204898376082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486234092548635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.97657752398,1536.8000151238605,0.3787975628848876,0.1251984797094796,6.112874298809886,3.437019898592435
285.0,-29.523737952030825,5.1954049203847426,35.02122548179767,24.303153028618567,5.1268284423637835,-26.058613016494625,-39.6002491476014,1.6617035067995083,0.5982205106091101,-4.922862312584819,40.042795257125796,42658.093053571,25809.699432239377,25809.699432239377,68467.79248581038,77632.88697193659,77632.88697193659,25809.699432239377,103442.58640417596,103442.58640417596,103442.58640417596,128307.83928762273,91661.00018641617,56686.20626793678,38860.88213164377,24865.252883446763,0.0,63726.135015090535,21135.46495092975,1536.80726684104,0.0,0.8871558191627674,2.8179102000345404,0.0014959135982669303,355723.56525458215,1556379.2634393948,4.375249253800586,1556379.2634393948,4.375249253800586,0.85,0.09578605889508376,4.027634451161993,1.2673391796788205,1.0,0.0,4.027634451161064,1.2839409095777266,1.284255840015374,3.1369313191263886,19344.320122193756,1972.5716857636153,4632.441516551485,4632.441516551485,5.571511122163679,5.1954049203847426,-2.276171453332817,7.471576373717559,3.4371987493483087,3.4371987493483087,0.9820567855280882,0.0,0.0,0.00024527144555485205,8.249847744042326e-05,0.00016277296811442879,0.000655590014095566,0.09578605889102634,0.07199084118960723,0.023795217701419114,0.09578592989847005,0.07199084119265671,0.023795217702427054,0.3787959114366238,0.3787959114366238,0.1252038596590694,0.0,5.546115396561902,4.931186066155476,7.416302266440766,5.521082823193922,4.911171124412817,7.375938400592702,24865.252883446763,21135.46495092975,0.85,1.074406795102151,0.6693971483359134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486353885849819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.952377271526,1536.80726684104,0.3787959114366238,0.1252038596590694,6.112874298809886,3.4371987493483087
286.0,-29.525733279670234,5.194902709525793,35.02123688504543,24.30238325558605,5.126267239307296,-26.060465221509073,-39.602036867849506,1.6609991811187026,0.5917054147924432,-4.923313732756495,40.04278310798169,42656.8583370569,25810.265303074026,25810.265303074026,68467.12364013093,77632.03529929383,77632.03529929383,25810.265303074026,103442.30060236785,103442.30060236785,103442.30060236785,128307.478138674,91660.7266102999,56685.54964795195,38861.307735942166,24865.177536306157,0.0,63726.48527224832,21135.40090586023,1536.812143805553,0.0,0.8871535722971116,2.8179428003532756,0.0014959135982669303,355717.3103344854,1556378.7391334388,4.37532471408253,1556378.7391334388,4.37532471408253,0.8499999999999999,0.0957872134392531,4.027634451161993,1.2673390807723628,1.0,0.0,4.027634451160323,1.2839443049422352,1.2842591710699696,3.136923023575541,19344.262386145052,1972.5657983251215,4632.441516551485,4632.441516551485,5.5716332760716405,5.194902709525793,-2.2764539829291643,7.4713566924549575,3.4373751756350184,3.4373751756350184,0.9821071930385766,0.0,0.0,0.0002452207117723004,8.248184586249776e-05,0.00016273886590980263,0.000655452662881353,0.09578721343560992,0.07199087047315549,0.023796342962454437,0.09578709942042989,0.07199087047589356,0.02379634296335954,0.3787942575700118,0.3787942575700118,0.12520918286028343,0.0,5.540085960338388,4.926435309088333,7.4062777294920465,5.515019147548912,4.906577153277112,7.365296733689888,24865.177536306157,21135.40090586023,0.85,1.0743903943176836,0.6693740939080656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486473345131006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.928222861747,1536.812143805553,0.3787942575700118,0.12520918286028343,6.112874298809886,3.4373751756350184
287.0,-29.527723291237173,5.194397006054672,35.02124734514184,24.301689338777237,5.125790634250528,-26.062304180997025,-39.603807440120704,1.6603715239825538,0.5846757152507394,-4.923714613538288,40.04277844311933,42655.57570587839,25810.68441653448,25810.68441653448,68466.26012241287,77631.14834267666,77631.14834267666,25810.68441653448,103441.83275921115,103441.83275921115,103441.83275921115,128306.9673935629,91660.44985523359,56684.87721832291,38861.7473743452,24865.13463435175,0.0,63726.88200869695,21135.364439198987,1536.8177550698063,0.0,0.8871515548264494,2.817988036767679,0.0014959135982669303,355711.75576525094,1556378.5378176386,4.375392470426976,1556378.5378176386,4.375392470426976,0.85,0.09578832548469293,4.027634451161993,1.2673389115324247,1.0,0.0,4.027634451160699,1.2839473418205376,1.2842621437360402,3.1369156039149706,19344.2039792044,1972.5598424746884,4632.441516551485,4632.441516551485,5.571723749628392,5.194397006054672,-2.276702441458878,7.47109944751355,3.437549350226543,3.437549350226543,0.9821569572075838,0.0,0.0,0.0002451701227860528,8.246537687107075e-05,0.00016270474591498208,0.0006553152400147404,0.09578832548170768,0.071990876497431,0.02379744898427668,0.09578876900379205,0.07199087649967459,0.023797448985018347,0.37879260038817086,0.37879260038817086,0.12521444413419072,0.0,5.533917061046793,4.921683786075789,7.395691184030738,5.508390328789005,4.901918462014692,7.352562028993077,24865.13463435175,21135.364439198987,0.85,1.0743701553305107,0.6693497996662867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448659243844541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.904125199637,1536.8177550698063,0.37879260038817086,0.12521444413419072,6.112874298809886,3.437549350226543
288.0,-29.529706242939522,5.193885741579579,35.021256766573245,24.30087706251072,5.125164540837457,-26.064151735690896,-39.60559435710309,1.6596100335608763,0.5787452139712173,-4.924221295977624,40.04276910988397,42654.391497722325,25811.35173701117,25811.35173701117,68465.7432347335,77630.3873447998,77630.3873447998,25811.35173701117,103441.73908181097,103441.73908181097,103441.73908181097,128306.84566057337,91660.2356861758,56684.239838985115,38862.21760798965,24865.106578762392,0.0,63727.32418675204,21135.340591948032,1536.8266443418133,0.0,0.8871490172701496,2.818006546186538,0.0014959135982669303,355704.73531483003,1556378.1350345903,4.37547769404042,1556378.1350345903,4.37547769404042,0.85,0.09578952013272196,4.027634451161993,1.2673389730742204,1.0,0.0,4.027634451162694,1.28395100361117,1.2842657417100438,3.1369066575236046,19344.158780539692,1972.5552334935674,4632.441516551485,4632.441516551485,5.571867803357793,5.193885741579579,-2.277032437566206,7.4709181791457855,3.437721634195298,3.437721634195298,0.9822061811986565,0.0,0.0,0.00024511972283451113,8.244875893104512e-05,0.000162670963903466,0.0006551791784213287,0.0957895201280949,0.07199095721683739,0.023798562911257513,0.09578967824785951,0.07199095722031487,0.02379856291240709,0.3787909373405081,0.3787909373405081,0.12521961508804488,0.0,5.52793737106731,4.917048395146139,7.385518944003479,5.5029665099488625,4.897546972671478,7.343838956887453,24865.106578762392,21135.340591948032,0.85,1.0743545897846831,0.6693265728955482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486711216322572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.880067525257,1536.8266443418133,0.3787909373405081,0.12521961508804488,6.112874298809886,3.437721634195298
289.0,-29.53168364529756,5.193370444630926,35.02126482317595,24.30011099148544,5.124611190967415,-26.065987019629926,-39.60736430073155,1.65891456527254,0.5721722155665248,-4.924664020198137,40.042748199074396,42653.1609681553,25811.835633838415,25811.835633838415,68464.99660199371,77629.51891304397,77629.51891304397,25811.835633838415,103441.35454688239,103441.35454688239,103441.35454688239,128306.3507327758,91659.94129779891,56683.58335280003,38862.61993888765,24864.996185893415,0.0,63727.61612478107,21135.2467580094,1536.829414947699,0.0,0.8871468460669514,2.8180409313725776,0.0014959135982669303,355698.60114064,1556377.2326125859,4.375550613979526,1556377.2326125859,4.375550613979526,0.85,0.0957905937644049,4.027634451161993,1.267338865925558,1.0,0.0,4.027634451161766,1.2839543566446385,1.2842690310441525,3.136898465524445,19344.096652230037,1972.5488981691035,4632.441516551485,4632.441516551485,5.571972261627913,5.193370444630926,-2.2773188732170553,7.470689317847981,3.437891397755403,3.437891397755403,0.9822546850729722,0.0,0.0,0.000245069473432624,8.243230189105276e-05,0.00016263717154157124,0.0006550430751403752,0.09579059376103685,0.07199095468039489,0.023799639080641956,0.09579078532339359,0.07199095468292616,0.02379963908147874,0.37878927347785224,0.37878927347785224,0.12522473186268926,0.0,5.521902874427042,4.912411883086634,7.375129112650825,5.496836235764647,4.893027308147623,7.3327046847435895,24864.996185893415,21135.2467580094,0.85,1.0743379521358005,0.669304197486986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486829574663482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.856084949779,1536.829414947699,0.37878927347785224,0.12522473186268926,6.112874298809886,3.437891397755403
290.0,-29.533655425071405,5.192851432997822,35.02127189291561,24.29938253425064,5.124085333533718,-26.06781449332714,-39.60912547828627,1.6582444017618365,0.5656009278537795,-4.925098725650064,40.04273556775203,42651.91853538082,25812.281395972448,25812.281395972448,68464.19993135327,77628.6914561583,77628.6914561583,25812.281395972448,103440.97285213074,103440.97285213074,103440.97285213074,128305.91010682733,91659.69674459143,56682.92382370213,38863.08102321034,24864.937254696586,0.0,63728.01827790693,21135.1966664921,1536.8349723286676,0.0,0.8871446856110776,2.81807623404243,0.0014959135982669303,355692.5781514237,1556376.687498389,4.375623173210592,1556376.687498389,4.375623173210592,0.85,0.0957916742794192,4.027634451161993,1.2673387554800137,1.0,0.0,4.027634451161609,1.2839575911518921,1.2842722020182602,3.1368905631444055,19344.045041233836,1972.543635312144,4632.441516551485,4632.441516551485,5.572068487804205,5.192851432997822,-2.277602504149865,7.470453937147687,3.438059092745192,3.438059092745192,0.9823025979271977,0.0,0.0,0.0002450193763594992,8.241592937245935e-05,0.00016260344698703984,0.0006549072449626945,0.09579167427604815,0.0719909661741352,0.023800708101912947,0.09579209844593826,0.07199096617666868,0.02380070810275052,0.37878760580492604,0.37878760580492604,0.12522978531193202,0.0,5.51584465564946,4.907826136184497,7.364489331642176,5.490699653503839,4.888659856117556,7.321081187073844,24864.937254696586,21135.1966664921,0.85,1.074318671463981,0.6692804780055005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448694760361049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.832147447774,1536.8349723286676,0.37878760580492604,0.12522978531193202,6.112874298809886,3.438059092745192
291.0,-29.53562160400605,5.192326824628487,35.021277682885426,24.29851951254534,5.123412679462484,-26.069651606221868,-39.610906912107,1.657442681651001,0.5598322552110062,-4.92563063010413,40.04271243111344,42650.78458330843,25812.95300432022,25812.95300432022,68463.73758762865,77627.91355506743,77627.91355506743,25812.95300432022,103440.86655938765,103440.86655938765,103440.86655938765,128305.72302803767,91659.44005370984,56682.31108184027,38863.47663541063,24864.85646865002,0.0,63728.33310406066,21135.127998352516,1536.841512549883,0.0,0.8871420697815157,2.818089692107704,0.0014959135982669303,355685.2085464416,1556375.6890197538,4.3757110265566155,1556375.6890197538,4.3757110265566155,0.85,0.09579281165845538,4.027634451161993,1.267338879662566,1.0,0.0,4.027634451161094,1.2839614400232762,1.284275987701462,3.136881159833724,19343.990868678706,1972.5381112488676,4632.441516551485,4632.441516551485,5.572213467151569,5.192326824628487,-2.277961415534699,7.470288240163185,3.4382248083102565,3.4382248083102565,0.9823499452315019,0.0,0.0,0.00024496943098049293,8.239937160257664e-05,0.00016257005937791628,0.0006547727718779464,0.09579281165358014,0.07199103064109504,0.0238017810124851,0.0957926811171064,0.07199103064475891,0.02380178101369646,0.3787859350725284,0.3787859350725284,0.1252347660106868,0.0,5.509987670138628,4.903317880821874,7.354430409583927,5.485462885315144,4.884277304986654,7.313154488758357,24864.85646865002,21135.127998352516,0.85,1.0743061092753776,0.6692593781429189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487065298776511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.80825667146,1536.841512549883,0.3787859350725284,0.1252347660106868,6.112874298809886,3.4382248083102565
292.0,-29.53758097930711,5.191798951226345,35.02128206239515,24.297782324161403,5.122873962037779,-26.071469199589878,-39.61265893941743,1.6567621822935559,0.5534513774903189,-4.926060084765359,40.04268292832288,42649.55820494543,25813.344808256974,25813.344808256974,68462.9030132024,77627.10300990753,77627.10300990753,25813.344808256974,103440.44781816451,103440.44781816451,103440.44781816451,128305.15799795001,91659.20220201889,56681.65739694758,38863.938672301454,24864.710179785496,0.0,63728.648852086946,21135.00365281767,1536.842031426914,0.0,0.8871399968439488,2.818123122188041,0.0014959135982669303,355679.2584840081,1556374.4158058588,4.375780646978142,1556374.4158058588,4.375780646978142,0.85,0.09579380800311832,4.027634451161993,1.26733880108688,1.0,0.0,4.027634451163166,1.283964722167832,1.2842792067525377,3.1368731411574755,19343.940671983906,1972.532992610515,4632.441516551485,4632.441516551485,5.572298045431801,5.191798951226345,-2.2782481835163577,7.470047134742703,3.4383879705071707,3.4383879705071707,0.9823965630020488,0.0,0.0,0.0002449196677589418,8.238309015460014e-05,0.00016253657760434165,0.0006546379195332113,0.09579380800009768,0.07199099336685234,0.02380281463324534,0.09579362598055273,0.0719909933691224,0.02380281463399592,0.3787842635365424,0.3787842635365424,0.1252397166546402,0.0,5.504072460473651,4.898867248813474,7.3439602021273345,5.479511462255687,4.880251425687163,7.301240744943698,24864.710179785496,21135.00365281767,0.85,1.0742876908014098,0.6692368184979771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487182661444005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.784412372635,1536.842031426914,0.3787842635365424,0.1252397166546402,6.112874298809886,3.4383879705071707
293.0,-29.53953367645684,5.19126775649265,35.021285597686614,24.297048278991156,5.1223480828009444,-26.073279498268256,-39.614402305427916,1.656093904584867,0.5467555530718755,-4.926498399312986,40.04266709769613,42648.324771125735,25813.743368043524,25813.743368043524,68462.06813916926,77626.25307682318,77626.25307682318,25813.743368043524,103439.9964448667,103439.9964448667,103439.9964448667,128304.6483165737,91658.92746292039,56680.99915711156,38864.36478423203,24864.651871707,0.0,63729.01665593903,21134.95409095095,1536.847788054823,0.0,0.8871378295126484,2.818159646184791,0.0014959135982669303,355673.1857490457,1556373.732624234,4.375853437887143,1556373.732624234,4.375853437887143,0.85,0.09579485060071623,4.027634451161993,1.2673386598704384,1.0,0.0,4.027634451162573,1.2839679468567016,1.284282368563209,3.136865262892346,19343.882690497114,1972.5270801443016,4632.441516551485,4632.441516551485,5.572384082089822,5.19126775649265,-2.278544289762083,7.469812046254733,3.4385492734052385,3.4385492734052385,0.9824426495443539,0.0,0.0,0.00024487008341021196,8.236689214715519e-05,0.00016250319126305676,0.000654503451554854,0.09579485059733828,0.07199099879313539,0.023803851804202886,0.09579499229484276,0.07199099879567396,0.023803851805042266,0.37878259184799895,0.37878259184799895,0.12524461159749029,0.0,5.498091958423174,4.894418489508041,7.333220815869879,5.47325395238488,4.875793409060748,7.289407605770634,24864.651871707,21134.95409095095,0.85,1.0742683903124237,0.669213601731469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487299619800205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.76063883397,1536.847788054823,0.37878259184799895,0.12524461159749029,6.112874298809886,3.4385492734052385
294.0,-29.541480707181766,5.190731299703133,35.02128791862914,24.29618592085319,5.121668875915116,-26.075100030270683,-39.616169734485425,1.6552881989773303,0.541112536645528,-4.927036178639233,40.042638797718666,42647.21615479806,25814.374814742063,25814.374814742063,68461.59096954012,77625.50462553545,77625.50462553545,25814.374814742063,103439.87944027752,103439.87944027752,103439.87944027752,128304.43991221554,91658.68984144572,56680.401370600055,38864.7649676063,24864.560471938014,0.0,63729.325439544315,21134.87640114731,1536.8539413481942,0.0,0.8871352023784483,2.8181707828382514,0.0014959135982669303,355665.7350663897,1556372.5113197356,4.37594167183189,1556372.5113197356,4.37594167183189,0.85,0.09579594674358519,4.027634451161993,1.267338802185841,1.0,0.0,4.027634451162072,1.2839718133489266,1.2842861725306285,3.136855816684085,19343.832542387616,1972.521966460271,4632.441516551485,4632.441516551485,5.5725203917866155,5.190731299703133,-2.2789171557727337,7.469648455475866,3.4387086945792844,3.4387086945792844,0.9824881984512241,0.0,0.0,0.0002448206521544975,8.235047356970035e-05,0.00016247017858479713,0.0006543704885545704,0.09579594673868244,0.07199105400461005,0.02380489273407239,0.09579547071609829,0.07199105400829449,0.023804892735290704,0.3787809171839322,0.3787809171839322,0.1252494386691388,0.0,5.492324326681285,4.8900619965863825,7.323064194289373,5.468148715284769,4.8716174503337015,7.281386457843723,24864.560471938014,21134.87640114731,0.85,1.0742556977868059,0.6691929635322216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487416181316832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.736933768429,1536.8539413481942,0.3787809171839322,0.1252494386691388,6.112874298809886,3.4387086945792844
295.0,-29.543421595159863,5.190192863876547,35.021289067371626,24.295501259062462,5.121194923852087,-26.07689450525534,-39.61789553342385,1.654667833920854,0.5342452547538414,-4.9274253614840156,40.04260929676179,42645.96120956065,25814.612299190252,25814.612299190252,68460.57350875091,77624.64449292576,77624.64449292576,25814.612299190252,103439.25679211601,103439.25679211601,103439.25679211601,128303.67422409906,91658.42116313938,56679.73787966602,38865.20364830374,24864.417431983045,0.0,63729.621080286786,21134.75481718559,1536.8538106007425,0.0,0.8871333337168048,2.8182152930277873,0.0014959135982669303,355660.3431953183,1556371.2381869378,4.37600443221814,1556371.2381869378,4.37600443221814,0.85,0.09579686958127138,4.027634451161993,1.2673386087687688,1.0,0.0,4.027634451163165,1.283974813552543,1.2842891102089995,3.1368484869404907,19343.775839982485,1972.5161844240884,4632.441516551485,4632.441516551485,5.572571657290421,5.190192863876547,-2.279183395181877,7.469376259058424,3.4388656430419346,3.4388656430419346,0.9825330408691242,0.0,0.0,0.00024477138599949275,8.233444463554561e-05,0.00016243694136394715,0.0006542366211788141,0.09579686957884156,0.0719909827129677,0.023805886865873874,0.09579677377311062,0.0719909827147937,0.02380588686647768,0.37877924277110125,0.37877924277110125,0.12525423963862564,0.0,5.48635762103936,4.885697518359677,7.312125650892597,5.461670616237882,4.867502751689699,7.267612637116599,24864.417431983045,21134.75481718559,0.85,1.0742347490581194,0.6691701674459217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487532406369559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.713277130357,1536.8538106007425,0.37877924277110125,0.12525423963862564,6.112874298809886,3.4388656430419346
296.0,-29.545357222190695,5.189650299933695,35.02128946304367,24.29470553705471,5.120591688137995,-26.07869717472964,-39.619637572299666,1.6539316406504685,0.5280871832189291,-4.927922068202641,40.04258965948756,42644.79670518884,25815.107673142284,25815.107673142284,68459.90437833112,77623.8582356916,77623.8582356916,25815.107673142284,103438.96590883388,103438.96590883388,103438.96590883388,128303.33929719444,91658.17189125111,56679.110360640996,38865.62392290013,24864.37338836056,0.0,63729.99731126069,21134.717380106475,1536.8617847235219,0.0,0.8871308836555363,2.818237973494711,0.0014959135982669303,355653.4617452187,1556370.3907281565,4.376086719614447,1556370.3907281565,4.376086719614447,0.85,0.09579793035635287,4.027634451161993,1.2673386197583754,1.0,0.0,4.027634451163434,1.2839783546643428,1.2842925891107881,3.1368398357578977,19343.723233146484,1972.5108200197299,4632.441516551485,4632.441516551485,5.572678593114708,5.189650299933695,-2.279531642172827,7.4691819421065215,3.43902110040042,3.43902110040042,0.9825774572572629,0.0,0.0,0.0002447222624801533,8.231826779235628e-05,0.000162403994687797,0.0006541039240109005,0.09579793035206251,0.07199102564552222,0.02380690470654029,0.09579777721038589,0.07199102564874636,0.02380690470760651,0.3787775651704885,0.3787775651704885,0.1252589655187119,0.0,5.480492845952881,4.881384358224693,7.301445223216604,5.456009251421563,4.863191090162502,7.257753593394227,24864.37338836056,21134.717380106475,0.85,1.0742179078396836,0.6691479445214691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448764826650895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.689678650955,1536.8617847235219,0.3787775651704885,0.1252589655187119,6.112874298809886,3.43902110040042
297.0,-29.547286888561924,5.189104705318782,35.021288769912054,24.293949629087024,5.120035392639564,-26.080489783851867,-39.62137056570498,1.6532382879031102,0.5217124090003153,-4.928373516007012,40.04255873707928,42643.62037976803,25815.47135378954,25815.47135378954,68459.09173355757,77623.0429861387,77623.0429861387,25815.47135378954,103438.51433992824,103438.51433992824,103438.51433992824,128302.7681551639,91657.9102281705,56678.48762169282,38866.025118308535,24864.253815235654,0.0,63730.27893354419,21134.615742950304,1536.8644534478776,0.0,0.8871287040348215,2.818268776795321,0.0014959135982669303,355647.20740960364,1556369.0562531003,4.3761599242943285,1556369.0562531003,4.3761599242943285,0.8499999999999999,0.09579889197102813,4.027634451161993,1.2673386131646112,1.0,0.0,4.027634451163887,1.283981695297607,1.2842958676904883,3.1368316744020635,19343.668011248566,1972.505188953268,4632.441516551485,4632.441516551485,5.572757100451703,5.189104705318782,-2.2798494891853625,7.468954194504144,3.439174415050787,3.439174415050787,0.982621261443082,0.0,0.0,0.00024467329927370753,8.230217786198478e-05,0.00016237112141172277,0.0006539715224716614,0.09579889196768507,0.0719910013295671,0.023807890638117973,0.09579875525946699,0.07199100133207935,0.023807890638948778,0.37877588522329564,0.37877588522329564,0.12526363969393584,0.0,5.4745988494362905,4.8770928502106585,7.2905814475212765,5.450085925007329,4.859072012196236,7.246245511465929,24864.253815235654,21134.615742950304,0.85,1.0742004095877946,0.6691265297023943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487763814357988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.666120869599,1536.8644534478776,0.37877588522329564,0.12526363969393584,6.112874298809886,3.439174415050787
298.0,-29.549210829922696,5.188555215835459,35.021287002286044,24.293135536741488,5.119414111651377,-26.082283738872153,-39.62310366388408,1.6524870205745883,0.5156947638594715,-4.928872324961975,40.04252605388591,42642.46954055207,25815.938737998884,25815.938737998884,68458.40827855095,77622.25543221257,77622.25543221257,25815.938737998884,103438.19417021144,103438.19417021144,103438.19417021144,128302.33989651047,91657.64763899126,56677.86174722443,38866.428768629805,24864.14572629903,0.0,63730.574494928835,21134.523867354175,1536.868876159638,0.0,0.8871262903482497,2.8182893797642796,0.0014959135982669303,355640.2970353071,1556367.645791251,4.37624099058926,1556367.645791251,4.37624099058926,0.85,0.09579988788865933,4.027634451161993,1.2673385977791622,1.0,0.0,4.027634451162169,1.2839853062290711,1.2842994168322515,3.1368228527402144,19343.612593904945,1972.4995379568911,4632.441516551485,4632.441516551485,5.572857994161352,5.188555215835459,-2.2802052027032325,7.468760418538691,3.4393259111751777,3.4393259111751777,0.9826645460500508,0.0,0.0,0.00024462449031731283,8.228608986621459e-05,0.00016233840045109824,0.0006538397344033749,0.09579988788454552,0.07199101113503029,0.023808876749515234,0.09579947063318497,0.07199101113812167,0.023808876750537653,0.37877420183696064,0.37877420183696064,0.1252682542618716,0.0,5.468797781326089,4.872847739825545,7.2799540700600005,5.4445670888214295,4.8549227658831455,7.2364707487258215,24864.14572629903,21134.523867354175,0.85,1.0741847036699523,0.6691053686318992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487879008131919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.642617979222,1536.868876159638,0.37877420183696064,0.1252682542618716,6.112874298809886,3.4393259111751777
299.0,-29.551128560564987,5.1880043354542025,35.021284409600305,24.292479059100174,5.118958813764125,-26.08405550347161,-39.62481077816335,1.6518857566442091,0.508891611258889,-4.9292580006987325,40.042498487041065,42641.237800073104,25816.105645750777,25816.105645750777,68457.34344582388,77621.43397249226,77621.43397249226,25816.105645750777,103437.53961824304,103437.53961824304,103437.53961824304,128301.57367230165,91657.41583993804,56677.21966741142,38866.88463614069,24864.034054058604,0.0,63730.918690199294,21134.428945949814,1536.8705613893665,0.0,0.8871244323672371,2.818333476875112,0.0014959135982669303,355634.95405250014,1556366.4561290909,4.376303393111731,1556366.4561290909,4.376303393111731,0.85,0.09580076812483153,4.027634451161993,1.2673384543647992,1.0,0.0,4.027634451162648,1.2839882159583407,1.2843022648137403,3.1368157441817757,19343.563674570876,1972.4945495730833,4632.441516551485,4632.441516551485,5.572894024352192,5.1880043354542025,-2.280479923541944,7.468484258996146,3.4394753230232396,3.4394753230232396,0.982707235149497,0.0,0.0,0.00024457584784805264,8.227024591560088e-05,0.00016230560193245176,0.0006537076339597273,0.09580076812241865,0.07199093966972742,0.023809828452691233,0.0958008739900178,0.0719909396715406,0.023809828453290924,0.3787725156530961,0.3787725156530961,0.12527282824295258,0.0,5.462829991987007,4.868628371183547,7.268573298177444,5.438149611957613,4.851020799303853,7.2222990928821105,24864.034054058604,21134.428945949814,0.85,1.0741621939988042,0.6690824277515175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487993861882293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.619165457676,1536.8705613893665,0.3787725156530961,0.12527282824295258,6.112874298809886,3.4394753230232396
300.0,-29.553041374452004,5.187449243949219,35.02128108998908,24.291646980587416,5.1183169379057905,-26.08584150209498,-39.62653881227595,1.6511170655221632,0.5029608728867743,-4.929782593825084,40.042472128438085,42640.11438212624,25816.610980598012,25816.610980598012,68456.72536272425,77620.65712018177,77620.65712018177,25816.610980598012,103437.26810077978,103437.26810077978,103437.26810077978,128301.24963541303,91657.15112229413,56676.6083841309,38867.26970907026,24863.981534633247,0.0,63731.251243703504,21134.38430443826,1536.8787847658239,0.0,0.887121864870773,2.8183499395539164,0.0014959135982669303,355627.6866701024,1556365.318609906,4.376389625855161,1556365.318609906,4.376389625855161,0.85,0.09580178919736079,4.027634451161993,1.267338538435288,1.0,0.0,4.027634451162167,1.2839919077178175,1.2843058951879247,3.136806725145767,19343.50780803183,1972.4888527715204,4632.441516551485,4632.441516551485,5.573003110423852,5.187449243949219,-2.2808596801968832,7.468308924146102,3.4396233994679535,3.4396233994679535,0.9827495427051296,0.0,0.0,0.0002445273389660078,8.225421067733235e-05,0.00016227312828867544,0.000653576841993299,0.09580178919267472,0.07199098604062223,0.023810803152052487,0.09580166892936395,0.07199098604414365,0.02381080315321714,0.3787708259628001,0.3787708259628001,0.1252773169637032,0.0,5.457027361266512,4.864449458211482,7.257740253948498,5.432743466711884,4.846740494054643,7.21338417545735,24863.981534633247,21134.38430443826,0.85,1.0741468906824203,0.6690613090126484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448810834659766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.595773226143,1536.8787847658239,0.3787708259628001,0.1252773169637032,6.112874298809886,3.4396233994679535
301.0,-29.554947378362666,5.186892992497927,35.02127687728507,24.290980374813103,5.117858014291326,-26.087603073429264,-39.6282330044545,1.6505137093317044,0.49611762439803897,-4.930168254105325,40.042439475999075,42638.87988535146,25816.75017415508,25816.75017415508,68455.63005950654,77619.80929642756,77619.80929642756,25816.75017415508,103436.55947058264,103436.55947058264,103436.55947058264,128300.40981114566,91656.88675915066,56675.95734796848,38867.699345757974,24863.85034056302,0.0,63731.549686321,21134.272789478568,1536.8794023843584,0.0,0.8871200252776902,2.8183945724791193,0.0014959135982669303,355622.3440500814,1556363.9094778344,4.376451411215758,1556363.9094778344,4.376451411215758,0.85,0.09580262633844093,4.027634451161993,1.267338340072893,1.0,0.0,4.027634451162417,1.283994826601803,1.2843087527303763,3.1367995942954505,19343.452016307263,1972.4831635989115,4632.441516551485,4632.441516551485,5.573033157982268,5.186892992497927,-2.2811394493653174,7.468032441863244,3.4397692874230406,3.4397692874230406,0.9827912249780116,0.0,0.0,0.00024447901160023247,8.223849227898294e-05,0.00016224051932124954,0.0006534455049926777,0.09580262633611225,0.07199090012243523,0.023811726213677026,0.09580302593304166,0.0719909001241851,0.02381172621425583,0.3787691331087571,0.3787691331087571,0.12528176311781924,0.0,5.451040435986727,4.860259653863409,7.24619457529235,5.426285878503336,4.842770437664001,7.1992611534169555,24863.85034056302,21134.272789478568,0.85,1.0741246744577355,0.6690388056655594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488222539510094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.572415569257,1536.8794023843584,0.3787691331087571,0.12528176311781924,6.112874298809886,3.4397692874230406
302.0,-29.55684764339552,5.186333536739727,35.02127210864784,24.290212417859607,5.117274724423185,-26.089371917242513,-39.62994326194746,1.6497989982438201,0.49007953262696446,-4.9306552404356205,40.04241485789367,42637.73731796895,25817.13469098397,25817.13469098397,68454.87200895292,77619.05482903293,77619.05482903293,25817.13469098397,103436.1895200169,103436.1895200169,103436.1895200169,128299.99450340746,91656.663081547,56675.345570376245,38868.130567967506,24863.804983390564,0.0,63731.93555135807,21134.23423588198,1536.8872361096226,0.0,0.8871176422958407,2.818416837215028,0.0014959135982669303,355615.59783235774,1556362.8470720216,4.376531447323391,1556362.8470720216,4.376531447323391,0.8500000000000001,0.09580358594113629,4.027634451161993,1.2673383626015857,1.0,0.0,4.027634451160969,1.2839982654842674,1.284312130596227,3.1367911931274666,19343.40481094009,1972.4783499910868,4632.441516551485,4632.441516551485,5.573116163202627,5.186333536739727,-2.28149617623833,7.467829712978057,3.439913900308482,3.439913900308482,0.9828325429452807,0.0,0.0,0.0002444308385042899,8.222262764583315e-05,0.00016220821085845673,0.0006533153783148692,0.09580358593709655,0.07199091800682902,0.02381266793026753,0.09580401373527692,0.07199091800986465,0.023812667931271635,0.378767434277031,0.378767434277031,0.12528612476344292,0.0,5.445179128781888,4.8561447879561115,7.234930993209844,5.420734773062577,4.8387633517075415,7.18892718369159,24863.804983390564,21134.23423588198,0.85,1.0741062768098248,0.6690168272640887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488336327580635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.54913057843,1536.8872361096226,0.378767434277031,0.12528612476344292,6.112874298809886,3.439913900308482
303.0,-29.558742138037005,5.185771618959139,35.02126638973573,24.289456579741113,5.1167140983186945,-26.091133299805648,-39.63164108628405,1.649105260061241,0.48388057595514056,-4.931112720398358,40.04237764184995,42636.56799016105,25817.430133670525,25817.430133670525,68453.99812383158,77618.25752332743,77618.25752332743,25817.430133670525,103435.68765699795,103435.68765699795,103435.68765699795,128299.36910224041,91656.40341477538,56674.71388150328,38868.54392585789,24863.681445242455,0.0,63732.22537110034,21134.129228456088,1536.8899655647685,0.0,0.8871154545659332,2.818444656323035,0.0014959135982669303,355609.2604575889,1556361.2409973482,4.376604925852219,1556361.2409973482,4.376604925852219,0.8500000000000001,0.09580445791234984,4.027634451161993,1.267338274684735,1.0,0.0,4.027634451161222,1.2840016060686699,1.284315410338676,3.136783032144113,19343.350010347203,1972.4727618857821,4632.441516551485,4632.441516551485,5.573179940086913,5.185771618959139,-2.2818337286378623,7.467605347597001,3.4400566194755884,3.4400566194755884,0.9828733198501681,0.0,0.0,0.00024438282039618205,8.220688114295183e-05,0.00016217593925323023,0.0006531854000858646,0.09580445790901569,0.07199087820475468,0.02381357970426101,0.09580489324630091,0.07199087820726008,0.023813579705089773,0.3787657324162211,0.3787657324162211,0.12529042821901237,0.0,5.439330293053445,4.852053619561957,7.223646989399299,5.414993296353487,4.834822917563599,7.177619486872231,24863.681445242455,21134.129228456088,0.85,1.074087680529548,0.668995437424264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448844977473689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.525897022995,1536.8899655647685,0.3787657324162211,0.12529042821901237,6.112874298809886,3.4400566194755884
304.0,-29.560630535050805,5.185205910417836,35.021259532619496,24.288611893449,5.116049586468801,-26.09289958292724,-39.63335466161368,1.6483186343192606,0.4783574356963527,-4.931639071726032,40.0423330514485,42635.49069078862,25817.885024956322,25817.885024956322,68453.37571574494,77617.52134317026,77617.52134317026,25817.885024956322,103435.40636812658,103435.40636812658,103435.40636812658,128298.95014949542,91656.16035302964,56674.12970054274,38868.92294720767,24863.54378136883,0.0,63732.4667285765,21134.012214163504,1536.893476986882,0.0,0.8871129438382047,2.8184555867221044,0.0014959135982669303,355601.9691317662,1556359.3166806856,4.376689253101368,1556359.3166806856,4.376689253101368,0.85,0.09580536939135906,4.027634451161993,1.2673384252423423,1.0,0.0,4.02763445115971,1.2840053803535971,1.2843191240968619,3.1367738116898223,19343.298714112054,1972.4675311255173,4632.441516551485,4632.441516551485,5.573278136963045,5.185205910417836,-2.282224844591181,7.467430755009017,3.440197663506344,3.440197663506344,0.9829136181446697,0.0,0.0,0.00024433496548699474,8.219099138368604e-05,0.0001621439741033087,0.0006530566561468042,0.0958053693869503,0.07199087580505056,0.023814493581899736,0.09580521253540587,0.07199087580836344,0.023814493582995616,0.37876402682654914,0.37876402682654914,0.12529467637456557,0.0,5.433678000486907,4.848044907729275,7.212909126097202,5.409996507422363,4.831013567836351,7.168930854786765,24863.54378136883,21134.012214163504,0.85,1.0740738469652182,0.6689760004483182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488562879082154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.502715725563,1536.893476986882,0.37876402682654914,0.12529467637456557,6.112874298809886,3.440197663506344
305.0,-29.562513328642673,5.184640188205927,35.021251898762216,24.28799484567719,5.11564008086194,-26.09463531915318,-39.63502213647587,1.647762071346733,0.4713802558979978,-4.931991053698139,40.04229671304796,42634.24632090939,25817.88666542903,25817.88666542903,68452.13298633842,77616.67432172009,77616.67432172009,25817.88666542903,103434.56098714912,103434.56098714912,103434.56098714912,128297.96051142583,91655.90743408063,56673.47943316569,38869.36444546104,24863.39952427672,0.0,63732.76396973776,21133.88959563521,1536.8926853098794,0.0,0.8871112883931245,2.818505921964386,0.0014959135982669303,355597.09333749156,1556357.748483762,4.376744854341786,1556357.748483762,4.376744854341786,0.85,0.09580611287936723,4.027634451161993,1.2673381878668444,1.0,0.0,4.027634451163214,1.284008079367172,1.2843217625140186,3.1367672181214212,19343.24533759309,1972.4620882353393,4632.441516551485,4632.441516551485,5.573278491090064,5.184640188205927,-2.2824894127265445,7.467129600932472,3.4403366274613165,3.4403366274613165,0.9829533221318048,0.0,0.0,0.0002442872611711228,8.217553183354547e-05,0.00016211172933757733,0.0006529267860174748,0.09580611287754975,0.07199074979727932,0.02381536308027043,0.09580669539859836,0.07199074979864502,0.023815363080722213,0.3787623205287068,0.3787623205287068,0.12529890589996073,0.0,5.4277643587071225,4.8440209578198505,7.201159416708947,5.403371309596139,4.827259055386378,7.1534765102156825,24863.39952427672,21133.88959563521,0.85,1.0740493385606429,0.6689533556265255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488675621064129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.47959343412,1536.8926853098794,0.3787623205287068,0.12529890589996073,6.112874298809886,3.4403366274613165
306.0,-29.56439118716129,5.184068795808096,35.02124337106731,24.287038470525317,5.114849987937001,-26.096404675703702,-39.63674360476432,1.6468634764533754,0.4665203117203873,-4.932616158379098,40.042255410457386,42633.24769131754,25818.567087739706,25818.567087739706,68451.81477905725,77615.99429095705,77615.99429095705,25818.567087739706,103434.56137869676,103434.56137869676,103434.56137869676,128297.8850734922,91655.66542290892,56672.91882316377,38869.71844416128,24863.323694795446,0.0,63733.04213895672,21133.82514057613,1536.902002881352,0.0,0.8871082643910702,2.818496642565032,0.0014959135982669303,355588.4342681372,1556355.9660568591,4.376846421510053,1556355.9660568591,4.376846421510053,0.85,0.09580712449285715,4.027634451161993,1.2673384389793498,1.0,0.0,4.027634451161953,1.2840123762880862,1.2843259994000846,3.136756720994671,19343.194263073183,1972.4568800837374,4632.441516551485,4632.441516551485,5.573425373097802,5.184068795808096,-2.2829580421006828,7.4670268379087785,3.4404746444447536,3.4404746444447536,0.9829927555556439,0.0,0.0,0.00024423969044116766,8.215957451760257e-05,0.0001620801159235651,0.0006527994587420803,0.09580712448638683,0.07199083697496862,0.02381628751141821,0.09580663422062842,0.0719908369798305,0.02381628751302665,0.37876061006741024,0.37876061006741024,0.12530305197732472,0.0,5.422290603986255,4.84011025428407,7.190848366025023,5.399136470099506,4.823283943079446,7.14838380846885,24863.323694795446,21133.82514057613,0.85,1.074039657950302,0.6689347669669456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488788030172641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.456520451327,1536.902002881352,0.37876061006741024,0.12530305197732472,6.112874298809886,3.4404746444447536
307.0,-29.566262329620937,5.183498120960066,35.02123367732297,24.286434763949387,5.114454567636347,-26.098128515076226,-39.63839787812901,1.6463207530661343,0.45955826779322706,-4.93294429794297,40.0422043914595,42631.999198776706,25818.48098176351,25818.48098176351,68450.48018054021,77615.14427881893,77615.14427881893,25818.48098176351,103433.62526058244,103433.62526058244,103433.62526058244,128296.72060343176,91655.41051595472,56672.26543580918,38870.1612001617,24863.09534284932,0.0,63733.256543011026,21133.631041421922,1536.895921383896,0.0,0.8871067829661313,2.8185495704230736,0.0014959135982669303,355583.88888249156,1556353.7643173253,4.37689617830702,1556353.7643173253,4.37689617830702,0.8500000000000001,0.09580777699455376,4.027634451161993,1.267338159843348,1.0,0.0,4.027634451161009,1.284015010018912,1.2843285729188594,3.1367502869788653,19343.140467001645,1972.4513944111034,4632.441516551485,4632.441516551485,5.5734067854964495,5.183498120960066,-2.283210040530283,7.466708161490349,3.4406100080517508,3.4406100080517508,0.9830314308719288,0.0,0.0,0.0002441922983330441,8.214424277031427e-05,0.00016204805556272982,0.0006526703313282635,0.09580777699328821,0.07199065254168978,0.023817124451598427,0.09580789424295759,0.07199065254264073,0.023817124451913033,0.37875890046299704,0.37875890046299704,0.12530721074175222,0.0,5.416471296662792,4.836175356242165,7.179211232207479,5.3925025657362085,4.8198148608373685,7.132025426156929,24863.09534284932,21133.631041421922,0.85,1.0740151044117088,0.6689129272722174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448890014629644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.433483574716,1536.895921383896,0.37875890046299704,0.12530721074175222,6.112874298809886,3.4406100080517508
