time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
308.0,-29.568127938858918,5.182923691985915,35.02122356226497,24.285599158052378,5.11379669330264,-26.09987362271283,-39.64008920649064,1.645542377130856,0.45394160242102544,-4.933487598339297,40.04217273239746,42630.92872770424,25818.931476898088,25818.931476898088,68449.86020460233,77614.41800469546,77614.41800469546,25818.931476898088,103433.34948159354,103433.34948159354,103433.34948159354,128296.40600347001,91655.17084862734,56671.68157153223,38870.54364121679,24863.056521876475,0.0,63733.600163093266,21133.598043595004,1536.9055389202333,0.0,0.8871041392937706,2.8185597596635468,0.0014959135982669303,355576.3631915883,1556352.3980625786,4.376984971928517,1556352.3980625786,4.376984971928517,0.85,0.09580871865242781,4.027634451161993,1.2673383120493966,1.0,0.0,4.027634451162874,1.2840187445704825,1.2843322477176902,3.1367411637820584,19343.08988713132,1972.446236699721,4632.441516551485,4632.441516551485,5.573504033380308,5.182923691985915,-2.283622594011649,7.466546285997564,3.4407446357989424,3.4407446357989424,0.983069895942555,0.0,0.0,0.00024414505480338045,8.212857033283928e-05,0.00016201648447054117,0.0006525431745097037,0.0958087186474765,0.07199069623278674,0.02381802241468977,0.09580855461986174,0.0719906962365071,0.023818022415920705,0.37875718746915477,0.37875718746915477,0.12531129233275332,0.0,5.410883141875047,4.832310605768498,7.168298275373445,5.387429200760323,4.815823160417722,7.123587201856765,24863.056521876475,21133.598043595004,0.85,1.073999586237718,0.6688925248002996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489011863087782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.41051864787,1536.9055389202333,0.37875718746915477,0.12531129233275332,6.112874298809886,3.4407446357989424
309.0,-29.569987743495805,5.182348652320736,35.02121255202141,24.284914356563263,5.113314805440843,-26.10159590425206,-39.641746937390394,1.644922966171124,0.44736206527790046,-4.933886937062467,40.042126428138864,42629.74382799665,25819.00475982155,25819.00475982155,68448.7485878182,77613.58963233193,77613.58963233193,25819.00475982155,103432.59439215348,103432.59439215348,103432.59439215348,128295.4822785133,91654.89799620419,56671.05219176375,38870.9397827116,24862.887886359826,0.0,63733.82766907143,21133.454703405852,1536.9045121009524,0.0,0.8871022793305221,2.8185993734040924,0.0014959135982669303,355570.8317093404,1556350.3997923397,4.37704744315071,1556350.3997923397,4.37704744315071,0.85,0.09580944569978686,4.027634451161993,1.2673381450073795,1.0,0.0,4.027634451163475,1.2840217360337403,1.284335179445972,3.1367338559260642,19343.03230381225,1972.4403648353161,4632.441516551485,4632.441516551485,5.573519852883521,5.182348652320736,-2.2839312107605476,7.466279863081284,3.4408771799266735,3.4408771799266735,0.9831077656933352,0.0,0.0,0.0002440979666462934,8.211321190339277e-05,0.0001619847547429006,0.0006524153787655325,0.09580944569750191,0.0719905822648682,0.02381886343263372,0.0958096362782845,0.07199058226658511,0.023818863433201748,0.37875547339612303,0.37875547339612303,0.12531534836032773,0.0,5.405121437490493,4.828420171220046,7.1567614125930845,5.3812490023403825,4.8121027217439405,7.1098373645219795,24862.887886359826,21133.454703405852,0.85,1.0739783109093701,0.6688715457252208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448912325115205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.38760219848,1536.9045121009524,0.37875547339612303,0.12531534836032773,6.112874298809886,3.4408771799266735
310.0,-29.57184311255063,5.181771239342054,35.02120102087883,24.2841511144303,5.112729788233059,-26.10332450766618,-39.643420663755364,1.6442111833225173,0.4415239839185574,-4.934373298827506,40.04208923543075,42628.644673202114,25819.2895574418,25819.2895574418,68447.9342306439,77612.86153135597,77612.86153135597,25819.2895574418,103432.15108879778,103432.15108879778,103432.15108879778,128294.95689864282,91654.6818681213,56670.4650098617,38871.35206473289,24862.805809845035,0.0,63734.157874577926,21133.38493836828,1536.9104176543563,0.0,0.8870999446221488,2.818619116381103,0.0014959135982669303,355564.0949094919,1556348.7947344247,4.377125860052293,1556348.7947344247,4.377125860052293,0.85,0.09581028688603047,4.027634451161993,1.2673381669865922,1.0,0.0,4.02763445116146,1.284025158885578,1.2843385428227514,3.1367254942711784,19342.986691710983,1972.435713695399,4632.441516551485,4632.441516551485,5.573581331829178,5.181771239342054,-2.284305861304039,7.466077100646093,3.441008582447654,3.441008582447654,0.9831453092707584,0.0,0.0,0.0002440509991292958,8.209770797374217e-05,0.0001619532911555536,0.0006522886549371766,0.09581028688221127,0.0719905631816046,0.02381972370060667,0.09581042337311654,0.07199056318447426,0.023819723701556196,0.37875375432507224,0.37875375432507224,0.12531933881156215,0.0,5.399474754402547,4.824606258307142,7.145458509421644,5.3758972827460525,4.808430088235241,7.099299812884908,24862.805809845035,21133.38493836828,0.85,1.0739599692419597,0.6688508343844564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489234294271427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.364739847626,1536.9104176543563,0.37875375432507224,0.12531933881156215,6.112874298809886,3.441008582447654
311.0,-29.5736919164059,5.1811908987236945,35.02118839701181,24.28331997888165,5.112075194317746,-26.105054158951212,-39.645098231825955,1.643437436837789,0.43608835834811543,-4.934891245084226,40.042034345286055,42627.59012119904,25819.640874203196,25819.640874203196,68447.23099540223,77612.14002591914,77612.14002591914,25819.640874203196,103431.78090012234,103431.78090012234,103431.78090012234,128294.41710591485,91654.44151955229,56669.8916147299,38871.72211646932,24862.63620579251,0.0,63734.35832226183,21133.240774923634,1536.9120680300966,0.0,0.8870975134731902,2.8186299007781765,0.0014959135982669303,355556.9207297901,1556346.425942784,4.377207516445865,1556346.425942784,4.377207516445865,0.85,0.09581109292876429,4.027634451161993,1.2673382911691444,1.0,0.0,4.027634451161398,1.2840288709328664,1.2843421956892704,3.136716426193638,19342.93596807006,1972.430541323496,4632.441516551485,4632.441516551485,5.57365717018788,5.1811908987236945,-2.284706322021814,7.465897220745509,3.44113831061962,3.44113831061962,0.9831823744627485,0.0,0.0,0.0002440042060869717,8.208217117319974e-05,0.00016192203491377196,0.000652162766220963,0.09581109292469706,0.0719905241591754,0.023820568765521657,0.09581063026492725,0.07199052416223148,0.023820568766532813,0.3787520333042957,0.3787520333042957,0.12532328330403236,0.0,5.393985772906092,4.820859164694468,7.134591814202167,5.370979603432318,4.8048904761575955,7.0901158586943325,24862.63620579251,21133.240774923634,0.85,1.073945557736858,0.668832184763828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489345074172404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.341904362778,1536.9120680300966,0.3787520333042957,0.12532328330403236,6.112874298809886,3.44113831061962
312.0,-29.575535923685873,5.180610841376164,35.021175070674026,24.2826851195656,5.111641130362741,-26.106757437945856,-39.64673409992827,1.6428626445970427,0.42937450941280986,-4.935260804759743,40.04198863669528,42626.3832630392,25819.606881703578,25819.606881703578,68445.99014474277,77611.32043420248,77611.32043420248,25819.606881703578,103430.92731590607,103430.92731590607,103430.92731590607,128293.40115664163,91654.19043429267,56669.25326302538,38872.152412519215,24862.47384073556,0.0,63734.62625325478,21133.102764625226,1536.9107898722216,0.0,0.8870958024433565,2.8186747624339143,0.0014959135982669303,355551.80195245764,1556344.4533844255,4.377264985968292,1556344.4533844255,4.377264985968292,0.85,0.09581176318665352,4.027634451161993,1.267338078520261,1.0,0.0,4.027634451160196,1.2840316530742766,1.2843449185891567,3.1367096297968047,19342.882978536563,1972.4251378948534,4632.441516551485,4632.441516551485,5.573649832264779,5.180610841376164,-2.2849991065992987,7.465609947975462,3.441266193265318,3.441266193265318,0.9832189123615195,0.0,0.0,0.00024395754267806917,8.206702319447837e-05,0.00016189051948359078,0.0006520358335886221,0.09581176318477025,0.07199038565372722,0.023821377531043037,0.09581189071539556,0.07199038565514225,0.02382137753151127,0.3787503122348342,0.3787503122348342,0.12532720995750482,0.0,5.388268928603566,4.817096777064819,7.1228494443165005,5.364635314172574,4.801347977378612,7.075162207422295,24862.47384073556,21133.102764625226,0.85,1.0739215740085617,0.6688104374168566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448945546368603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.319138555125,1536.9107898722216,0.3787503122348342,0.12532720995750482,6.112874298809886,3.441266193265318
313.0,-29.577373084297232,5.1800270446852705,35.02116112370249,24.281813261937373,5.110943469195586,-26.108480916173125,-39.648406848404534,1.6420513010461781,0.42407469267465103,-4.935824599195764,40.04194390681391,42625.35941483229,25820.055602907265,25820.055602907265,68445.41501773955,77610.60856397204,77610.60856397204,25820.055602907265,103430.6641668793,103430.6641668793,103430.6641668793,128293.05117631462,91653.93758355085,56668.68843430859,38872.499054713626,24862.387009435322,0.0,63734.886064148945,21133.028958020022,1536.9182364541018,0.0,0.8870931017253915,2.8186784205208077,0.0014959135982669303,355543.9929375685,1556342.5230641891,4.377355697125992,1556342.5230641891,4.377355697125992,0.85,0.09581263663281658,4.027634451161993,1.267338223583065,1.0,0.0,4.027634451161482,1.2840355401979386,1.2843487469735446,3.136700134126442,19342.829616412182,1972.4196964725145,4632.441516551485,4632.441516551485,5.5737466972121466,5.1800270446852705,-2.2854371337919908,7.465464178477261,3.4413931941300193,3.4413931941300193,0.9832551983228627,0.0,0.0,0.00024391106070194136,8.205153637926246e-05,0.0001618595243226789,0.000651910996410714,0.09581263662768863,0.07199041030568072,0.0238222263220079,0.09581218758896556,0.07199041030953371,0.02382222632328288,0.3787485877005252,0.3787485877005252,0.12533106197105254,0.0,5.382822203573824,4.813396866066796,7.1120123175556955,5.35989929187042,4.797530164409238,7.067565186040895,24862.387009435322,21133.028958020022,0.85,1.0739081725014692,0.6687916468844082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448956556839967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.29640721207,1536.9182364541018,0.3787485877005252,0.12533106197105254,6.112874298809886,3.4413931941300193
314.0,-29.579205189022364,5.1794429304118825,35.021146147071725,24.281125666480534,5.110442843426856,-26.110180137474856,-39.650042018014915,1.6414177918541666,0.4179228878345498,-4.936231082772973,40.041886021945274,42624.201354997735,25820.093712806607,25820.093712806607,68444.29506780434,77609.84493743643,77609.84493743643,25820.093712806607,103429.93865024304,103429.93865024304,103429.93865024304,128292.11324930475,91653.71071270035,56668.0671301596,38872.93731393417,24862.174599061706,0.0,63735.111912995875,21132.84840920245,1536.9149841116814,0.0,0.8870912471713075,2.8187116122117946,0.0014959135982669303,355538.3628904644,1556340.0250425157,4.377417987723589,1556340.0250425157,4.377417987723589,0.85,0.09581328823463728,4.027634451161993,1.267338107642718,1.0,0.0,4.027634451162846,1.284038596083243,1.2843517440911878,3.136692669089275,19342.781737135832,1972.4148141450785,4632.441516551485,4632.441516551485,5.573754923953747,5.1794429304118825,-2.285761315835905,7.4652042462477874,3.4415181001972264,3.4415181001972264,0.9832908857706361,0.0,0.0,0.00024386471476940433,8.20364000918102e-05,0.00016182831467759413,0.0006517852953689621,0.0958132882324603,0.07199027000335817,0.023823018229102128,0.09581291277554606,0.07199027000499389,0.023823018229643396,0.37874686167632887,0.37874686167632887,0.12533490136249675,0.0,5.377255584667921,4.809730375488357,7.100588252610294,5.354153970607513,4.79429527910753,7.054101897350563,24862.174599061706,21132.84840920245,0.85,1.0738867951034106,0.668771107096879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489675265888258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.2737515637,1536.9149841116814,0.37874686167632887,0.12533490136249675,6.112874298809886,3.4415181001972264
315.0,-29.581032051714754,5.178858212330005,35.02113092557078,24.280441144388192,5.109955379820882,-26.111873324864508,-39.65167624466119,1.6407966529453235,0.4114307309185392,-4.936653289018903,40.041848936400974,42623.0622139914,25820.166169825243,25820.166169825243,68443.22838381663,77609.04049979089,77609.04049979089,25820.166169825243,103429.20666961613,103429.20666961613,103429.20666961613,128291.29865651052,91653.44624011774,56667.46795421573,38873.30920655779,24862.09198689439,0.0,63735.40119345218,21132.77818886023,1536.919501935027,0.0,0.8870892375976974,2.818747434214526,0.0014959135982669303,355532.51514881465,1556338.4246173364,4.377485485303369,1556338.4246173364,4.377485485303369,0.85,0.09581401846206554,4.027634451161993,1.267338014780544,1.0,0.0,4.027634451162525,1.2840415938884935,1.284354683294984,3.13668534596688,19342.725922315014,1972.409122617307,4632.441516551485,4632.441516551485,5.573770565169806,5.178858212330005,-2.2860983689998577,7.464956581329863,3.4416419374658966,3.4416419374658966,0.9833262678473991,0.0,0.0,0.00024381850951963062,8.202127511196918e-05,0.00016179723440766145,0.0006516601154030299,0.09581401845928345,0.0719901962527548,0.023823822206528643,0.09581419502390638,0.07199019625484514,0.023823822207220405,0.37874513402112076,0.37874513402112076,0.12533868782392382,0.0,5.3715940988234365,4.806043762431102,7.088842599912766,5.34808401993746,4.790498448666085,7.041039563634058,24862.09198689439,21132.77818886023,0.85,1.0738651848456258,0.6687501987258261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489784663064693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.251135962895,1536.919501935027,0.37874513402112076,0.12533868782392382,6.112874298809886,3.4416419374658966
316.0,-29.582853607167404,5.178271132382655,35.02111511813872,24.27964116157966,5.109333110885558,-26.1135752162165,-39.653323009237624,1.6400547199095974,0.40585167677159006,-4.937162301379166,40.04180142695885,42621.998308693976,25820.44959368213,25820.44959368213,68442.44790237611,77608.31454751559,77608.31454751559,25820.44959368213,103428.76414119772,103428.76414119772,103428.76414119772,128290.74599931418,91653.20353411438,56666.88729519118,38873.68470991466,24861.981858116458,0.0,63735.66656803112,21132.68457939899,1536.924437919637,0.0,0.8870868249257844,2.8187611559157157,0.0014959135982669303,355525.4652047626,1556336.3743510805,4.3775665224282,1556336.3743510805,4.3775665224282,0.85,0.09581479457593323,4.027634451161993,1.2673380719264973,1.0,0.0,4.027634451160645,1.2840451558629877,1.2843581869879617,3.1366766447205507,19342.674701156448,1972.4038995127235,4632.441516551485,4632.441516551485,5.573831747562692,5.178271132382655,-2.2865012995152836,7.464772431897938,3.4417646190618836,3.4417646190618836,0.9833613197319667,0.0,0.0,0.0002437724465307027,8.200603669941941e-05,0.00016176640983128329,0.0006515359652772667,0.0958147945718939,0.07199016666020272,0.023824627911691185,0.09581470857401209,0.07199016666323765,0.02382462791269557,0.3787434013960124,0.3787434013960124,0.1253424048156369,0.0,5.366083824780219,4.802405623607228,7.077563072564715,5.343013978150736,4.786889867258822,7.031454413060885,24861.981858116458,21132.68457939899,0.85,1.0738484680209783,0.6687307218039287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448989374880071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.228564307325,1536.924437919637,0.3787434013960124,0.1253424048156369,6.112874298809886,3.4417646190618836
317.0,-29.584668937611884,5.177683869578017,35.021098599553795,24.27896764073523,5.108841353602137,-26.115258451587597,-39.6549480856396,1.6394308675531066,0.3997719783548632,-4.937571671789195,40.04174909833811,42620.87139968244,25820.47153655649,25820.47153655649,68441.34293623893,77607.57205774145,77607.57205774145,25820.47153655649,103428.04359429794,103428.04359429794,103428.04359429794,128289.85748800031,91652.99461988006,56666.29396172095,38874.11184239901,24861.813893702372,0.0,63735.92573610139,21132.541809647017,1536.9238434090876,0.0,0.8870849355400598,2.8187930761055098,0.0014959135982669303,355519.7954053608,1556334.116115913,4.377629983560812,1556334.116115913,4.377629983560812,0.85,0.09581543663019271,4.027634451161993,1.2673380235722291,1.0,0.0,4.027634451160571,1.2840481657425613,1.2843611386635054,3.136669292177855,19342.63061148016,1972.3994036169497,4632.441516551485,4632.441516551485,5.573836484346585,5.177683869578017,-2.2868324924437236,7.46451636202174,3.4418856136316496,3.4418856136316496,0.9833958896090428,0.0,0.0,0.0002437265489335034,8.199100154494386e-05,0.00016173554738855954,0.0006514116626397055,0.09581543662787129,0.07199004119196421,0.023825395435907074,0.09581555245900457,0.07199004119370837,0.023825395436484327,0.37874166527801206,0.37874166527801206,0.12534608667941485,0.0,5.360503343326968,4.798818398227411,7.065844905032577,5.337343650144078,4.783694979721588,7.018177143784044,24861.813893702372,21132.541809647017,0.85,1.073826764823662,0.6687103216505266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490002519189158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.206038078033,1536.9238434090876,0.37874166527801206,0.12534608667941485,6.112874298809886,3.4418856136316496
318.0,-29.586479047502845,5.177093739053139,35.021081353668016,24.278128088358812,5.108168977703849,-26.11695505136571,-39.656593977101124,1.6386449815416158,0.39462253826212645,-4.938111731552704,40.04169487708071,42619.85357404889,25820.815662985347,25820.815662985347,68440.66923703424,77606.88877987934,77606.88877987934,25820.815662985347,103427.70444286469,103427.70444286469,103427.70444286469,128289.38778077546,91652.76968250245,56665.73447657051,38874.48356214659,24861.68333791077,0.0,63736.16690005736,21132.430837224154,1536.928360085218,0.0,0.8870823893997409,2.8187975460236774,0.0014959135982669303,355512.31566082436,1556331.7762068547,4.377715504212431,1556331.7762068547,4.377715504212431,0.85,0.09581620435914678,4.027634451161993,1.2673381625907498,1.0,0.0,4.027634451159369,1.2840519325090014,1.2843648475897607,3.136660090758252,19342.583140247778,1972.3945628984188,4632.441516551485,4632.441516551485,5.573910770536195,5.177093739053139,-2.2872619503492153,7.464355689402354,3.4420055745728884,3.4420055745728884,0.9834301641636823,0.0,0.0,0.0002436807912555087,8.197577640751524e-05,0.00016170501484799346,0.0006512886887274401,0.0958162043546529,0.07199001892794273,0.023826185426710174,0.09581571096587517,0.07199001893131911,0.023826185427827683,0.37873992702902115,0.37873992702902115,0.12534970631032197,0.0,5.355166782430956,4.795314407130206,7.054862173221068,5.332734269814807,4.780276505415941,7.00988001037058,24861.68333791077,21132.430837224154,0.85,1.0738121315697233,0.6686918220369247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490110919412669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.18357583789,1536.928360085218,0.37873992702902115,0.12534970631032197,6.112874298809886,3.4420055745728884
319.0,-29.588283655030065,5.176503487366621,35.02106318983105,24.277430783864133,5.107660352740375,-26.11863032114547,-39.658206480648346,1.6380070188305498,0.3885557975659708,-4.938525651466656,40.04163364814495,42618.720927847484,25820.830202382138,25820.830202382138,68439.55113022962,77606.1182423158,77606.1182423158,25820.830202382138,103426.94844469795,103426.94844469795,103426.94844469795,128288.42170833862,91652.5215651168,56665.1242505463,38874.88590507833,24861.473263640666,0.0,63736.35916871899,21132.252274094564,1536.9255025998873,0.0,0.8870805090118725,2.818828771493432,0.0014959135982669303,355506.58301736525,1556329.133885837,4.3777786635523865,1556329.133885837,4.3777786635523865,0.8499999999999999,0.09581680626425704,4.027634451161993,1.2673380719264973,1.0,0.0,4.02763445116277,1.2840550077635295,1.2843678650240031,3.136652578597099,19342.530777060314,1972.389223339297,4632.441516551485,4632.441516551485,5.573913909139616,5.176503487366621,-2.2876002643159685,7.46410375168259,3.44212369164718,3.44212369164718,0.9834639118991942,0.0,0.0,0.00024363518054902012,8.196086265574925e-05,0.00016167431789327087,0.0006511650526150536,0.0958168062620334,0.07198987397302317,0.02382693228901022,0.09581639112159013,0.07198987397469386,0.02382693228956318,0.3787381897333007,0.3787381897333007,0.12535331295925445,0.0,5.349718716294262,4.791813854737427,7.043418098187487,5.327081449032619,4.777028556792914,6.996837791953681,24861.473263640666,21132.252274094564,0.85,1.0737913495978118,0.6686720340430775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490219009436442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.161157671819,1536.9255025998873,0.3787381897333007,0.12535331295925445,6.112874298809886,3.44212369164718
320.0,-29.590083254343405,5.17591249738486,35.02104468045893,24.276709905266785,5.107133740762874,-26.120302882422738,-39.659818495251216,1.6373533688173563,0.38237418662737355,-4.9389709056075555,40.041587256114234,42617.60821225438,25820.91879781133,25820.91879781133,68438.5270100657,77605.32529301474,77605.32529301474,25820.91879781133,103426.24409082608,103426.24409082608,103426.24409082608,128287.60749759708,91652.2417293397,56664.52464847855,38875.24120095683,24861.363406771005,0.0,63736.60460772783,21132.158895755354,1536.9290821241793,0.0,0.8870784158710653,2.8188578488009224,0.0014959135982669303,355500.416487,1556327.131850391,4.377848969151075,1556327.131850391,4.377848969151075,0.85,0.0958174849404276,4.027634451161993,1.2673379642283544,1.0,0.0,4.027634451161065,1.2840581560603914,1.2843709556906941,3.136644888047085,19342.47171996032,1972.383201191061,4632.441516551485,4632.441516551485,5.573933034136418,5.17591249738486,-2.28796295263386,7.46387545001872,3.4422407886201687,3.4422407886201687,0.983497368177191,0.0,0.0,0.0002435897042546501,8.194595593308637e-05,0.00016164374832156373,0.0006510419295548887,0.0958174849374508,0.07198979315383883,0.023827691783611975,0.09581737657523037,0.07198979315607534,0.023827691784352265,0.3787364510728173,0.3787364510728173,0.12535687391263053,0.0,5.344224776544763,4.788285223683829,7.031875071416664,5.321345092234935,4.773328337152634,6.9848379187695855,24861.363406771005,21132.158895755354,0.85,1.0737711466005484,0.6686520010682708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490326772418678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.138789399442,1536.9290821241793,0.3787364510728173,0.12535687391263053,6.112874298809886,3.4422407886201687
321.0,-29.591877469562725,5.1753205426284525,35.021025682943026,24.27598239099609,5.106581998861998,-26.121973110082106,-39.66143389753995,1.6366776393571267,0.3766469252549314,-4.939429642221155,40.04153601920811,42616.532964816346,25821.034570768883,25821.034570768883,68437.56753558523,77604.60729083426,77604.60729083426,25821.034570768883,103425.64186160314,103425.64186160314,103425.64186160314,128286.87497587044,91652.0244949134,56663.95016879724,38875.63814012908,24861.23311426729,0.0,63736.87125439636,21132.048147127196,1536.9318251430268,0.0,0.8870762717451534,2.8188793974839603,0.0014959135982669303,355494.06331942586,1556324.9207379324,4.377920987500461,1556324.9207379324,4.377920987500461,0.8500000000000001,0.09581815131304282,4.027634451161993,1.2673379438975827,1.0,0.0,4.027634451163065,1.2840614072512897,1.2843741494609069,3.1366369461906807,19342.425874374134,1972.3785262423085,4632.441516551485,4632.441516551485,5.573958025916054,5.1753205426284525,-2.2883370928627933,7.463657635491246,3.442356679121282,3.442356679121282,0.9835304797489377,0.0,0.0,0.00024354437180201677,8.1931020397686e-05,0.00016161335140433078,0.0006509195018838321,0.09581815130993612,0.0719897100121894,0.023828441297746715,0.09581804846002283,0.07198971001452349,0.023828441298519326,0.3787347072833831,0.3787347072833831,0.1253603846771061,0.0,5.3387808896936235,4.784810659618074,7.020371075349658,5.316076567476102,4.770044539263779,6.973463788979018,24861.23311426729,21132.048147127196,0.85,1.0737516007402799,0.6686323336255197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449043423785446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.116461304695,1536.9318251430268,0.3787347072833831,0.1253603846771061,6.112874298809886,3.442356679121282
322.0,-29.59366573329416,5.174727684948518,35.021006091383214,24.27524513276296,5.10602494509363,-26.123638511880586,-39.663044759631134,1.635997723655684,0.3709104837545283,-4.939888352325142,40.041480721468716,42615.46471772918,25821.142921592098,25821.142921592098,68436.60763932127,77603.87122401664,77603.87122401664,25821.142921592098,103425.01414560873,103425.01414560873,103425.01414560873,128286.09692678816,91651.78464293721,56663.37813655114,38876.00722931786,24861.082781179422,0.0,63737.09001049728,21131.920364002508,1536.9334403556277,0.0,0.887074142393245,2.8189010725985053,0.0014959135982669303,355487.71060807735,1556322.53438416,4.377992509845142,1556322.53438416,4.377992509845142,0.85,0.09581879442006727,4.027634451161993,1.26733799060341,1.0,0.0,4.027634451162257,1.28406467769405,1.2843773626903994,3.1366289573473063,19342.37525553515,1972.373364557229,4632.441516551485,4632.441516551485,5.5739814154878,5.174727684948518,-2.2887127718383407,7.463440456786859,3.4424712935987407,3.4424712935987407,0.9835632267424973,0.0,0.0,0.00024349919745197452,8.191612934535743e-05,0.0001615830681066171,0.0006507975318306657,0.09581879441703489,0.07198961573164614,0.023829178685388745,0.09581865592448904,0.07198961573392439,0.023829178686142878,0.37873296031843157,0.37873296031843157,0.12536384996297278,0.0,5.333370057179991,4.78136611281019,7.008910561938933,5.310798836079698,4.7667201405124615,6.962177355166375,24861.082781179422,21131.920364002508,0.85,1.0737328552033045,0.6686132785590079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490541383284494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.094181084656,1536.9334403556277,0.37873296031843157,0.12536384996297278,6.112874298809886,3.4424712935987407
323.0,-29.59544844822077,5.174134744126241,35.02098604893534,24.274556734040402,5.105523821360966,-26.12529332540881,-39.66463889284057,1.6353686985240767,0.3648510622975323,-4.940310562801644,40.041428405356655,42614.351154492324,25821.15289867325,25821.15289867325,68435.50405316557,77603.10660055692,77603.10660055692,25821.15289867325,103424.25949923016,103424.25949923016,103424.25949923016,128285.20026498655,91651.53663964129,56662.78119347567,38876.39494018402,24860.94076575639,0.0,63737.33570594041,21131.799650892932,1536.9347193038027,0.0,0.8870721875681855,2.8189312479379636,0.0014959135982669303,355481.8634615977,1556320.2767039766,4.378058170250657,1556320.2767039766,4.378058170250657,0.85,0.09581939900614363,4.027634451161993,1.2673378905979917,1.0,0.0,4.027634451161864,1.2840677100369902,1.284380337951672,3.1366215501563923,19342.322916425408,1972.3680274533515,4632.441516551485,4632.441516551485,5.573983569229214,5.174134744126241,-2.28906284438058,7.463197588506821,3.4425846491030074,3.4425846491030074,0.9835956140294307,0.0,0.0,0.00024345417095644504,8.19013954003279e-05,0.00016155277555611713,0.0006506755245106585,0.09581939900363029,0.07198949827748063,0.02382990072614966,0.09581955020916731,0.07198949827936892,0.023829900726774707,0.37873121031773704,0.37873121031773704,0.12536727383456944,0.0,5.32789985497709,4.777925598606089,6.997198472284197,5.305161625099174,4.763364881675557,6.9495306658774325,24860.94076575639,21131.799650892932,0.85,1.0737114015700422,0.6685932300511991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490648174811376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.071960285586,1536.9347193038027,0.37873121031773704,0.12536727383456944,6.112874298809886,3.4425846491030074
324.0,-29.597225299698117,5.173540834183017,35.02096559362598,24.273819825053238,5.104963333812516,-26.126948797916253,-39.66623686775563,1.6346868320061647,0.3592141722984934,-4.940776961093279,40.041376295061774,42613.27893419013,25821.269193186905,25821.269193186905,68434.54812737703,77602.38587244447,77602.38587244447,25821.269193186905,103423.65506563138,103423.65506563138,103423.65506563138,128284.47321847657,91651.30613052782,56662.199192174296,38876.785487059475,24860.81815284519,0.0,63737.603639904664,21131.69542991841,1536.9381240925763,0.0,0.8870700075854583,2.8189507259413964,0.0014959135982669303,355475.40445065434,1556318.0279082058,4.378131393684784,1556318.0279082058,4.378131393684784,0.85,0.09582004162473576,4.027634451161993,1.2673378345509994,1.0,0.0,4.027634451162924,1.284070989000602,1.2843835600933506,3.1366135405774713,19342.274269322792,1972.3630668294263,4632.441516551485,4632.441516551485,5.5740086735965875,5.173540834183017,-2.2894468267435597,7.462987660926577,3.442696991429868,3.442696991429868,0.9836277118371052,0.0,0.0,0.00024340930018764158,8.18866284065505e-05,0.00016152267178109109,0.0006505542775092536,0.09582004162151851,0.07198941718303017,0.023830624438488334,0.09582018908727111,0.0719894171854473,0.02383062443928847,0.3787294558367283,0.3787294558367283,0.12537064167211567,0.0,5.322506270092333,4.774528212667349,6.985666410138322,5.299991133391757,4.760056393588911,6.938632335637692,24860.81815284519,21131.69542991841,0.85,1.0736918901753583,0.6685735970705827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449075463646809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.04979103878,1536.9381240925763,0.3787294558367283,0.12537064167211567,6.112874298809886,3.442696991429868
325.0,-29.598997308225094,5.172946413224547,35.020944556022926,24.273101007007085,5.104420761136379,-26.12859811939066,-39.667830092925556,1.634021572277595,0.35357291091349907,-4.941224321476212,40.04131842398678,42612.20814541877,25821.330515016507,25821.330515016507,68433.53866043528,77601.66593816527,77601.66593816527,25821.330515016507,103422.99645318178,103422.99645318178,103422.99645318178,128283.65541613265,91651.08171412974,56661.62392128464,38877.17532538345,24860.65896295086,0.0,63737.83428833431,21131.56011850823,1536.93902977593,0.0,0.887067945060537,2.818972486835286,0.0014959135982669303,355469.20917656505,1556315.5305115047,4.378200672054461,1556315.5305115047,4.378200672054461,0.85,0.0958206348137865,4.027634451161993,1.2673378263087947,1.0,0.0,4.027634451161739,1.2840741901083985,1.2843867045267634,3.1366057212177045,19342.226908038974,1972.3582373225286,4632.441516551485,4632.441516551485,5.574021911071768,5.172946413224547,-2.2898182217178635,7.46276463494241,3.4428080531705394,3.4428080531705394,0.9836594437630113,0.0,0.0,0.0002433645593048894,8.187190775573179e-05,0.00016149265154915762,0.0006504333669888864,0.09582063481098543,0.0719893047522534,0.023831330058732038,0.09582076244327956,0.07198930475435782,0.02383133005942869,0.37872769809424006,0.37872769809424006,0.12537396779603066,0.0,5.317145202575432,4.771174816628729,6.974132995119021,5.294797232389726,4.756915014082836,6.927130842714178,24860.65896295086,21131.56011850823,0.85,1.07367216700302,0.6685543778072472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449086074945017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.027679832576,1536.93902977593,0.37872769809424006,0.12537396779603066,6.112874298809886,3.4428080531705394
326.0,-29.600764666704407,5.172350823802743,35.020922868418396,24.272332211863272,5.103828105451808,-26.130248263742924,-39.6694271947257,1.6333117024660375,0.34815071216394244,-4.941705526087619,40.04125741621257,42611.17358468323,25821.470730616446,25821.470730616446,68432.64431529968,77600.94644220371,77600.94644220371,25821.470730616446,103422.41717282016,103422.41717282016,103422.41717282016,128282.91369155294,91650.83558286025,56661.06272524152,38877.52539735414,24860.496518732783,0.0,63738.021916086924,21131.422040922866,1536.9405314824703,0.0,0.8870657219735388,2.818987425612971,0.0014959135982669303,355462.54530497355,1556312.8977554254,4.378275343806384,1556312.8977554254,4.378275343806384,0.85,0.09582124635676224,4.027634451161993,1.2673379054339606,1.0,0.0,4.027634451162281,1.2840775994391778,1.2843900573939981,3.136597393273636,19342.17496400542,1972.3529405052102,4632.441516551485,4632.441516551485,5.574052179257441,5.172350823802743,-2.290216079977425,7.462566903780168,3.4429179709050395,3.4429179709050395,0.9836908488300112,0.0,0.0,0.00024331994337559317,8.18571537418355e-05,0.00016146278963375765,0.0006503130941096438,0.09582124635346026,0.07198921187734857,0.0238320344761117,0.09582112371904683,0.07198921187982929,0.023832034476932957,0.3787259381463649,0.3787259381463649,0.12537725277892492,0.0,5.311880916712937,4.767856275892029,6.9628862467315,5.289856238251559,4.753671866163813,6.916964519151918,24860.496518732783,21131.422040922866,0.85,1.0736549748185373,0.6685361783078577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490966574688122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.00560641843,1536.9405314824703,0.3787259381463649,0.12537725277892492,6.112874298809886,3.4429179709050395
327.0,-29.602528040107735,5.171755634470601,35.02090064745732,24.271657328959577,5.10333898696519,-26.131884466246316,-39.67100327191872,1.6326954130794906,0.34218408884521523,-4.942114684225284,40.04119850596182,42610.069256565024,25821.42271985719,25821.42271985719,68431.49197642221,77600.18806733844,77600.18806733844,25821.42271985719,103421.61078719563,103421.61078719563,103421.61078719563,128281.93576286834,91650.59088398698,56660.472073115314,38877.909789857404,24860.324975672705,0.0,63738.23476553011,21131.2762293218,1536.9398981674103,0.0,0.8870638571311402,2.8190179205018913,0.0014959135982669303,355456.87923254236,1556310.3555199844,4.378337982599108,1556310.3555199844,4.378337982599108,0.85,0.09582178073370261,4.027634451161993,1.2673377812514084,1.0,0.0,4.027634451162422,1.284080571255827,1.2843929727791863,3.136590134077785,19342.123322267624,1972.3476745134806,4632.441516551485,4632.441516551485,5.574041815228216,5.171755634470601,-2.290562065097674,7.462317699568274,3.4430265454515028,3.4430265454515028,0.9837218701290008,0.0,0.0,0.00024327543555654422,8.184259636254684e-05,0.00016143283919399737,0.0006501924646866379,0.0958217807315057,0.07198906425206442,0.023832716479441282,0.09582191935313362,0.07198906425371492,0.023832716479987692,0.3787241763131378,0.3787241763131378,0.12538051455116822,0.0,5.306530389961722,4.764541339977825,6.951280227529423,5.284298773070475,4.750507736160159,6.904062602481758,24860.324975672705,21131.2762293218,0.85,1.073633310181195,0.6685166197857855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491072123690398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.983567093286,1536.9398981674103,0.3787241763131378,0.12538051455116822,6.112874298809886,3.4430265454515028
328.0,-29.604285036763926,5.171160308209353,35.02087821400242,24.27096494883301,5.102826962963578,-26.133517219881842,-39.67257501846177,1.6320591460568852,0.3363590207040943,-4.942550575347633,40.04114787476458,42608.974589019475,25821.439151349805,25821.439151349805,68430.41374036929,77599.45155380286,77599.45155380286,25821.439151349805,103420.89070515268,103420.89070515268,103420.89070515268,128281.10397732077,91650.35619764059,56659.87923275742,38878.30773875908,24860.213272168094,0.0,63738.52101092717,21131.18128134288,1536.943297647271,0.0,0.887061826578993,2.819043440532505,0.0014959135982669303,355450.8430364068,1556308.1705644869,4.378406187673842,1556308.1705644869,4.378406187673842,0.8500000000000001,0.0958223633934672,4.027634451161993,1.26733766366262,1.0,0.0,4.027634451161692,1.2840836360957086,1.2843959814262322,3.1365826476911782,19342.073793593445,1972.342623994274,4632.441516551485,4632.441516551485,5.5740453622762605,5.171160308209353,-2.2909287156374565,7.46208902384681,3.4431342480426443,3.4431342480426443,0.9837526422978984,0.0,0.0,0.00024323109614666369,8.182808136642078e-05,0.0001614030147802429,0.0006500723428503147,0.09582236339071404,0.07198895956574712,0.023833403824966924,0.09582277941060419,0.0719889595678155,0.023833403825651696,0.3787224109779613,0.3787224109779613,0.12538372846129575,0.0,5.3011821617533315,4.761245952391732,6.939625110516374,5.278909596051733,4.747239978311995,6.892159068206524,24860.213272168094,21131.18128134288,0.85,1.0736115720136925,0.6684964431746808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491177436159288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.96154869055,1536.943297647271,0.3787224109779613,0.12538372846129575,6.112874298809886,3.4431342480426443
329.0,-29.606036358463513,5.170563877804865,35.02085524728707,24.27020645644518,5.102233901724005,-26.135152969420865,-39.67416227152569,1.6313505126574486,0.3311675427269165,-4.943034633066853,40.041087475586714,42607.968956240686,25821.571648538546,25821.571648538546,68429.54060477923,77598.77546054969,77598.77546054969,25821.571648538546,103420.34710908824,103420.34710908824,103420.34710908824,128280.41116440625,91650.14683267793,56659.340328272156,38878.673893784195,24860.064055318013,0.0,63738.73794910221,21131.05444702031,1536.9456671234207,0.0,0.88705958669271,2.8190550275155974,0.0014959135982669303,355444.1399261638,1556305.5640813406,4.378481424407871,1556305.5640813406,4.378481424407871,0.85,0.09582295559332031,4.027634451161993,1.2673377697123218,1.0,0.0,4.0276344511608,1.2840870388158296,1.2843993282288386,3.136574336017153,19342.029608794546,1972.3381183986935,4632.441516551485,4632.441516551485,5.574073964297088,5.170563877804865,-2.29133226443864,7.461896142243505,3.443240917344619,3.443240917344619,0.9837831192413197,0.0,0.0,0.00024318690735787788,8.181342558336233e-05,0.00016137348177451555,0.0006499533946990008,0.09582295558995851,0.07198886886044527,0.02383408672951324,0.09582307903542826,0.07198886886297089,0.02383408673034942,0.37872064181719983,0.37872064181719983,0.125386893365784,0.0,5.295980310565994,4.7580242198649785,6.9283392108438875,5.274202175793789,4.744221729397452,6.882255781940046,24860.064055318013,21131.05444702031,0.85,1.0735942192552166,0.6684783904925253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491282369246214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.9395992562,1536.9456671234207,0.37872064181719983,0.125386893365784,6.112874298809886,3.443240917344619
330.0,-29.607782120265412,5.169968487950933,35.02083184996404,24.269562202412658,5.101781973528553,-26.136769599677823,-39.675716450996674,1.6307694529167296,0.32501629252959674,-4.943418900311966,40.04102899987909,42606.85009103503,25821.446782471783,25821.446782471783,68428.29687350681,77597.99046365093,77597.99046365093,25821.446782471783,103419.43724612272,103419.43724612272,103419.43724612272,128279.33241165167,91649.88346104634,56658.74308833251,38879.044858570924,24859.895165528964,0.0,63738.94002409989,21130.91089069962,1536.9446633186653,0.0,0.8870578465932204,2.8190908606354625,0.0014959135982669303,355438.8187600796,1556303.0406073136,4.37853987371541,1556303.0406073136,4.37853987371541,0.85,0.09582343932243437,4.027634451161993,1.267337569701486,1.0,0.0,4.02763445116179,1.2840898450785645,1.2844020786183266,3.136567481316364,19341.974026320622,1972.3324505637117,4632.441516551485,4632.441516551485,5.574047009598077,5.169968487950933,-2.2916632861974673,7.4616317741484,3.4433462613529473,3.4433462613529473,0.9838132175294135,0.0,0.0,0.00024314286621476296,8.179907753400574e-05,0.00016134378868075722,0.0006498338017716182,0.09582343932058363,0.07198870013508288,0.02383473918550075,0.09582404648842505,0.07198870013647328,0.023834739185961084,0.3787188718674523,0.3787188718674523,0.12539003369486817,0.0,5.290627241287723,4.754769857929432,6.916541543875667,5.268435192841537,4.741025729201397,6.868606475306251,24859.895165528964,21130.91089069962,0.85,1.0735713026861424,0.6684587173072731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491386964849338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.917704943591,1536.9446633186653,0.3787188718674523,0.12539003369486817,6.112874298809886,3.4433462613529473
331.0,-29.60952233574461,5.169371344530613,35.020808023493046,24.268757819104962,5.101145451638552,-26.138399698394643,-39.67729521738363,1.630022814264049,0.31997732844570237,-4.943937302394442,40.04096970546802,42605.85745629981,25821.657210438432,25821.657210438432,68427.51466673825,77597.30459621684,77597.30459621684,25821.657210438432,103418.96180665528,103418.96180665528,103418.96180665528,128278.73172611263,91649.64224402753,56658.1951040112,38879.38571112925,24859.769919457347,0.0,63739.155630586596,21130.804431538745,1536.949204407187,0.0,0.887055428222547,2.819096441407103,0.0014959135982669303,355431.64025201474,1556300.4818059297,4.3786211061639095,1556300.4818059297,4.3786211061639095,0.85,0.09582405647170676,4.027634451161993,1.2673377026757229,1.0,0.0,4.02763445115909,1.2840934248270544,1.284405602870435,3.1365587373087336,19341.92311940033,1972.3272595025142,4632.441516551485,4632.441516551485,5.574092434449294,5.169371344530613,-2.292094438548769,7.461465783079381,3.443450925210019,3.443450925210019,0.9838431214885769,0.0,0.0,0.00024309897230361622,8.17845048819136e-05,0.00016131446742170263,0.0006497157064584985,0.09582405646771341,0.07198863972817315,0.023835416739540267,0.09582425806460519,0.07198863973117317,0.023835416740533587,0.3787170971591768,0.3787170971591768,0.12539311579247997,0.0,5.285491663229891,4.751571214709372,6.905455688003542,5.263914630840134,4.737796163076325,6.8601055105282285,24859.769919457347,21130.804431538745,0.85,1.0735553991854552,0.6684408827633493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491491229826607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.895863636879,1536.949204407187,0.3787170971591768,0.12539311579247997,6.112874298809886,3.443450925210019
332.0,-29.611258484448506,5.168774065129924,35.020783316414004,24.268035299051576,5.10058879907571,-26.140018148420857,-39.67886088704688,1.6293484630241188,0.3147737390545444,-4.94438216712678,40.04089640308631,42604.828186421044,25821.673528082778,25821.673528082778,68426.50171450383,77596.62700440863,77596.62700440863,25821.673528082778,103418.30053249141,103418.30053249141,103418.30053249141,128277.84209945925,91649.43999969935,56657.641181615014,38879.77646453815,24859.541566967837,0.0,63739.31803150599,21130.61033192266,1536.9462202986176,0.0,0.8870534339064142,2.819112770911772,0.0014959135982669303,355425.48013392196,1556297.318506528,4.378688094956291,1556297.318506528,4.378688094956291,0.85,0.09582454148435202,4.027634451161993,1.2673377070715657,1.0,0.0,4.027634451162278,1.284096666555244,1.2844087891608342,3.136550819002315,19341.880437354317,1972.322907145082,4632.441516551485,4632.441516551485,5.574095956921034,5.168774065129924,-2.2924729445203984,7.461247009650322,3.443554067758141,3.443554067758141,0.9838725907880403,0.0,0.0,0.00024305518824381685,8.177005548795701e-05,0.00016128513275585985,0.0006495975571477368,0.09582454148188708,0.07198848153815998,0.023836059943727107,0.09582441163432501,0.07198848154001179,0.02383605994434022,0.37871531985477297,0.37871531985477297,0.12539618662300908,0.0,5.280403338109863,4.7484492921879,6.894327938129095,5.25915590618132,4.735120282320338,6.8489538781053625,24859.541566967837,21130.61033192266,0.85,1.0735367717721893,0.6684230315323065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449159516497517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.874075249438,1536.9462202986176,0.37871531985477297,0.12539618662300908,6.112874298809886,3.443554067758141
333.0,-29.612988238997517,5.168177369012264,35.020758232645115,24.267365235742204,5.1000988402331915,-26.141624173159325,-39.680409513507016,1.6287347743707197,0.3090040282869495,-4.944794250736553,40.040836017145146,42603.756112744726,25821.603534119102,25821.603534119102,68425.35964686383,77595.89159367676,77595.89159367676,25821.603534119102,103417.49512779586,103417.49512779586,103417.49512779586,128276.87504689752,91649.2043569203,56657.06887588988,38880.150534478234,24859.37991910166,0.0,63739.53045357989,21130.47293123641,1536.9463072625654,0.0,0.8870515593538417,2.819140359037609,0.0014959135982669303,355419.7740163907,1556294.7126083332,4.378751061094768,1556294.7126083332,4.378751061094768,0.85,0.0958250312337171,4.027634451161993,1.2673376290453602,1.0,0.0,4.0276344511606625,1.2840996244623777,1.2844116917772732,3.136543593997443,19341.830706832687,1972.3178360431634,4632.441516551485,4632.441516551485,5.5740808474019135,5.168177369012264,-2.2928281862269473,7.461005555239211,3.443656174046484,3.443656174046484,0.9839017640132812,0.0,0.0,0.00024301157266298762,8.175576570531954e-05,0.00016125580695766807,0.0006494794435526317,0.09582503123150501,0.07198832962957376,0.023836701601931257,0.0958251523023177,0.0719883296312356,0.023836701602481504,0.37871354299542676,0.37871354299542676,0.125399238507732,0.0,5.275248549322214,4.74533610932076,6.882905344890844,5.253798279023499,4.732104112777961,6.83641628025714,24859.37991910166,21130.47293123641,0.85,1.0735152763118725,0.6684039843025218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491698858649928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.852310325878,1536.9463072625654,0.37871354299542676,0.125399238507732,6.112874298809886,3.443656174046484
