time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
334.0,-29.61471292785814,5.167579707885002,35.02073272104457,24.266601434815698,5.099503183367649,-26.14323620876233,-39.681966591719515,1.6280264642480884,0.30384977158831816,-4.9452813374200435,40.040773388184824,42602.74089347929,25821.71933527144,25821.71933527144,68424.46022875073,77595.20458848123,77595.20458848123,25821.71933527144,103416.92392375266,103416.92392375266,103416.92392375266,128276.15704392732,91648.97228129087,56656.50858619285,38880.51521677558,24859.23312017466,0.0,63739.748336950244,21130.34815214846,1536.948953095583,0.0,0.8870493119572468,2.8191511159439595,0.0014959135982669303,355413.029424767,1556292.0099182546,4.37882655128626,1556292.0099182546,4.37882655128626,0.85,0.09582558820989708,4.027634451161993,1.2673376834439116,1.0,0.0,4.027634451161501,1.2841030242927667,1.2844150365973346,3.1365352895888203,19341.781729129423,1972.3128417073542,4632.441516551485,4632.441516551485,5.5741058452679235,5.167579707885002,-2.2932398655577937,7.460819573442796,3.443757460826207,3.443757460826207,0.9839307030932021,0.0,0.0,0.0002429680919912259,8.174140026240245e-05,0.00016122669172882346,0.0006493621780538837,0.0958255882065252,0.07198823394243427,0.023837354264090938,0.09582544012182787,0.07198823394496733,0.023837354264929746,0.37871176494105063,0.37871176494105063,0.12540224993014595,0.0,5.270219750059425,4.742263734978053,6.871869352079386,5.249131109008374,4.729053086240128,6.826780130563577,24859.23312017466,21130.34815214846,0.85,1.0734974958958967,0.668385771909022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491802171832455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.83061562693,1536.948953095583,0.37871176494105063,0.12540224993014595,6.112874298809886,3.443757460826207
335.0,-29.616432316177537,5.166983031682883,35.02070673717727,24.265944433305435,5.099029274221377,-26.1448312971529,-39.683502226229734,1.6274282551728958,0.2980259071217688,-4.945677787430805,40.04070860930612,42601.65973083212,25821.601144254284,25821.601144254284,68423.2608750864,77594.45705757797,77594.45705757797,25821.601144254284,103416.05820183225,103416.05820183225,103416.05820183225,128275.10386677607,91648.72683339143,56655.92950654906,38880.88591871374,24859.04566494383,0.0,63739.93158365757,21130.188815202255,1536.9472386394875,0.0,0.8870475326218185,2.8191812461180614,0.0014959135982669303,355407.5399351149,1556289.2144543307,4.3788863194586565,1556289.2144543307,4.3788863194586565,0.85,0.09582603438137494,4.027634451161993,1.2673375372821467,1.0,0.0,4.027634451161298,1.2841059093193337,1.2844178666689785,3.1365282426719165,19341.729929315647,1972.3075595963603,4632.441516551485,4632.441516551485,5.574080331504452,5.166983031682883,-2.293585749229964,7.460568780912848,3.44385746200117,3.44385746200117,0.9839592748574771,0.0,0.0,0.00024292475208365265,8.172723494222762e-05,0.00016119751714142503,0.0006492446734805793,0.09582603437947275,0.07198805734760727,0.023837977031865482,0.0958261651608913,0.07198805734903628,0.023837977032338663,0.37870998633091246,0.37870998633091246,0.12540524482140983,0.0,5.26507656695793,4.739180822269589,6.860403319934676,5.243703694552551,4.726099535742151,6.813771279618209,24859.04566494383,21130.188815202255,0.85,1.0734755933222495,0.6683668882656105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491905183854248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.808964752123,1536.9472386394875,0.37870998633091246,0.12540524482140983,6.112874298809886,3.44385746200117
336.0,-29.618147633979405,5.166386040945754,35.020680519514876,24.265225685108476,5.098479811348407,-26.146430277852637,-39.68504970017818,1.6267624551980242,0.292692416482339,-4.946136708251668,40.040649831857,42600.64555482963,25821.638888455625,25821.638888455625,68422.28444328526,77593.76562141447,77593.76562141447,25821.638888455625,103415.40450987009,103415.40450987009,103415.40450987009,128274.3211847202,91648.50524666418,56655.38517998383,38881.24451853372,24858.916674850112,0.0,63740.16119338383,21130.079173622595,1536.9502887790193,0.0,0.8870454142816382,2.819197649086159,0.0014959135982669303,355401.1855194514,1556286.6779790304,4.378957475069687,1556286.6779790304,4.378957475069687,0.85,0.09582656077393266,4.027634451161993,1.2673375795921316,1.0,0.0,4.027634451161104,1.2841091100032802,1.2844210126152977,3.1365204247727085,19341.683165211194,1972.3027909848108,4632.441516551485,4632.441516551485,5.5740884793032315,5.166386040945754,-2.2939785288042733,7.460364569750027,3.443956764193339,3.443956764193339,0.9839876469123825,0.0,0.0,0.00024288152187626203,8.17129627057223e-05,0.00016116855917053973,0.000649128041359406,0.09582656077096209,0.07198794752974623,0.02383861324121586,0.0958266840405978,0.0719879475319778,0.02383861324195485,0.3787082045885876,0.3787082045885876,0.1254081930413722,0.0,5.260010772730425,4.736138439770571,6.849128101836243,5.238829124734025,4.723101106776312,6.803137422382349,24858.916674850112,21130.079173622595,0.85,1.073456407424138,0.6683485695240372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44920078806755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.787362575196,1536.9502887790193,0.3787082045885876,0.1254081930413722,6.112874298809886,3.443956764193339
337.0,-29.61985722054208,5.165789288918383,35.02065384865984,24.26451895097273,5.097953694418033,-26.148021764529783,-39.686584706045664,1.6261182383818789,0.28715337174753586,-4.946571076847881,40.04058419641587,42599.60441517006,25821.610243284515,25821.610243284515,68421.21465845458,77593.02814885415,77593.02814885415,25821.610243284515,103414.63839213867,103414.63839213867,103414.63839213867,128273.38053106281,91648.2447637771,56654.82102999647,38881.581926422914,24858.74213892413,0.0,63740.32406534704,21129.93081808551,1536.9501946666223,0.0,0.8870434453969009,2.819219619375123,0.0014959135982669303,355395.1711466096,1556283.84555842,4.379023610639924,1556283.84555842,4.379023610639924,0.85,0.09582702966699651,4.027634451161993,1.267337501565926,1.0,0.0,4.027634451162282,1.2841122095254296,1.2844240575695196,3.1365128540055616,19341.62819238367,1972.2971853164609,4632.441516551485,4632.441516551485,5.574082295701991,5.165789288918383,-2.2943542604624194,7.460143549380803,3.4440549770404427,3.4440549770404427,0.9840157077258408,0.0,0.0,0.00024283844316152066,8.169880773758781e-05,0.00016113963542393285,0.0006490115470811154,0.09582702966454637,0.07198779918554062,0.023839230479005755,0.09582721226128432,0.07198779918738123,0.023839230479615284,0.37870642074407096,0.37870642074407096,0.1254111078563241,0.0,5.2549277107335115,4.733085709974603,6.837815498982081,5.23372444859541,4.720053471047038,6.7917233283545215,24858.74213892413,21129.93081808551,0.85,1.0734368809971637,0.6683305276499165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449211033575261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.76578463136,1536.9501946666223,0.37870642074407096,0.1254111078563241,6.112874298809886,3.4440549770404427
338.0,-29.62156268302076,5.165192723936477,35.02062680697478,24.26382297361272,5.097425502020703,-26.14960974660713,-39.6881191531196,1.6254725655833875,0.28184651665264937,-4.947009116874919,40.04052005357901,42598.57891474815,25821.58779782872,25821.58779782872,68420.16671257687,77592.34271720376,77592.34271720376,25821.58779782872,103413.93051503248,103413.93051503248,103413.93051503248,128272.51064988942,91648.03381671659,56654.27001416502,38881.95978061285,24858.580134856944,0.0,63740.539915469795,21129.793114628403,1536.9509174770556,0.0,0.887041452437271,2.8192381162470825,0.0014959135982669303,355389.10601913027,1556281.0775531658,4.379090555098199,1556281.0775531658,4.379090555098199,0.85,0.09582749998752646,4.027634451161993,1.267337488927879,1.0,0.0,4.027634451161536,1.2841153156374532,1.2844271092574069,3.13650526717892,19341.583673695688,1972.2926456736693,4632.441516551485,4632.441516551485,5.574077450426403,5.165192723936477,-2.2947336079261262,7.4599263318626035,3.444152266913762,3.444152266913762,0.9840435048325035,0.0,0.0,0.00024279547537987874,8.168466018775106e-05,0.00016111081519212768,0.0006488954697226064,0.09582749998499122,0.07198765691886307,0.023839843066128158,0.0958276707486941,0.07198765692076758,0.02383984306675888,0.37870463256180986,0.37870463256180986,0.125413986162447,0.0,5.249888768464302,4.730085559944769,6.826522220136724,5.228855633527587,4.717256711564403,6.7805002989675245,24858.580134856944,21129.793114628403,0.85,1.0734168051182655,0.6683121757556606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492212449879718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.744264326087,1536.9509174770556,0.37870463256180986,0.125413986162447,6.112874298809886,3.444152266913762
339.0,-29.623261857721502,5.164596858445252,35.020599485076765,24.26315277060496,5.09693297527439,-26.151188501861434,-39.689644624572225,1.6248596193912217,0.27625835994973613,-4.9474238294024815,40.0404578084782,42597.54348310922,25821.503858947006,25821.503858947006,68419.04734205623,77591.6172892777,77591.6172892777,25821.503858947006,103413.1211482247,103413.1211482247,103413.1211482247,128271.54486039694,91647.7947758959,56653.720969633796,38882.30422918012,24858.42371217224,0.0,63740.72794135236,21129.660155346402,1536.9514398927226,0.0,0.8870395710693579,2.819263032040985,0.0014959135982669303,355383.3639604049,1556278.391445933,4.379153751325641,1556278.391445933,4.379153751325641,0.85,0.09582794386118798,4.027634451161993,1.2673374455189337,1.0,0.0,4.027634451160781,1.2841182684799557,1.2844300078506767,3.1364980547544183,19341.533226044583,1972.2875014448955,4632.441516551485,4632.441516551485,5.574059330633328,5.164596858445252,-2.295096534963261,7.459693393408513,3.4442486186257515,3.4442486186257515,0.9840710338930718,0.0,0.0,0.00024275267297874304,8.167059763767817e-05,0.00016108207534106488,0.0006487797161083447,0.09582794385897173,0.07198749975321553,0.023840444105756194,0.09582834697736042,0.07198749975488039,0.02384044410630759,0.37870284206403915,0.37870284206403915,0.1254168288920947,0.0,5.244813897261338,4.727089868100279,6.815070971771661,5.223682189352246,4.714323009558939,6.768462927661346,24858.42371217224,21129.660155346402,0.85,1.0733960773872615,0.6682939599043031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492314319040855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.722769653747,1536.9514398927226,0.37870284206403915,0.1254168288920947,6.112874298809886,3.4442486186257515
340.0,-29.624955646441666,5.163999948416291,35.02057165478378,24.262376326974504,5.096313904929857,-26.152775064390443,-39.691178722400196,1.6241333228556034,0.2715417222001406,-4.94792275888982,40.04038835669666,42596.56736869632,25821.62920347537,25821.62920347537,68418.1965721717,77590.974164698,77590.974164698,25821.62920347537,103412.60336817337,103412.60336817337,103412.60336817337,128270.85999685299,91647.58463110913,56653.17783501414,38882.67421788332,24858.256628679614,0.0,63740.93084656294,21129.51813437767,1536.953279484042,0.0,0.8870372879652694,2.8192666760377767,0.0014959135982669303,355376.4559404773,1556275.3943478025,4.379230442346653,1556275.3943478025,4.379230442346653,0.85,0.09582844661771926,4.027634451161993,1.2673375207977373,1.0,0.0,4.027634451161016,1.2841217507694596,1.2844334362023184,3.136489549179111,19341.48887667005,1972.2829790672708,4632.441516551485,4632.441516551485,5.574086388617312,5.163999948416291,-2.295522675063405,7.459522623479696,3.4443441870757927,3.4443441870757927,0.9840983391645122,0.0,0.0,0.00024271001316905833,8.165645782235847e-05,0.00016105355534669986,0.0006486648479964932,0.09582844661427077,0.0719873931557678,0.023841053458502976,0.09582833888874141,0.07198739315835831,0.02384105345936095,0.378701047984224,0.378701047984224,0.12541962604822549,0.0,5.239942425182733,4.724173719252235,6.804201470311739,5.219464481089972,4.711565738316551,6.759755848942234,24858.256628679614,21129.51813437767,0.85,1.073379313158571,0.6682765187605231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492415813983734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.701344097806,1536.953279484042,0.378701047984224,0.12541962604822549,6.112874298809886,3.4443441870757927
341.0,-29.62664457020368,5.163404959100293,35.020543402196125,24.261768848542147,5.095889147018029,-26.154337814636257,-39.69268285492433,1.623582391427424,0.2656931355080019,-4.948282445011897,40.040320395982526,42595.487880056884,25821.398717919692,25821.398717919692,68416.88659797658,77590.22819685853,77590.22819685853,25821.398717919692,103411.62691477823,103411.62691477823,103411.62691477823,128269.68043751983,91647.34835180338,56652.608034907724,38883.04479655073,24858.0535227416,0.0,63741.09831929233,21129.34549433036,1536.9499197602452,0.0,0.887035706692988,2.8193014417637956,0.0014959135982669303,355371.47590552253,1556272.4615989008,4.379283558516791,1556272.4615989008,4.379283558516791,0.85,0.09582879897890365,4.027634451161993,1.267337374086492,1.0,0.0,4.0276344511621796,1.2841244132600518,1.2844360447219834,3.13648304601335,19341.439011814553,1972.27789426711,4632.441516551485,4632.441516551485,5.574036633956654,5.163404959100293,-2.295846945288758,7.459251904389051,3.444438447314465,3.444438447314465,0.9841252706612756,0.0,0.0,0.00024266748276461546,8.164259639505037e-05,0.0001610248863695651,0.0006485493798365057,0.09582879897756343,0.07198717483468672,0.023841624142876702,0.09582914028438382,0.07198717483569349,0.02384162414321015,0.37869925386725384,0.37869925386725384,0.12542241440402271,0.0,5.2348943090892135,4.721243104210373,6.792662002481336,5.2139755805199,4.708840674900841,6.745808644889337,24858.0535227416,21129.34549433036,0.85,1.0733559414878964,0.6682578274175208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44925169885605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.679969801857,1536.9499197602452,0.37869925386725384,0.12542241440402271,6.112874298809886,3.444438447314465
342.0,-29.628329122326132,5.162809239930822,35.02051498963764,24.2610185983591,5.095302733289185,-26.15591279716127,-39.69420762788502,1.6228864081015895,0.26073442154137183,-4.9487680657279,40.04025923137015,42594.51312136467,25821.48630033645,25821.48630033645,68415.99942170113,77589.55899353573,77589.55899353573,25821.48630033645,103411.04529387219,103411.04529387219,103411.04529387219,128268.98008873877,91647.12162146973,56652.075749206495,38883.38430251471,24857.934794866585,0.0,63741.31909738129,21129.244575636596,1536.9542381431095,0.0,0.8870334611586647,2.819309821871731,0.0014959135982669303,355364.7523297652,1556269.822129771,4.3793589879888,1556269.822129771,4.3793589879888,0.85,0.0958293028942397,4.027634451161993,1.2673374109016735,1.0,0.0,4.027634451162098,1.2841277534073816,1.2844393312127393,3.1364748877008743,19341.391162193162,1972.2730149636382,4632.441516551485,4632.441516551485,5.574055540275589,5.162809239930822,-2.2962647403467935,7.459073980277616,3.4445322921181663,3.4445322921181663,0.9841520834623332,0.0,0.0,0.00024262506928535122,8.16285469746092e-05,0.00016099652231074202,0.000648435139776015,0.09582930289086544,0.07198707806562425,0.023842224825241187,0.09582945178708416,0.07198707806815899,0.023842224826080713,0.37869745689884465,0.37869745689884465,0.12542514782859232,0.0,5.230009035481203,4.718357028786727,6.78164689230033,5.209502487269276,4.705894575086575,6.736645197089899,24857.934794866585,21129.244575636596,0.85,1.0733383053648147,0.6682402203865686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492617873881035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.658636507611,1536.9542381431095,0.37869745689884465,0.12542514782859232,6.112874298809886,3.4445322921181663
343.0,-29.630008418961786,5.162214830368675,35.02048614456397,24.260375776235037,5.094834297254289,-26.157471249781246,-39.695711026992626,1.6222971280510783,0.2552437128865108,-4.949158413298785,40.040189808411874,42593.472476934396,25821.32914745768,25821.32914745768,68414.80162439207,77588.84695410724,77588.84695410724,25821.32914745768,103410.17610156492,103410.17610156492,103410.17610156492,128267.91413828533,91646.89770138839,56651.52322412362,38883.74941918307,24857.7380367204,0.0,63741.487455903465,21129.07733121234,1536.951959979131,0.0,0.8870317293783306,2.819336314615169,0.0014959135982669303,355359.34791386104,1556266.8262879357,4.379417160190124,1556266.8262879357,4.379417160190124,0.85,0.09582966904312323,4.027634451161993,1.2673373438650746,1.0,0.0,4.027634451159625,1.2841305946134536,1.2844421188195694,3.136467948086217,19341.34390565301,1972.2681961376222,4632.441516551485,4632.441516551485,5.574021615858364,5.162214830368675,-2.2966131645518586,7.458827994920533,3.444624925100543,3.444624925100543,0.9841785500287266,0.0,0.0,0.0002425827949251402,8.16146966832619e-05,0.0001609680982418783,0.0006483206580170173,0.09582966904139727,0.07198688056517992,0.023842788476217347,0.09583002314847755,0.07198688056647645,0.02384278847664678,0.3786956583976111,0.3786956583976111,0.12542786142623202,0.0,5.22504433454742,4.7154818864831896,6.7702779344637065,5.2044021261853,4.703243390954924,6.724046934173089,24857.7380367204,21129.07733121234,0.85,1.0733166789011885,0.6682221293690499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492718499402044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.637334494415,1536.951959979131,0.3786956583976111,0.12542786142623202,6.112874298809886,3.444624925100543
344.0,-29.63168179895369,5.161620045671188,35.02045700942127,24.259639041870855,5.094261180633006,-26.15903484571753,-39.69721889644859,1.6216142273742211,0.25031750167016753,-4.949629232366386,40.040123669465075,42592.47611459403,25821.37416369838,25821.37416369838,68413.8502782924,77588.17848919389,77588.17848919389,25821.37416369838,103409.55265289226,103409.55265289226,103409.55265289226,128267.14266624911,91646.67258519461,56650.97021050306,38884.11374965728,24857.59001335685,0.0,63741.70376301413,21128.951511353323,1536.9542968260141,0.0,0.8870295769405325,2.819346000977481,0.0014959135982669303,355352.8294448088,1556263.9721666586,4.379489462903989,1556263.9721666586,4.379489462903989,0.85,0.09583012643919465,4.027634451161993,1.2673373510083188,1.0,0.0,4.027634451161851,1.284133873042396,1.284445343955022,3.1364599405976574,19341.296396682912,1972.263351570915,4632.441516551485,4632.441516551485,5.574031333464198,5.161620045671188,-2.297021669122446,7.458641714793634,3.444716960282513,3.444716960282513,0.9842048457950038,0.0,0.0,0.00024254067625914907,8.160080739023048e-05,0.00016093986886891857,0.00064820696042195,0.09583012643616699,0.07198675786600815,0.023843368570158844,0.09583026555646817,0.07198675786828246,0.023843368570912193,0.3786938574093437,0.3786938574093437,0.12543053035216323,0.0,5.220212024572902,4.712650735939974,6.759311634540325,5.19994673403653,4.700436027144406,6.714534254621071,24857.59001335685,21128.951511353323,0.85,1.0732981115887472,0.6682042305136523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492818812316153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.616081614404,1536.9542968260141,0.3786938574093437,0.12543053035216323,6.112874298809886,3.444716960282513
345.0,-29.63335061334308,5.161026049598847,35.02042737583541,24.258955218270444,5.093751819555398,-26.160587955522743,-39.69872142244128,1.6209891617121588,0.24503746344265664,-4.950046284457785,40.040050881068204,42591.47735050208,25821.279528680814,25821.279528680814,68412.7568791829,77587.4661135057,77587.4661135057,25821.279528680814,103408.7456421865,103408.7456421865,103408.7456421865,128266.1331639734,91646.4275296987,56650.43876660236,38884.431958995934,24857.387521786888,0.0,63741.819480782826,21128.779393518853,1536.952319090192,0.0,0.8870277216220617,2.8193666142106397,0.0014959135982669303,355347.05545551836,1556260.831103492,4.379551785249848,1556260.831103492,4.379551785249848,0.8499999999999999,0.09583049770275477,4.027634451161993,1.267337321885862,1.0,0.0,4.027634451163204,1.2841368809457494,1.284448298655195,3.1364525938976966,19341.24467968276,1972.2580779045609,4632.441516551485,4632.441516551485,5.574010904708168,5.161026049598847,-2.297391447050146,7.458417496648993,3.4448078916160525,3.4448078916160525,0.984230826176015,0.0,0.0,0.00024249867921761586,8.158696949032911e-05,0.00016091170972728675,0.0006480935456929985,0.09583049770070821,0.07198657310281815,0.023843924597890063,0.09583064245052383,0.0719865731043555,0.02384392459839928,0.3786920551835211,0.3786920551835211,0.12543318038933582,0.0,5.215352999556387,4.709821240501697,6.748232975855785,5.195083747900469,4.69771486838664,6.703111119616949,24857.387521786888,21128.779393518853,0.85,1.0732790095489553,0.6681873485481968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492918773115933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.594891287936,1536.952319090192,0.3786920551835211,0.12543318038933582,6.112874298809886,3.4448078916160525
346.0,-29.6350141575917,5.160431309839567,35.020397192332794,24.25818795980888,5.093137808163504,-26.162146787420223,-39.700228488631524,1.6202704379690562,0.24051949008128304,-4.950537250101326,40.03997559653211,42590.52044162721,25821.36877111364,25821.36877111364,68411.88921274085,77586.83979661623,77586.83979661623,25821.36877111364,103408.20856772987,103408.20856772987,103408.20856772987,128265.40665991374,91646.22403613995,56649.90468105809,38884.79928342428,24857.198092183877,0.0,63741.99737560816,21128.618378356296,1536.952778384767,0.0,0.887025499838214,2.8193685917575637,0.0014959135982669303,355340.258244626,1556257.582328593,4.379626417835332,1556257.582328593,4.379626417835332,0.85,0.09583093593920948,4.027634451161993,1.267337409802713,1.0,0.0,4.027634451161543,1.2841403262867006,1.284451691077661,3.1364441788138135,19341.20173399664,1972.2536986633195,4632.441516551485,4632.441516551485,5.574030169372924,5.160431309839567,-2.2978167228134425,7.45824803265301,3.4448980695436817,3.4448980695436817,0.9842565912981948,0.0,0.0,0.00024245682147061535,8.15730919553831e-05,0.00016088372951523225,0.000647980851626977,0.09583093593601563,0.07198644268852254,0.023844493247493083,0.09583049827297135,0.07198644269092169,0.023844493248287787,0.37869025018063046,0.37869025018063046,0.12543580118820338,0.0,5.210688449195686,4.707077146032816,6.737681750811646,5.191056740182603,4.695172600352635,6.694525335598826,24857.198092183877,21128.618378356296,0.85,1.0732624020175385,0.6681704715127913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493018462494678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.573736646367,1536.952778384767,0.37869025018063046,0.12543580118820338,6.112874298809886,3.4448980695436817
347.0,-29.636672553144777,5.159838470342929,35.02036657576314,24.257566406764113,5.092698882692605,-26.16368347464405,-39.70170960584653,1.619709804168691,0.23485975462796205,-4.95090395613655,40.039902615643534,42589.47808333091,25821.140739596613,25821.140739596613,68410.61882292753,77586.09435867441,77586.09435867441,25821.140739596613,103407.23509827102,103407.23509827102,103407.23509827102,128264.21724437148,91645.97023067766,56649.353955240156,38885.12919493056,24856.982146100458,0.0,63742.11134103102,21128.434824185388,1536.9489152197941,0.0,0.8870239009018785,2.819400075094136,0.0014959135982669303,355335.18142181827,1556254.4329685434,4.379680128326822,1556254.4329685434,4.379680128326822,0.85,0.09583124525887776,4.027634451161993,1.2673372845211999,1.0,0.0,4.027634451164067,1.2841430325269523,1.2844543443948384,3.136437568980431,19341.14817038615,1972.248236695115,4632.441516551485,4632.441516551485,5.573980944462861,5.159838470342929,-2.29815109702906,7.457989567371989,3.4449870331322967,3.4449870331322967,0.9842820094663705,0.0,0.0,0.00024241509989886712,8.155945549269864e-05,0.00016085564440616849,0.0006478677350741472,0.09583124525754386,0.07198621531083049,0.02384502994671337,0.09583115477474828,0.07198621531183247,0.023845029947045286,0.37868844625074716,0.37868844625074716,0.12543842320829532,0.0,5.205850802020166,4.704299733196365,6.726532332998659,5.1857637107644905,4.69249694145924,6.681225771719426,24856.982146100458,21128.434824185388,0.85,1.0732405529669264,0.6681529241394286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493117838354113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.552631956141,1536.9489152197941,0.37868844625074716,0.12543842320829532,6.112874298809886,3.4449870331322967
348.0,-29.63832563607713,5.1592450639640655,35.02033574891237,24.256816261354857,5.092108409416426,-26.16523053605801,-39.7032072773203,1.6190133093749963,0.2301193134618984,-4.9513878074979685,40.03983525768686,42588.52766958891,25821.208765463678,25821.208765463678,68409.73643505259,77585.44207532205,77585.44207532205,25821.208765463678,103406.65084078573,103406.65084078573,103406.65084078573,128263.49134839511,91645.74607767434,56648.83167185098,38885.46045091484,24856.840507609373,0.0,63742.30095852421,21128.314431467967,1536.9519579526677,0.0,0.8870216865306093,2.8194058083817053,0.0014959135982669303,355328.48288006475,1556251.5262603601,4.379754512349766,1556251.5262603601,4.379754512349766,0.85,0.09583169473771602,4.027634451161993,1.2673373295785861,1.0,0.0,4.027634451161268,1.284146373441482,1.2844576327199966,3.136429409030707,19341.100864689684,1972.2434128565499,4632.441516551485,4632.441516551485,5.573995629131155,5.1592450639640655,-2.2985724651668575,7.4578175291309226,3.445075578733877,3.445075578733877,0.9843073082096792,0.0,0.0,0.00024237351856283348,8.154566875971853e-05,0.00016082784980311495,0.0006477557885733324,0.09583169473449046,0.07198609911790878,0.023845595616581686,0.09583130013381473,0.07198609912033171,0.023845595617384308,0.3786866393285591,0.3786866393285591,0.12544100288085544,0.0,5.201173872854497,4.701571329872422,6.7158847411551506,5.18150712095985,4.689743061660522,6.672357075622699,24856.840507609373,21128.314431467967,0.85,1.0732235172929414,0.668136026299088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449321690793689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.531574959978,1536.9519579526677,0.3786866393285591,0.12544100288085544,6.112874298809886,3.445075578733877
349.0,-29.63997513821451,5.158652972957753,35.020304453919735,24.256164533458673,5.091626565383189,-26.166763510143223,-39.704683994036145,1.618414937289143,0.22487806056841464,-4.951783691903169,40.03975996845964,42587.505658624796,25821.050920757505,25821.050920757505,68408.5565793823,77584.74834322683,77584.74834322683,25821.050920757505,103405.79926398434,103405.79926398434,103405.79926398434,128262.42430536324,91645.52301250296,56648.28032780865,38885.8252052159,24856.62504137889,0.0,63742.45024659479,21128.131285172058,1536.9488075570464,0.0,0.8870199476643057,2.819428394027296,0.0014959135982669303,355323.00224537705,1556248.277297708,4.379812923631109,1556248.277297708,4.379812923631109,0.85,0.09583201740795352,4.027634451161993,1.2673372746305542,1.0,0.0,4.027634451161524,1.2841492555900966,1.2844604622918632,3.13642236961871,19341.05378857144,1972.2386124284483,4632.441516551485,4632.441516551485,5.57396155536992,5.158652972957753,-2.298929800318428,7.457582773276181,3.445162965260158,3.445162965260158,0.9843322757886165,0.0,0.0,0.000242332033846501,8.153207703393218e-05,0.00016079995681256884,0.0006476434458036629,0.09583201740626496,0.07198588916174095,0.023846128244524013,0.09583168352064075,0.07198588916300935,0.023846128244944163,0.3786848311341625,0.3786848311341625,0.12544357168655368,0.0,5.196429669767269,4.698857721833292,6.704920645654056,5.1766617524716025,4.687255004728854,6.660298617728131,24856.62504137889,21128.131285172058,0.85,1.0732024940167213,0.6681184280470907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493315661438235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.510569113461,1536.9488075570464,0.3786848311341625,0.12544357168655368,6.112874298809886,3.445162965260158
350.0,-29.641618840500968,5.158062912469633,35.020273302619,24.255574482399993,5.091219362671949,-26.16828379931392,-39.706143632624276,1.6178843214624767,0.21906803315192747,-4.952144863810017,40.03970156380888,42586.43812765437,25820.807258574332,25820.807258574332,68407.24538622871,77584.00212990247,77584.00212990247,25820.807258574332,103404.8093884768,103404.8093884768,103404.8093884768,128261.30695026297,91645.275343133,56647.71134079423,38886.18222482086,24856.497561786164,0.0,63742.67978660703,21128.02292751824,1536.949895254691,0.0,0.8870183240684004,2.8194625058676737,0.0014959135982669303,355318.00222934625,1556245.7569602001,4.37986746293731,1556245.7569602001,4.37986746293731,0.85,0.09583235285006367,4.027634451161993,1.267337069674395,1.0,0.0,4.027634451163732,1.2841518207718885,1.2844629750155445,3.1364161043988004,19341.0015199341,1972.2332825107555,4632.441516551485,4632.441516551485,5.573908956285335,5.158062912469633,-2.299261613707202,7.457324526176835,3.44524975957986,3.44524975957986,0.9843570741656743,0.0,0.0,0.00024229070150206007,8.151864455349177e-05,0.0001607720569485683,0.0006475310753502316,0.09583235284852222,0.0719856937016179,0.023846659146904314,0.09583273538263934,0.07198569370277579,0.023846659147287876,0.3786830210006441,0.3786830210006441,0.12544610549914598,0.0,5.191531176198225,4.696105581026075,6.693450808030434,5.171212896961947,4.684414406490305,6.646873960194398,24856.497561786164,21128.02292751824,0.85,1.073178059272647,0.6680992746182317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493414202305344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.489579899438,1536.949895254691,0.3786830210006441,0.12544610549914598,6.112874298809886,3.44524975957986
351.0,-29.64325863717187,5.157471192408124,35.020241807220465,24.254763218946778,5.090548788851267,-26.169826911846425,-39.70764437746254,1.6171170635031216,0.21505682164200834,-4.952681662543516,40.03962923868446,42585.5582204807,25821.006407381155,25821.006407381155,68406.56462786185,77583.42664985565,77583.42664985565,25821.006407381155,103404.4330572368,103404.4330572368,103404.4330572368,128260.78380284947,91645.09020146425,56647.22177199748,38886.520477185295,24856.35074561267,0.0,63742.87122279797,21127.89813377077,1536.9538781157241,0.0,0.8870158585754407,2.8194524843895143,0.0014959135982669303,355310.57096080563,1556242.6359163849,4.379950283235604,1556242.6359163849,4.379950283235604,0.85,0.09583282074393464,4.027634451161993,1.2673372251773256,1.0,0.0,4.027634451161888,1.2841554917206162,1.284466593908269,3.136407138488689,19340.962447267415,1972.2292982075853,4632.441516551485,4632.441516551485,5.573951946316856,5.157471192408124,-2.299723795096315,7.457194987504439,3.445336179620874,3.445336179620874,0.984381765605964,0.0,0.0,0.00024224947383881754,8.150483592132055e-05,0.00016074463791749697,0.0006474206415160712,0.095832820739849,0.07198560688249649,0.023847213857352507,0.09583237672646719,0.07198560688556546,0.023847213858369177,0.3786812051691016,0.3786812051691016,0.12544857332616777,0.0,5.1869842376021325,4.693471480687435,6.683044622590444,5.16773848418552,4.681920378097004,6.6403797583826645,24856.35074561267,21127.89813377077,0.85,1.073164156486818,0.6680834641356688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493512397961474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.468651892359,1536.9538781157241,0.3786812051691016,0.12544857332616777,6.112874298809886,3.445336179620874
352.0,-29.644892328932144,5.15688150911473,35.02020962252477,24.2541427834891,5.090099777149454,-26.17134237039759,-39.70910324770955,1.6165498185924283,0.209802959268643,-4.953045039075603,40.03954617079803,42584.5308478582,25820.76199520734,25820.76199520734,68405.29284306554,77582.72686197708,77582.72686197708,25820.76199520734,103403.48885718442,103403.48885718442,103403.48885718442,128259.57420894272,91644.86799421381,56646.67198000391,38886.88446023322,24856.0853517583,0.0,63742.96981199151,21127.672548994553,1536.9471771159747,0.0,0.8870143128960742,2.8194790397052505,0.0014959135982669303,355305.5405625138,1556239.0512963326,4.380002205517316,1556239.0512963326,4.380002205517316,0.85,0.09583306097782994,4.027634451161993,1.2673371603386476,1.0,0.0,4.027634451162794,1.2841582275713797,1.2844692776815938,3.136400456491346,19340.915552206512,1972.224516242194,4632.441516551485,4632.441516551485,5.573899185332625,5.15688150911473,-2.3000590594827184,7.456940568597449,3.445421115589768,3.445421115589768,0.984406033025648,0.0,0.0,0.00024220840609123068,8.149141465764163e-05,0.00016071699143358905,0.0006473092915850302,0.09583306097674237,0.0719853485086332,0.02384771246810917,0.0958326945137012,0.07198534850945013,0.02384771246837981,0.37867939010550106,0.37867939010550106,0.12545104524640718,0.0,5.182302487980223,4.690844873083904,6.672070911925175,5.162847998344262,4.679651676404092,6.627474025577669,24856.0853517583,21127.672548994553,0.85,1.0731425448928007,0.6680663134061738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493610361558062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.447747337703,1536.9471771159747,0.37867939010550106,0.12545104524640718,6.112874298809886,3.445421115589768
353.0,-29.646520789583146,5.156293775739891,35.020177681701995,24.25355315152558,5.089688336661947,-26.172849363780145,-39.71055324710903,1.6160169108364941,0.2041563314890027,-4.953411127664281,40.03948890471987,42583.48946197863,25820.52800498077,25820.52800498077,68404.0174669594,77581.9995001387,77581.9995001387,25820.52800498077,103402.52750511948,103402.52750511948,103402.52750511948,128258.49989559442,91644.63130911805,56646.121270867196,38887.23337583428,24855.972390474944,0.0,63743.20576630923,21127.576531903702,1536.9492388206022,0.0,0.8870126601302961,2.819510439480248,0.0014959135982669303,355300.47267641727,1556236.5801027226,4.380057725169518,1556236.5801027226,4.380057725169518,0.85,0.09583338568535521,4.027634451161993,1.2673369927471505,1.0,0.0,4.027634451162108,1.2841608026689295,1.2844718008396214,3.136394167141045,19340.86560171229,1972.2194227093134,4632.441516551485,4632.441516551485,5.573848674122555,5.156293775739891,-2.300396200827235,7.456689976567126,3.445505679783608,3.445505679783608,0.984430194223888,0.0,0.0,0.0002421674762259981,8.147807702806357e-05,0.00016068939919793452,0.0006471981601461234,0.09583338568372862,0.07198515899011888,0.02384822669360974,0.09583371176419112,0.0719851589913407,0.02384822669401452,0.37867757435474647,0.37867757435474647,0.1254534790739001,0.0,5.177501874917709,4.688190869476841,6.660700907665898,5.157567459153256,4.676882990645709,6.614514048386582,24855.972390474944,21127.576531903702,0.85,1.0731185644747347,0.6680475032601148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493707961694822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.426910424867,1536.9492388206022,0.37867757435474647,0.1254534790739001,6.112874298809886,3.445505679783608
354.0,-29.648144858011527,5.155706421293441,35.02014578309307,24.252860037982487,5.089166087698894,-26.174363485259835,-39.7120155748911,1.6153847149244513,0.19912723839973978,-4.953851264803926,40.039426252619194,42582.518398305685,25820.48253357388,25820.48253357388,68403.00093187956,77581.30198156516,77581.30198156516,25820.48253357388,103401.78451513904,103401.78451513904,103401.78451513904,128257.63914984251,91644.37783198875,56645.594248637106,38887.53731483516,24855.854634703468,0.0,63743.39194953862,21127.476439497947,1536.9527119425823,0.0,0.8870106506242199,2.819525082094242,0.0014959135982669303,355294.3797866946,1556233.8764903701,4.380125228619362,1556233.8764903701,4.380125228619362,0.85,0.09583376113395825,4.027634451161993,1.267336943843402,1.0,0.0,4.027634451163953,1.2841638415758414,1.2844747880690282,3.1363867450274454,19340.812107393842,1972.2139678069314,4632.441516551485,4632.441516551485,5.573838858260504,5.155706421293441,-2.3007882703077414,7.456494691601183,3.445589849397389,3.445589849397389,0.9844542426849683,0.0,0.0,0.00024212666310107219,8.146462804121531e-05,0.00016066203505985687,0.0006470879474008755,0.09583376113136212,0.07198501622479528,0.02384874490656684,0.09583420890992189,0.07198501622674537,0.02384874490721288,0.3786757546411727,0.3786757546411727,0.1254558510695773,0.0,5.1727716193829565,4.6855246106339905,6.649653942344855,5.152978503203656,4.674027736161406,6.604615016992,24855.854634703468,21127.476439497947,0.85,1.0730994827829314,0.6680303180605045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493805250561447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.406123852194,1536.9527119425823,0.3786757546411727,0.1254558510695773,6.112874298809886,3.445589849397389
355.0,-29.6497647661567,5.155118861124158,35.020113310379145,24.25212508477273,5.088575792886066,-26.175880666368762,-39.71348590040577,1.6146916930757345,0.19493204379404006,-4.954320414353512,40.03934573348364,42581.598495232356,25820.507220314023,25820.507220314023,68402.10571554638,77580.71049513693,77580.71049513693,25820.507220314023,103401.21771545094,103401.21771545094,103401.21771545094,128256.86295256396,91644.20116110398,56645.08916110875,38887.90222221692,24855.64523711301,0.0,63743.54745932993,21127.29845154606,1536.9516366702155,0.0,0.8870085582909871,2.819525384778882,0.0014959135982669303,355287.8853637579,1556230.4018709941,4.3801955146251705,1556230.4018709941,4.3801955146251705,0.85,0.09583409889958341,4.027634451161993,1.2673370680259541,1.0,0.0,4.027634451161402,1.2841671645499269,1.2844780595765037,3.136378629158917,19340.77482241829,1972.2101657975243,4632.441516551485,4632.441516551485,5.573844187359652,5.155118861124158,-2.3012026873400346,7.456321548464192,3.44567315376561,3.44567315376561,0.9844780439330314,0.0,0.0,0.00024208596083682317,8.145110756842113e-05,0.00016063485326840205,0.0006469784690811678,0.09583409889686775,0.07198485023081255,0.023849248666055204,0.09583392609186353,0.0719848502328524,0.023849248666731025,0.37867392924452353,0.37867392924452353,0.1254581856174947,0.0,5.168253149650695,4.682969272176479,6.63912663000923,5.149252458147544,4.671861227903946,6.596109549881248,24855.64523711301,21127.29845154606,0.85,1.073082820801411,0.6680142570101004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493902278264403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.385370988359,1536.9516366702155,0.37867392924452353,0.1254581856174947,6.112874298809886,3.44567315376561
356.0,-29.651378893098403,5.154534277015355,35.0200806510513,24.251570167858176,5.088209108553736,-26.177370280722826,-39.71491431640459,1.6142004961560332,0.18914463455558916,-4.95463870611705,40.03927535260366,42580.52978954177,25820.15009305638,25820.15009305638,68400.67988259815,77579.94253039113,77579.94253039113,25820.15009305638,103400.0926234475,103400.0926234475,103400.0926234475,128255.53836056682,91643.93621126276,56644.52347032409,38888.23637882074,24855.445737119317,0.0,63743.68211594006,21127.12887655142,1536.9477083872325,0.0,0.887007195697884,2.8195642247538926,0.0014959135982669303,355283.47931360174,1556227.3647496838,4.380241287200502,1556227.3647496838,4.380241287200502,0.85,0.09583430390022847,4.027634451161993,1.267336813067086,1.0,0.0,4.027634451161249,1.2841695439551597,1.2844803874810575,3.136372817842368,19340.71890687586,1972.204463999007,4632.441516551485,4632.441516551485,5.573767094695586,5.154534277015355,-2.301506133459121,7.4560404104744755,3.445755417150032,3.445755417150032,0.984501547757152,0.0,0.0,0.00024204541010205022,8.143797446375596e-05,0.00016060743563829427,0.0006468680408895764,0.09583430389944458,0.07198458535867043,0.02384971854077415,0.09583485407549731,0.07198458535925922,0.023849718540969244,0.37867210425307823,0.37867210425307823,0.12546051436817515,0.0,5.16348702786911,4.680348613827221,6.627797367993992,5.143783340672655,4.669264536995286,6.581866700111675,24855.445737119317,21127.12887655142,0.85,1.0730581857224333,0.6679960801777071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493999058650837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.36464733325,1536.9477083872325,0.37867210425307823,0.12546051436817515,6.112874298809886,3.445755417150032
357.0,-29.652987898369435,5.153949552125072,35.02004808805112,24.25086109377446,5.087653217479284,-26.17887420773499,-39.71636745901776,1.6135395268220203,0.18462165538608133,-4.955103710125736,40.039212839687885,42579.58598159326,25820.166986833952,25820.166986833952,68399.75296842722,77579.31665543834,77579.31665543834,25820.166986833952,103399.48364227229,103399.48364227229,103399.48364227229,128254.82670696607,91643.73467774577,56644.00400380842,38888.589637708166,24855.343064693774,0.0,63743.932702401944,21127.041604989707,1536.9526430380624,0.0,0.8870050592605947,2.8195693208191623,0.0014959135982669303,355277.0424318287,1556224.667155614,4.380313055139851,1556224.667155614,4.380313055139851,0.85,0.09583468557817014,4.027634451161993,1.2673368246061725,1.0,0.0,4.027634451164338,1.284172716561735,1.2844835089519682,3.136365069291962,19340.676374840863,1972.2001269384411,4632.441516551485,4632.441516551485,5.573770741536568,5.153949552125072,-2.301917912936444,7.455867465061516,3.44583759904575,3.44583759904575,0.9845250282987857,0.0,0.0,0.00024200499426341626,8.1424616026917e-05,0.00016058037823649926,0.000646759063565948,0.09583468557517026,0.0719844615488507,0.02385022402631956,0.09583510415462917,0.07198446155110402,0.023850224027066113,0.3786702739194969,0.3786702739194969,0.12546278281124393,0.0,5.158918245446216,4.677794355479648,6.617065075082564,5.139725365511822,4.666698525672302,6.573236588139764,24855.343064693774,21127.041604989707,0.85,1.0730394261640817,0.6679786479504239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494095494868584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.343985497979,1536.9526430380624,0.3786702739194969,0.12546278281124393,6.112874298809886,3.44583759904575
358.0,-29.654593375501957,5.153364328030272,35.020014721036695,24.250089015718572,5.087030241693605,-26.180381666862612,-39.71782859936354,1.6128185330316933,0.18060094175064023,-4.9555876221885535,40.03912429522105,42578.69090446476,25820.226891375947,25820.226891375947,68398.91779584071,77578.70718187885,77578.70718187885,25820.226891375947,103398.9340732548,103398.9340732548,103398.9340732548,128254.03191538338,91643.52096566577,56643.504688160436,38888.90697500592,24855.09784212858,0.0,63744.0048171345,21126.833165809294,1536.9498858878576,0.0,0.8870029208456461,2.8195656117437387,0.0014959135982669303,355270.3439098956,1556220.8462388073,4.380384889748916,1556220.8462388073,4.380384889748916,0.8500000000000001,0.09583499439111545,4.027634451161993,1.2673369487887247,1.0,0.0,4.027634451161553,1.2841761695278777,1.2844869109718,3.136356636054644,19340.63127261766,1972.1955277916168,4632.441516551485,4632.441516551485,5.573783673063449,5.153364328030272,-2.302344819350583,7.455709147380855,3.44591876416554,3.44591876416554,0.9845482183330114,0.0,0.0,0.00024196467324272261,8.141118611091121e-05,0.00016055348713181142,0.0006466507560262774,0.09583499438831478,0.07198428570932333,0.02385070867899145,0.09583457512576521,0.07198428571142698,0.023850708679688463,0.378668441593368,0.378668441593368,0.12546503167150766,0.0,5.154562994047581,4.675315116125205,6.606968464262536,5.136188563939186,4.664483626774086,6.565645521569991,24855.09784212858,21126.833165809294,0.85,1.0730251102367978,0.6679638505081742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494191626309152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.323372462613,1536.9498858878576,0.378668441593368,0.12546503167150766,6.112874298809886,3.44591876416554
359.0,-29.656192655700753,5.152782080811801,35.01998101628206,24.24953015232461,5.086653164507392,-26.181858956248306,-39.7192475158721,1.6123194650327435,0.17505599933525673,-4.95590698318023,40.03904772391401,42577.64722939321,25819.869666216488,25819.869666216488,68397.5168956097,77577.9656795402,77577.9656795402,25819.869666216488,103397.83534575668,103397.83534575668,103397.83534575668,128252.703769539,91643.27227919175,56642.95382895492,38889.24272248537,24854.868423782318,0.0,63744.111146267685,21126.63816021497,1536.94430691014,0.0,0.8870015751397026,2.8196011493609854,0.0014959135982669303,355265.9232299789,1556217.5419997266,4.380430095436764,1556217.5419997266,4.380430095436764,0.85,0.09583516589401539,4.027634451161993,1.2673367740539834,1.0,0.0,4.027634451160418,1.284178584945105,1.2844892753991903,3.1363507368674606,19340.57878932865,1972.1901759855457,4632.441516551485,4632.441516551485,5.573706559265425,5.152782080811801,-2.3026507452985365,7.4554328261103375,3.445998804150484,3.445998804150484,0.9845710869001383,0.0,0.0,0.00024192451400880044,8.139814625055097e-05,0.00016052636775824947,0.0006465415291030253,0.09583516589334136,0.071984004543894,0.023851161349447352,0.09583528974826142,0.07198400454440028,0.023851161349615107,0.3786666105215143,0.3786666105215143,0.12546729627537895,0.0,5.149971003306916,4.672795540150219,6.596037809590882,5.130962982515484,4.662113803894897,6.551699393647425,24854.868423782318,21126.63816021497,0.85,1.073001343428639,0.6679463634169162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494287548169749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.302776474113,1536.94430691014,0.3786666105215143,0.12546729627537895,6.112874298809886,3.445998804150484
