time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
360.0,-29.65778844111167,5.152198987468527,35.01994721241862,24.24876718958842,5.086038118440219,-26.183356899201975,-39.72069964567197,1.6116065765085688,0.17092286994460437,-4.9564069251910405,40.03897742769278,42576.756700438156,25819.97120119288,25819.97120119288,68396.72790163103,77577.36093250546,77577.36093250546,25819.97120119288,103397.33213369834,103397.33213369834,103397.33213369834,128252.07015634993,91643.062589488,56642.45835733177,38889.56025795137,24854.738022651596,0.0,63744.29828060297,21126.527319253855,1536.948480081471,0.0,0.8869992892342745,2.819597047533491,0.0014959135982669303,355259.0029861704,1556214.5085506064,4.380506885032234,1556214.5085506064,4.380506885032234,0.85,0.09583554938191145,4.027634451161993,1.267336860871874,1.0,0.0,4.027634451161554,1.2841819995318866,1.2844926393581984,3.136342397440672,19340.534535995746,1972.1856634014416,4632.441516551485,4632.441516551485,5.573728477507896,5.152198987468527,-2.303090160488714,7.455289147957241,3.4460787667862953,3.4460787667862953,0.984593933367513,0.0,0.0,0.00024188444865184868,8.13848031586914e-05,0.00016049964549315728,0.0006464339015875269,0.09583554937846271,0.07198388884099458,0.023851660537468136,0.0958351635678786,0.07198388884358502,0.02385166053832644,0.3786647763531663,0.3786647763531663,0.12546951614440208,0.0,5.145639410353567,4.670348668718987,6.585939575352256,5.127329795135665,4.659616398050275,6.544579256335965,24854.738022651596,21126.527319253855,0.85,1.072985815932086,0.6679304321935571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494383100987875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.282251114946,1536.948480081471,0.3786647763531663,0.12546951614440208,6.112874298809886,3.4460787667862953
361.0,-29.659378982272724,5.151618897651011,35.01991309905977,24.24821314578878,5.085663000539421,-26.184826126255913,-39.7221097262576,1.611110144500947,0.16545372813567383,-4.956724896892175,40.0389008053264,42575.714364832595,25819.61077810192,25819.61077810192,68395.32514293451,77576.6309397679,77576.6309397679,25819.61077810192,103396.24171786982,103396.24171786982,103396.24171786982,128250.7522941269,91642.82267896475,56641.90610394187,38889.90730558098,24854.510576257082,0.0,63744.41788183806,21126.33398981852,1536.9429978206597,0.0,0.8869979507308954,2.819631756701647,0.0014959135982669303,355254.6016473467,1556211.2021183698,4.3805518490178095,1556211.2021183698,4.3805518490178095,0.85,0.09583571153327955,4.027634451161993,1.2673366438271478,1.0,0.0,4.027634451161384,1.2841844021721518,1.2844949913025752,3.1363365295119565,19340.483904800873,1972.1805004564121,4632.441516551485,4632.441516551485,5.5736506733759565,5.151618897651011,-2.3033958470429083,7.455014744693919,3.4461575037624277,3.4461575037624277,0.9846164296464079,0.0,0.0,0.00024184452104453752,8.137184837668374e-05,0.00016047267266785378,0.0006463252649070894,0.09583571153262235,0.07198360584234664,0.023852105690275707,0.09583585683137755,0.07198360584284028,0.02385210569043928,0.37866294243864784,0.37866294243864784,0.1254717434386165,0.0,5.141074586136483,4.6678628532347375,6.575017401668106,5.122178625027857,4.657318813962775,6.530715780168805,24854.510576257082,21126.33398981852,0.85,1.0729617967445833,0.667912827186758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494478446198795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.261742458692,1536.9429978206597,0.37866294243864784,0.1254717434386165,6.112874298809886,3.4461575037624277
362.0,-29.660964977543106,5.1510385863116,35.01987901307771,24.247500509396218,5.085093991764541,-26.186310652696825,-39.7235484450124,1.6104396668960301,0.16125041444860244,-4.957194711225787,40.03883337602964,42574.810743071524,25819.63736072941,25819.63736072941,68394.44810380094,77576.0437592594,77576.0437592594,25819.63736072941,103395.6811199888,103395.6811199888,103395.6811199888,128250.07045381451,91642.64524318771,56641.412226909735,38890.25890697553,24854.3893338257,0.0,63744.64824080122,21126.230933751845,1536.9470293269699,0.0,0.8869958074680927,2.8196320994458914,0.0014959135982669303,355248.0985932832,1556208.2923927282,4.3806238472634345,1556208.2923927282,4.3806238472634345,0.85,0.09583606268935912,4.027634451161993,1.2673367625148968,1.0,0.0,4.027634451161198,1.2841876180346705,1.284498156819983,3.1363286754982984,19340.446458400933,1972.1766819862985,4632.441516551485,4632.441516551485,5.5736564117382,5.1510385863116,-2.3038136492905514,7.454852235602152,3.4462361749799246,3.4462361749799246,0.9846389071371213,0.0,0.0,0.0002418047135989339,8.135863245298212e-05,0.0001604460811459518,0.0006462181639773681,0.09583606268637349,0.07198347187350862,0.023852590812864866,0.09583588829499785,0.07198347187575115,0.023852590813607986,0.3786611047333395,0.3786611047333395,0.1254739199551681,0.0,5.136733700683578,4.665470706505516,6.564716497440941,5.118445125674384,4.655014326518881,6.522604484962869,24854.3893338257,21126.230933751845,0.85,1.072944160667962,0.66789623784951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494573479265624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.241285669394,1536.9470293269699,0.3786611047333395,0.1254739199551681,6.112874298809886,3.4462361749799246
363.0,-29.66254518378662,5.150459983400731,35.0198445210689,24.24687109831723,5.08462951388718,-26.18777951342607,-39.7249658946879,1.6098638435051802,0.15641444292839424,-4.9575737449230095,40.038753377759235,42573.8440466889,25819.432349304283,25819.432349304283,68393.27639599319,77575.37033376588,77575.37033376588,25819.432349304283,103394.80268307016,103394.80268307016,103394.80268307016,128248.96859687593,91642.42155052819,56640.89526336435,38890.58476351538,24854.165913805773,0.0,63744.75067732115,21126.041026734907,1536.9431787519222,0.0,0.8869941708762525,2.819651361030723,0.0014959135982669303,355242.8521704682,1556204.8402929713,4.380678825161006,1556204.8402929713,4.380678825161006,0.85,0.09583626852916455,4.027634451161993,1.2673366597620772,1.0,0.0,4.027634451161694,1.2841903911994745,1.2845008797266988,3.136321902704828,19340.39924985634,1972.171868054467,4632.441516551485,4632.441516551485,5.57361215614978,5.150459983400731,-2.3041651202097855,7.454625103610517,3.446313812555287,3.446313812555287,0.9846610893015105,0.0,0.0,0.00024176505745712252,8.134561384528647e-05,0.00016041944361183604,0.0006461108777272695,0.09583626852780536,0.07198323026255891,0.02385303826524644,0.0958361260427414,0.07198323026357982,0.023853038265584724,0.3786592680207601,0.3786592680207601,0.12547608625848736,0.0,5.132334983244505,4.663080569827912,6.554176302047665,5.113988187851419,4.652803843808158,6.5112838117510705,24854.165913805773,21126.041026734907,0.85,1.0729240552246113,0.6678799994402621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494668241903608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.220866931402,1536.9431787519222,0.3786592680207601,0.12547608625848736,6.112874298809886,3.446313812555287
364.0,-29.664120976588215,5.149882862170753,35.019810020913944,24.246241023670905,5.084168712126163,-26.189244034293466,-39.726375172007806,1.6092917698098335,0.15144780156009574,-4.957962651361163,40.0386841564956,42572.86232619905,25819.25454759735,25819.25454759735,68392.1168737964,77574.6793641049,77574.6793641049,25819.25454759735,103393.93391170225,103393.93391170225,103393.93391170225,128247.94386570244,91642.18001879979,56640.36298080661,38890.90781999242,24854.009954000194,0.0,63744.91777399261,21125.908460900166,1536.9434061954696,0.0,0.8869924451276562,2.81967118839292,0.0014959135982669303,355237.4691565807,1556201.8532492197,4.380736798243771,1556201.8532492197,4.380736798243771,0.8500000000000001,0.09583651663494605,4.027634451161993,1.2673365383269264,1.0,0.0,4.0276344511597735,1.2841931466093517,1.2845035850238793,3.136315173302501,19340.348276519104,1972.1666702206262,4632.441516551485,4632.441516551485,5.573573774292979,5.149882862170753,-2.3045239527810977,7.4544068149518505,3.446390998321028,3.446390998321028,0.9846831423774366,0.0,0.0,0.00024172551803917886,8.133267220590906e-05,0.0001603928458332698,0.0006460037515979918,0.0958365166332367,0.07198302458288917,0.023853492050347525,0.09583662766876003,0.07198302458417306,0.023853492050772983,0.3786574306295425,0.3786574306295425,0.12547822300695388,0.0,5.127904116414413,4.660674263936244,6.543556150689938,5.109410452921281,4.6503142254507,6.500324838239976,24854.009954000194,21125.908460900166,0.85,1.0729030526995176,0.6678628479393602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449476265982429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.200511300405,1536.9434061954696,0.3786574306295425,0.12547822300695388,6.112874298809886,3.446390998321028
365.0,-29.665692282759938,5.149305593854479,35.01977516982876,24.24550928352403,5.083585699360532,-26.190716738403758,-39.72780065434051,1.6086101549826723,0.14736454225982243,-4.958429023090035,40.03860493467441,42571.96766087351,25819.272197952887,25819.272197952887,68391.23985882639,77574.07172416284,77574.07172416284,25819.272197952887,103393.34392211573,103393.34392211573,103393.34392211573,128247.16769898018,91641.9705277973,56639.86646442028,38891.22673708558,24853.823776864447,0.0,63745.050513950024,21125.75021033478,1536.943678283279,0.0,0.8869903619033541,2.81967036033,0.0014959135982669303,355231.0139981633,1556198.4346656015,4.3808067802144315,1556198.4346656015,4.3808067802144315,0.85,0.09583680851639505,4.027634451161993,1.26733661305625,1.0,0.0,4.027634451162222,1.2841964137710573,1.284506802348557,3.1363071941112177,19340.30406512051,1972.1621619126317,4632.441516551485,4632.441516551485,5.573577584455606,5.149305593854479,-2.3049404898897063,7.454246083744186,3.446467666722319,3.446467666722319,0.9847050476349483,0.0,0.0,0.00024168609713022608,8.131958368933081e-05,0.00016036651344089527,0.0006458976943472826,0.09583680851369905,0.07198285670540372,0.023853951808295335,0.09583639140466324,0.07198285670742867,0.023853951808966378,0.3786555901210575,0.3786555901210575,0.12548032423407943,0.0,5.12366543253637,4.658330149871404,6.533524411408109,5.10579356534987,4.648072473796788,6.492495903521785,24853.823776864447,21125.75021033478,0.85,1.0728870603665077,0.6678474221548703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494856815208068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.18019141182,1536.943678283279,0.3786555901210575,0.12548032423407943,6.112874298809886,3.446467666722319
366.0,-29.66725851879711,5.148731284375292,35.01974010293946,24.244954890478425,5.083210186453181,-26.19216412688549,-39.729192189965374,1.6081157945196476,0.14201539435725863,-4.958748080561264,40.03852894682061,42570.95389282866,25818.91713750253,25818.91713750253,68389.87103033118,77573.3419429556,77573.3419429556,25818.91713750253,103392.25908045813,103392.25908045813,103392.25908045813,128245.8671713548,91641.72085966912,56639.33280945323,38891.54227801765,24853.60809089667,0.0,63745.15036891432,21125.56687726217,1536.9389323725118,0.0,0.8869890154884414,2.819703378097228,0.0014959135982669303,355226.5979033122,1556195.1556396235,4.380852010589586,1556195.1556396235,4.380852010589586,0.85,0.09583694879125776,4.027634451161993,1.2673364091990518,1.0,0.0,4.0276344511607025,1.284198805460842,1.284509144160417,3.1363013530577564,19340.25137466125,1972.1567889810742,4632.441516551485,4632.441516551485,5.5735009379509295,5.148731284375292,-2.3052486491237683,7.45397993349906,3.446543328883861,3.446543328883861,0.9847266653953889,0.0,0.0,0.00024164680931438798,8.130680874324503e-05,0.00016034000057114293,0.0006457909101996689,0.09583694879057547,0.07198257491347661,0.023854373877098864,0.09583707221682441,0.07198257491398907,0.023854373877268683,0.37865374928752554,0.37865374928752554,0.12548242566103057,0.0,5.119212349206009,4.655938817651929,6.522770237469388,5.1007634749184945,4.645770726085232,6.479138797702092,24853.60809089667,21125.56687726217,0.85,1.0728639062663798,0.6678304725372273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449495070367203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.15990887896,1536.9389323725118,0.37865374928752554,0.12548242566103057,6.112874298809886,3.446543328883861
367.0,-29.668819586516538,5.148157599748749,35.01970520358182,24.244290065858536,5.082701647980589,-26.193620167393004,-39.7305962285958,1.607502228836152,0.13749694884540986,-4.959176271507361,40.03846369273386,42570.01469773524,25818.842155185113,25818.842155185113,68388.85685292035,77572.70359674588,77572.70359674588,25818.842155185113,103391.545751931,103391.545751931,103391.545751931,128245.03864462904,91641.50668048442,56638.81778138932,38891.876554550116,24853.49289269803,0.0,63745.369447248144,21125.468958793324,1536.9424030087628,0.0,0.8869870757037196,2.8197127324928846,0.0014959135982669303,355220.6713527639,1556192.3398010598,4.3809171743150905,1556192.3398010598,4.3809171743150905,0.85,0.09583723610236927,4.027634451161993,1.267336417990737,1.0,0.0,4.027634451161221,1.2842017540381074,1.2845120431681405,3.1362941519876455,19340.20617385934,1972.1521797820194,4632.441516551485,4632.441516551485,5.573484751601432,5.148157599748749,-2.3056372029788976,7.453794802727646,3.4466189215140637,3.4466189215140637,0.9847482632897325,0.0,0.0,0.00024160765699601965,8.129392089399867e-05,0.00016031373610202098,0.0006456851265189919,0.09583723610000833,0.07198241052368679,0.02385482557632154,0.09583739698203882,0.07198241052546007,0.023854825576909204,0.3786519037666452,0.3786519037666452,0.12548447673231347,0.0,5.114873231421996,4.653583113576985,6.512369286265596,5.096673220352784,4.643351290306498,6.46993863435921,24853.49289269803,21125.468958793324,0.85,1.0728443092562963,0.6678134438135721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495044290340129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.139675540924,1536.9424030087628,0.3786519037666452,0.12548447673231347,6.112874298809886,3.4466189215140637
368.0,-29.670375478979533,5.14758533723023,35.01967005204969,24.243651574384444,5.0822255044868445,-26.1950683091684,-39.73199153607709,1.6069183346538036,0.1328728750053756,-4.959566775816338,40.038386548946406,42569.06158753423,25818.67150222228,25818.67150222228,68387.73308975651,77572.04067346666,77572.04067346666,25818.67150222228,103390.71217568894,103390.71217568894,103390.71217568894,128244.00946236882,91641.27895327377,56638.29986725262,38892.198984467934,24853.297286679877,0.0,63745.496271147815,21125.302693677895,1536.9404396138548,0.0,0.8869853703840354,2.819727879536473,0.0014959135982669303,355215.2664870598,1556189.0109041552,4.3809744617517605,1556189.0109041552,4.3809744617517605,0.85,0.09583743528647551,4.027634451161993,1.2673363108420745,1.0,0.0,4.027634451160977,1.2842045636650352,1.2845148033658909,3.1362872902953947,19340.15811385504,1972.1472790254613,4632.441516551485,4632.441516551485,5.573447912936071,5.14758533723023,-2.3059983860314572,7.453583723261687,3.446693745459015,3.446693745459015,0.9847696415597186,0.0,0.0,0.0002415686402902666,8.12811150599228e-05,0.00016028752523034381,0.0006455795587092299,0.09583743528490025,0.07198218350814592,0.023855251776754332,0.0958376051177017,0.0719821835093291,0.023855251777146407,0.3786500550631055,0.3786500550631055,0.1254865017784584,0.0,5.110540792102995,4.651238729554279,6.501961627228127,5.092439650821689,4.641123430025004,6.459577425548048,24853.297286679877,21125.302693677895,0.85,1.0728245458920342,0.6677971633707656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495137569334404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.119493533652,1536.9404396138548,0.3786500550631055,0.1254865017784584,6.112874298809886,3.446693745459015
369.0,-29.671927573359767,5.147014387098698,35.01963475810791,24.243018600996606,5.081747201284875,-26.1965132481885,-39.73338635461403,1.6063328760921451,0.12839525208005398,-4.959961938885177,40.038312097946495,42568.122885877914,25818.514015783734,25818.514015783734,68386.63690166165,77571.40891682243,77571.40891682243,25818.514015783734,103389.92293260616,103389.92293260616,103389.92293260616,128243.04341529332,91641.07998516921,56637.79395413783,38892.540034479316,24853.120482687158,0.0,63745.66051716647,21125.152410284085,1536.9396662084355,0.0,0.8869836316291285,2.8197405594377183,0.0014959135982669303,355209.7972063996,1556185.798211111,4.381032872544525,1556185.798211111,4.381032872544525,0.85,0.09583764287944599,4.027634451161993,1.267336270730011,1.0,0.0,4.027634451160054,1.2842073804072813,1.2845175708102048,3.136280411256198,19340.11612322979,1972.1429971733253,4632.441516551485,4632.441516551485,5.573413916513671,5.147014387098698,-2.3063632067156936,7.453377593814392,3.44676804226551,3.44676804226551,0.9847908692187171,0.0,0.0,0.00024152972461108753,8.126831557705076e-05,0.00016026140903403676,0.0006454743722172503,0.09583764287775165,0.07198196666497755,0.023855676212774103,0.09583779998761074,0.07198196666625012,0.02385567621319587,0.37864820292971874,0.37864820292971874,0.12548849866358358,0.0,5.106260032186299,4.648942755250971,6.4916163303357735,5.088357190965212,4.639012300892432,6.449472588225376,24853.120482687158,21125.152410284085,0.85,1.072804585392058,0.6677807170013476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495230540228896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.099363168425,1536.9396662084355,0.37864820292971874,0.12548849866358358,6.112874298809886,3.44676804226551
370.0,-29.673475142604662,5.146444149695348,35.01959917828637,24.242345534171932,5.081222796345959,-26.19795872424664,-39.73478494500739,1.6057063779665686,0.12423922971584034,-4.960385422072426,40.038233183280575,42567.21967875392,25818.428488401965,25818.428488401965,68385.64816715589,77570.80151161757,77570.80151161757,25818.428488401965,103389.23000001954,103389.23000001954,103389.23000001954,128242.15889232651,91640.88487813158,56637.30304518141,38892.868703277956,24852.92889230697,0.0,63745.797595584925,21124.989558460922,1536.9387001250866,0.0,0.8869817650817626,2.819745705617361,0.0014959135982669303,355203.93603261886,1556182.39290841,4.3810955765014485,1556182.39290841,4.3810955765014485,0.85,0.0958378612324886,4.027634451161993,1.2673363119410355,1.0,0.0,4.0276344511618865,1.2842103887347156,1.2845205300388531,3.1362730643615726,19340.074947451798,1972.1387984124854,4632.441516551485,4632.441516551485,5.573395453812854,5.146444149695348,-2.306749302789468,7.4531934524848165,3.446841781204548,3.446841781204548,0.9848119374870138,0.0,0.0,0.00024149092814065024,8.125548335269238e-05,0.00016023544478795788,0.0006453697977252446,0.09583786123046782,0.07198176150429565,0.023856099726172166,0.09583771297631176,0.0719817615058134,0.023856099726675198,0.378646349426388,0.378646349426388,0.12549046986475706,0.0,5.102099612945665,4.646708140509588,6.481571437086188,5.0846246517882605,4.6369696133128855,6.440574198890204,24852.92889230697,21124.989558460922,0.85,1.072786767858911,0.6677651121224994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495323285305506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.079257028376,1536.9387001250866,0.378646349426388,0.12549046986475706,6.112874298809886,3.446841781204548
371.0,-29.675018440910268,5.14587554891247,35.019563310740594,24.241720768064283,5.08075800042485,-26.199394394476275,-39.73617075299842,1.6051339539698186,0.119696589183377,-4.960765006956786,40.03815364314146,42566.28182065177,25818.23209394541,25818.23209394541,68384.51391459718,77570.1483766397,77570.1483766397,25818.23209394541,103388.3804705851,103388.3804705851,103388.3804705851,128241.100753516,91640.66645132683,56636.79989525362,38893.185062303564,24852.72028293089,0.0,63745.90534523445,21124.812240491257,1536.935773437829,0.0,0.886980123840901,2.819761063299923,0.0014959135982669303,355198.6824931072,1556178.9606211723,4.381150711760792,1556178.9606211723,4.381150711760792,0.85,0.09583802739784075,4.027634451161993,1.2673362427065151,1.0,0.0,4.027634451161461,1.284213144099051,1.2845232363879369,3.1362663352800437,19340.028850223687,1972.1340978033975,4632.441516551485,4632.441516551485,5.57335305835986,5.14587554891247,-2.307103358641219,7.452978907553689,3.4469147835663687,3.4469147835663687,0.9848327953046768,0.0,0.0,0.0002414522444567148,8.124277025575861e-05,0.0001602094742009562,0.0006452651976943197,0.09583802739646496,0.07198151851421952,0.023856508882245435,0.09583787512062768,0.07198151851525285,0.023856508882587904,0.37864449701893255,0.37864449701893255,0.12549243184639228,0.0,5.097921908547221,4.644485556330835,6.471420650817663,5.08046159614014,4.6348781258780605,6.430085224504012,24852.72028293089,21124.812240491257,0.85,1.0727671611884873,0.6677492709550789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495415761110295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.059189805392,1536.935773437829,0.37864449701893255,0.12549243184639228,6.112874298809886,3.4469147835663687
372.0,-29.6765562546889,5.145307701009143,35.01952722246679,24.241046758275502,5.080238436499656,-26.20083060514542,-39.73755656098945,1.604512786935341,0.1154529045930417,-4.961186060248199,40.03807547894618,42565.36788508033,25818.14174839922,25818.14174839922,68383.50963347955,77569.51760166312,77569.51760166312,25818.14174839922,103387.65935006234,103387.65935006234,103387.65935006234,128240.1944100859,91640.44599706007,56636.29628039298,38893.49968518566,24852.53506002355,0.0,63746.03474520921,21124.654801020017,1536.9351278233014,0.0,0.8869782668731228,2.819767648475577,0.0014959135982669303,355192.85509291646,1556175.5877137382,4.381213094240455,1556175.5877137382,4.381213094240455,0.85,0.09583824022278817,4.027634451161993,1.2673362394096332,1.0,0.0,4.027634451161926,1.2842161270067274,1.28452617051893,3.136259050530436,19339.98232511596,1972.1293535627317,4632.441516551485,4632.441516551485,5.573333555567248,5.145307701009143,-2.3074882707143747,7.452795971723518,3.4469873292463595,3.4469873292463595,0.984853522641817,0.0,0.0,0.00024141370392369012,8.123005899754367e-05,0.00016018364492614644,0.0006451611668172474,0.09583824022078916,0.0719813134987679,0.023856926722021266,0.09583785803379653,0.07198131350026928,0.0238569267225189,0.3786426447282884,0.3786426447282884,0.1254943733316249,0.0,5.093830925850568,4.642289213858987,6.461541126204054,5.0766389648412655,4.632708402211392,6.4212101638555055,24852.53506002355,21124.654801020017,0.85,1.0727492291372502,0.6677335783349144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495507982823315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.039156557914,1536.9351278233014,0.3786426447282884,0.1254943733316249,6.112874298809886,3.4469873292463595
373.0,-29.67808935825589,5.144741549913968,35.01949087710486,24.240421084128343,5.0797783531322915,-26.202256627356874,-39.73892948180435,1.6039456222121904,0.11083086461081848,-4.9615621899433835,40.03799581423393,42564.420952053515,25817.938131421,25817.938131421,68382.35908347451,77568.84166984475,77568.84166984475,25817.938131421,103386.77980126576,103386.77980126576,103386.77980126576,128239.1069854611,91640.20256693107,56635.78184905443,38893.80079764071,24852.32718419534,0.0,63746.12798183605,21124.47810656604,1536.9321760299601,0.0,0.8869766435932569,2.81978445691594,0.0014959135982669303,355187.6495011578,1556172.1500623287,4.381267626416318,1556172.1500623287,4.381267626416318,0.85,0.09583839702327714,4.027634451161993,1.2673361317114908,1.0,0.0,4.027634451161057,1.2842188572620337,1.284528852095186,3.1362523828290034,19339.930951136477,1972.124114874751,4632.441516551485,4632.441516551485,5.573289600996534,5.144741549913968,-2.3078403546961024,7.452581904610071,3.4470591543770435,3.4470591543770435,0.9848740441077267,0.0,0.0,0.00024137528707863715,8.121746775925236e-05,0.0001601578193193848,0.000645057150713732,0.09583839702195004,0.0719810673720519,0.023857329649898142,0.09583806985629233,0.07198106737304864,0.023857329650228493,0.37864079264136735,0.37864079264136735,0.12549630810908496,0.0,5.089691816328354,4.640075467433064,6.451520558717334,5.0723930545541975,4.6305099531833775,6.410712800835938,24852.32718419534,21124.47810656604,0.85,1.0727296111688465,0.6677177469380087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449559987791454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.01918174052,1536.9321760299601,0.37864079264136735,0.12549630810908496,6.112874298809886,3.4470591543770435
374.0,-29.67961818020998,5.144177272631246,35.01945456284656,24.239828099403553,5.079343569792909,-26.20367626566222,-39.74029765287412,1.6034016552241923,0.1062110664201441,-4.961928805722161,40.0379240294787,42563.472877280736,25817.713273926733,25817.713273926733,68381.18615120747,77568.1957966182,77568.1957966182,25817.713273926733,103385.90907054493,103385.90907054493,103385.90907054493,128238.07190068557,91639.9977090724,56635.27478965027,38894.1365771357,24852.162830140634,0.0,63746.29940727634,21124.33840561954,1536.931501218184,0.0,0.8869750401417237,2.81980234936412,0.0014959135982669303,355182.57563852443,1556169.0524477612,4.38132149261596,1556169.0524477612,4.38132149261596,0.85,0.09583856610047206,4.027634451161993,1.267336008078419,1.0,0.0,4.027634451161874,1.2842214788673387,1.2845314251400022,3.1362459804941882,19339.887717525784,1972.1197062733743,4632.441516551485,4632.441516551485,5.573241061259233,5.144177272631246,-2.308185382085478,7.452362654716723,3.447130544965014,3.447130544965014,0.9848944414185754,0.0,0.0,0.0002413369831313265,8.12049218763544e-05,0.00016013206125497207,0.0006449534066461081,0.09583856609911631,0.07198083328107935,0.023857732818036964,0.09583846264624489,0.0719808332820976,0.023857732818374455,0.37863893819735656,0.37863893819735656,0.1254982223773763,0.0,5.085526196874184,4.637881813203705,6.441332433042589,5.0681398721422966,4.628414659995201,6.39987313916356,24852.162830140634,21124.33840561954,0.85,1.0727083263974078,0.6677010786985749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495691492643685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.999250023904,1536.931501218184,0.37863893819735656,0.1254982223773763,6.112874298809886,3.447130544965014
375.0,-29.681142848214716,5.143614208953123,35.01941823373891,24.239189538080268,5.078864483245379,-26.20509659542024,-39.74166592871768,1.6028182304297867,0.10177525449171299,-4.962325807462447,40.03785096844464,42562.543101690295,25817.567641374808,25817.567641374808,68380.1107430651,77567.54457118877,77567.54457118877,25817.567641374808,103385.11221256357,103385.11221256357,103385.11221256357,128237.11459841894,91639.76788596147,56634.766416377504,38894.446077315515,24852.002385855358,0.0,63746.44846317088,21124.202027977055,1536.9317417890072,0.0,0.8869732868670027,2.8198142749505806,0.0014959135982669303,355177.08130659495,1556165.899764726,4.381380392113242,1556165.899764726,4.381380392113242,0.8500000000000001,0.09583875760816861,4.027634451161993,1.2673359811538831,1.0,0.0,4.02763445116081,1.2842242846867207,1.2845341825839722,3.1362391283112294,19339.83921519851,1972.1147604124253,4632.441516551485,4632.441516551485,5.57320962372216,5.143614208953123,-2.3085528908514696,7.452167099804592,3.4472015572345827,3.4472015572345827,0.9849147306384521,0.0,0.0,0.00024129878883611365,8.119237682441353e-05,0.00016010641201170012,0.0006448501008702597,0.09583875760642058,0.07198062068173595,0.023858136924684616,0.09583869352651203,0.07198062068304882,0.023858136925119792,0.37863708161076964,0.37863708161076964,0.12550010339275755,0.0,5.081397399513378,4.635690827035717,6.431285741008139,5.0641010619541476,4.626176949010528,6.390333230749945,24852.002385855358,21124.202027977055,0.85,1.0726889480371804,0.6676849319108428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449578285261314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.979352978817,1536.9317417890072,0.37863708161076964,0.12550010339275755,6.112874298809886,3.4472015572345827
376.0,-29.6826624446228,5.143052532593716,35.019381725214245,24.238565924484305,5.078389617274379,-26.206511937696384,-39.74303336637092,1.6022391103272025,0.09756619179671588,-4.96271415050922,40.037773084370464,42561.63211680615,25817.401163128805,25817.401163128805,68379.03327993496,77566.9370767361,77566.9370767361,25817.401163128805,103384.3382398649,103384.3382398649,103384.3382398649,128236.15048071656,91639.58145669266,56634.27649667882,38894.783288904255,24851.81224085166,0.0,63746.59552975591,21124.04040472391,1536.930103767827,0.0,0.8869715950124746,2.8198242330248378,0.0014959135982669303,355171.70687175845,1556162.5389662653,4.38143722841118,1556162.5389662653,4.38143722841118,0.8499999999999999,0.09583891764953573,4.027634451161993,1.267335974010639,1.0,0.0,4.027634451163108,1.2842270701236778,1.2845369198106684,3.136232325934471,19339.799870794144,1972.1107483997232,4632.441516551485,4632.441516551485,5.573173686248278,5.143052532593716,-2.308914245018853,7.451966777612569,3.447271995146068,3.447271995146068,0.9849348557560195,0.0,0.0,0.00024126072712960802,8.117984124733238e-05,0.00016008088588227563,0.0006447472909519848,0.09583891764800576,0.07198038784876164,0.023858529799244122,0.09583874702708176,0.07198038784991073,0.023858529799625,0.378635222009548,0.378635222009548,0.1255019595940345,0.0,5.077326845981872,4.633555484337421,6.421305865549982,5.06028034230593,4.6242805488752765,6.380637460877381,24851.81224085166,21124.04040472391,0.85,1.0726695710050382,0.6676691008061606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495873965442805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.959488190449,1536.930103767827,0.378635222009548,0.1255019595940345,6.112874298809886,3.447271995146068
377.0,-29.68417704084141,5.142491879297752,35.019344973409396,24.23790448755028,5.077887800581007,-26.207925474207038,-39.74439671784637,1.6016362339254415,0.09331276175896619,-4.963119384834566,40.037692981337436,42560.725854686,25817.278395515626,25817.278395515626,68378.00425020163,77566.285349298,77566.285349298,25817.278395515626,103383.56374481364,103383.56374481364,103383.56374481364,128235.18020197187,91639.33786566897,56633.77837097125,38895.06610521969,24851.616457158238,0.0,63746.68256237793,21123.873988584503,1536.9285290439368,0.0,0.8869698253174508,2.8198328022665673,0.0014959135982669303,355166.0987398001,1556159.0824225815,4.381496679846818,1556159.0824225815,4.381496679846818,0.85,0.09583908432892252,4.027634451161993,1.267335903127678,1.0,0.0,4.027634451161028,1.2842299663429844,1.284539768014141,3.136225253044996,19339.74846285913,1972.1055062492421,4632.441516551485,4632.441516551485,5.573147184540111,5.142491879297752,-2.309288324627574,7.451780203925326,3.447341913125902,3.447341913125902,0.9849548323216863,0.0,0.0,0.00024122279616753303,8.116734491017761e-05,0.00016005545125735541,0.0006446448495804038,0.09583908432719651,0.07198016318817582,0.02385892113902069,0.09583874885947645,0.07198016318947213,0.02385892113945038,0.3786333619116651,0.3786333619116651,0.1255037932997723,0.0,5.073307114163413,4.631417638715504,6.411539559852542,5.056432146593522,4.622100795941208,6.371692608817568,24851.616457158238,21123.873988584503,0.85,1.0726519640185483,0.6676539726289149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495964776285006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.939674180798,1536.9285290439368,0.3786333619116651,0.1255037932997723,6.112874298809886,3.447341913125902
378.0,-29.685687153145114,5.141934390995885,35.01930831267273,24.237386520858877,5.07754162844019,-26.209319409157388,-39.745734504517145,1.601173884431635,0.08825446310083862,-4.963421815224744,40.03762213027575,42559.732827406435,25816.89859622404,25816.89859622404,68376.63142363048,77565.58445980582,77565.58445980582,25816.89859622404,103382.48305602986,103382.48305602986,103382.48305602986,128233.9236052604,91639.10631698009,56633.25468449648,38895.39070275956,24851.440549230538,0.0,63746.8312519901,21123.724466845957,1536.9257647763313,0.0,0.8869685445930422,2.8198639662799287,0.0014959135982669303,355161.9133806623,1556156.0251175938,4.381539704821071,1556156.0251175938,4.381539704821071,0.85,0.09583916673112658,4.027634451161993,1.2673356756428262,1.0,0.0,4.0276344511613384,1.284232205485709,1.2845419591335696,3.1362197848314377,19339.699596362443,1972.100523253348,4632.441516551485,4632.441516551485,5.573065197689283,5.141934390995885,-2.3095864162132664,7.451520807209151,3.4474112036026088,3.4474112036026088,0.9849746296007453,0.0,0.0,0.00024118498296817425,8.115508462586184e-05,0.0001600298983423124,0.000644541931779449,0.09583916673053167,0.07197987680723075,0.023859289923300907,0.09583949728267865,0.07197987680767756,0.02385928992344902,0.3786314998410472,0.3786314998410472,0.1255056153123939,0.0,5.069100986430499,4.629245188785262,6.401126004937794,5.051676278325601,4.61998419112723,6.358890007957825,24851.440549230538,21123.724466845957,0.85,1.0726279264507887,0.6676368376518758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496055289396252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.919909688399,1536.9257647763313,0.3786314998410472,0.1255056153123939,6.112874298809886,3.4474112036026088
379.0,-29.68719277188476,5.141377809932803,35.01927191117639,24.236753512546443,5.0770583705605805,-26.210723009393323,-39.74708874067289,1.600588608048305,0.08408112457107109,-4.96382936276305,40.03755635966095,42558.82777675331,25816.789727569772,25816.789727569772,68375.61750432308,77564.97280731202,77564.97280731202,25816.789727569772,103381.7625348818,103381.7625348818,103381.7625348818,128233.09303462003,91638.9066884505,56632.76165780755,38895.716700714394,24851.33049973824,0.0,63747.04720045264,21123.630924777503,1536.9291493636852,0.0,0.8869667112617016,2.8198712156539245,0.0014959135982669303,355156.2733578551,1556153.187043809,4.381601294357064,1556153.187043809,4.381601294357064,0.85,0.09583937126152783,4.027634451161993,1.267335632783361,1.0,0.0,4.027634451161364,1.284235018975251,1.284544724889645,3.136212914031751,19339.657466359782,1972.0962271886713,4632.441516551485,4632.441516551485,5.57304169633392,5.141377809932803,-2.3099617640273657,7.451339573960169,3.4474805144303753,3.4474805144303753,0.9849944326943929,0.0,0.0,0.00024114728772373203,8.114267533217379e-05,0.00016000461239155825,0.0006444400892130611,0.09583937125948525,0.07197968977757807,0.023859681481907175,0.09583975662787765,0.07197968977911215,0.023859681482415684,0.37862963266768296,0.37862963266768296,0.1255073821931996,0.0,5.065022771125427,4.627116216214631,6.391097991268339,5.047910487334093,4.617830533927702,6.350200162051635,24851.33049973824,21123.630924777503,0.85,1.0726083874805352,0.6676203784455622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496145535619311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.900184537219,1536.9291493636852,0.37862963266768296,0.1255073821931996,6.112874298809886,3.4474805144303753
380.0,-29.688694211638104,5.140821182197034,35.01923496186484,24.236036335956328,5.076475279047519,-26.212132831094298,-39.748455200437434,1.5999138984828412,0.08071511581039204,-4.964282774171267,40.03746760049891,42557.99156690608,25816.795328292257,25816.795328292257,68374.78689519834,77564.42469128474,77564.42469128474,25816.795328292257,103381.220019577,103381.220019577,103381.220019577,128232.32404785737,91638.72849462889,56632.295370165644,38896.036804959156,24851.10402828038,0.0,63747.14083323954,21123.438424038322,1536.9269431308476,0.0,0.8869647279549101,2.8198624928501728,0.0014959135982669303,355149.9987106472,1556149.3569953348,4.381667922412644,1556149.3569953348,4.381667922412644,0.85,0.0958395414661731,4.027634451161993,1.2673357778461654,1.0,0.0,4.027634451162264,1.284238250278837,1.2845479087016107,3.1362050229289644,19339.6198599806,1972.0923924052152,4632.441516551485,4632.441516551485,5.573042905355658,5.140821182197034,-2.3103716203757405,7.451192802572775,3.447549169794672,3.447549169794672,0.9850140485127634,0.0,0.0,0.00024110970251070487,8.113015580757977e-05,0.00015997954670312508,0.0006443391337827856,0.0958395414638863,0.0719794807792456,0.023860060684640704,0.09583910828570798,0.07197948078096306,0.023860060685210044,0.37862776260144815,0.37862776260144815,0.12550912141568482,0.0,5.061195053049005,4.625089516175308,6.381771647003916,5.044997889981687,4.616126272938914,6.343591139686055,24851.10402828038,21123.438424038322,0.85,1.072593782269617,0.6676062802288876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496235514368006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.88049907003,1536.9269431308476,0.37862776260144815,0.12550912141568482,6.112874298809886,3.447549169794672
381.0,-29.6901909186935,5.140267052812504,35.01919758937407,24.235455120820575,5.076062372749812,-26.21352137280129,-39.7497920790687,1.5993928268370405,0.07614198449937248,-4.964615599370516,40.03738137601843,42557.052947552525,25816.495526143597,25816.495526143597,68373.54847369612,77563.73789068115,77563.73789068115,25816.495526143597,103380.23341682475,103380.23341682475,103380.23341682475,128231.08660704654,91638.4786084849,56631.7936652732,38896.31660356856,24850.8531902218,0.0,63747.16979379035,21123.22521168853,1536.9206139767803,0.0,0.8869633483023528,2.8198837320773116,0.0014959135982669303,355145.3928812266,1556145.6363277761,4.3817142711695185,1556145.6363277761,4.3817142711695185,0.85,0.09583959031089334,4.027634451161993,1.2673356421245265,1.0,0.0,4.027634451161906,1.2842407632039152,1.2845503741206887,3.1361988861916186,19339.567123510857,1972.0870147818937,4632.441516551485,4632.441516551485,5.572978187399135,5.140267052812504,-2.310692876421574,7.450959929234078,3.4476168834442698,3.4476168834442698,0.9850333952697914,0.0,0.0,0.00024107224114128776,8.111790903384165e-05,0.0001599543321074461,0.0006442375786085569,0.09583959031025535,0.07197917878795321,0.023860411522302137,0.09583928639671835,0.07197917878843235,0.023860411522460993,0.37862589500613536,0.37862589500613536,0.12551087439411515,0.0,5.057238948965221,4.623029675330088,6.372027700517776,5.04075758386989,4.614161711813836,6.332410908291251,24850.8531902218,21123.22521168853,0.85,1.0725738679045862,0.6675912528386168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496325244432942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.860847134576,1536.9206139767803,0.37862589500613536,0.12551087439411515,6.112874298809886,3.4476168834442698
382.0,-29.691683078883955,5.139716001027558,35.0191606460473,24.23495597848671,5.075728391842002,-26.214897929351437,-39.751112019270636,1.5989432422887542,0.07120064658425918,-4.964918414501667,40.037319131272994,42556.06384337552,25816.126214193493,25816.126214193493,68372.19005756901,77563.06376011726,77563.06376011726,25816.126214193493,103379.18997431075,103379.18997431075,103379.18997431075,128229.92183505443,91638.27150815891,56631.27159133317,38896.66657425083,24850.731860743672,0.0,63747.398434994495,21123.122081632122,1536.9210004743718,0.0,0.8869620344260338,2.819913321417531,0.0014959135982669303,355141.2023893732,1556142.9504125542,4.381758410296801,1556142.9504125542,4.381758410296801,0.8500000000000001,0.09583968441705593,4.027634451161993,1.2673353904625402,1.0,0.0,4.027634451162234,1.2842429417445638,1.2845525052275615,3.136193566063679,19339.523416645392,1972.0825579219604,4632.441516551485,4632.441516551485,5.572898464439055,5.139716001027558,-2.310991379142194,7.450707380169753,3.4476844230502652,3.4476844230502652,0.9850526923000757,0.0,0.0,0.00024103489891366163,8.110581910495298e-05,0.00015992907980870864,0.0006441358715801908,0.09583968441629115,0.07197891365586376,0.023860770760427398,0.09584017417986895,0.07197891365643813,0.023860770760617787,0.37862402602588463,0.37862402602588463,0.12551260682520393,0.0,5.053134868464099,4.620954664508417,6.361732792433656,5.036119061085913,4.612082734828391,6.319970852911126,24850.731860743672,21123.122081632122,0.85,1.0725487115727645,0.6675733424128902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496414692713424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.841239962843,1536.9210004743718,0.37862402602588463,0.12551260682520393,6.112874298809886,3.4476844230502652
383.0,-29.69316991557798,5.139163636066656,35.01912351306784,24.23417509943249,5.075081241573216,-26.21630101313462,-39.75247355466706,1.5982123391098222,0.06808484226525024,-4.965428770875893,40.037239720601626,42555.27067215306,25816.283795308267,25816.283795308267,68371.55446746133,77562.51709985264,77562.51709985264,25816.283795308267,103378.80089516091,103378.80089516091,103378.80089516091,128229.38289102448,91638.06293910442,56630.81651132363,38896.94047531199,24850.58199586357,0.0,63747.52247117556,21122.994696484035,1536.9244697695797,0.0,0.8869597278119493,2.819894657844906,0.0014959135982669303,355134.1399363439,1556139.523777698,4.381835900250617,1556139.523777698,4.381835900250617,0.85,0.09583993723742584,4.027634451161993,1.2673355866270142,1.0,0.0,4.027634451162687,1.2842464349634022,1.28455595150722,3.1361850354498126,19339.47939981654,1972.078069454558,4632.441516551485,4632.441516551485,5.572932481299107,5.139163636066656,-2.3114432563281193,7.4506068923947755,3.447751967516494,3.447751967516494,0.9850719907189982,0.0,0.0,0.00024099769520995046,8.109334993214505e-05,0.00015990434527780542,0.0006440362499313916,0.09583993723397252,0.07197877560602045,0.023861161627952078,0.09583950696251316,0.07197877560861399,0.023861161628811862,0.3786221536441444,0.3786221536441444,0.12551428289745153,0.0,5.049409314440709,4.618960015833352,6.352723459682977,5.033513613141167,4.610017457863819,6.315700783411785,24850.58199586357,21122.994696484035,0.85,1.0725366542421566,0.6675596011028522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496503870305701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.82167398974,1536.9244697695797,0.3786221536441444,0.12551428289745153,6.112874298809886,3.447751967516494
384.0,-29.69465247034725,5.138614875705052,35.01908589356847,24.233661218918883,5.074739374189996,-26.217669711060395,-39.7537884657271,1.5977566148830762,0.06328173276040161,-4.9657065658295485,40.03715128384555,42554.30242662168,25815.851243392462,25815.851243392462,68370.15367001414,77561.81544539079,77561.81544539079,25815.851243392462,103377.66668878325,103377.66668878325,103377.66668878325,128227.96907222379,91637.8212496694,56630.30823081883,38897.236687611745,24850.302383440525,0.0,63747.53907105227,21122.757025924446,1536.9152684791782,0.0,0.8869586357927391,2.819925356596516,0.0014959135982669303,355130.29577906535,1556135.7076666784,4.381872586378228,1556135.7076666784,4.381872586378228,0.85,0.09583990724934972,4.027634451161993,1.267335340459831,1.0,0.0,4.027634451162564,1.2842486417033516,1.2845581111420925,3.136179646505194,19339.428393196584,1972.072868226824,4632.441516551485,4632.441516551485,5.5728391067979395,5.138614875705052,-2.3117240637840624,7.450338939489114,3.4478181974216673,3.4478181974216673,0.9850909135490478,0.0,0.0,0.00024096060391592708,8.10813094350683e-05,0.00015987929448085878,0.0006439353544785804,0.09583990724937187,0.07197842148027078,0.023861485769101087,0.09583985854052016,0.07197842148025416,0.023861485769095563,0.37862028203317566,0.37862028203317566,0.12551598501092434,0.0,5.045435389350587,4.616922191761262,6.3428423319744525,5.028988298589923,4.608246294882974,6.3027837821863955,24850.302383440525,21122.757025924446,0.85,1.072514400811764,0.6675442385186219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496592730784748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.802164925339,1536.9152684791782,0.37862028203317566,0.12551598501092434,6.112874298809886,3.4478181974216673
385.0,-29.696131442008088,5.138066984959184,35.01904851814342,24.233027966134273,5.074254645115003,-26.219049472075216,-39.75512007074428,1.5971726751622393,0.059284504859363096,-4.9661116983860865,40.03708315400132,42553.41909361864,25815.746889504222,25815.746889504222,68369.16598312286,77561.20889467913,77561.20889467913,25815.746889504222,103376.95578418336,103376.95578418336,103376.95578418336,128227.14050687557,91637.6153736195,56629.825572478585,38897.5442234899,24850.184722692215,0.0,63747.72894618212,21122.657014288383,1536.918202533669,0.0,0.8869568231183206,2.8199305807345256,0.0014959135982669303,355124.68956849584,1556132.7678186519,4.381933482883081,1556132.7678186519,4.381933482883081,0.85,0.09584007993416145,4.027634451161993,1.2673353223269808,1.0,0.0,4.027634451160924,1.2842514475725302,1.2845608701722433,3.1361727944904856,19339.384944704783,1972.0684377136722,4632.441516551485,4632.441516551485,5.572816580040102,5.138066984959184,-2.3120983662031533,7.450165351162337,3.447884594106028,3.447884594106028,0.9851098840302938,0.0,0.0,0.00024092360750572336,8.106911775746573e-05,0.00015985448974825765,0.0006438354500830041,0.09584007993220003,0.07197822483925331,0.023861855092946718,0.09584002318703125,0.0719782248407264,0.023861855093435056,0.3786184070897508,0.3786184070897508,0.1255176490622614,0.0,5.041586150492833,4.614924903283622,6.333342352241459,5.025396203245464,4.606170606613375,6.294561528694771,24850.184722692215,21122.657014288383,0.85,1.0724957126055785,0.667528393514122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496681336389823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.782692080942,1536.918202533669,0.3786184070897508,0.1255176490622614,6.112874298809886,3.447884594106028
