time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
386.0,-29.69760534085123,5.137521379871186,35.019011057720554,24.232466413546376,5.0738479380877815,-26.220416863483415,-39.756434702407546,1.596659460699384,0.054988069745832036,-4.966449044348598,40.03700592741509,42552.487299569344,25815.472610559777,25815.472610559777,68367.95991012912,77560.57663483804,77560.57663483804,25815.472610559777,103376.04924539782,103376.04924539782,103376.04924539782,128226.04111090732,91637.41333170341,56629.323996351166,38897.877039280276,24849.99186550949,0.0,63747.868904789764,21122.49308568307,1536.9153144029171,0.0,0.8869553878519494,2.819947661852756,0.0014959135982669303,355120.0214395064,1556129.4354452412,4.381981700545496,1556129.4354452412,4.381981700545496,0.8500000000000001,0.09584014349096388,4.027634451161993,1.2673351536365227,1.0,0.0,4.027634451162186,1.2842539225883702,1.2845632984388073,3.1361667504541724,19339.342305376224,1972.064089712208,4632.441516551485,4632.441516551485,5.572757371749296,5.137521379871186,-2.312422761273167,7.4499441411443525,3.4479503385238663,3.4479503385238663,0.9851286681496761,0.0,0.0,0.00024088674319774775,8.105708314390953e-05,0.00015982966005383822,0.0006437354451503486,0.09584014349008864,0.07197794815418049,0.023862195335908155,0.09584026852819905,0.0719779481548378,0.023862195336126085,0.37861653058097117,0.37861653058097117,0.12551929919944857,0.0,5.037689111024179,4.612941951600874,6.323606291428177,5.021437114094454,4.604373067115773,6.284012710178956,24849.99186550949,21122.49308568307,0.85,1.0724744385140101,0.6675123110879729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496769728877839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.763241599658,1536.9153144029171,0.37861653058097117,0.12551929919944857,6.112874298809886,3.4479503385238663
387.0,-29.69907546432858,5.136976008953375,35.018973404603805,24.231784615572565,5.073303451270473,-26.221794635660512,-39.757769695110596,1.5960226225827736,0.05153733962526985,-4.966882857227379,40.0369253940028,42551.65652040893,25815.444510137393,25815.444510137393,68367.10103054633,77560.01562567454,77560.01562567454,25815.444510137393,103375.46013581194,103375.46013581194,103375.46013581194,128225.27378500672,91637.22523416953,56628.86612882453,38898.17678371666,24849.81364919478,0.0,63747.99043291144,21122.341601815562,1536.9154567747369,0.0,0.8869534742189784,2.8199423502510093,0.0014959135982669303,355114.0184905338,1556125.9603860546,4.382045989061781,1556125.9603860546,4.382045989061781,0.85,0.09584029581308803,4.027634451161993,1.2673352684779093,1.0,0.0,4.027634451161725,1.2842569752668955,1.2845663046349347,3.136159295786551,19339.302608897877,1972.0600417979513,4632.441516551485,4632.441516551485,5.572751305742358,5.136976008953375,-2.3128184557561355,7.449794464709511,3.4480158592972523,3.4480158592972523,0.9851473883706435,0.0,0.0,0.00024084997849340472,8.104486382809172e-05,0.000159805114665313,0.0006436365852979073,0.09584029581094186,0.07197774258815254,0.02386255322278933,0.0958398901054548,0.07197774258976435,0.02386255322332369,0.37861465235814756,0.37861465235814756,0.1255209175497438,0.0,5.034004693332747,4.61103453327479,6.314500051922209,5.018420196852674,4.602585560228533,6.277238550410345,24849.81364919478,21122.341601815562,0.85,1.0724589209207473,0.6674980063126916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449685781920555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.743843444767,1536.9154567747369,0.37861465235814756,0.1255209175497438,6.112874298809886,3.4480158592972523
388.0,-29.700541113507498,5.136433914249481,35.01893561303493,24.23127080490815,5.0729593871058,-26.223148336217665,-39.75906710894776,1.5955666097957542,0.046820899566057506,-4.96717181259185,40.036846055103055,42550.68914171065,25815.05136446722,25815.05136446722,68365.74050617787,77559.32313470912,77559.32313470912,25815.05136446722,103374.37449917634,103374.37449917634,103374.37449917634,128223.96878061986,91636.98499442263,56628.35100134224,38898.48221453376,24849.594281443526,0.0,63748.076495977286,21122.155139226998,1536.9099669578823,0.0,0.8869522925092365,2.8199706125451147,0.0014959135982669303,355110.02007272496,1556122.536876447,4.382085688705039,1556122.536876447,4.382085688705039,0.85,0.095840293839484,4.027634451161993,1.2673349854955451,1.0,0.0,4.02763445116333,1.2842591824750902,1.2845684653072111,3.136153905786937,19339.251908222992,1972.0548717679324,4632.441516551485,4632.441516551485,5.572666437823622,5.136433914249481,-2.3131073493355676,7.449541263585049,3.4480805413701643,3.4480805413701643,0.985165868962904,0.0,0.0,0.0002408133308273685,8.103299010683188e-05,0.00015978034072053663,0.0006435368049044348,0.09584029383920342,0.07197742033637584,0.023862873502827574,0.09584038060975701,0.07197742033658655,0.02386287350289746,0.37861277602447796,0.37861277602447796,0.12552254218897754,0.0,5.030116564926857,4.609076928440857,6.304723992806032,5.013992712157915,4.600700862114024,6.2650643068428735,24849.594281443526,21122.155139226998,0.85,1.0724361308453279,0.667481930131582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496945684908447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.724471793075,1536.9099669578823,0.37861277602447796,0.12552254218897754,6.112874298809886,3.4480805413701643
389.0,-29.702002299890783,5.135891768728994,35.01889782942231,24.23057440845298,5.072406922722547,-26.224518861833314,-39.76039340542627,1.594923484645112,0.04330041422031172,-4.96761696036996,40.036770703715014,42549.86102653233,25815.05746245836,25815.05746245836,68364.91848899069,77558.73507321016,77558.73507321016,25815.05746245836,103373.79253566853,103373.79253566853,103373.79253566853,128223.24442640295,91636.76300669134,56627.88895993261,38898.748940843034,24849.45189073442,0.0,63748.20083157746,21122.03410712426,1536.9124175884301,0.0,0.8869503024702167,2.81996489589739,0.0014959135982669303,355103.8604126337,1556119.2854350538,4.382152544404417,1556119.2854350538,4.382152544404417,0.85,0.09584046961085012,4.027634451161993,1.267335066818632,1.0,0.0,4.02763445116329,1.2842622640834873,1.2845715007399596,3.136146380534128,19339.205059489846,1972.0500945266576,4632.441516551485,4632.441516551485,5.57266775419019,5.135891768728994,-2.31351134075612,7.4494031094851145,3.4481453028160787,3.4481453028160787,0.9851843722331654,0.0,0.0,0.00024077679986436983,8.10208537185264e-05,0.00015975594614584345,0.0006434385524749792,0.0958404696084225,0.0719772373870577,0.023863232221364796,0.09584012410566642,0.07197723738888084,0.023863232221969278,0.3786108968858712,0.3786108968858712,0.12552412515281278,0.0,5.026450274751653,4.607159752071652,6.295721673369712,5.010917374590292,4.598650376041576,6.258854046833221,24849.45189073442,21122.03410712426,0.85,1.0724211443960683,0.6674676378545792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497033284204492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.705140772381,1536.9124175884301,0.3786108968858712,0.12552412515281278,6.112874298809886,3.4481453028160787
390.0,-29.703458726407234,5.135352642925383,35.01885980542634,24.23005305407571,5.072042955821857,-26.225866250887005,-39.76168603459371,1.594450480281755,0.03893267880920348,-4.967916294349836,40.03668813487252,42548.913798076144,25814.69509643331,25814.69509643331,68363.60889450945,77558.09274666656,77558.09274666656,25814.69509643331,103372.78784309987,103372.78784309987,103372.78784309987,128222.0068993806,91636.56115216487,56627.382203493915,38899.087720745505,24849.219056280734,0.0,63748.30677702624,21121.836197838624,1536.9064094403716,0.0,0.8869490796585322,2.819987362643769,0.0014959135982669303,355099.7184744431,1556115.7225636179,4.382193625072144,1556115.7225636179,4.382193625072144,0.85,0.09584046065058965,4.027634451161993,1.2673348766984418,1.0,0.0,4.027634451161977,1.2842645502376644,1.2845737406861162,3.13614079779485,19339.16245970837,1972.0457505578734,4632.441516551485,4632.441516551485,5.5725895306392275,5.135352642925383,-2.3138079775970715,7.449160620522455,3.4482091454411474,3.4482091454411474,0.985202612983185,0.0,0.0,0.00024074039298247485,8.100902702266256e-05,0.0001597313659598123,0.000643339552470904,0.09584046065026273,0.07197691464145604,0.023863546008806687,0.09584038087011111,0.07197691464170156,0.02386354600888809,0.378609016650905,0.378609016650905,0.12552571519916372,0.0,5.022648115646518,4.60524859136973,6.286152742986474,5.0068489731590375,4.597038714666667,6.247301458786012,24849.219056280734,21121.836197838624,0.85,1.0723988188992415,0.6674516696874844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497120617771981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.685850301385,1536.9064094403716,0.378609016650905,0.12552571519916372,6.112874298809886,3.4482091454411474
391.0,-29.704910049305706,5.134814044108511,35.01882181719109,24.229397379700117,5.071530661502753,-26.227223880546823,-39.76299898987634,1.5938444927241588,0.03531846499618041,-4.968332167316114,40.03661312849402,42548.07320022586,25814.631858024706,25814.631858024706,68362.70505825056,77557.50718899742,77557.50718899742,25814.631858024706,103372.13904702212,103372.13904702212,103372.13904702212,128221.20960699118,91636.35395131305,56626.91996246153,38899.37109872392,24849.070559969063,0.0,63748.44165869298,21121.709975973703,1536.9078603100822,0.0,0.8869472371207106,2.8199863017679716,0.0014959135982669303,355093.96402823314,1556112.4860202188,4.3822555257416145,1556112.4860202188,4.3822555257416145,0.85,0.09584059947304484,4.027634451161993,1.2673349448340017,1.0,0.0,4.0276344511605116,1.2842674577446551,1.2845766023048206,3.1361336977540923,19339.118731627736,1972.041291534595,4632.441516551485,4632.441516551485,5.57257587943427,5.134814044108511,-2.314190396008687,7.449004440117198,3.4482729954382734,3.4482729954382734,0.9852208558395067,0.0,0.0,0.00024070411872240618,8.099701599009713e-05,0.00015970710273230905,0.0006432418290599156,0.09584059947106084,0.07197670774907476,0.02386389172198608,0.09584023619241856,0.07197670775056472,0.02386389172248012,0.3786071346256842,0.3786071346256842,0.12552727053558346,0.0,5.019010933010804,4.603381590639742,6.277116495084954,5.003650632312315,4.595128240254894,6.240170056259558,24849.070559969063,21121.709975973703,0.85,1.0723823717019185,0.667437071293865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497207667845806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.666606480178,1536.9078603100822,0.3786071346256842,0.12552727053558346,6.112874298809886,3.4482729954382734
392.0,-29.706357935260332,5.134278589110863,35.018783775111835,24.228893976565473,5.071185386000835,-26.22856171283731,-39.76428638035429,1.5933891635581745,0.030888294417309226,-4.9686231381331085,40.036535583713494,42547.1412210642,25814.254599717715,25814.254599717715,68361.39582078191,77556.8617628383,77556.8617628383,25814.254599717715,103371.11636255603,103371.11636255603,103371.11636255603,128219.98199341554,91636.15311680603,56626.43257495254,38899.68949094832,24848.865630859505,0.0,63748.55512180783,21121.53578623058,1536.9032642398743,0.0,0.8869460386144394,2.820010570225326,0.0014959135982669303,355089.93790017103,1556109.1399495057,4.382295790051324,1556109.1399495057,4.382295790051324,0.85,0.09584059127969659,4.027634451161993,1.267334739328362,1.0,0.0,4.027634451161613,1.2842696608338138,1.2845787594527145,3.1361283179009662,19339.076347113194,1972.0369695169293,4632.441516551485,4632.441516551485,5.572494441102959,5.134278589110863,-2.314480662824036,7.4487592519348995,3.448336105866726,3.448336105866726,0.9852388873904931,0.0,0.0,0.00024066793538233056,8.098524042513942e-05,0.00015968269495719115,0.0006431435234639745,0.09584059127935851,0.07197639070898595,0.023864200570372553,0.09584064486549107,0.07197639070923988,0.023864200570456715,0.37860525257319083,0.37860525257319083,0.1255288240408419,0.0,5.015225834941987,4.601509604343391,6.26749855246851,4.999511432550435,4.593472239665914,6.2284675910760825,24848.865630859505,21121.53578623058,0.85,1.0723599254941554,0.6674212637410694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497294413869988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.647416353895,1536.9032642398743,0.37860525257319083,0.1255288240408419,6.112874298809886,3.448336105866726
393.0,-29.70780167659757,5.133745153688304,35.0187461437912,24.228335183020704,5.070790872765119,-26.229900739299076,-39.76557006882501,1.5928899354466175,0.026493970828596503,-4.968964817221126,40.036471463673855,42546.21210733174,25814.012250707125,25814.012250707125,68360.22435803886,77556.19155144978,77556.19155144978,25814.012250707125,103370.2038021569,103370.2038021569,103370.2038021569,128218.9601235012,91635.9058866261,56625.92644242707,38899.97716022115,24848.756321344288,0.0,63748.73348156543,21121.442873142645,1536.9052721944643,0.0,0.8869445337840896,2.820028443345841,0.0014959135982669303,355085.21017361607,1556106.373162796,4.3823463455488625,1556106.373162796,4.3823463455488625,0.85,0.09584067687144614,4.027634451161993,1.2673345673410221,1.0,0.0,4.027634451164212,1.284272068909611,1.2845811217758507,3.1361224375000125,19339.024171163393,1972.0316490507355,4632.441516551485,4632.441516551485,5.572442125491478,5.133745153688304,-2.314807737139987,7.4485528908282905,3.44839926701595,3.44839926701595,0.9852569334331286,0.0,0.0,0.00024063186060735425,8.097350029763153e-05,0.00015965836030972273,0.0006430455123994738,0.09584067687026132,0.07197615013239127,0.02386452673787006,0.09584121490732665,0.07197615013328107,0.023864526738165068,0.37860336895175456,0.37860336895175456,0.12553033476752662,0.0,5.011406387807085,4.599593914103025,6.257875480936889,4.995458788049746,4.591285980728912,6.218725972203686,24848.756321344288,21121.442873142645,0.85,1.0723385489345754,0.6674048217700679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497380955453434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.628246703629,1536.9052721944643,0.37860336895175456,0.12553033476752662,6.112874298809886,3.44839926701595
394.0,-29.70923914622569,5.1332123471828055,35.01870839271713,24.227683839295082,5.07028312932539,-26.23124544359443,-39.76686968291176,1.59228942667434,0.023001326342750872,-4.969371617712185,40.0363927129642,42545.37617469888,25813.936780659868,25813.936780659868,68359.31295535875,77555.60499939755,77555.60499939755,25813.936780659868,103369.54178005742,103369.54178005742,103369.54178005742,128218.12668882302,91635.69394416532,56625.46511938644,38900.25424975431,24848.584908765588,0.0,63748.8391585199,21121.297172450748,1536.9052229700947,0.0,0.8869427508372287,2.820026847020758,0.0014959135982669303,355079.5814432013,1556102.9750661624,4.382406244654981,1556102.9750661624,4.382406244654981,0.85,0.09584077521992243,4.027634451161993,1.2673345470102508,1.0,0.0,4.027634451164589,1.2842749500938486,1.2845839575287143,3.1361154018208275,19338.979442404154,1972.027087986637,4632.441516551485,4632.441516551485,5.572425833856281,5.1332123471828055,-2.3151829532812966,7.448395300464102,3.4484621449786625,3.4484621449786625,0.9852748985653321,0.0,0.0,0.00024059594749261892,8.09616161231739e-05,0.00015963433136944504,0.0006429487326117865,0.09584077521814613,0.07197592473714366,0.02386485048100246,0.09584096492407343,0.07197592473847764,0.023864850481444794,0.37860148017580053,0.37860148017580053,0.12553180454823645,0.0,5.007758317998764,4.597722068357939,6.248811886809108,4.992372944054921,4.589466526794297,6.21177394843636,24848.584908765588,21121.297172450748,0.85,1.0723224745375253,0.6673906025002933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497467250290088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.609111820997,1536.9052229700947,0.37860148017580053,0.12553180454823645,6.112874298809886,3.4484621449786625
395.0,-29.710674009748647,5.132682488392847,35.01867052388499,24.22717142561453,5.069926666463063,-26.232572672642675,-39.76814401159061,1.5918253293376166,0.018777165528319983,-4.9696676502917825,40.03631378089853,42544.44670339323,25813.583054795054,25813.583054795054,68358.02975818829,77554.96859432037,77554.96859432037,25813.583054795054,103368.55164911543,103368.55164911543,103368.55164911543,128216.92767429611,91635.49234574036,56624.9704547344,38900.579878895514,24848.376025180685,0.0,63748.955904076196,21121.11962140358,1536.9005317056888,0.0,0.8869415315738136,2.820047819039497,0.0014959135982669303,355075.4854066534,1556099.569149638,4.382447206591864,1556099.569149638,4.382447206591864,0.85,0.0958407491189086,4.027634451161993,1.2673343948042022,1.0,0.0,4.027634451161926,1.2842771934922796,1.2845861554320783,3.136109923598207,19338.936896670846,1972.0227495292324,4632.441516551485,4632.441516551485,5.572349475447104,5.132682488392847,-2.3154764509639527,7.4481589393568,3.448524323605651,3.448524323605651,0.9852926638873288,0.0,0.0,0.00024056010441186721,8.09499647338981e-05,0.0001596101396779691,0.0006428512973217662,0.09584074911854437,0.0719756064987767,0.023865142619767677,0.09584125337622083,0.07197560649905023,0.02386514261985836,0.37859958865900484,0.37859958865900484,0.12553326909841453,0.0,5.004012102152274,4.595862650604602,6.239314711729492,4.988444815820117,4.5878660353128,6.200757151937296,24848.376025180685,21121.11962140358,0.85,1.0723003818454286,0.6673748001051242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497553171229536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.590054456894,1536.9005317056888,0.37859958865900484,0.12553326909841453,6.112874298809886,3.448524323605651
396.0,-29.71210330713815,5.13215252715862,35.01863253333482,24.226485227141552,5.0693724990146185,-26.233914663622834,-39.769443136733,1.5911838554800588,0.01570425576227308,-4.970107033106545,40.03623449797518,42543.64428298383,25813.595348107152,25813.595348107152,68357.23963109098,77554.42894992678,77554.42894992678,25813.595348107152,103368.02429803392,103368.02429803392,103368.02429803392,128216.23900629095,91635.30521685339,56624.52054983243,38900.87185224551,24848.214708257026,0.0,63749.08656050253,21120.982502018473,1536.9018124504098,0.0,0.8869395848832866,2.8200368954340918,0.0014959135982669303,355069.40598176804,1556096.1480992846,4.382512607068113,1556096.1480992846,4.382512607068113,0.85,0.09584087263046095,4.027634451161993,1.267334449752234,1.0,0.0,4.0276344511638635,1.2842802657488908,1.2845891825776927,3.1361024213927284,19338.89740461767,1972.0187224605418,4632.441516551485,4632.441516551485,5.572352129190719,5.13215252715862,-2.3158756649466126,7.448028192105233,3.448586503449318,3.448586503449318,0.985310429556948,0.0,0.0,0.00024052440526439156,8.093808822220813e-05,0.00015958631704218344,0.0006427553484531583,0.09584087262820322,0.07197540570325231,0.02386546692495091,0.09584075164194636,0.07197540570494786,0.023865466925513106,0.3785976944556035,0.3785976944556035,0.12553469711786003,0.0,5.000542821305714,4.594090321932924,6.230671717307018,4.985811288868831,4.586171330309639,6.195253042548472,24848.214708257026,21120.982502018473,0.85,1.0722857897926894,0.6673608451253149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497638937364565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.57100138611,1536.9018124504098,0.3785976944556035,0.12553469711786003,6.112874298809886,3.448586503449318
397.0,-29.713528162009318,5.13162462031698,35.01859403391024,24.22590582808482,5.068940063661621,-26.23524048099825,-39.770720957871504,1.5906523826312426,0.012016358938922167,-4.970444477884065,40.03614369496052,42542.772690584825,25813.348820996842,25813.348820996842,68356.12151158167,77553.82891118829,77553.82891118829,25813.348820996842,103367.17773218514,103367.17773218514,103367.17773218514,128215.13079669798,91635.10518797013,56624.048967288414,38901.173578535236,24847.953064512843,0.0,63749.126643048075,21120.760104835917,1536.8950618633642,0.0,0.8869381980171265,2.820045975664255,0.0014959135982669303,355064.73705584946,1556092.229965108,4.38255919995892,1556092.229965108,4.38255919995892,0.85,0.09584084736696194,4.027634451161993,1.2673343942547222,1.0,0.0,4.027634451161129,1.2842828235778112,1.2845916953204266,3.1360961754060006,19338.85519012357,1972.014417780136,4632.441516551485,4632.441516551485,5.572298911657497,5.13162462031698,-2.3162001267367054,7.447824747053685,3.4486477692909814,3.4486477692909814,0.9853279340831376,0.0,0.0,0.00024048882193408424,8.092640804159748e-05,0.00015956241389248677,0.0006426590753039487,0.09584084736636411,0.07197509094881348,0.023865756417550642,0.09584048941180143,0.07197509094926244,0.023865756417699495,0.37859580214671007,0.37859580214671007,0.12553614140156263,0.0,4.997058576489792,4.592348491718212,6.221875862194338,4.982460836823009,4.584744020881772,6.18604309462728,24847.953064512843,21120.760104835917,0.85,1.0722675762184108,0.6673467532942927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497724371757086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.552011994749,1536.8950618633642,0.37859580214671007,0.12553614140156263,6.112874298809886,3.4486477692909814
398.0,-29.714948193611686,5.131098970983244,35.018555600747405,24.22535674357789,5.0685482909545785,-26.2365578907152,-39.771986136306055,1.5901579880386427,0.007911582255076155,-4.97077053632555,40.036068626141365,42541.86966084366,25813.077920048374,25813.077920048374,68354.94758089204,77553.18682330538,77553.18682330538,25813.077920048374,103366.26474335376,103366.26474335376,103366.26474335376,128214.0443366901,91634.87762396617,56623.560461425615,38901.463513933944,24847.779593336338,0.0,63749.24310727028,21120.612654335888,1536.8930844633912,0.0,0.8869368120995116,2.8200618721266952,0.0014959135982669303,355060.2257183919,1556088.9907643395,4.382605761081549,1556088.9907643395,4.382605761081549,0.85,0.09584086373844028,4.027634451161993,1.2673341914964844,1.0,0.0,4.027634451160958,1.284285207834046,1.284594034609455,3.136090353290466,19338.807164562735,1972.0095205358339,4632.441516551485,4632.441516551485,5.572240432570929,5.131098970983244,-2.3165158749800434,7.447614845963287,3.448708771605684,3.448708771605684,0.9853453633159097,0.0,0.0,0.00024045336388164482,8.091484495928687e-05,0.00015953851892235797,0.0006425628350990485,0.09584086373765777,0.07197480785214988,0.023866055885507883,0.09584075658930288,0.07197480785273751,0.02386605588570277,0.3785939120221103,0.3785939120221103,0.12553758366112608,0.0,4.993511077922221,4.5905878075359965,6.212882282052817,4.97868211858065,4.582929440417615,6.176280860155657,24847.779593336338,21120.612654335888,0.85,1.0722472024628085,0.6673313687702744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497809541559665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.533063958592,1536.8930844633912,0.3785939120221103,0.12553758366112608,6.112874298809886,3.448708771605684
399.0,-29.716364768194612,5.130576121485199,35.018517510839835,24.22485735677185,5.068207091821011,-26.237867131091214,-39.77324254866687,1.5897094546981003,0.0035873158749950562,-4.971068637247417,40.03600175776416,42540.94516446724,25812.74193976532,25812.74193976532,68353.68710423255,77552.54144850707,77552.54144850707,25812.74193976532,103365.2833882724,103365.2833882724,103365.2833882724,128212.92755899829,91634.66585242338,56623.06956830451,38901.773649020965,24847.644170725885,0.0,63749.41781974685,21120.497545117003,1536.892646508655,0.0,0.8869355386215775,2.8200839251445933,0.0014959135982669303,355056.10123992496,1556086.105414883,4.382648544781311,1556086.105414883,4.382648544781311,0.85,0.09584087366633046,4.027634451161993,1.2673340107174593,1.0,0.0,4.02763445116242,1.284287377529554,1.2845961594030313,3.1360850551295782,19338.76247187437,1972.004963149941,4632.441516551485,4632.441516551485,5.572167904880756,5.130576121485199,-2.3168104837508707,7.44738660523607,3.448769575090535,3.448769575090535,0.9853627357401529,0.0,0.0,0.0002404179969492168,8.090336350587017e-05,0.00015951463344334664,0.0006424666331209,0.09584087366570575,0.07197452267065844,0.023866350995047306,0.09584134114676046,0.07197452267112757,0.02386635099520288,0.3785920213399179,0.3785920213399179,0.12553900644215638,0.0,4.989857155752873,4.588805171317517,6.203526308333267,4.974655953122408,4.581111809890501,6.1655297259904955,24847.644170725885,21120.497545117003,0.85,1.0722244914848382,0.6673150378369396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497894424003899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.514165053424,1536.892646508655,0.3785920213399179,0.12553900644215638,6.112874298809886,3.448769575090535
400.0,-29.717776225098323,5.13005254992053,35.01847921432001,24.22413515103983,5.067612751795157,-26.239197080524047,-39.774532174319006,1.589033607201878,0.0008312437383892757,-4.971532905881849,40.03591955995869,42540.18078604582,25812.828587760356,25812.828587760356,68353.00937380618,77552.01873099412,77552.01873099412,25812.828587760356,103364.84731875447,103364.84731875447,103364.84731875447,128212.3240355586,91634.47218628287,56622.63424125783,38902.04216113894,24847.476716804125,0.0,63749.51887794306,21120.355209283505,1536.8941556748282,0.0,0.8869334758710739,2.8200659278356137,0.0014959135982669303,355049.67776544025,1556082.558610955,4.3827178450193225,1556082.558610955,4.3827178450193225,0.85,0.09584100542695466,4.027634451161993,1.2673341277567673,1.0,0.0,4.027634451162424,1.2842906095567461,1.284599346953742,3.13607716290324,19338.721600186178,1972.000795397631,4632.441516551485,4632.441516551485,5.572186609487112,5.13005254992053,-2.317227823411289,7.447280373331818,3.4488303471102637,3.4488303471102637,0.9853800991743611,0.0,0.0,0.00024038276255360382,8.089158010623396e-05,0.00015949118244736987,0.0006423721810815898,0.09584100542435572,0.07197433506029265,0.023866670364063074,0.09584060071739253,0.07197433506224436,0.0238666703647103,0.37859012770610506,0.37859012770610506,0.12554038565942968,0.0,4.986538705342127,4.58710704900119,6.195268558993973,4.972364149620262,4.579437943363416,6.161342893504184,24847.476716804125,21120.355209283505,0.85,1.0722121606074724,0.6673019896431636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497979100749119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.495288069493,1536.8941556748282,0.37859012770610506,0.12554038565942968,6.112874298809886,3.4488303471102637
401.0,-29.71918358673565,5.129534006769304,35.01844084784786,24.223741550836735,5.067399171044759,-26.24048526441584,-39.77576274247838,1.5887008487053902,-0.004193731833822767,-4.971723775260812,40.035840929439566,42539.18897700052,25812.225178147026,25812.225178147026,68351.41415514755,77551.28502514504,77551.28502514504,25812.225178147026,103363.51020329207,103363.51020329207,103363.51020329207,128210.7483734011,91634.22003643411,56622.12398821044,38902.32894247074,24847.238170109038,0.0,63749.56711257978,21120.15244459268,1536.8854071297483,0.0,0.8869327900229806,2.820109734924833,0.0014959135982669303,355047.03698333,1556079.165739789,4.382740886844379,1556079.165739789,4.382740886844379,0.85,0.09584085276634066,4.027634451161993,1.267333784881048,1.0,0.0,4.02763445116237,1.2842922375748247,1.2846009302469559,3.136073187491595,19338.668385979665,1971.995369058717,4632.441516551485,4632.441516551485,5.572056352124731,5.129534006769304,-2.317443404749875,7.446977411519178,3.448890029890731,3.448890029890731,0.9853971513973516,0.0,0.0,0.00024034763512499794,8.088033779823898e-05,0.00015946729732675897,0.0006422759805469472,0.09584085276692321,0.07197393028839147,0.023866922478531744,0.09584146983213711,0.071973930287954,0.02386692247838667,0.3785882356497485,0.3785882356497485,0.12554179041399396,0.0,4.982813253951292,4.585310974128674,6.18566554048715,4.967530043426962,4.577766378880597,6.146888387210083,24847.238170109038,21120.15244459268,0.85,1.0721863261352198,0.6672859268499443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498063472519676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.47646639058,1536.8854071297483,0.3785882356497485,0.12554179041399396,6.112874298809886,3.448890029890731
402.0,-29.72058680454977,5.129013657037033,35.01840258329373,24.222975165490084,5.066750943093439,-26.241813187264427,-39.77705572089178,1.5879773257887186,-0.0065931446141007655,-4.972236441766376,40.035767165052754,42538.47450204804,25812.441967872433,25812.441967872433,68350.91646992047,77550.80164352889,77550.80164352889,25812.441967872433,103363.24361140133,103363.24361140133,103363.24361140133,128210.38121994381,91634.04056140273,56621.7134198434,38902.5857128437,24847.137608542485,0.0,63749.723321386184,21120.06696726111,1536.891841493298,0.0,0.8869304506807071,2.8200813899269552,0.0014959135982669303,355039.9440385053,1556075.9828451013,4.382819479817007,1556075.9828451013,4.382819479817007,0.85,0.09584105836240549,4.027634451161993,1.2673339969804513,1.0,0.0,4.027634451162689,1.2842956920462874,1.2846043405712688,3.136064752148085,19338.63050921142,1971.9915067032493,4632.441516551485,4632.441516551485,5.572103150281736,5.129013657037033,-2.3178960402202873,7.44690969725732,3.448950356956645,3.448950356956645,0.9854143877018986,0.0,0.0,0.00024031261583325487,8.086852687452002e-05,0.00015944408895873487,0.0006421825057243381,0.09584105835879798,0.07197380379727004,0.023867254561527943,0.0958406549887225,0.07197380379997918,0.023867254562426308,0.3785863377808203,0.3785863377808203,0.12554312848022864,0.0,4.979577678351745,4.583639985755553,6.177660892878464,4.965643297152269,4.575988054875609,6.14465413770381,24847.137608542485,21120.06696726111,0.85,1.0721758920480007,0.6672730842704319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449814760042255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.457679704943,1536.891841493298,0.3785863377808203,0.12554312848022864,6.112874298809886,3.448950356956645
403.0,-29.721986250826003,5.128497333609202,35.018363791954,24.22251080805438,5.066452410541548,-26.24310274148015,-39.778290200605966,1.5875689011766692,-0.01093962875819443,-4.972473335888621,40.035675292320434,42537.533269677435,25811.958811339704,25811.958811339704,68349.49208101715,77550.12527945894,77550.12527945894,25811.958811339704,103362.08409079864,103362.08409079864,103362.08409079864,128208.92351893072,91633.80816705308,56621.21615719446,38902.880010954024,24846.839428132076,0.0,63749.7194390861,21119.813513912264,1536.8807459181548,0.0,0.8869295787440072,2.820110894001511,0.0014959135982669303,355036.66655175155,1556072.0185916652,4.3828487736346124,1556072.0185916652,4.3828487736346124,0.85,0.09584090453616675,4.027634451161993,1.2673337085032834,1.0,0.0,4.027634451160906,1.2842976733609572,1.2846062775114646,3.1360599140710343,19338.581464244802,1971.986505508487,4632.441516551485,4632.441516551485,5.571998851818172,5.128497333609202,-2.318145762852091,7.446643096461293,3.449009274798692,3.449009274798692,0.9854312213710549,0.0,0.0,0.00024027769534711523,8.085725180460449e-05,0.00015942044354251073,0.0006420872706313417,0.09584090453665134,0.07197340216536398,0.02386750237128736,0.09584087153803893,0.07197340216500006,0.023867502371166697,0.3785844416530325,0.3785844416530325,0.12554450376162177,0.0,4.976062568468365,4.581922374711098,6.168669543311296,4.9615337071304,4.5746047268490315,6.1322497337166055,24846.839428132076,21119.813513912264,0.85,1.0721536138888612,0.6672583604124367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498231481547006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.438929121843,1536.8807459181548,0.3785844416530325,0.12554450376162177,6.112874298809886,3.449009274798692
404.0,-29.723381020663652,5.127982474275933,35.018325433906966,24.221954983100318,5.066033866451389,-26.244400089835654,-39.77954088533295,1.5870529356043523,-0.014522855297798287,-4.972828559137402,40.03561033013471,42536.679648847145,25811.783119992368,25811.783119992368,68348.46276883951,77549.5644944184,77549.5644944184,25811.783119992368,103361.34761441077,103361.34761441077,103361.34761441077,128208.08564429148,91633.64086977445,56620.75602412598,38903.20538405386,24846.73802988072,0.0,63749.943413934576,21119.72732539861,1536.8835718184218,0.0,0.8869280078986558,2.8201165273862983,0.0014959135982669303,355031.7519977673,1556069.2155168215,4.382901548272243,1556069.2155168215,4.382901548272243,0.85,0.09584096679247042,4.027634451161993,1.2673336727870628,1.0,0.0,4.0276344511619415,1.2843001571474382,1.284608717199903,3.136053849053309,19338.546157493765,1971.9829052218408,4632.441516551485,4632.441516551485,5.571960925522349,5.127982474275933,-2.318481981487407,7.44646445576334,3.449068539993025,3.449068539993025,0.9854481542837215,0.0,0.0,0.00024024289620373977,8.084583020882279e-05,0.00015939706599491697,0.0006419931144152695,0.09584096679113144,0.07197316773638152,0.02386779905474992,0.09584106946784625,0.07197316773738704,0.02386779905508338,0.37858254297572275,0.37858254297572275,0.12554584361879112,0.0,4.97264974827101,4.580267934237497,6.159899889454152,4.958305703839585,4.572979528661165,6.12413811201742,24846.73802988072,21119.72732539861,0.85,1.0721337009673295,0.6672426259683456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498315138139584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.420207321291,1536.8835718184218,0.37858254297572275,0.12554584361879112,6.112874298809886,3.449068539993025
405.0,-29.724771130040025,5.1274694032699255,35.01828704243838,24.221383092831843,5.0656166119194985,-26.24569311349953,-39.78078329293055,1.5865385953601843,-0.018277651772507397,-4.973167415594723,40.035532640549505,42535.81206098014,25811.568520720906,25811.568520720906,68347.38058170104,77548.93347168906,77548.93347168906,25811.568520720906,103360.50199240996,103360.50199240996,103360.50199240996,128207.05945351269,91633.40197859851,56620.280567813534,38903.46823420553,24846.55746110273,0.0,63750.02569530826,21119.57384193732,1536.8815042473602,0.0,0.8869265662806834,2.8201263322828436,0.0014959135982669303,355027.06392995344,1556065.8632682166,4.382949981456139,1556065.8632682166,4.382949981456139,0.85,0.09584096330251135,4.027634451161993,1.267333521679975,1.0,0.0,4.02763445116222,1.2843026330958305,1.2846111492034735,3.1360478031983168,19338.495741423987,1971.9777642134661,4632.441516551485,4632.441516551485,5.571914600216202,5.1274694032699255,-2.3188060978393756,7.446275501109302,3.4491273863168375,3.4491273863168375,0.9854649675190964,0.0,0.0,0.00024020821795731238,8.083448567872444e-05,0.00015937373227858795,0.000641899134735509,0.095840963301627,0.07197288694742475,0.02386807635420226,0.09584111796869622,0.07197288694808887,0.023868076354422476,0.37858064494606936,0.37858064494606936,0.12554716259188814,0.0,4.96923002448284,4.578584758705858,6.151190132128306,4.954889763822223,4.57121233493541,6.115699599917491,24846.55746110273,21119.57384193732,0.85,1.072115341699872,0.6672281555505413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498398516098503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.401532557182,1536.8815042473602,0.37858064494606936,0.12554716259188814,6.112874298809886,3.4491273863168375
406.0,-29.7261569169493,5.126958101482079,35.01824861199561,24.22082695355641,5.065199044363611,-26.246982277554952,-39.78202510681001,1.586024404949967,-0.021735479795552237,-4.973505893695468,40.03545472241818,42534.96072043579,25811.356214541578,25811.356214541578,68346.31693497737,77548.36749874457,77548.36749874457,25811.356214541578,103359.72371328615,103359.72371328615,103359.72371328615,128206.0998381545,91633.22626628407,56619.81948789703,38903.785309318926,24846.37612486836,0.0,63750.161434187285,21119.419706138106,1536.8793955354001,0.0,0.8869251273955177,2.820132274707932,0.0014959135982669303,355022.38114518824,1556062.5011634983,4.38299832293429,1556062.5011634983,4.38299832293429,0.85,0.09584095456514735,4.027634451161993,1.2673334573907775,1.0,0.0,4.0276344511627835,1.284305108121019,1.2846135804278358,3.136041759620933,19338.458658747022,1971.973982832774,4632.441516551485,4632.441516551485,5.571868769917305,5.126958101482079,-2.3191298007700962,7.4460879022521755,3.449185914020485,3.449185914020485,0.9854816897201386,0.0,0.0,0.00024017365213082606,8.082314804045215e-05,0.0001593505040903739,0.00064180558008442,0.09584095456427236,0.0719726048078472,0.02386834975642515,0.09584103293320938,0.07197260480850431,0.023868349756643033,0.3785787445883205,0.3785787445883205,0.1255484626450143,0.0,4.9658701794369335,4.576956491421697,6.142555820239295,4.951770413899908,4.569804418897775,6.107367823441109,24846.37612486836,21119.419706138106,0.85,1.0720963743054195,0.6672133805393875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498481616369698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.382904665319,1536.8793955354001,0.3785787445883205,0.1255484626450143,6.112874298809886,3.449185914020485
407.0,-29.7275380773678,5.126448664797984,35.01821015571907,24.220264178607636,5.0647894816049295,-26.248266476649466,-39.78326238049192,1.585517880867789,-0.025440024477745737,-4.973838501830354,40.035377109078155,42534.11056920302,25811.13240209147,25811.13240209147,68345.24297129449,77547.7423689575,77547.7423689575,25811.13240209147,103358.87477104896,103358.87477104896,103358.87477104896,128205.07007608694,91632.99277043948,56619.36097060883,38904.03533314516,24846.195305037985,0.0,63750.230638183144,21119.266009282288,1536.8771815096898,0.0,0.886923717232658,2.820142150831766,0.0014959135982669303,355017.7796175803,1556059.1522157346,4.383045699547492,1556059.1522157346,4.383045699547492,0.85,0.09584093734779439,4.027634451161993,1.2673333568358793,1.0,0.0,4.027634451160571,1.2843075470700391,1.2846159757212658,3.1360358041580114,19338.409381318717,1971.9689579335163,4632.441516551485,4632.441516551485,5.571820455772527,5.126448664797984,-2.3194490194949493,7.445897684292933,3.449244120319934,3.449244120319934,0.9854983200914098,0.0,0.0,0.00024013920626263533,8.081185331569463e-05,0.0001593273529469407,0.0006417123357415447,0.09584093734698475,0.07197231865245075,0.023868618694533994,0.09584107811794321,0.07197231865305877,0.023868618694735617,0.37857684457707874,0.37857684457707874,0.12554974633268204,0.0,4.962505633873548,4.575310292309098,6.133957439201765,4.948398477352612,4.568097590928062,6.098924555426038,24846.195305037985,21119.266009282288,0.85,1.072078364064132,0.667199320589238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498564459149568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.364317029904,1536.8771815096898,0.37857684457707874,0.12554974633268204,6.112874298809886,3.449244120319934
408.0,-29.728915575898043,5.125939984804756,35.01817146814224,24.21963532632219,5.064299110790461,-26.24955546080723,-39.78450408959759,1.584938995680742,-0.028543795571692954,-4.97422285032467,40.03529345947266,42533.29476959087,25811.041599187338,25811.041599187338,68344.33636877821,77547.17671962269,77547.17671962269,25811.041599187338,103358.21831881002,103358.21831881002,103358.21831881002,128204.216123247,91632.78456142687,56618.90261131843,38904.31327789827,24845.997804436982,0.0,63750.31108233525,21119.098133771433,1536.8751966619213,0.0,0.8869220658438721,2.820138074737282,0.0014959135982669303,355012.4623368698,1556055.5428144955,4.383101180650839,1556055.5428144955,4.383101180650839,0.85,0.09584095293341671,4.027634451161993,1.2673333040857688,1.0,0.0,4.0276344511633315,1.2843103240983742,1.284618709298142,3.136029023195401,19338.365440473823,1971.9644772143213,4632.441516551485,4632.441516551485,5.571800854250564,5.125939984804756,-2.319806482377528,7.445746467182284,3.449302037089369,3.449302037089369,0.9855148677398198,0.0,0.0,0.00024010485625421783,8.080051956815922e-05,0.00015930433668605862,0.0006416196346562791,0.0958409529320597,0.07197205941947482,0.02386889351258488,0.09584063736844174,0.07197205942049388,0.023868893512922824,0.37857494266966674,0.37857494266966674,0.12555101335158012,0.0,4.959289721533764,4.573707045622314,6.125828913377688,4.945679054752986,4.566568465758792,6.092575261605646,24845.997804436982,21119.098133771433,0.85,1.0720627901016775,0.6671856818809555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498647026254756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.34577588562,1536.8751966619213,0.37857494266966674,0.12555101335158012,6.112874298809886,3.449302037089369
409.0,-29.73028858615647,5.125434647759888,35.01813275405348,24.21917257541793,5.0639872576523866,-26.250822551625117,-39.78571988465262,1.5845212231023733,-0.03252967323589928,-4.974483368736941,40.03521531212401,42532.390828001546,25810.640445384124,25810.640445384124,68343.03127338567,77546.56105907218,77546.56105907218,25810.640445384124,103357.2015044563,103357.2015044563,103357.2015044563,128202.99236922078,91632.59680569058,56618.42657454445,38904.63359016237,24845.790864764476,0.0,63750.42445492685,21118.922235049806,1536.8698705206293,0.0,0.8869210240826104,2.8201600809620024,0.0014959135982669303,355008.8582226605,1556052.170836144,4.383136180394104,1556052.170836144,4.383136180394104,0.8500000000000001,0.09584085254793481,4.027634451161993,1.2673331200098619,1.0,0.0,4.027634451161109,1.2843123477381577,1.2846206894549352,3.1360240818794467,19338.325816129116,1971.9604366556487,4632.441516551485,4632.441516551485,5.571714257625052,5.125434647759888,-2.3200724215372936,7.445507069297181,3.4493593330660755,3.4493593330660755,0.9855312380188787,0.0,0.0,0.00024007062267198821,8.078942377585203e-05,0.00015928119889613618,0.0006415264440964637,0.0958408525479187,0.07197171175088918,0.02386914079702952,0.09584094051869707,0.07197171175090127,0.023869140797033544,0.378573040753633,0.378573040753633,0.12555228980775804,0.0,4.955924879239774,4.5721112908998975,6.117076886467316,4.94195369550107,4.565236496109264,6.081568894764644,24845.790864764476,21118.922235049806,0.85,1.072040411616489,0.6671703159886099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498729375342079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.327262062487,1536.8698705206293,0.378573040753633,0.12555228980775804,6.112874298809886,3.4493593330660755
410.0,-29.731658504506953,5.124929469566017,35.01809409599095,24.218526225909613,5.063473744841773,-26.252107027241337,-39.78696082541717,1.5839222675573945,-0.035465105176513134,-4.974893002386883,40.03513951581691,42531.60489903556,25810.62138326459,25810.62138326459,68342.22628230015,77546.01829878523,77546.01829878523,25810.62138326459,103356.63968204982,103356.63968204982,103356.63968204982,128202.28823211532,91632.39905577918,56617.98565595368,38904.903777583895,24845.6485500655,0.0,63750.55232764939,21118.801267555675,1536.871615785696,0.0,0.8869192156930226,2.820150835761111,0.0014959135982669303,355003.1912476574,1556048.9003081114,4.3831969364539605,1556048.9003081114,4.3831969364539605,0.85,0.09584091796889921,4.027634451161993,1.2673331216583028,1.0,0.0,4.0276344511628235,1.284315218202093,1.284623516743791,3.1360170728181984,19338.284082593782,1971.9561810193882,4632.441516551485,4632.441516551485,5.571710142706501,5.124929469566017,-2.32044808188044,7.445377551446457,3.4494167896988817,3.4494167896988817,0.9855476541996805,0.0,0.0,0.00024003647066229012,8.07780999471191e-05,0.00015925837071517103,0.000641434500528351,0.09584091796702275,0.07197149365829662,0.023869424308726128,0.09584053974942046,0.07197149365970572,0.023869424309193487,0.3785711382163833,0.3785711382163833,0.12555353056901006,0.0,4.952784401760823,4.570567372909409,6.1090734869810035,4.939427897210351,4.563618385359405,6.0762716028154955,24845.6485500655,21118.801267555675,0.85,1.0720256340847307,0.6671566495681809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498811457001088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.30879223778,1536.871615785696,0.3785711382163833,0.12555353056901006,6.112874298809886,3.4494167896988817
411.0,-29.733024202773287,5.12442777107579,35.0180553283992,24.218062147870683,5.063169611023391,-26.253366764228417,-39.78816788932306,1.5835121724595451,-0.039567448951743245,-4.97514444288302,40.03505900944498,42530.696565883125,25810.203818827267,25810.203818827267,68340.90038471039,77545.36593057611,77545.36593057611,25810.203818827267,103355.56974940338,103355.56974940338,103355.56974940338,128200.99549258176,91632.17476664491,56617.505401875176,38905.18818307748,24845.425743178374,0.0,63750.61392625586,21118.611881701618,1536.8651805499028,0.0,0.886918228594181,2.820175438291754,0.0014959135982669303,354999.71279171575,1556045.426551604,4.383230099863663,1556045.426551604,4.383230099863663,0.85,0.09584079492668456,4.027634451161993,1.2673328601056713,1.0,0.0,4.027634451163073,1.2843172055715864,1.2846254608669008,3.1360122201037486,19338.23674816797,1971.9513542512448,4632.441516551485,4632.441516551485,5.5716200035356485,5.12442777107579,-2.3207070304517536,7.445134801527543,3.44947345202333,3.44947345202333,0.9855638434352372,0.0,0.0,0.00024000242831415442,8.076708665910626e-05,0.00015923534165504814,0.0006413417478924223,0.09584079492680184,0.07197113254297147,0.023869662383830367,0.09584086787010092,0.0719711325428834,0.023869662383801154,0.378569237263086,0.378569237263086,0.12555478235636716,0.0,4.949441752102814,4.56898028942345,6.100385533523877,4.9355769939312495,4.562157335550523,6.065151431243123,24845.425743178374,21118.611881701618,0.85,1.0720038000538221,0.667141756706546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498893354702258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.290338587285,1536.8651805499028,0.378569237263086,0.12555478235636716,6.112874298809886,3.44947345202333
