time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
412.0,-29.73438468013055,5.123926931381984,35.018016785993495,24.217469756864034,5.06271254655345,-26.254637096489326,-39.78939538411794,1.5829649628935187,-0.042730611287424836,-4.975517778908511,40.03498803323306,42529.89556971297,25810.10076325669,25810.10076325669,68339.99633296966,77544.81320940224,77544.81320940224,25810.10076325669,103354.91397265893,103354.91397265893,103354.91397265893,128200.2139294159,91631.986098841,56617.06845907611,38905.4640441832,24845.29995675696,0.0,63750.764000940166,21118.504963243417,1536.8670528885061,0.0,0.8869165872686652,2.820173434236427,0.0014959135982669303,354994.54806872807,1556042.3640153012,4.383285243338572,1556042.3640153012,4.383285243338572,0.85,0.09584083157729391,4.027634451161993,1.267332877139561,1.0,0.0,4.027634451164276,1.2843198336507387,1.2846280460261221,3.1360058029418227,19338.196931338687,1971.947294064608,4632.441516551485,4632.441516551485,5.571597757044202,5.123926931381984,-2.3210554006338087,7.444982332015792,3.4495303220947218,3.4495303220947218,0.9855800920270633,0.0,0.0,0.00023996852052820132,8.07558883825531e-05,0.0001592126321456482,0.0006412502822899941,0.0958408315758332,0.07197089666363311,0.023869934912200092,0.09584073916297957,0.07197089666473003,0.023869934912563884,0.3785673339289653,0.3785673339289653,0.1255559960994011,0.0,4.946255875945155,4.567441416232555,6.09218446123873,4.932787167621086,4.5605811654752415,6.058662276659959,24845.29995675696,21118.504963243417,0.85,1.0719870954324848,0.6671276217032592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498975000992893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.271923815199,1536.8670528885061,0.3785673339289653,0.1255559960994011,6.112874298809886,3.4495303220947218
413.0,-29.735740929088617,5.12342816006505,35.01797805790882,24.21692549195143,5.062316205150477,-26.255897549126647,-39.79060625480486,1.582472825169556,-0.046223062885133004,-4.975833138791769,40.03490554016038,42529.043993450425,25809.852558032104,25809.852558032104,68338.89655148252,77544.20953531087,77544.20953531087,25809.852558032104,103354.06209334297,103354.06209334297,103354.06209334297,128199.15031037941,91631.76935896804,56616.60381703084,38905.739491041335,24845.08821703644,0.0,63750.82770807778,21118.324984480972,1536.8627064311647,0.0,0.8869152823529892,2.8201825412354125,0.0014959135982669303,354990.1854324547,1556038.8045463373,4.383329084579469,1556038.8045463373,4.383329084579469,0.85,0.09584076328724732,4.027634451161993,1.2673327260324734,1.0,0.0,4.027634451162685,1.2843222040632924,1.2846303735977391,3.1360000149647087,19338.15119012403,1971.9426297587893,4632.441516551485,4632.441516551485,5.571544177258315,5.12342816006505,-2.321361084873967,7.444789244939017,3.4495866150722168,3.4495866150722168,0.9855961757349191,0.0,0.0,0.00023993472252114607,8.074484317185877e-05,0.0001591898793492873,0.0006411586423435106,0.09584076328673966,0.07197058293451548,0.023870180352224168,0.09584063659430184,0.0719705829348967,0.02387018035235061,0.3785654305568881,0.3785654305568881,0.1255572031524653,0.0,4.943049708433648,4.565898922168401,6.0839128565837655,4.9296100759066235,4.5591336582807,6.0502205820842505,24845.08821703644,21118.324984480972,0.85,1.0719687729297263,0.6671135971472513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499056336031049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.25356811205,1536.8627064311647,0.3785654305568881,0.1255572031524653,6.112874298809886,3.4495866150722168
414.0,-29.737093520960325,5.122930785533401,35.01793926166265,24.216350283846282,5.061882566897433,-26.257158440119607,-39.791824704129226,1.5819474860381617,-0.049473096243389136,-4.976178964367122,40.03482609867149,42528.23979783965,25809.684943797925,25809.684943797925,68337.92474163757,77543.63154663493,77543.63154663493,25809.684943797925,103353.31649043286,103353.31649043286,103353.31649043286,128198.22178508143,91631.56172724276,56616.16997837236,38905.99083207823,24844.90529464858,0.0,63750.8961267268,21118.16950045129,1536.8607008206347,0.0,0.8869138114854216,2.8201848976052313,0.0014959135982669303,354985.40138721984,1556035.376755068,4.3833785014098,1556035.376755068,4.3833785014098,0.85,0.09584073602033437,4.027634451161993,1.267332706251182,1.0,0.0,4.02763445116091,1.2843247294980729,1.2846328563512777,3.135993848484124,19338.107371111,1971.938161462987,4632.441516551485,4632.441516551485,5.57150799455993,5.122930785533401,-2.32168907939133,7.444619864924731,3.449642697277245,3.449642697277245,0.98561219922207,0.0,0.0,0.00023990102001698478,8.073373024069101e-05,0.00015916728977629377,0.0006410676598010849,0.09584073601939934,0.07197030210485082,0.023870433914548517,0.09584043265755013,0.07197030210555296,0.023870433914781417,0.378563525908864,0.378563525908864,0.12555839510720843,0.0,4.9399154586186,4.5643804096413305,6.075859048836776,4.926705868123747,4.557653561418476,6.042979079323629,24844.90529464858,21118.16950045129,0.85,1.0719523786111567,0.667100266532727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449913741914408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.235251768585,1536.8607008206347,0.378563525908864,0.12555839510720843,6.112874298809886,3.449642697277245
415.0,-29.738441400231434,5.1224359960226655,35.01790048577707,24.215851246286206,5.0615316943645645,-26.258406811886132,-39.79302233839405,1.581497106000807,-0.053129837514347855,-4.976467044381743,40.034749099223845,42527.36980630782,25809.37474128825,25809.37474128825,68336.74454759607,77543.02690984041,77543.02690984041,25809.37474128825,103352.40165112866,103352.40165112866,103352.40165112866,128197.11907927293,91631.35905433424,56615.70195072699,38906.285670674726,24844.71742814428,0.0,63751.003098819005,21118.009813922636,1536.8571069720458,0.0,0.88691262536441,2.8201993575641104,0.0014959135982669303,354981.4162150375,1556032.0543399754,4.383418351673305,1556032.0543399754,4.383418351673305,0.85,0.0958406524671834,4.027634451161993,1.2673324677767233,1.0,0.0,4.027634451162454,1.2843269042690055,1.2846349885130715,3.135988538256452,19338.064598616544,1971.9337998823803,4632.441516551485,4632.441516551485,5.571441031489039,5.1224359960226655,-2.3219742510976853,7.44441024712035,3.449698369560306,3.449698369560306,0.9856281055886589,0.0,0.0,0.00023986743927495628,8.072280853223601e-05,0.00015914463074272027,0.0006409763974968342,0.0958406524668658,0.07196997960532132,0.023870672861544477,0.09584057176999264,0.07196997960555981,0.023870672861623587,0.3785616206666328,0.3785616206666328,0.12555958268190398,0.0,4.9367123703622156,4.562863014186348,6.06752444357744,4.923337206867416,4.5562496639824985,6.033632993679987,24844.71742814428,21118.009813922636,0.85,1.071932067353808,0.6670855004491003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44992182844803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.216963480454,1536.8571069720458,0.3785616206666328,0.12555958268190398,6.112874298809886,3.449698369560306
416.0,-29.739785941474505,5.12194276776414,35.01786185881042,24.215303628612332,5.061122152157509,-26.259658046526514,-39.79422797039149,1.5809942571909403,-0.056397715715093,-4.976801713853072,40.034675884993824,42526.54729736809,25809.187391023053,25809.187391023053,68335.73468839114,77542.46308192646,77542.46308192646,25809.187391023053,103351.6504729495,103351.6504729495,103351.6504729495,128196.21809321073,91631.1720892355,56615.25630460188,38906.573094037354,24844.567620261223,0.0,63751.14071429858,21117.88247722204,1536.85674578059,0.0,0.8869111886563382,2.820203254565689,0.0014959135982669303,354976.78658889246,1556028.895256534,4.383466621040237,1556028.895256534,4.383466621040237,0.85,0.09584062817866602,4.027634451161993,1.2673324430501092,1.0,0.0,4.027634451160868,1.2843293241506968,1.284637365956622,3.1359826295528936,19338.025141129558,1971.92977633846,4632.441516551485,4632.441516551485,5.571400588395581,5.12194276776414,-2.322293409074646,7.4442361768387855,3.4497539927004564,3.4497539927004564,0.9856439979144161,0.0,0.0,0.00023983394600996777,8.071181526879173e-05,0.00015912213074117604,0.0006408857757154634,0.09584062817774357,0.07196970523974633,0.023870922937997235,0.09584052642762134,0.07196970524043905,0.02387092293822697,0.37855971400446337,0.37855971400446337,0.12556074434830725,0.0,4.933580885781453,4.561379798090627,6.059375510555697,4.920403998137999,4.554815214794189,6.0261367837977105,24844.567620261223,21117.88247722204,0.85,1.071913912797866,0.66707115858446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499298868927328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.198724515023,1536.85674578059,0.37855971400446337,0.12556074434830725,6.112874298809886,3.4497539927004564
417.0,-29.741125514820315,5.121451373816942,35.017823176484896,24.214754334557824,5.060722364759742,-26.260903833544024,-39.79542518556116,1.580500683465373,-0.05982365620894825,-4.977122274222082,40.03459701862063,42525.71145595516,25808.967273663766,25808.967273663766,68334.67872961893,77541.85315553649,77541.85315553649,25808.967273663766,103350.82042920025,103350.82042920025,103350.82042920025,128195.20114912876,91630.94097103733,56614.79927138272,38906.82411072734,24844.380719928515,0.0,63751.20483065586,21117.723611939236,1536.8539467927872,0.0,0.886909844117757,2.820210882159172,0.0014959135982669303,354972.35218443087,1556025.4922970752,4.383511793866752,1556025.4922970752,4.383511793866752,0.85,0.09584056598080265,4.027634451161993,1.2673323150211946,1.0,0.0,4.027634451162828,1.2843317004170618,1.2846396999386758,3.135976827367959,19337.976365484494,1971.924802606853,4632.441516551485,4632.441516551485,5.571353071905949,5.121451373816942,-2.322602050533625,7.444053424350567,3.4498092621691723,3.4498092621691723,0.9856597891911921,0.0,0.0,0.00023980058078255023,8.070090012167664e-05,0.0001590996806608736,0.0006407953549986059,0.09584056598016097,0.07196940454764,0.02387116143252097,0.09584046579876235,0.07196940454812188,0.023871161432680775,0.37855780726829413,0.37855780726829413,0.12556189099578893,0.0,4.9304492193794545,4.559878304549784,6.051281717310246,4.917298618013149,4.553267260587575,6.018290805870208,24844.380719928515,21117.723611939236,0.85,1.0718962709981448,0.6670573767024078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449937925465787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.180507492114,1536.8539467927872,0.37855780726829413,0.12556189099578893,6.112874298809886,3.4498092621691723
418.0,-29.74246171690307,5.120961932631338,35.01778450074734,24.214229417871707,5.060334511021188,-26.262145392596675,-39.79662173716349,1.5800181866966474,-0.06307355217819577,-4.977435736476379,40.034519845860075,42524.887550761676,25808.73294227257,25808.73294227257,68333.62049303425,77541.29347255356,77541.29347255356,25808.73294227257,103350.02641482613,103350.02641482613,103350.02641482613,128194.22817553859,91630.76356671397,56614.35764484858,38907.117690961546,24844.20176071246,0.0,63751.319451674004,21117.571496605593,1536.851449155712,0.0,0.8869085295269723,2.8202170229913985,0.0014959135982669303,354968.0160122847,1556022.1624197727,4.383555960619061,1556022.1624197727,4.383555960619061,0.85,0.09584049868485249,4.027634451161993,1.2673321902891623,1.0,0.0,4.027634451161891,1.2843340247262331,1.2846419820642407,3.1359711520688847,19337.938925722596,1971.9209848136313,4632.441516551485,4632.441516551485,5.571302487049052,5.120961932631338,-2.3229052251878373,7.4438671578191755,3.4498642629413743,3.4498642629413743,0.9856755036975355,0.0,0.0,0.0002397673037843246,8.068999238781617e-05,0.00015907731139650844,0.0006407052597788018,0.09584049868425923,0.07196910193782517,0.02387139674643405,0.09584037667248971,0.07196910193827068,0.02387139674658181,0.37855589837528264,0.37855589837528264,0.12556302354065776,0.0,4.927353864166889,4.558421434354727,6.043199404361587,4.91436218429817,4.552002287793243,6.010268168826144,24844.20176071246,21117.571496605593,0.85,1.0718777443474532,0.667043253638024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499459344219503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.162345174702,1536.851449155712,0.37855589837528264,0.12556302354065776,6.112874298809886,3.4498642629413743
419.0,-29.743793769148336,5.120474255321904,35.01774583630578,24.213685083109908,5.059936097969897,-26.26338427224926,-39.797810291033215,1.5795266010527593,-0.06640600819923748,-4.97775666047783,40.0344428234014,42524.04848187648,25808.521277132128,25808.521277132128,68332.5697590086,77540.6978814031,77540.6978814031,25808.521277132128,103349.21915853523,103349.21915853523,103349.21915853523,128193.2458673903,91630.54430416413,56613.89490456434,38907.38822177754,24844.026708855068,0.0,63751.41493063261,21117.42270252681,1536.8493426752855,0.0,0.8869071764378267,2.8202233793175404,0.0014959135982669303,354963.5766636909,1556018.8390331168,4.383601420906804,1556018.8390331168,4.383601420906804,0.85,0.09584043709788982,4.027634451161993,1.2673320303903894,1.0,0.0,4.027634451161762,1.2843363913111914,1.2846443066137527,3.135965373565521,19337.892652117178,1971.9162662190636,4632.441516551485,4632.441516551485,5.571256795130505,5.120474255321904,-2.323213675356019,7.443687930677923,3.4499190338067454,3.4499190338067454,0.985691152516213,0.0,0.0,0.00023973413436862752,8.06791589103498e-05,0.00015905497545827774,0.0006406152987844848,0.09584043709720719,0.0719688058951253,0.02387163120208189,0.09584031510151703,0.07196880589563791,0.023871631202251917,0.3785539894629513,0.3785539894629513,0.12556414010404549,0.0,4.924278060386143,4.556959997013735,6.035210232904035,4.9113506522786,4.5505085062036414,6.002637173270557,24844.026708855068,21117.42270252681,0.85,1.071859657285422,0.6670290930506648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499539233062921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.144205742483,1536.8493426752855,0.3785539894629513,0.12556414010404549,6.112874298809886,3.4499190338067454
420.0,-29.745120841887633,5.1199889828974605,35.017707266659585,24.21318042268979,5.059584946723712,-26.264613943017565,-39.79898990420622,1.5790780478356479,-0.0700240486007715,-4.978045521567451,40.034368255610275,42523.19384561784,25808.23269093323,25808.23269093323,68331.42653655107,77540.07185450106,77540.07185450106,25808.23269093323,103348.3045454343,103348.3045454343,103348.3045454343,128192.15996706374,91630.31173107734,56613.43372212128,38907.6422321734,24843.85542162944,0.0,63751.49765380284,21117.277108385024,1536.8467252861162,0.0,0.8869059774805162,2.82023724386433,0.0014959135982669303,354959.58087930176,1556015.6215662577,4.383641702843219,1556015.6215662577,4.383641702843219,0.85,0.09584034594628975,4.027634451161993,1.2673318501608453,1.0,0.0,4.027634451163773,1.2843385564664822,1.2846464298498133,3.135960086912725,19337.84356942952,1971.9112611778253,4632.441516551485,4632.441516551485,5.571194498348591,5.1199889828974605,-2.3234981530790204,7.443487135976481,3.449973521039452,3.449973521039452,0.9857067202969862,0.0,0.0,0.00023970109315108194,8.06684082553538e-05,0.00015903268489572814,0.0006405255205468241,0.09584034594591545,0.07196848937949446,0.023871856566420994,0.09584049347714844,0.07196848937977553,0.023871856566514218,0.3785520792868438,0.3785520792868438,0.12556524414462347,0.0,4.921139366847626,4.555468832675331,6.0270579424819175,4.908021472966652,4.548958975138248,5.993894429596253,24843.85542162944,21117.277108385024,0.85,1.0718403339733154,0.6670148217777796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499618874631648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.126104905274,1536.8467252861162,0.3785520792868438,0.12556524414462347,6.112874298809886,3.449973521039452
421.0,-29.746443878583616,5.119504835764675,35.01766871255695,24.21261565703901,5.059148626359088,-26.26584849841601,-39.800181531440444,1.5785532461730691,-0.07287035943625142,-4.978393475781277,40.034291569047156,42522.40660505805,25808.097655934253,25808.097655934253,68330.50426099231,77539.54703255025,77539.54703255025,25808.097655934253,103347.6446884845,103347.6446884845,103347.6446884845,128191.33692126401,91630.14425179879,56613.003824231906,38907.933808407644,24843.692232779496,0.0,63751.62604118714,21117.13839786257,1536.8459203355408,0.0,0.8869044857063492,2.820234042591725,0.0014959135982669303,354954.7677129472,1556012.3126834175,4.383691822789569,1556012.3126834175,4.383691822789569,0.85,0.09584030720620296,4.027634451161993,1.2673318221373489,1.0,0.0,4.027634451162757,1.2843410778700428,1.2846489095538185,3.1359539304321253,19337.808224268854,1971.9076569744873,4632.441516551485,4632.441516551485,5.571165348493487,5.119504835764675,-2.323825986050914,7.443330821815589,3.450027920950281,3.450027920950281,0.9857222631286516,0.0,0.0,0.00023966815659827467,8.065754945225034e-05,0.00015901060714602433,0.000640436599441513,0.09584030720518569,0.07196821564348767,0.023872091561698026,0.09584017328652814,0.07196821564425153,0.023872091561951424,0.37855016532198593,0.37855016532198593,0.12556632294495554,0.0,4.918151120082484,4.554052715579587,6.019285309491067,4.905523116345023,4.547731494571963,5.987526266322902,24843.692232779496,21117.13839786257,0.85,1.0718237087293578,0.6670011299411592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499698219312385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.108059422424,1536.8459203355408,0.37855016532198593,0.12556632294495554,6.112874298809886,3.450027920950281
422.0,-29.747762727172628,5.119023380082748,35.01763013591445,24.212129332032077,5.058813795475846,-26.26706913400653,-39.80135597577316,1.5781202022920162,-0.07643932221924388,-4.978665927430424,40.034213804325425,42521.56615653184,25807.7746818313,25807.7746818313,68329.34083836313,77538.92905055662,77538.92905055662,25807.7746818313,103346.70373238792,103346.70373238792,103346.70373238792,128190.20143118633,91629.92301238597,56612.56011828963,38908.18099344039,24843.497698798412,0.0,63751.6786922388,21116.97304397865,1536.8416116601466,0.0,0.886903381726485,2.820249181097515,0.0014959135982669303,354950.9989910331,1556008.9572854673,4.383728913874041,1556008.9572854673,4.383728913874041,0.85,0.09584018101656082,4.027634451161993,1.267331661139615,1.0,0.0,4.02763445116264,1.284343170095289,1.2846509601157359,3.13594882188938,19337.761533462333,1971.9028958372467,4632.441516551485,4632.441516551485,5.571095628432953,5.119023380082748,-2.3240979422212344,7.443121322303982,3.45008185153672,3.45008185153672,0.9857376718676344,0.0,0.0,0.00023963532845642686,8.064684855193857e-05,0.0001589884799044883,0.0006403474790011933,0.09584018101641961,0.07196787663616842,0.023872304380251196,0.09584029974393027,0.07196787663627445,0.023872304380286372,0.3785482518848843,0.3785482518848843,0.12556739915078138,0.0,4.915072533479417,4.552613561337125,6.011218457007601,4.902226605211183,4.54634273095553,5.978428402279576,24843.497698798412,21116.97304397865,0.85,1.071804574248515,0.6669873959210498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499777323505634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.090050559218,1536.8416116601466,0.3785482518848843,0.12556739915078138,6.112874298809886,3.45008185153672
423.0,-29.749079037604233,5.118543451010815,35.017591717552875,24.21159023595976,5.058413629000886,-26.26829401924515,-39.802534750755854,1.5776286106234547,-0.07956417501532087,-4.9789915407700045,40.03414126126991,42520.75490554533,25807.591488631922,25807.591488631922,68328.34639417725,77538.36191216702,77538.36191216702,25807.591488631922,103345.95340079894,103345.95340079894,103345.95340079894,128189.30518322527,91629.72513901941,56612.11813232341,38908.45222966222,24843.35178242632,0.0,63751.80401208854,21116.849015062373,1536.8412881571448,0.0,0.8869019885268051,2.8202522597298034,0.0014959135982669303,354946.4949444986,1556005.8271972851,4.383775722142547,1556005.8271972851,4.383775722142547,0.85,0.09584012634538062,4.027634451161993,1.2673315897071737,1.0,0.0,4.027634451160335,1.284345535897738,1.2846532844067242,3.135943045378935,19337.719773872777,1971.8986375441948,4632.441516551485,4632.441516551485,5.571056082720672,5.118543451010815,-2.3244086805691557,7.442952131579971,3.4501357871322798,3.4501357871322798,0.9857530820377942,0.0,0.0,0.00023960256762360648,8.063610951277043e-05,0.00015896645811083607,0.0006402587832664032,0.09584012634455408,0.0719675948249879,0.02387253151956618,0.09584023363889342,0.07196759482560855,0.02387253151977208,0.37854633652832265,0.37854633652832265,0.12556845024993107,0.0,4.91206993848931,4.551199911008553,6.003381224302075,4.899427365754661,4.5449307502389615,5.971407048573269,24843.35178242632,21116.849015062373,0.85,1.071786868669958,0.6669733596477143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449985617811187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.072081496533,1536.8412881571448,0.37854633652832265,0.12556845024993107,6.112874298809886,3.4501357871322798
424.0,-29.750389691652142,5.118065497846078,35.017553262514454,24.211068637110316,5.058035162541087,-26.26951164249285,-39.8037048644386,1.5771571133639348,-0.08277553643631563,-4.979294611125416,40.034063356255274,42519.932173829475,25807.354379768454,25807.354379768454,68327.28655359792,77537.77775459392,77537.77775459392,25807.354379768454,103345.13213436237,103345.13213436237,103345.13213436237,128188.29957664867,91629.51675022383,56611.67116938691,38908.71731204103,24843.1674422863,0.0,63751.88475432733,21116.692325943353,1536.8382623045911,0.0,0.886900729339334,2.820259113149192,0.0014959135982669303,354942.3027640933,1556002.4657565597,4.383818027998572,1556002.4657565597,4.383818027998572,0.85,0.09584002595320577,4.027634451161993,1.2673314221156762,1.0,0.0,4.027634451162752,1.2843478074683479,1.2846555146292253,3.1359374989716344,19337.675795086125,1971.8941529560173,4632.441516551485,4632.441516551485,5.571004898293922,5.118065497846078,-2.324702636721863,7.442768134567941,3.4501893808290514,3.4501893808290514,0.9857683945225861,0.0,0.0,0.0002395699516684396,8.062545068840289e-05,0.0001589445009800367,0.0006401703479699469,0.09584002595274416,0.07196728028323655,0.023872745669507596,0.09584014176937773,0.0719672802835832,0.023872745669622577,0.3785444202239943,0.3785444202239943,0.1255694898161047,0.0,4.909077611618102,4.549793637563937,5.995563384230309,4.896519074689081,4.5435965459731165,5.9637102951720635,24843.1674422863,21116.692325943353,0.85,1.0717688867851083,0.6669596097069636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499934881776149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.05411931998,1536.8382623045911,0.3785444202239943,0.1255694898161047,6.112874298809886,3.4501893808290514
425.0,-29.751697569449593,5.1175889641751935,35.017514742096836,24.210521194059424,5.0576204217671155,-26.270730394501363,-39.80487511781973,1.5766532468013543,-0.08565345688458592,-4.979622702627564,40.03398454188931,42519.12207500615,25807.18404050608,25807.18404050608,68326.30611551223,77537.23583628706,77537.23583628706,25807.18404050608,103344.41987679314,103344.41987679314,103344.41987679314,128187.40666525428,91629.33479378858,56611.221032436675,38909.01529039101,24842.98678846114,0.0,63752.00207885215,21116.538770191968,1536.836020348986,0.0,0.8868993461982881,2.8202586525020705,0.0014959135982669303,354937.76452580036,1555999.0650847838,4.383864498508945,1555999.0650847838,4.383864498508945,0.8499999999999999,0.09583994728303162,4.027634451161993,1.2673313259566203,1.0,0.0,4.027634451162415,1.2843502302225727,1.2846578961653832,3.13593158344669,19337.637394637462,1971.8902372000084,4632.441516551485,4632.441516551485,5.57096812734673,5.1175889641751935,-2.3250148746196673,7.442603838794861,3.4502427707093735,3.4502427707093735,0.9857836487741067,0.0,0.0,0.00023953740887811562,8.06147918941836e-05,0.00015892261698393202,0.0006400822072333067,0.09583994728230064,0.07196698388765232,0.023872963394648308,0.09583983683820375,0.07196698388820123,0.02387296339483039,0.37854250266655,0.37854250266655,0.1255705161075621,0.0,4.9061832465523025,4.548437789157674,5.987988052953995,4.893969245742994,4.542395170138036,5.957056668112443,24842.98678846114,21116.538770191968,0.85,1.0717515354420135,0.6669456752497913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500013248048662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.036226582633,1536.836020348986,0.37854250266655,0.1255705161075621,6.112874298809886,3.4502427707093735
426.0,-29.753000831740387,5.1171149724395875,35.01747623700387,24.21004014266657,5.057283812667323,-26.271937178106644,-39.80603604633359,1.5762201590157328,-0.08900847499529618,-4.9798961214810475,40.03390794741734,42518.2931689664,25806.87900827271,25806.87900827271,68325.1721772391,77536.64643385647,77536.64643385647,25806.87900827271,103343.52544212918,103343.52544212918,103343.52544212918,128186.32625969141,91629.13512322902,56610.78185826679,38909.28140551359,24842.800817562238,0.0,63752.08222307583,21116.380694927902,1536.8322352561977,0.0,0.8868982330174835,2.8202708649795314,0.0014959135982669303,354933.98256714037,1555995.7602020805,4.383901899017921,1555995.7602020805,4.383901899017921,0.85,0.0958398159071985,4.027634451161993,1.267331166057848,1.0,0.0,4.027634451161891,1.284352321847529,1.2846599466455142,3.1359264764424437,19337.59525576471,1971.8859402308344,4632.441516551485,4632.441516551485,5.570902280377639,5.1171149724395875,-2.3252865263925795,7.442401498832167,3.450295792215067,3.450295792215067,0.9857987977757334,0.0,0.0,0.0002395049849822752,8.060421931895841e-05,0.00015890076566331678,0.0006399941981015934,0.09583981590702415,0.07196664812807958,0.02387316777894457,0.09583989551185881,0.0719666481282105,0.023873167778988007,0.37854058622821624,0.37854058622821624,0.12557154127955342,0.0,4.9032306627249795,4.547082396676956,5.980176797791103,4.890887646485737,4.541144809396599,5.9484073221406675,24842.800817562238,21116.380694927902,0.85,1.071732401432184,0.6669318347938821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450009144912977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.01834577437,1536.8322352561977,0.37854058622821624,0.12557154127955342,6.112874298809886,3.450295792215067
427.0,-29.754299596866314,5.11664300393951,35.01743796450834,24.20953611088919,5.056925841129697,-26.2731420502547,-39.80719285374505,1.5757682945003582,-0.09232385444346392,-4.98019191675132,40.033837712066344,42517.466745372454,25806.63622000937,25806.63622000937,68324.10296538183,77536.05048907216,77536.05048907216,25806.63622000937,103342.68670908154,103342.68670908154,103342.68670908154,128185.34612214772,91628.91844549702,56610.33470172551,38909.537493079464,24842.659413066183,0.0,63752.19690614565,21116.260501106255,1536.8315006283542,0.0,0.8868969830326819,2.820279940873057,0.0014959135982669303,354929.8911311142,1555992.7297060979,4.383943895926479,1555992.7297060979,4.383943895926479,0.85,0.09583972727417976,4.027634451161993,1.267330992971547,1.0,0.0,4.02763445116258,1.284354501021817,1.2846620848446817,3.13592115569156,19337.5495276644,1971.8812772623069,4632.441516551485,4632.441516551485,5.570849869945155,5.11664300393951,-2.32557417041691,7.44221717435642,3.450348786315118,3.450348786315118,0.9858139389471765,0.0,0.0,0.00023947267699382432,8.05936855495984e-05,0.00015887899144422592,0.0006399064995066358,0.09583972727364595,0.0719663473563246,0.023873379917321365,0.09584002304446544,0.07196634735672544,0.02387337991745432,0.3785386698089315,0.3785386698089315,0.12557254619303523,0.0,4.900273119131043,4.5457131327708,5.972388041418071,4.887868062307859,4.539677833268286,5.940665476657955,24842.659413066183,21116.260501106255,0.85,1.0717137021327567,0.6669176719974934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500169375039238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.000513834162,1536.8315006283542,0.3785386698089315,0.12557254619303523,6.112874298809886,3.450348786315118
428.0,-29.75559478102171,5.116172380515131,35.01739967618645,24.20898793442177,5.0565141349175216,-26.2743490727661,-39.808353677485115,1.5752684266442698,-0.0952073696760749,-4.980518485786603,40.03376070608864,42516.67271920619,25806.47481092547,25806.47481092547,68323.14753013165,77535.49347638882,77535.49347638882,25806.47481092547,103341.96828731429,103341.96828731429,103341.96828731429,128184.45762883409,91628.71749992945,56609.89674267539,38909.8008413934,24842.489341519802,0.0,63752.2901829132,21116.11594029183,1536.8298319537669,0.0,0.8868956010462807,2.8202797339570345,0.0014959135982669303,354925.37407579005,1555989.4070780682,4.383990327909904,1555989.4070780682,4.383990327909904,0.85,0.0958396451518111,4.027634451161993,1.267330878679641,1.0,0.0,4.027634451161415,1.2843569044295642,1.284664447450413,3.135915287465077,19337.50711971142,1971.8769528545854,4632.441516551485,4632.441516551485,5.570815026745661,5.116172380515131,-2.3258843305754935,7.442056711090625,3.4504016007716602,3.4504016007716602,0.9858290287919029,0.0,0.0,0.0002394404620836529,8.058311648717814e-05,0.00015885734559647476,0.0006398193179445087,0.095839645151062,0.07196605425341254,0.02387359089764945,0.09583976261063358,0.07196605425397505,0.023873590897836056,0.3785367516597579,0.3785367516597579,0.12557353105713256,0.0,4.897407328274824,4.544369434206146,5.964892187057558,4.885311116110529,4.538378315428417,5.934281794994774,24842.489341519802,21116.11594029183,0.85,1.071697147413906,0.6669042413569866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500247032844702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.982728545081,1536.8298319537669,0.3785367516597579,0.12557353105713256,6.112874298809886,3.4504016007716602
429.0,-29.75688637566805,5.115703430121918,35.01736120885828,24.20845840768891,5.056117104242725,-26.275551396149893,-39.80951380273325,1.5747821247068514,-0.0980305156963368,-4.980828571725234,40.03367891555256,42515.8912766388,25806.274047185558,25806.274047185558,68322.16532382436,77534.95253852879,77534.95253852879,25806.274047185558,103341.22658571435,103341.22658571435,103341.22658571435,128183.51304340648,91628.53712367475,56609.47586171308,38910.068068846296,24842.286457692127,0.0,63752.354526538424,21115.94348903831,1536.8259224019284,0.0,0.8868943201745313,2.820280659537659,0.0014959135982669303,354921.08505401225,1555985.8780133952,4.38403336273077,1555985.8780133952,4.38403336273077,0.85,0.09583952755974534,4.027634451161993,1.2673308567004282,1.0,0.0,4.027634451162845,1.2843592442318512,1.2846667465550825,3.1359095745605337,19337.46905274721,1971.873071104527,4632.441516551485,4632.441516551485,5.570771688100327,5.115703430121918,-2.3261822951258546,7.441885725247773,3.4504540343785384,3.4504540343785384,0.9858440098224396,0.0,0.0,0.00023940834043053398,8.05725550645174e-05,0.0001588357853660166,0.0006397324812175404,0.09583952755928368,0.07196573497528225,0.02387379258400144,0.09583941184321679,0.0719657349756289,0.023873792584116434,0.3785348327647946,0.3785348327647946,0.12557451245860685,0.0,4.89460581008899,4.543072871620211,5.957512835661021,4.882798056028889,4.537301411500437,5.927400207685707,24842.286457692127,21115.94348903831,0.85,1.071680659188574,0.6668913107976359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500324477321314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.964971702608,1536.8259224019284,0.3785348327647946,0.12557451245860685,6.112874298809886,3.4504540343785384
430.0,-29.758173359350597,5.1152372818478336,35.017322866188415,24.207993561308854,5.055809117654645,-26.27674066426238,-39.810649341065414,1.5743764225488792,-0.10162171677563947,-4.981083278575333,40.03360561181407,42515.027583661584,25805.93779289018,25805.93779289018,68320.96537655176,77534.31292326805,77534.31292326805,25805.93779289018,103340.25071615823,103340.25071615823,103340.25071615823,128182.36512289688,91628.29225839062,56609.00691871316,38910.31704408606,24842.114406738645,0.0,63752.431450824704,21115.79724572785,1536.8225116425458,0.0,0.8868932901925078,2.8202981729152805,0.0014959135982669303,354917.56205068843,1555982.7151387413,4.384067968201922,1555982.7151387413,4.384067968201922,0.85,0.0958393781898331,4.027634451161993,1.2673305709706622,1.0,0.0,4.027634451160401,1.2843612069862205,1.2846686686737847,3.1359047822792148,19337.41737588973,1971.8678015315863,4632.441516551485,4632.441516551485,5.570699101259419,5.1152372818478336,-2.3264389944226456,7.44167627627048,3.450506188310778,3.450506188310778,0.9858589109459366,0.0,0.0,0.00023937633739955515,8.056221871277759e-05,0.00015881411868677754,0.0006396452157537949,0.09583937818977593,0.07196539199969842,0.02387398619007751,0.09583968298176476,0.07196539199974135,0.02387398619009175,0.37853291523698324,0.37853291523698324,0.1255754931605929,0.0,4.891676257845063,4.54171820353838,5.949793635788524,4.879461561799701,4.5358188632845895,5.918428595320904,24842.114406738645,21115.79724572785,0.85,1.0716605441041254,0.6668769585118562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450040170795197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.947243597157,1536.8225116425458,0.37853291523698324,0.1255754931605929,6.112874298809886,3.450506188310778
431.0,-29.759456474127134,5.1147722484841065,35.01728466104573,24.207450972776883,5.055394151220373,-26.277937148876937,-39.81180471656842,1.57387482595241,-0.1043096944013655,-4.981415989575106,40.03353293220354,42514.26336208909,25805.80400364729,25805.80400364729,68320.06736573638,77533.79168012516,77533.79168012516,25805.80400364729,103339.59568377244,103339.59568377244,103339.59568377244,128181.56808882963,91628.12089043198,56608.592572324225,38910.587020119725,24841.97240505719,0.0,63752.559425176914,21115.67654429861,1536.8225942051681,0.0,0.8868918612750527,2.820294675195261,0.0014959135982669303,354912.96016648685,1555979.5791984592,4.38411597724851,1555979.5791984592,4.38411597724851,0.85,0.09583931147180635,4.027634451161993,1.2673305264627563,1.0,0.0,4.0276344511632844,1.2843636178563382,1.2846710391439795,3.1358988958939054,19337.381210054275,1971.8641136427093,4632.441516551485,4632.441516551485,5.5706702203243,5.1147722484841065,-2.326752831822776,7.441525080306882,3.4505584059649657,3.4505584059649657,0.9858738302757045,0.0,0.0,0.00023934443449879144,8.055170304931456e-05,0.00015879273144947688,0.0006395590757800276,0.095839311470898,0.07196511465519909,0.023874196815698915,0.0958394148587914,0.07196511465588115,0.023874196815925203,0.37853099441345156,0.37853099441345156,0.12557644776594662,0.0,4.8888911107888475,4.5404265896390825,5.942465983517991,4.877106295173746,4.534632238162374,5.912516656344621,24841.97240505719,21115.67654429861,0.85,1.0716443070167263,0.6668636325414651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500478663651557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.929564811528,1536.8225942051681,0.37853099441345156,0.12557644776594662,6.112874298809886,3.4505584059649657
432.0,-29.760735511712653,5.114309355430973,35.01724634503536,24.20694666160273,5.055035811115348,-26.27912429979814,-39.81294360766185,1.573424599182914,-0.10744109295376347,-4.981699098030927,40.033453292680626,42513.44823979096,25805.547166376004,25805.547166376004,68318.99540616697,77533.1961309675,77533.1961309675,25805.547166376004,103338.74329734349,103338.74329734349,103338.74329734349,128180.51687032558,91627.89649920298,56608.14860795372,38910.830990276954,24841.773572982092,0.0,63752.60456325905,21115.507537034777,1536.8183053591795,0.0,0.8868907097671347,2.820302815557594,0.0014959135982669303,354909.04439555446,1555976.1429611482,4.384154665912025,1555976.1429611482,4.384154665912025,0.85,0.0958391656639777,4.027634451161993,1.2673303731577477,1.0,0.0,4.0276344511620925,1.2843657883576525,1.2846731693229057,3.135893596412452,19337.333854082186,1971.8592846774573,4632.441516551485,4632.441516551485,5.570614777148088,5.114309355430973,-2.3270300012451677,7.44133935667614,3.450610183036654,3.450610183036654,0.9858886237247583,0.0,0.0,0.00023931263687014146,8.054133866074178e-05,0.00015877129820939968,0.0006394727505238926,0.09583916566376514,0.0719647782609976,0.02387438740276754,0.09583929958863001,0.07196477826115723,0.023874387402820465,0.3785290738755187,0.3785290738755187,0.12557740010174903,0.0,4.88607449274167,4.539118321069168,5.935062183557761,4.874258005077138,4.533350982017225,5.9049039298117805,24841.773572982092,21115.507537034777,0.85,1.0716267339066419,0.6668503746793065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500555388784027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.911920633527,1536.8183053591795,0.3785290738755187,0.12557740010174903,6.112874298809886,3.450610183036654
433.0,-29.762009997936534,5.113847338335349,35.01720789283679,24.206381721328967,5.054595013534582,-26.28031560037812,-39.814094408042706,1.5729006159589582,-0.10988667588731005,-4.982040891457304,40.03337269393011,42512.70227360928,25805.44205147497,25805.44205147497,68318.14432508424,77532.68903053361,77532.68903053361,25805.44205147497,103338.13108200858,103338.13108200858,103338.13108200858,128179.72063664807,91627.72533512901,56607.73857813505,38911.09639665995,24841.589554639482,0.0,63752.685951299434,21115.35112144356,1536.8162019352264,0.0,0.8868892632865601,2.8202950652169276,0.0014959135982669303,354904.31697767746,1555972.665341513,4.3842032652405845,1555972.665341513,4.3842032652405845,0.85,0.0958390788559502,4.027634451161993,1.2673303319467237,1.0,0.0,4.027634451162446,1.284368303446257,1.2846756443217466,3.135887455611384,19337.297731274954,1971.855601176238,4632.441516551485,4632.441516551485,5.570592086111264,5.113847338335349,-2.327350329629254,7.4411976679646035,3.4506618307130994,3.4506618307130994,0.9859033802037427,0.0,0.0,0.00023928095626195352,8.053086714483154e-05,0.00015875008911712198,0.0006393873280531571,0.09583907885508872,0.07196448770613975,0.023874591148948972,0.09583874873437066,0.07196448770678661,0.023874591149163585,0.3785271516946056,0.3785271516946056,0.12557834111718238,0.0,4.883422681551281,4.537885051615547,5.928095819939699,4.872154215569992,4.532306946784729,5.89957406081686,24841.589554639482,21115.35112144356,0.85,1.0716120161160325,0.6668378224265665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500631870887581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.89431536476,1536.8162019352264,0.3785271516946056,0.12557834111718238,6.112874298809886,3.4506618307130994
434.0,-29.763281252896487,5.1133889174744995,35.017169529535934,24.20597607214006,5.054343005836178,-26.281485111862906,-39.81521175066007,1.5725468647851084,-0.11354111404858713,-4.98225215896081,40.03329837885413,42511.83144987109,25805.01050330191,25805.01050330191,68316.841953173,77532.06252295536,77532.06252295536,25805.01050330191,103337.07302625726,103337.07302625726,103337.07302625726,128178.4709929732,91627.5098942299,56607.278821074855,38911.36785906115,24841.397966715947,0.0,63752.765825777096,21115.188271708554,1536.8107022572258,0.0,0.886888457824643,2.8203184930741636,0.0014959135982669303,354901.3949164282,1555969.458850763,4.3842303274608465,1555969.458850763,4.3842303274608465,0.85,0.09583887245689596,4.027634451161993,1.2673300170945008,1.0,0.0,4.027634451162059,1.284370022509286,1.2846773232125057,3.1358832583877696,19337.25226419832,1971.850964824718,4632.441516551485,4632.441516551485,5.570498928286926,5.1133889174744995,-2.3275740316765767,7.440962949151077,3.450712971148304,3.450712971148304,0.9859179917566584,0.0,0.0,0.00023924935982399812,8.052070127646745e-05,0.00015872865854753068,0.0006393010135527631,0.09583887245723706,0.07196410567388757,0.02387476678334949,0.09583911484241417,0.07196410567363144,0.023874766783264514,0.37852523187707565,0.37852523187707565,0.1255792946782586,0.0,4.880563069879145,4.5366078898330215,5.920424787307866,4.8687110449122315,4.531100578316,5.8893362458777005,24841.397966715947,21115.188271708554,0.85,1.071590245039228,0.6668233275721243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500708081600666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.87675864035,1536.8107022572258,0.37852523187707565,0.1255792946782586,6.112874298809886,3.450712971148304
435.0,-29.764547902858226,5.112931798990064,35.01713156556718,24.20545454313981,5.053959183341096,-26.28266366140199,-39.81634547291321,1.5720749418674371,-0.11647045566786574,-4.982569336952446,40.033233283542735,42511.04867080677,25804.85421813231,25804.85421813231,68315.90288893908,77531.50051645214,77531.50051645214,25804.85421813231,103336.35473458446,103336.35473458446,103336.35473458446,128177.65032939911,91627.30372591449,56606.8518801986,38911.61316190655,24841.295594814652,0.0,63752.9087567212,21115.101255592454,1536.8126981728087,0.0,0.886887080396837,2.820319992125616,0.0014959135982669303,354897.00803243596,1555966.6501715553,4.384276606889138,1555966.6501715553,4.384276606889138,0.85,0.09583880728297908,4.027634451161993,1.2673299445630986,1.0,0.0,4.027634451161177,1.284372293805296,1.2846795546201684,3.135877712862406,19337.20875402623,1971.846528021927,4632.441516551485,4632.441516551485,5.570465191181116,5.112931798990064,-2.327875131282587,7.440806930272651,3.4507644264191737,3.4507644264191737,0.985932693262621,0.0,0.0,0.0002392178816638319,8.051038759453245e-05,0.00015870749406929945,0.0006392157707710981,0.0958388072821069,0.07196383494115258,0.02387497234095433,0.09583914140456656,0.07196383494180748,0.023874972341171603,0.3785233104652713,0.3785233104652713,0.12558021088168653,0.0,4.877793058142231,4.5353384301727715,5.913092215613403,4.866098881284586,4.52966204484693,5.88315338679746,24841.295594814652,21115.101255592454,0.85,1.0715731128383505,0.6668095542593578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500784099854442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.859224166055,1536.8126981728087,0.3785233104652713,0.12558021088168653,6.112874298809886,3.4507644264191737
436.0,-29.765810297203508,5.1124762490979405,35.01709347547936,24.2049285088666,5.053570063098752,-26.283838909308837,-39.817474864516385,1.5715986751867101,-0.1192393511241221,-4.982873020367767,40.03315368212664,42510.26649057404,25804.6659870548,25804.6659870548,68314.93247762884,77530.94178487822,77530.94178487822,25804.6659870548,103335.60777193302,103335.60777193302,103335.60777193302,128176.7124374606,91627.09697330544,56606.42167893096,38911.86143819387,24841.10466552759,0.0,63752.966103721454,21114.93896569845,1536.8093362026368,0.0,0.8868858240705465,2.8203209563248604,0.0014959135982669303,354892.8078316003,1555963.2156000207,4.384318817580374,1555963.2156000207,4.384318817580374,0.85,0.09583867420202824,4.027634451161993,1.2673298071930184,1.0,0.0,4.0276344511608535,1.2843745851908617,1.284681806262766,3.1358721183068843,19337.16512054364,1971.8420786449644,4632.441516551485,4632.441516551485,5.570424557947684,5.1124762490979405,-2.3281662557876412,7.440642504885582,3.4508155105388263,3.4508155105388263,0.985947288725379,0.0,0.0,0.00023918651305833197,8.050011452356388e-05,0.00015868639853476807,0.0006391308056694539,0.09583867420159385,0.07196351520554382,0.023875158996050028,0.09583882874808468,0.07196351520587001,0.023875158996158236,0.3785213873938683,0.3785213873938683,0.12558111261827096,0.0,4.875078851271326,4.534083889816202,5.905939750376831,4.863633669243654,4.528492656480694,5.876747281612211,24841.10466552759,21114.93896569845,0.85,1.0715569275080534,0.6667966855285277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500859843495606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.841739570058,1536.8093362026368,0.3785213873938683,0.12558111261827096,6.112874298809886,3.4508155105388263
437.0,-29.767069487969806,5.112022687110362,35.01705532547059,24.204434255976253,5.053212303424779,-26.285008137390484,-39.818599611148215,1.5711509528282648,-0.12210852910976655,-4.983155476521011,40.03307575664858,42509.478742767926,25804.427438509414,25804.427438509414,68313.90618127734,77530.38475280181,77530.38475280181,25804.427438509414,103334.81219131123,103334.81219131123,103334.81219131123,128175.72905060113,91626.90332340961,56605.99731330601,38912.117789004,24840.916859289908,0.0,63753.034648293906,21114.77933039642,1536.8056758514094,0.0,0.8868846696180559,2.820325723324375,0.0014959135982669303,354888.90125693183,1555959.8533459322,4.3843576055354045,1555959.8533459322,4.3843576055354045,0.85,0.09583852216830327,4.027634451161993,1.2673297022422778,1.0,0.0,4.027634451161714,1.2843767429617863,1.284683924365718,3.135866849997786,19337.124252283764,1971.8379112422454,4632.441516551485,4632.441516551485,5.570373062738401,5.112022687110362,-2.3284415110985597,7.440464198208922,3.4508663059863522,3.4508663059863522,0.9859618017103864,0.0,0.0,0.00023915522783192806,8.048988490808743e-05,0.00015866534292384064,0.0006390460013654923,0.09583852216806327,0.07196318196833322,0.023875340199730043,0.09583863771746777,0.07196318196851344,0.023875340199789832,0.3785194630535844,0.3785194630535844,0.12558200881945789,0.0,4.872382066172008,4.532854589981696,5.898781258975987,4.861046947411239,4.527404385306681,5.869605617626064,24840.916859289908,21114.77933039642,0.85,1.0715396774152695,0.666783612376725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500935333408729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.824298006579,1536.8056758514094,0.3785194630535844,0.12558200881945789,6.112874298809886,3.4508663059863522
