time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
438.0,-29.768324794186984,5.111570531891791,35.01701712512131,24.203914123959862,5.052818596711289,-26.286177463846652,-39.81972805978728,1.5706712663540048,-0.12466265388110287,-4.983464056184752,40.032997990373445,42508.72344598864,25804.258626228613,25804.258626228613,68312.98207221724,77529.86834945634,77529.86834945634,25804.258626228613,103334.12697568495,103334.12697568495,103334.12697568495,128174.86614458362,91626.73418064628,56605.58927710988,38912.383226151556,24840.739168898668,0.0,63753.122395050224,21114.628293563866,1536.8031904207671,0.0,0.8868833817250288,2.820323287729696,0.0014959135982669303,354884.6334136265,1555956.4979664525,4.384400876982881,1555956.4979664525,4.384400876982881,0.85,0.09583839763170235,4.027634451161993,1.2673296203697104,1.0,0.0,4.02763445116275,1.2843790499719658,1.2846861918722647,3.135861217332924,19337.088556057955,1971.8342712402255,4632.441516551485,4632.441516551485,5.570336621419023,5.111570531891791,-2.3287358164190137,7.440306348310804,3.4509169418685963,3.4509169418685963,0.9859762691053132,0.0,0.0,0.00023912404287143,8.047962283035558e-05,0.0001586444200410744,0.0006389617316420454,0.09583839763117642,0.07196287072741586,0.023875526903760557,0.09583826078354915,0.07196287072781074,0.023875526903891605,0.3785175383930939,0.3785175383930939,0.12558289545842935,0.0,4.86978541399526,4.53168420513731,5.891848148301847,4.858801402303641,4.526420359222698,5.863523654097946,24840.739168898668,21114.628293563866,0.85,1.0715237074807342,0.6667708474352153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501010632497962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.806878541654,1536.8031904207671,0.3785175383930939,0.12558289545842935,6.112874298809886,3.4509169418685963
439.0,-29.769575325353212,5.111120936264472,35.016978963642835,24.20345996450635,5.052505501198112,-26.287334430189674,-39.82083579814059,1.5702646060177539,-0.12775484641156254,-4.983716467634836,40.03292272186279,42507.902714652846,25803.95147527827,25803.95147527827,68311.85418993112,77529.29281904551,77529.29281904551,25803.95147527827,103333.24429432378,103333.24429432378,103333.24429432378,128173.80139955127,91626.53662076841,56605.14651630774,38912.655671622975,24840.55710522749,0.0,63753.212776850465,21114.473539443366,1536.7991796181634,0.0,0.88688237042982,2.8203345054860685,0.0014959135982669303,354881.14244062,1555953.2503631595,4.384434855181146,1555953.2503631595,4.384434855181146,0.85,0.09583822041720376,4.027634451161993,1.2673294384917244,1.0,0.0,4.027634451160512,1.284381015323402,1.2846881177953828,3.135856418858582,19337.046862627674,1971.8300196935422,4632.441516551485,4632.441516551485,5.570270317084852,5.111120936264472,-2.3289883941247163,7.440109330389188,3.450967246189511,3.450967246189511,0.9859906417684317,0.0,0.0,0.00023909298025996835,8.046955026774382e-05,0.00015862342999222454,0.0006388771913981661,0.0958382204172071,0.0719625198720154,0.023875700545191697,0.09583828257191426,0.07196251987201291,0.023875700545190847,0.3785156162310809,0.3785156162310809,0.1255837833483983,0.0,4.867118812128467,4.530507748540174,5.88465164509762,4.855961621223287,4.525325625852304,5.855381922263632,24840.55710522749,21114.473539443366,0.85,1.071504497020987,0.6667570285977488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501085700035277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.78949492417,1536.7991796181634,0.3785156162310809,0.1255837833483983,6.112874298809886,3.450967246189511
440.0,-29.770822797380685,5.110672500727723,35.01694088372832,24.202924919687234,5.052105295752062,-26.288497354899363,-39.8219556902535,1.5697798532535099,-0.13040910725675303,-4.984033394782801,40.03284877460677,42507.145830115194,25803.812264409837,25803.812264409837,68310.95809452503,77528.74249994045,77528.74249994045,25803.812264409837,103332.55476435028,103332.55476435028,103332.55476435028,128172.95943692315,91626.32776844132,56604.73109854621,38912.88518877234,24840.404672572862,0.0,63753.289861345205,21114.343971686932,1536.7983236867915,0.0,0.8868810262392579,2.8203324139698727,0.0014959135982669303,354876.759222324,1555950.0597729029,4.3844800183100405,1555950.0597729029,4.3844800183100405,0.85,0.09583811538396006,4.027634451161993,1.2673293500253933,1.0,0.0,4.027634451161467,1.2843833456175895,1.2846904088507376,3.1358507293827644,19337.002786016405,1971.8255251300297,4632.441516551485,4632.441516551485,5.570240265789454,5.110672500727723,-2.329288199311688,7.4399607000394115,3.451017569061756,3.451017569061756,0.9860050197319303,0.0,0.0,0.00023906199733973263,8.0459368376757e-05,0.00015860262896297563,0.0006387934124561436,0.09583811538326281,0.07196222605284848,0.023875889330414332,0.09583801286622093,0.071962226053372,0.023875889330588054,0.37851369491924036,0.37851369491924036,0.12558465163794458,0.0,4.864542494437501,4.529339359184917,5.87779504255127,4.853624287526031,4.524067756745524,5.849760583961711,24840.404672572862,21114.343971686932,0.85,1.0714891457851374,0.6667443503317632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501160482760862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.772165123333,1536.7983236867915,0.37851369491924036,0.12558465163794458,6.112874298809886,3.451017569061756
441.0,-29.772065529555537,5.110226685848713,35.01690281586555,24.202474916260712,5.051798358598299,-26.28964668511975,-39.823058469314105,1.5693795141456444,-0.13350930903027347,-4.984279749990633,40.03277296580252,42506.33830038238,25803.497785481304,25803.497785481304,68309.83608586367,77528.15884260414,77528.15884260414,25803.497785481304,103331.65662808545,103331.65662808545,103331.65662808545,128171.87427896052,91626.12142745292,56604.300885162695,38913.133935878024,24840.217650875074,0.0,63753.351586753095,21114.185003243812,1536.793894423561,0.0,0.886880047679062,2.820344446715569,0.0014959135982669303,354873.3520691021,1555946.788867862,4.384512896772488,1555946.788867862,4.384512896772488,0.85,0.09583792615689973,4.027634451161993,1.2673291544103997,1.0,0.0,4.027634451160948,1.284385281013256,1.2846923050689611,3.1358460040779805,19336.959239403062,1971.8210846112652,4632.441516551485,4632.441516551485,5.570172379572776,5.110226685848713,-2.3295357151753255,7.439762401024039,3.4510674925686113,3.4510674925686113,0.9860192835910319,0.0,0.0,0.00023903113581880643,8.044934323888878e-05,0.00015858179257991764,0.0006387094911219016,0.09583792615697001,0.07196186901359143,0.023876057143378572,0.09583803978758283,0.07196186901353868,0.02387605714336106,0.3785117739926461,0.3785117739926461,0.12558552007012388,0.0,4.86188388395243,4.528156695372502,5.870650166825328,4.850770440960332,4.52296118605949,5.8415986728423945,24840.217650875074,21114.185003243812,0.85,1.0714705091686088,0.6667310383288853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501235083280681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.754854922872,1536.793894423561,0.3785117739926461,0.12558552007012388,6.112874298809886,3.4510674925686113
442.0,-29.773304164290913,5.109781538761074,35.016864740484024,24.201918637286894,5.0513651749647845,-26.29080495293633,-39.824173821229465,1.5688659635935798,-0.13578785410646788,-4.984617051961028,40.03269661107845,42505.600882194776,25803.41765051672,25803.41765051672,68309.01853271149,77527.65618058728,77527.65618058728,25803.41765051672,103331.073831104,103331.073831104,103331.073831104,128171.13238942475,91625.94331443563,56603.88801597596,38913.3947760663,24840.058558320736,0.0,63753.453334387035,21114.049774572624,1536.7931276837658,0.0,0.8868786085522552,2.820335025690394,0.0014959135982669303,354868.6871413806,1555943.4944133968,4.384561249816625,1555943.4944133968,4.384561249816625,0.85,0.09583783098815338,4.027634451161993,1.267329079681076,1.0,0.0,4.027634451160574,1.2843877454920114,1.284694730632001,3.135839987027534,19336.921650076987,1971.8172515667418,4632.441516551485,4632.441516551485,5.570155080927061,5.109781538761074,-2.329850041880569,7.4396315806416435,3.4511174592479894,3.4511174592479894,0.9860335597851398,0.0,0.0,0.00023900037970419951,8.043920497833673e-05,0.00015856117472586278,0.0006386264499426012,0.09583783098726217,0.07196158566788001,0.02387624531938216,0.09583751632215645,0.0719615856685492,0.023876245319604184,0.3785098517293388,0.3785098517293388,0.1255863665567683,0.0,4.859403203253862,4.52703367781703,5.864042147547366,4.84882919785457,4.521905122501039,5.836962784774585,24840.058558320736,21114.049774572624,0.85,1.071455975481524,0.666718407538691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501309401078915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.737598095058,1536.7931276837658,0.3785098517293388,0.1255863665567683,6.112874298809886,3.4511174592479894
443.0,-29.77453997095431,5.109339952969535,35.016826727554275,24.201531533058755,5.051124940642391,-26.29194137848689,-39.82525948723776,1.5685263481580034,-0.13916413091357072,-4.984815791654064,40.03262227934112,42504.75253411145,25802.99029498475,25802.99029498475,68307.7428290962,77527.05720794469,77527.05720794469,25802.99029498475,103330.04750292943,103330.04750292943,103330.04750292943,128169.91189369523,91625.74586830981,56603.4411944079,38913.671859891016,24839.864390765797,0.0,63753.53625065681,21113.884732150927,1536.7872148217507,0.0,0.8868778667900477,2.820356262765512,0.0014959135982669303,354865.9385695217,1555940.2872492005,4.3845861722352275,1555940.2872492005,4.3845861722352275,0.85,0.0958375921529977,4.027634451161993,1.2673288065893575,1.0,0.0,4.027634451161648,1.284389396629508,1.2846963427541214,3.1358359557711264,19336.87998065316,1971.8130024680356,4632.441516551485,4632.441516551485,5.570062828163494,5.109339952969535,-2.330061869453084,7.439401822422619,3.451166884352966,3.451166884352966,0.9860476812437046,0.0,0.0,0.00023896969744570295,8.042933768935869e-05,0.00015854035975634427,0.0006385426148542686,0.09583759215343648,0.07196119306940765,0.023876399084028836,0.09583778907996697,0.07196119306907818,0.02387639908391951,0.37850793122675824,0.37850793122675824,0.12558722329302552,0.0,4.856730588736127,4.5258826113827695,5.8567455588965345,4.8456516607404865,4.520903356426629,5.8271790227087195,24839.864390765797,21113.884732150927,0.85,1.0714345720452874,0.6667042337384627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450138347456538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.720381928206,1536.7872148217507,0.37850793122675824,0.12558722329302552,6.112874298809886,3.451166884352966
444.0,-29.775771205623357,5.108898313480243,35.01678882877785,24.200939037278317,5.050654153587692,-26.29309674600744,-39.826374350208766,1.567979693954775,-0.14125796671879698,-4.9851837825863194,40.03254957840758,42504.04516941,25802.996738715057,25802.996738715057,68307.04190812506,77526.56012521536,77526.56012521536,25802.996738715057,103329.55686393041,103329.55686393041,103329.55686393041,128169.2940570243,91625.55512295687,56603.04016708269,38913.90550652686,24839.737193093875,0.0,63753.64269962074,21113.776614129794,1536.7889665467756,0.0,0.8868762583343431,2.8203408218604107,0.0014959135982669303,354860.84929550753,1555937.1504535303,4.384640214727762,1555937.1504535303,4.384640214727762,0.85,0.0958375382892806,4.027634451161993,1.2673288148315627,1.0,0.0,4.027634451162449,1.284392015499233,1.284698922990047,3.1358295618152714,19336.8397253738,1971.8088975719336,4632.441516551485,4632.441516551485,5.570064219164393,5.108898313480243,-2.3303981100259734,7.439296423506216,3.4512166418704537,3.4512166418704537,0.9860618976772725,0.0,0.0,0.00023893913230795316,8.041920620252298e-05,0.00015851992610543017,0.0006384603155778839,0.09583753828792588,0.07196094472936743,0.023876593558558448,0.09583719981566755,0.07196094473038464,0.023876593558895962,0.37850600968244863,0.37850600968244863,0.12558804205041818,0.0,4.854311459655207,4.524783943258626,5.8503124696483155,4.843925815867522,4.519694885603599,5.823873804114726,24839.737193093875,21113.776614129794,0.85,1.0714217888687232,0.6666920252646654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450145737964542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.703181129238,1536.7889665467756,0.37850600968244863,0.12558804205041818,6.112874298809886,3.4512166418704537
445.0,-29.776999009198413,5.108460178062275,35.01675080594895,24.200537474267207,5.050404729254142,-26.294226886414062,-39.82745526647193,1.5676326064528896,-0.14460845980880777,-4.9853824094371575,40.03247016758652,42503.21171732259,25802.5762501561,25802.5762501561,68305.7879674787,77525.93985125957,77525.93985125957,25802.5762501561,103328.51610141566,103328.51610141566,103328.51610141566,128168.03003523318,91625.32942600631,56602.60129200098,38914.142371117036,24839.51393381752,0.0,63753.65630493456,21113.58684374489,1536.7813915431625,0.0,0.8868755355109451,2.8203617341207114,0.0014959135982669303,354858.1023318651,1555933.7241547094,4.384664500909697,1555933.7241547094,4.384664500909697,0.85,0.09583727797952532,4.027634451161993,1.2673285269038757,1.0,0.0,4.027634451161102,1.2843937011566593,1.2847005699045615,3.1358254463058417,19336.792093839635,1971.8040405071697,4632.441516551485,4632.441516551485,5.569973448766654,5.108460178062275,-2.3306093832072543,7.4390695612695295,3.4512656472127996,3.4512656472127996,0.986075899203657,0.0,0.0,0.00023890865593283035,8.040938433802553e-05,0.00015849927159480482,0.0006383771267593174,0.09583727798006623,0.0719605390072312,0.023876738972835026,0.09583735992393701,0.07196053900682506,0.02387673897270026,0.37850408971620897,0.37850408971620897,0.1255888779459572,0.0,4.851681552363516,4.523631011656903,5.843194280151806,4.840773949628328,4.518644518356325,5.814341520585742,24839.51393381752,21113.58684374489,0.85,1.071401891693415,0.6666788099811748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501531012020614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.686030729004,1536.7813915431625,0.37850408971620897,0.1255888779459572,6.112874298809886,3.4512656472127996
446.0,-29.778222476637893,5.1080224340064,35.016712944692564,24.199981474690162,5.049968223945926,-26.295371833877947,-39.828560944274045,1.5671175811688975,-0.14675800742634237,-4.9857262785693,40.03239882803897,42502.500034192,25802.529286705056,25802.529286705056,68305.02932089705,77525.45174634157,77525.45174634157,25802.529286705056,103327.98103304663,103327.98103304663,103327.98103304663,128167.36800375447,91625.15840311107,56602.20669089223,38914.390791354264,24839.386970707837,0.0,63753.777762062105,21113.478925101663,1536.782615620766,0.0,0.8868740447796563,2.820349847790021,0.0014959135982669303,354853.3467403434,1555930.6461079402,4.384714588154809,1555930.6461079402,4.384714588154809,0.8500000000000001,0.09583719909964045,4.027634451161993,1.267328476351686,1.0,0.0,4.027634451162417,1.2843961717547103,1.2847030020899366,3.1358194143941884,19336.756000827045,1971.8003600441584,4632.441516551485,4632.441516551485,5.569963310818689,5.1080224340064,-2.3309272680601487,7.438949702066548,3.4513149735508466,3.4513149735508466,0.986089992443099,0.0,0.0,0.0002388782907507983,8.039933862241097e-05,0.00015847895212838732,0.000638295287376345,0.09583719909856922,0.07196027396840846,0.02387692513016076,0.0958368712657709,0.0719602739692128,0.02387692513042765,0.3785021669879956,0.3785021669879956,0.1255896817005387,0.0,4.849271522121057,4.522549223048713,5.836747201705634,4.83896827114296,4.51757321801756,5.8102991240129995,24839.386970707837,21113.478925101663,0.85,1.0713879509355642,0.6666663768979652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450160443991407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.668908023863,1536.782615620766,0.3785021669879956,0.1255896817005387,6.112874298809886,3.4513149735508466
447.0,-29.77944227947324,5.1075876635949875,35.016674984336966,24.199552984815114,5.049688770339717,-26.296497775799864,-39.82963735526425,1.5667442666498472,-0.14990737649156927,-4.985946894400485,40.032320219065795,42501.68273400562,25802.172449369453,25802.172449369453,68303.85518337507,77524.84406061035,77524.84406061035,25802.172449369453,103327.0165099798,103327.0165099798,103327.0165099798,128166.19277436698,91624.9299069071,56601.7685802354,38914.62369630188,24839.17626438718,0.0,63753.799960689066,21113.299824729103,1536.776259458203,0.0,0.8868732072045069,2.8203655415923468,0.0014959135982669303,354850.29572580906,1555927.2544167363,4.384742729984909,1555927.2544167363,4.384742729984909,0.85,0.09583696138131834,4.027634451161993,1.2673282488668343,1.0,0.0,4.027634451160656,1.2843979796186613,1.284704771504131,3.135815000548195,19336.70777853286,1971.7954427386376,4632.441516551485,4632.441516551485,5.56988628073977,5.1075876635949875,-2.3311541657653043,7.438741829360292,3.4513636877240943,3.4513636877240943,0.9861039107783126,0.0,0.0,0.0002388480200598831,8.038955992707612e-05,0.00015845846013280696,0.0006382127531089725,0.09583696138166907,0.0719598882656028,0.02387707311606627,0.09583691765382508,0.07195988826533947,0.023877073115978868,0.37850024559759043,0.37850024559759043,0.12559049571096495,0.0,4.846711000051982,4.521419860431706,5.829837831732448,4.836039517908944,4.5164861556697815,5.801777999638489,24839.17626438718,21113.299824729103,0.85,1.0713691611400669,0.6666533251384605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501677609193728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.651831259187,1536.776259458203,0.37850024559759043,0.12559049571096495,6.112874298809886,3.4513636877240943
448.0,-29.78065879036514,5.107153951342383,35.016637188541395,24.199036799278133,5.0492990605748185,-26.297631781415326,-39.83073007604105,1.5662720516086415,-0.15230222196396426,-4.986256117631127,40.032249091480615,42500.947245333606,25802.045470312572,25802.045470312572,68302.99271564618,77524.32757372764,77524.32757372764,25802.045470312572,103326.37304404021,103326.37304404021,103326.37304404021,128165.41224294965,91624.74664044552,56601.3663119852,38914.867031622576,24839.039198909442,0.0,63753.90623053202,21113.183319073025,1536.776123262919,0.0,0.8868718918878664,2.820360937750473,0.0014959135982669303,354846.0193467217,1555924.1855250204,4.384786923605643,1555924.1855250204,4.384786923605643,0.85,0.09583684212556096,4.027634451161993,1.2673281812807544,1.0,0.0,4.027634451162107,1.2844002497080038,1.2847070033634538,3.1358094582102716,19336.669101613632,1971.7914987904771,4632.441516551485,4632.441516551485,5.569858869911934,5.107153951342383,-2.331445917218008,7.438599868560392,3.4514125693733293,3.4514125693733293,0.9861178769638084,0.0,0.0,0.00023881783458150975,8.03796341894797e-05,0.00015843820039203007,0.0006381311542790479,0.09583684212489572,0.07195959483503157,0.02387724728986415,0.09583661058542983,0.07195959483553106,0.023877247290029893,0.3784983216700829,0.3784983216700829,0.1255912855823287,0.0,4.844279017008091,4.5203347485784775,5.823312823472293,4.83395389566715,4.515410843957909,5.7966198301894,24839.039198909442,21113.183319073025,0.85,1.0713538472241184,0.6666406775398449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501750560013522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.634787126495,1536.776123262919,0.3784983216700829,0.1255912855823287,6.112874298809886,3.4514125693733293
449.0,-29.78187151320522,5.106723191336619,35.01659947730831,24.19863272169607,5.049030567696757,-26.29875025433148,-39.831801562663145,1.5659093088064122,-0.15525435682405941,-4.986474099882821,40.03217596292062,42500.14015829599,25801.691200691715,25801.691200691715,68301.8313589877,77523.77444460576,77523.77444460576,25801.691200691715,103325.46564529747,103325.46564529747,103325.46564529747,128164.32522473241,91624.57428037935,56600.939994002256,38915.14920708566,24838.859579434935,0.0,63754.0087865206,21113.030642519694,1536.7714902191174,0.0,0.8868710478585421,2.820374342726169,0.0014959135982669303,354843.00480209786,1555921.030303429,4.38481528238437,1555921.030303429,4.38481528238437,0.85,0.09583661516184865,4.027634451161993,1.2673279653349891,1.0,0.0,4.027634451161948,1.284402007779085,1.2847087232073329,3.1358051659591766,19336.632726401825,1971.7877895511542,4632.441516551485,4632.441516551485,5.569782394122742,5.106723191336619,-2.3316700683553178,7.438393259691937,3.451461045616452,3.451461045616452,0.9861317273189864,0.0,0.0,0.00023878774659464287,8.036990243261633e-05,0.00015841784416202652,0.0006380491668257899,0.09583661516211214,0.07195922061360042,0.023877394548511722,0.09583668595512022,0.07195922061340257,0.023877394548446076,0.3784963976445314,0.3784963976445314,0.12559207485413976,0.0,4.841751982028541,4.519262329627622,5.816366434464442,4.831219743058739,4.514561373274603,5.7881636924357736,24838.859579434935,21113.030642519694,0.85,1.0713339076087816,0.6666269457753959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501823314654605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.617768282315,1536.7714902191174,0.3784963976445314,0.12559207485413976,6.112874298809886,3.451461045616452
450.0,-29.78308025010641,5.106293442924017,35.01656194931629,24.19811604721474,5.048642862764593,-26.299877061761553,-39.832885552290804,1.5654396744033494,-0.15764705600849993,-4.986781915772183,40.03210587768952,42499.40233498686,25801.569809512184,25801.569809512184,68300.97214449904,77523.24802666689,77523.24802666689,25801.569809512184,103324.81783617908,103324.81783617908,103324.81783617908,128163.54600687644,91624.37875695333,56600.533065207026,38915.38410194034,24838.72817069736,0.0,63754.1122726377,21112.918945092755,1536.7716461857053,0.0,0.8868697359035224,2.8203698760574936,0.0014959135982669303,354838.7479542753,1555918.006394538,4.384859363203013,1555918.006394538,4.384859363203013,0.85,0.09583649201917968,4.027634451161993,1.2673278559884058,1.0,0.0,4.027634451162136,1.284404265404172,1.2847109428558785,3.1357996540867843,19336.591462748398,1971.7835818295137,4632.441516551485,4632.441516551485,5.569756189543775,5.106293442924017,-2.331959988006544,7.438253430930562,3.4515096896002837,3.4515096896002837,0.986145625600081,0.0,0.0,0.00023875776097496648,8.036005822580056e-05,0.00015839770274916592,0.0006379680445774573,0.09583649201851047,0.0719589286821328,0.02387756333637767,0.09583640213184624,0.07195892868263527,0.023877563336544408,0.3784944735871729,0.3784944735871729,0.12559283373253777,0.0,4.839347388382578,4.518211003153624,5.809850050870352,4.829134859763656,4.51342490591594,5.783194368812531,24838.72817069736,21112.918945092755,0.85,1.071318691607173,0.6666142907494762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501895843440658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.600784775072,1536.7716461857053,0.3784944735871729,0.12559283373253777,6.112874298809886,3.4515096896002837
451.0,-29.784283983851374,5.1058661868945885,35.01652439869433,24.197679908853047,5.048343461068375,-26.300990534228045,-39.833952428866155,1.5650500114284198,-0.16043121632725388,-4.987018363772462,40.03203016255487,42498.61515252982,25801.27072353152,25801.27072353152,68299.88587606134,77522.69025404177,77522.69025404177,25801.27072353152,103323.96097757328,103323.96097757328,103323.96097757328,128162.50101970352,91624.18561197848,56600.110510399114,38915.63900175485,24838.540042130226,0.0,63754.17904388507,21112.75903581069,1536.7669475134776,0.0,0.8868688072989666,2.820378910620226,0.0014959135982669303,354835.4780945543,1555914.7395818972,4.38489056375385,1555914.7395818972,4.38489056375385,0.85,0.09583627029804774,4.027634451161993,1.2673276697145774,1.0,0.0,4.027634451162732,1.2844061488741352,1.2847127884236895,3.1357950557091887,19336.550701048047,1971.779425292842,4632.441516551485,4632.441516551485,5.5696916261856435,5.1058661868945885,-2.332197082375079,7.4380632692696675,3.45155792081471,3.45155792081471,0.98615940594706,0.0,0.0,0.0002387279029179482,8.035037051887407e-05,0.00015837753239907412,0.0006378868057805357,0.09583627029820521,0.07195856316765877,0.023877707130546454,0.09583631576039942,0.07195856316754054,0.023877707130507204,0.3784925500690331,0.3784925500690331,0.12559358975227444,0.0,4.8368870891317215,4.517158678244243,5.803112393894821,4.826587147445196,4.512503261562472,5.775709028815072,24838.540042130226,21112.75903581069,0.85,1.0713005312019974,0.666601245437981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501968134530094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.583840695379,1536.7669475134776,0.3784925500690331,0.12559358975227444,6.112874298809886,3.45155792081471
452.0,-29.785485061808004,5.1054402158532834,35.01648694348217,24.197176156472437,5.047972925787973,-26.302108730269648,-39.83502374086527,1.564596594233502,-0.16289289769486004,-4.987310152642239,40.031957840302255,42497.85795186006,25801.116524956593,25801.116524956593,68298.97447681666,77522.14664366007,77522.14664366007,25801.116524956593,103323.26316861667,103323.26316861667,103323.26316861667,128161.65379368818,91623.97675697044,56599.68806510508,38915.87632429484,24838.390625071508,0.0,63754.26694936635,21112.632031310783,1536.7657144369773,0.0,0.8868675849319326,2.820377227372851,0.0014959135982669303,354831.4429537874,1555911.6191637183,4.384931634613783,1555911.6191637183,4.384931634613783,0.85,0.0958361174467948,4.027634451161993,1.2673274801438676,1.0,0.0,4.027634451162372,1.2844083302845781,1.2847149320920088,3.1357897299448503,19336.506623870988,1971.774930671635,4632.441516551485,4632.441516551485,5.569658339510705,5.1054402158532834,-2.332474588275832,7.437914804129115,3.4516061876507056,3.4516061876507056,0.9861731964716302,0.0,0.0,0.00023869811416499758,8.034064362274247e-05,0.0001583574705422551,0.000637806003954857,0.0958361174463452,0.071958252210076,0.023877865236269197,0.095836049575762,0.07195825221041358,0.023877865236381222,0.3784906262208122,0.3784906262208122,0.12559432571690785,0.0,4.834505815955367,4.516111610374082,5.796677642791337,4.824417254947377,4.51137280217506,5.770379368613135,24838.390625071508,21112.632031310783,0.85,1.0712847585724687,0.666588449454087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502040127078404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.566956554349,1536.7657144369773,0.3784906262208122,0.12559432571690785,6.112874298809886,3.4516061876507056
453.0,-29.78668240177927,5.105015873603729,35.016449346976735,24.19668612945827,5.047614901991916,-26.303222310066037,-39.836098126228876,1.5641548102625251,-0.16531905121354384,-4.987584674064014,40.03187881443961,42497.12970551982,25800.921069946562,25800.921069946562,68298.05077546638,77521.60795893053,77521.60795893053,25800.921069946562,103322.52902887709,103322.52902887709,103322.52902887709,128160.72575484915,91623.77638556647,56599.29813209054,38916.08694830658,24838.19672597206,0.0,63754.283674278646,21112.46721707625,1536.7615536759365,0.0,0.8868664746397199,2.820377095283725,0.0014959135982669303,354827.64663699095,1555908.2095167784,4.384968939888052,1555908.2095167784,4.384968939888052,0.85,0.095835921926679,4.027634451161993,1.2673274136567492,1.0,0.0,4.027634451162842,1.284410457113327,1.284717021288936,3.1357845374554,19336.464337090634,1971.7706186200828,4632.441516551485,4632.441516551485,5.5696161468549885,5.105015873603729,-2.3327392754964005,7.437755149100129,3.451654130031403,3.451654130031403,0.9861868942946865,0.0,0.0,0.00023866842152872757,8.033088991544812e-05,0.00015833753161327945,0.0006377256972375955,0.09583592192654244,0.07195790949283357,0.023878012433708885,0.09583566563403129,0.0719579094929361,0.023878012433742914,0.37848870172590354,0.37848870172590354,0.1255950595219769,0.0,4.832163910307372,4.515079501708499,5.7903564122245825,4.822265622850466,4.510433116962872,5.7645454045461975,24838.19672597206,21112.46721707625,0.85,1.0712699890787245,0.6665768518808577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502111961469768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.550085493158,1536.7615536759365,0.37848870172590354,0.1255950595219769,6.112874298809886,3.451654130031403
454.0,-29.787875489111993,5.104593969541496,35.0164118358323,24.19625411219897,5.0473215849280715,-26.304325590928034,-39.837152080703504,1.5637716867275366,-0.16811906705771662,-4.987819101927955,40.03180610773732,42496.33503240877,25800.628487467955,25800.628487467955,68296.96351987674,77521.04221251034,77521.04221251034,25800.628487467955,103321.67069997829,103321.67069997829,103321.67069997829,128159.69681610401,91623.57343262876,56598.86625246011,38916.34131129851,24838.02611612572,0.0,63754.36742742422,21112.32219870686,1536.7578138134256,0.0,0.8868655453963812,2.820386576658491,0.0014959135982669303,354824.4047934023,1555905.0725210852,4.385000162057669,1555905.0725210852,4.385000162057669,0.85,0.09583570402631983,4.027634451161993,1.267327168588527,1.0,0.0,4.027634451161766,1.2844123094598474,1.2847188360778123,3.1357800151072928,19336.421505498263,1971.766251013166,4632.441516551485,4632.441516551485,5.569552987400615,5.104593969541496,-2.332974000981034,7.43756797052253,3.451701853812543,3.451701853812543,0.9862005296607265,0.0,0.0,0.00023863883773752342,8.032132275171802e-05,0.0001583175149858054,0.000637645077579185,0.09583570402643563,0.07195754983268046,0.02387815419375517,0.09583565416715187,0.07195754983259352,0.02387815419372631,0.37848677692312443,0.37848677692312443,0.12559579419647293,0.0,4.82976205357636,4.514039859719787,5.783816573941181,4.819700034870266,4.5094390003124545,5.757208376961557,24838.02611612572,21112.32219870686,0.85,1.07125152794628,0.666563511602325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502183572974454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.533249280339,1536.7578138134256,0.37848677692312443,0.12559579419647293,6.112874298809886,3.451701853812543
455.0,-29.78906500608463,5.104174363981099,35.01637464863651,24.195826530363433,5.047032898292293,-26.305425195083153,-39.838205406535394,1.5633930872743829,-0.17095489424690413,-4.9880577487888,40.031740521056584,42495.55347459009,25800.352667247702,25800.352667247702,68295.9061418378,77520.47579289206,77520.47579289206,25800.352667247702,103320.82846013976,103320.82846013976,103320.82846013976,128158.72649476441,91623.37023937491,56598.44792100645,38916.580353742735,24837.89803462466,0.0,63754.478388367395,21112.21332943096,1536.7565970386338,0.0,0.8868645689185013,2.8203960372821726,0.0014959135982669303,354821.1046302493,1555902.2427291884,4.385032971335111,1555902.2427291884,4.385032971335111,0.85,0.09583551183695577,4.027634451161993,1.2673269383562733,1.0,0.0,4.02763445116266,1.2844141404696303,1.2847206296427858,3.1357755448638533,19336.378623189088,1971.7618782345744,4632.441516551485,4632.441516551485,5.569493446396315,5.104174363981099,-2.3332112042025517,7.43738556818365,3.4517496058764423,3.4517496058764423,0.986214173107555,0.0,0.0,0.00023860934584002505,8.031176234681325e-05,0.00015829758349321182,0.0006375648008129519,0.0958355118368954,0.07195721180657232,0.023878300030323086,0.09583579423493355,0.07195721180661764,0.023878300030338133,0.378484850728955,0.378484850728955,0.1255965120901554,0.0,4.8273226936169635,4.512988095108426,5.777162640764175,4.817102854541872,4.508330790955711,5.750090060474577,24837.89803462466,21112.21332943096,0.85,1.0712330783385255,0.6665500926181807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502254930804914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.516458350716,1536.7565970386338,0.378484850728955,0.1255965120901554,6.112874298809886,3.4517496058764423
456.0,-29.790251104972604,5.103755122037335,35.01633738066996,24.195284849870973,5.046601437150945,-26.306536000807498,-39.839279268030054,1.5628863329693499,-0.1726900329755381,-4.988386873666204,40.031663794044995,42494.87186154188,25800.30903325163,25800.30903325163,68295.1808947935,77520.0253703811,77520.0253703811,25800.30903325163,103320.33440363273,103320.33440363273,103320.33440363273,128158.07038359309,91623.2238604305,56598.07035152443,38916.837232117854,24837.735979960366,0.0,63754.57321207822,21112.07558296631,1536.7555013283786,0.0,0.8868631725421314,2.8203804184103354,0.0014959135982669303,354816.5533180756,1555898.9322833896,4.385079889124008,1555898.9322833896,4.385079889124008,0.85,0.09583537594605751,4.027634451161993,1.2673269773693758,1.0,0.0,4.027634451160777,1.2844165704887027,1.2847230224730077,3.1357696122135312,19336.347731084985,1971.7587281166336,4632.441516551485,4632.441516551485,5.569484027174093,5.103755122037335,-2.3335150006102756,7.437270122647611,3.451797348148291,3.451797348148291,0.9862278137566546,0.0,0.0,0.00023857994203089832,8.030201663497915e-05,0.00015827792539591917,0.0006374856251830518,0.09583537594527265,0.07195691945737173,0.023878456487900924,0.09583504428855506,0.07195691945796105,0.023878456488096462,0.3784829219931395,0.3784829219931395,0.12559720527753793,0.0,4.825124268465117,4.512035721811458,5.771178846343844,4.815696840690691,4.507605260040975,5.746612597400656,24837.735979960366,21112.07558296631,0.85,1.0712201094596157,0.6665384100397567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502326075761232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.499699177724,1536.7555013283786,0.3784829219931395,0.12559720527753793,6.112874298809886,3.451797348148291
457.0,-29.791433176980206,5.103338810379855,35.0162999672206,24.19486945671963,5.046334722972973,-26.307626705443884,-39.840319951157994,1.562528251420568,-0.17564402332340023,-4.988593495283631,40.031585020656046,42494.069831075176,25799.95739889767,25799.95739889767,68294.02722997285,77519.41924175473,77519.41924175473,25799.95739889767,103319.3766406524,103319.3766406524,103319.3766406524,128156.89764884203,91622.98685158278,56597.6374408382,38917.05490082731,24837.521008189633,0.0,63754.575909016945,21111.89285696119,1536.7485987576472,0.0,0.886862406663433,2.820395181130767,0.0014959135982669303,354813.6960689201,1555895.5335506056,4.3851056224401885,1555895.5335506056,4.3851056224401885,0.8500000000000001,0.0958351015925655,4.027634451161993,1.2673266855953265,1.0,0.0,4.027634451161987,1.2844183051840254,1.284724719945952,3.135765377140847,19336.297712265503,1971.7536276165158,4632.441516551485,4632.441516551485,5.569408120257038,5.103338810379855,-2.3337283565137907,7.437067166893645,3.451844500768558,3.451844500768558,0.9862412859338737,0.0,0.0,0.00023855064137063574,8.029257307288901e-05,0.00015825806829774673,0.0006374056480503524,0.09583510159303198,0.07195652095374867,0.0238785806392833,0.0958350326966864,0.07195652095339843,0.023878580639167073,0.3784809965525705,0.3784809965525705,0.12559791491900962,0.0,4.822769615997572,4.511025392720228,5.764741145697656,4.8129494719602235,4.506594262025374,5.738595001505814,24837.521008189633,21111.89285696119,0.85,1.0712019687407863,0.6665258018768367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502397016945134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.4829688298,1536.7485987576472,0.3784809965525705,0.12559791491900962,6.112874298809886,3.451844500768558
458.0,-29.79261158456262,5.102923946046976,35.0162627989523,24.19439776511865,5.045991755501919,-26.308721737971307,-39.84137250864876,1.5621019088944392,-0.17803937809856052,-4.988867999063547,40.03151733512632,42493.33324853433,25799.783719945393,25799.783719945393,68293.11696847972,77518.89380695751,77518.89380695751,25799.783719945393,103318.6775269029,103318.6775269029,103318.6775269029,128156.07089250829,91622.79818352166,56597.23762503301,38917.28950943183,24837.39336560538,0.0,63754.68287503721,21111.784360764574,1536.7482267956334,0.0,0.8868612553692828,2.82039464763405,0.0014959135982669303,354809.9001450832,1555892.613215719,4.38514430566765,1555892.613215719,4.38514430566765,0.85,0.0958349365311125,4.027634451161993,1.267326552071609,1.0,0.0,4.027634451163036,1.2844203588446494,1.2847267365810906,3.1357603633633584,19336.257895381943,1971.7495674243441,4632.441516551485,4632.441516551485,5.569370628374701,5.102923946046976,-2.3339911680890455,7.436915114136022,3.451891838621947,3.451891838621947,0.9862548110348419,0.0,0.0,0.0002385214348421605,8.028302280252238e-05,0.0001582384120396381,0.0006373264798280132,0.09583493653075228,0.07195620705852313,0.023878729472229153,0.09583486696280177,0.0719562070587936,0.0238787294723189,0.3784790695972983,0.3784790695972983,0.12559860619757868,0.0,4.820487423870418,4.510039896183571,5.758520506022251,4.810828620964969,4.505580017233456,5.733112074950952,24837.39336560538,21111.784360764574,0.85,1.07118589394191,0.6665131302091749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502467717938021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.466279617083,1536.7482267956334,0.3784790695972983,0.12559860619757868,6.112874298809886,3.451891838621947
459.0,-29.793786136790228,5.102511443036404,35.01622573157806,24.19398034634071,5.045703746636962,-26.309807803759153,-39.842412423435576,1.561725413589996,-0.18059670259310678,-4.989097636493863,40.03144593730438,42492.56072199094,25799.500361268743,25799.500361268743,68292.06108325969,77518.36577776002,77518.36577776002,25799.500361268743,103317.86613902876,103317.86613902876,103317.86613902876,128155.09489233884,91622.62761612661,56596.82256029333,38917.56117314809,24837.22875331007,0.0,63754.789926458165,21111.64444031356,1536.7447284869027,0.0,0.8868603457136921,2.820401494316698,0.0014959135982669303,354806.7246715955,1555889.532716135,4.385174869941505,1555889.532716135,4.385174869941505,0.85,0.09583470800519457,4.027634451161993,1.2673263350268824,1.0,0.0,4.027634451160687,1.2844221792455364,1.2847285200276877,3.135755919076239,19336.22189849902,1971.7458967638308,4632.441516551485,4632.441516551485,5.5693094600522,5.102511443036404,-2.334220561418808,7.436732004455212,3.4519389192321617,3.4519389192321617,0.9862682626377605,0.0,0.0,0.00023849232714574372,8.02735882756778e-05,0.00015821873887006592,0.0006372472434924806,0.09583470800532624,0.07195584632476339,0.023878861680562857,0.0958347831473665,0.07195584632466452,0.023878861680530054,0.37847714226321916,0.37847714226321916,0.12559929166239073,0.0,4.8181791030924614,4.509077864736582,5.752123705028794,4.808500933900746,4.504796502618319,5.726096981649675,24837.22875331007,21111.64444031356,0.85,1.071167533639987,0.6664998939061139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502538200412316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.449624412615,1536.7447284869027,0.37847714226321916,0.12559929166239073,6.112874298809886,3.4519389192321617
460.0,-29.794957089707417,5.102100129913982,35.016188744790085,24.19348539495843,5.045340596614517,-26.31089814437182,-39.84346047565339,1.5612816512627177,-0.18288897610028698,-4.989381040998013,40.03137414977655,42491.8376413205,25799.357574690614,25799.357574690614,68291.19521601111,77517.82806551163,77517.82806551163,25799.357574690614,103317.18564020224,103317.18564020224,103317.18564020224,128154.26585121464,91622.41549103425,56596.425066777665,38917.76713806287,24837.08021101241,0.0,63754.84734907528,21111.518179360548,1536.743364520446,0.0,0.8868591639709162,2.8203985628234958,0.0014959135982669303,354802.80572672916,1555886.4354071128,4.385214576362353,1555886.4354071128,4.385214576362353,0.85,0.09583453384423685,4.027634451161993,1.2673262124927716,1.0,0.0,4.027634451161485,1.2844243139703133,1.2847306179917852,3.135750707421662,19336.17713119685,1971.7413317694475,4632.441516551485,4632.441516551485,5.5692786368723235,5.102100129913982,-2.334489244344948,7.436589374258929,3.4519860207340507,3.4519860207340507,0.9862817202097288,0.0,0.0,0.0002384633119046126,8.026408095977171e-05,0.0001581992309448409,0.0006371686727007737,0.09583453384386513,0.07195552921254235,0.02387900463132278,0.09583447077817253,0.07195552921282145,0.02387900463141541,0.3784752153926455,0.3784752153926455,0.12559995764198412,0.0,4.81595101817436,4.508115400058671,5.746051840129724,4.806492064897725,4.503730863542842,5.7212214198735865,24837.08021101241,21111.518179360548,0.85,1.0711529876637942,0.6664879520245108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502608452941972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.433007163503,1536.743364520446,0.3784752153926455,0.12559995764198412,6.112874298809886,3.4519860207340507
461.0,-29.796124160199824,5.10169130022944,35.016151785544956,24.193077091500186,5.045060621045864,-26.311976671969035,-39.8444953962229,1.5609131327990013,-0.18540053960532532,-4.989601751109594,40.03130097843293,42491.07700407266,25799.059562145,25799.059562145,68290.13656621765,77517.30442598906,77517.30442598906,25799.059562145,103316.36398813406,103316.36398813406,103316.36398813406,128153.26640647784,91622.2495467981,56596.02212481658,38918.03046886836,24836.902418343765,0.0,63754.932887212126,21111.3670555922,1536.7389142076847,0.0,0.8868583061274974,2.820405851290221,0.0014959135982669303,354799.75374950905,1555883.2783974595,4.385243399847237,1555883.2783974595,4.385243399847237,0.85,0.09583428566006755,4.027634451161993,1.2673260432528335,1.0,0.0,4.027634451163797,1.2844260966897623,1.2847323639942252,3.135746355155862,19336.142109994595,1971.7377606006737,4632.441516551485,4632.441516551485,5.5692143052354215,5.10169130022944,-2.3347114126820134,7.436402712911454,3.4520327936805137,3.4520327936805137,0.9862950839087182,0.0,0.0,0.00023843439610260724,8.025469378794096e-05,0.00015817970231466627,0.0006370900185170983,0.09583428566030928,0.0719551565280458,0.02387912913226349,0.09583434820302435,0.0719551565278643,0.023879129132203244,0.3784732882252393,0.3784732882252393,0.12560062348165832,0.0,4.813686601032998,4.507182226166492,5.739745013263757,4.804201211504278,4.503033144109054,5.7140953646148205,24836.902418343765,21111.3670555922,0.85,1.0711349455426247,0.666475127175539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502678490835381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.416422868835,1536.7389142076847,0.3784732882252393,0.12560062348165832,6.112874298809886,3.4520327936805137
462.0,-29.797287627126252,5.101283646502415,35.01611492818038,24.192591953929536,5.044701115887257,-26.31305990965777,-39.845534787140764,1.5604733984030417,-0.18756648912579976,-4.989882561771593,40.03123002740428,42490.35040510522,25798.918447243075,25798.918447243075,68289.2688523483,77516.79169033948,77516.79169033948,25798.918447243075,103315.71013758256,103315.71013758256,103315.71013758256,128152.4680894242,91622.060852463,56595.61956716488,38918.26809477568,24836.75795184165,0.0,63755.026046617335,21111.244259065403,1536.7377286562823,0.0,0.8868571345306392,2.820401559314466,0.0014959135982669303,354795.87073225854,1555880.2171888906,4.385282765489152,1555880.2171888906,4.385282765489152,0.85,0.09583410809929348,4.027634451161993,1.2673259025858719,1.0,0.0,4.027634451159955,1.284428212198079,1.2847344429835867,3.1357411904472157,19336.102287566126,1971.7336998430785,4632.441516551485,4632.441516551485,5.569183842918428,5.101283646502415,-2.3349774970733495,7.436261143575765,3.4520796302755334,3.4520796302755334,0.9863084657930096,0.0,0.0,0.000238405572799202,8.024526708963853e-05,0.00015816030570956348,0.0006370118960821507,0.09583410809893249,0.07195483953972742,0.023879268559205063,0.09583400182984522,0.07195483953999846,0.023879268559295022,0.3784713619556982,0.3784713619556982,0.1256012709071279,0.0,4.811520787326572,4.506272201331626,5.733765663669715,4.8023160726457945,4.502102323948975,5.709310332634288,24836.75795184165,21111.244259065403,0.85,1.0711197702658852,0.6664627565838732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502748297152535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.399877320315,1536.7377286562823,0.3784713619556982,0.1256012709071279,6.112874298809886,3.4520796302755334
463.0,-29.798447374038318,5.100878067710043,35.0160780179677,24.192150961048924,5.044394368556533,-26.3141345223201,-39.84656530721111,1.5600815168227986,-0.19002359977753258,-4.990119604558078,40.03115477336816,42489.603177660865,25798.669455084673,25798.669455084673,68288.27263274553,77516.2441119472,77516.2441119472,25798.669455084673,103314.91356703188,103314.91356703188,103314.91356703188,128151.4873282809,91621.85717489773,56595.21624054845,38918.489927054754,24836.573761249012,0.0,63755.063688303766,21111.08769706166,1536.733282031246,0.0,0.8868562011303585,2.820406221584151,0.0014959135982669303,354792.5929580699,1555876.9703304355,4.385314127779191,1555876.9703304355,4.385314127779191,0.85,0.0958338678944563,4.027634451161993,1.267325705322437,1.0,0.0,4.027634451162968,1.2844301037764225,1.284736298111951,3.1357365724457305,19336.059303046903,1971.7293166419627,4632.441516551485,4632.441516551485,5.569130093258016,5.100878067710043,-2.335211119925764,7.436089187635806,3.45212614023493,3.45212614023493,0.9863217543528372,0.0,0.0,0.0002383768448486069,8.023592185552798e-05,0.0001581409229930789,0.0006369338295854804,0.09583386789459938,0.07195447545543542,0.02387939243916396,0.09583378208428385,0.07195447545532799,0.023879392439128323,0.37846943718670945,0.37846943718670945,0.125601919263637,0.0,4.809327521180819,4.505352918631843,5.72770390604046,4.800096004780528,4.501228593060091,5.7030031030065516,24836.573761249012,21111.08769706166,0.85,1.0711035121320631,0.6664506428131108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450281788856673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.383365060883,1536.733282031246,0.37846943718670945,0.125601919263637,6.112874298809886,3.45212614023493
