time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
464.0,-29.79960343088348,5.100474264268741,35.01604121580565,24.191701027471595,5.0440773150949205,-26.315206844313042,-39.84759544311089,1.5596807285088925,-0.19243186456583317,-4.9903690188864545,40.03108410012439,42488.87041848861,25798.456412956184,25798.456412956184,68287.32683144479,77515.70205062997,77515.70205062997,25798.456412956184,103314.15846358615,103314.15846358615,103314.15846358615,128150.57887547751,91621.65335163221,56594.82171942779,38918.70181356047,24836.42041189137,0.0,63755.122225451836,21110.957350107663,1536.730877553252,0.0,0.8868551882124277,2.8204087942047864,0.0014959135982669303,354789.14413864625,1555873.9211163349,4.385348161916484,1555873.9211163349,4.385348161916484,0.85,0.09583365554714264,4.027634451161993,1.2673255635565148,1.0,0.0,4.027634451161883,1.2844320368092228,1.2847381948260324,3.135731853253532,19336.016287778813,1971.7249303053352,4632.441516551485,4632.441516551485,5.569084104090591,5.100474264268741,-2.335453449195581,7.435927713464322,3.452172596710069,3.452172596710069,0.9863350276314483,0.0,0.0,0.00023834821147811238,8.02265811107933e-05,0.00015812163036731908,0.0006368561259413167,0.09583365554708363,0.07195413346454699,0.02387952208253664,0.0958336100944478,0.0719541334645913,0.023879522082551344,0.37846751244983556,0.37846751244983556,0.1256025593793239,0.0,4.8071458055580365,4.504430551261805,5.721698250701536,4.797937154320607,4.500270550358209,5.69719810372942,24836.42041189137,21110.957350107663,0.85,1.071087693785075,0.6664385375694021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450288725810674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.366888543507,1536.730877553252,0.37846751244983556,0.1256025593793239,6.112874298809886,3.452172596710069
465.0,-29.800756156286425,5.100072217745863,35.01600446725884,24.191256577055924,5.043758317053074,-26.316276361914188,-39.848617546353466,1.5592785226648902,-0.1946799600303848,-4.990617759542597,40.03101205743883,42488.11889756553,25798.245582745436,25798.245582745436,68286.36448031096,77515.19017769374,77515.19017769374,25798.245582745436,103313.43576043918,103313.43576043918,103313.43576043918,128149.69457437834,91621.47758528093,56594.40630508817,38918.968089103066,24836.25881393916,0.0,63755.226903042225,21110.819991848286,1536.7279903736976,0.0,0.8868541836689237,2.8204093354059414,0.0014959135982669303,354785.70466074307,1555870.8128219843,4.385381914724427,1555870.8128219843,4.385381914724427,0.85,0.09583343621829277,4.027634451161993,1.2673253569519147,1.0,0.0,4.027634451161589,1.2844339762986354,1.2847400981081956,3.135727118312817,19335.979193697807,1971.7211477617543,4632.441516551485,4632.441516551485,5.569038592407389,5.100072217745863,-2.3356949658384454,7.435767183584309,3.452218912784793,3.452218912784793,0.9863482607956551,0.0,0.0,0.00023831966377606254,8.021731419560601e-05,0.0001581023495804565,0.0006367784699799036,0.0958334362182666,0.0719537872272406,0.02387964899102599,0.09583333988256262,0.07195378722726026,0.02387964899103251,0.3784655869386618,0.3784655869386618,0.12560319226472025,0.0,4.8050002876929625,4.50353782919143,5.715748846960082,4.795937799512217,4.499497682412141,5.691475011025943,24836.25881393916,21110.819991848286,0.85,1.0710708407352956,0.6664256557690663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502956407557805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.35044729224,1536.7279903736976,0.3784655869386618,0.12560319226472025,6.112874298809886,3.452218912784793
466.0,-29.801904161786,5.099672059461,35.01596778732257,24.190815619099908,5.043450373706522,-26.317340525410643,-39.84963888125492,1.5588867373153366,-0.19707814347418662,-4.990858670325902,40.03094055875346,42487.38440358445,25798.018994183625,25798.018994183625,68285.40339776808,77514.64741564878,77514.64741564878,25798.018994183625,103312.66640983241,103312.66640983241,103312.66640983241,128148.76416868961,91621.27350036603,56594.0104882375,38919.18112458726,24836.097758857206,0.0,63755.278883444465,21110.683095028624,1536.7249545224797,0.0,0.8868532169770605,2.8204127702757047,0.0014959135982669303,354782.3734758696,1555867.7280032586,4.385414395760788,1555867.7280032586,4.385414395760788,0.85,0.09583320901695837,4.027634451161993,1.2673252047458665,1.0,0.0,4.0276344511616395,1.2844358668236304,1.284741952568329,3.1357225029243434,19335.93612321071,1971.716755794355,4632.441516551485,4632.441516551485,5.568989678986465,5.099672059461,-2.335930364621871,7.435602424082871,3.4522650858575057,3.4522650858575057,0.9863614531021445,0.0,0.0,0.00023829123609494068,8.020805523501993e-05,0.00015808318085992073,0.0006367012653806889,0.09583320901699287,0.07195343601582724,0.023879773001165627,0.0958331628120459,0.07195343601580133,0.023879773001157043,0.37846366199161796,0.37846366199161796,0.1256038187747108,0.0,4.802849431224331,4.502637958277148,5.709799792660931,4.7937805268517195,4.49858399347039,5.685542430250166,24836.097758857206,21110.683095028624,0.85,1.0710548929227564,0.6664135919044233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503025358365307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.33403424564,1536.7249545224797,0.37846366199161796,0.1256038187747108,6.112874298809886,3.4522650858575057
467.0,-29.80304884198094,5.099273622687426,35.01593118257548,24.190375918429368,5.043133826519787,-26.318402556093616,-39.85065983198581,1.5584875406168965,-0.1992615073830848,-4.991105842097648,40.03086938890323,42486.6629076186,25797.81241282887,25797.81241282887,68284.47532044747,77514.14479174434,77514.14479174434,25797.81241282887,103311.9572045732,103311.9572045732,103311.9572045732,128147.8978920192,91621.10472820123,56593.62284401242,38919.42431576535,24835.940687446,0.0,63755.36500321135,21110.5495843291,1536.7222924272191,0.0,0.8868522172380993,2.820412642665881,0.0014959135982669303,354778.95574292255,1555864.6573767522,4.3854479872367405,1555864.6573767522,4.3854479872367405,0.85,0.09583298802406628,4.027634451161993,1.2673250377038499,1.0,0.0,4.027634451160601,1.284437791830405,1.2847438416281167,3.1357178033685535,19335.900505196754,1971.7131237677245,4632.441516551485,4632.441516551485,5.568945084499083,5.099273622687426,-2.33617002914134,7.435443651828766,3.452311158471148,3.452311158471148,0.9863746167060423,0.0,0.0,0.00023826289386759316,8.01988007445492e-05,0.00015806409312304397,0.0006366243869540493,0.09583298802403746,0.07195309072948117,0.023879897294556293,0.09583288443124603,0.07195309072950282,0.023879897294563475,0.37846173646703357,0.37846173646703357,0.12560443623930706,0.0,4.8007438595254825,4.5017749375757035,5.703921786079036,4.79184433471454,4.497856562469281,5.679936593771458,24835.940687446,21110.5495843291,0.85,1.0710388893077154,0.6664013750917833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450309402747126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.317677330253,1536.7222924272191,0.37846173646703357,0.12560443623930706,6.112874298809886,3.452311158471148
468.0,-29.804190048393316,5.098877678403057,35.015894773319225,24.189974285569065,5.042875002514479,-26.31945568722007,-39.85166436815632,1.5581406413257064,-0.20198143777508903,-4.99131456402671,40.03080187344433,42485.88818033034,25797.513314124233,25797.513314124233,68283.40149445456,77513.56275656236,77513.56275656236,25797.513314124233,103311.0760706866,103311.0760706866,103311.0760706866,128146.86780609105,91620.8785123139,56593.20393601882,38919.638418105635,24835.791735404448,0.0,63755.43015351008,21110.42297509378,1536.7192158345322,0.0,0.8868513998548894,2.820424082040283,0.0014959135982669303,354776.0696898936,1555861.7444233634,4.385475451552658,1555861.7444233634,4.385475451552658,0.85,0.09583273610209703,4.027634451161993,1.267324788789265,1.0,0.0,4.027634451161766,1.2844394721343506,1.2847454860411185,3.1357137012219662,19335.85276414514,1971.708255535289,4632.441516551485,4632.441516551485,5.568880518394241,5.098877678403057,-2.3363808583207764,7.4352585367238335,3.4523570834768886,3.4523570834768886,0.9863877381362539,0.0,0.0,0.0002382346407423475,8.018969600862775e-05,0.00015804494473371976,0.0006365472642415229,0.09583273610232532,0.07195272326065216,0.023880012841673154,0.09583299293283246,0.07195272326048077,0.023880012841616262,0.3784598121160824,0.3784598121160824,0.12560504681177986,0.0,4.798542563660078,4.50086221556171,5.697808880220748,4.78933312625162,4.496817584274936,5.672958078289128,24835.791735404448,21110.42297509378,0.85,1.0710209519415375,0.6663885425607352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503162498288469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.301348764955,1536.7192158345322,0.3784598121160824,0.12560504681177986,6.112874298809886,3.4523570834768886
469.0,-29.80532703347983,5.0984829088099834,35.01585851586297,24.1895125824027,5.042530810771365,-26.320513556054408,-39.85268084853885,1.5577173333307073,-0.20393374752234195,-4.991583831949202,40.030733476381855,42485.18153570686,25797.37235116892,25797.37235116892,68282.55388687579,77513.08284501986,77513.08284501986,25797.37235116892,103310.45519618878,103310.45519618878,103310.45519618878,128146.11322386994,91620.71815381275,56592.81684443798,38919.89034374974,24835.658027681166,0.0,63755.54837143091,21110.30932352899,1536.7183906526561,0.0,0.8868502776623713,2.8204183267681566,0.0014959135982669303,354772.3464786999,1555858.7934374055,4.385513157606881,1555858.7934374055,4.385513157606881,0.85,0.09583254293499627,4.027634451161993,1.267324653067626,1.0,0.0,4.02763445116203,1.2844415094819333,1.2847474877209015,3.135708727434774,19335.818921767528,1971.7048045731754,4632.441516551485,4632.441516551485,5.568850088877794,5.0984829088099834,-2.3366359052236283,7.435118814033611,3.4524030963222496,3.4524030963222496,0.9864008846634998,0.0,0.0,0.00023820649519479644,8.018048398753392e-05,0.00015802601120726252,0.0006364710069180818,0.0958325429347025,0.07195240316020433,0.02388013977449816,0.09583262465538143,0.0719524031604249,0.02388013977457137,0.3784578851134776,0.3784578851134776,0.12560563370132677,0.0,4.796467827477102,4.500007761447023,5.692029676937523,4.7876500844268435,4.4960819740604165,5.668397304040752,24835.658027681166,21110.30932352899,0.85,1.0710056713663754,0.6663762232612939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503230761930026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.285051635095,1536.7183906526561,0.3784578851134776,0.12560563370132677,6.112874298809886,3.4524030963222496
470.0,-29.80646084530491,5.098089354926716,35.01582204795961,24.18902653679254,5.042173557425444,-26.321569874342593,-39.85369704952461,1.5572825864477893,-0.2059398010990776,-4.991850429086471,40.03065483178989,42484.4875894304,25797.226465992055,25797.226465992055,68281.71405542246,77512.55753954872,77512.55753954872,25797.226465992055,103309.78400554077,103309.78400554077,103309.78400554077,128145.24828218862,91620.50583421324,56592.435884032915,38920.07772242258,24835.464276647854,0.0,63755.54199907044,21110.144635150675,1536.7140742742142,0.0,0.886849206135525,2.8204135922882867,0.0014959135982669303,354768.66022709414,1555855.4003278113,4.385549161337641,1555855.4003278113,4.385549161337641,0.85,0.09583231116683108,4.027634451161993,1.2673245200933887,1.0,0.0,4.027634451160005,1.2844436001519246,1.2847495428404996,3.135703623487713,19335.77411341618,1971.7002353929406,4632.441516551485,4632.441516551485,5.568818596806854,5.098089354926716,-2.3368889795113352,7.434978334438052,3.452448803625678,3.452448803625678,0.9864139438930508,0.0,0.0,0.00023817843125038392,8.017127547641913e-05,0.0001580071557739648,0.0006363950641253402,0.09583231116676608,0.07195205451249315,0.023880256654272927,0.09583207882134202,0.07195205451254195,0.023880256654289132,0.3784559589159879,0.3784559589159879,0.12560621781388526,0.0,4.7944591233720075,4.499156025069169,5.68650842004979,4.785910627987391,4.495246151366473,5.663912874777338,24835.464276647854,21110.144635150675,0.85,1.0709926057317185,0.6663654053799719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503298773673874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.268801032249,1536.7140742742142,0.3784559589159879,0.12560621781388526,6.112874298809886,3.452448803625678
471.0,-29.807591137397015,5.097698630826422,35.01578566079647,24.188652913458668,5.041936128144679,-26.322611041159327,-39.85469215605406,1.5569560318914832,-0.2085514382095539,-4.992038888631034,40.03058424770798,42483.721122974755,25796.88689203538,25796.88689203538,68280.60801501013,77512.00214379004,77512.00214379004,25796.88689203538,103308.88903582543,103308.88903582543,103308.88903582543,128144.18002784326,91620.31051562652,56592.02949474851,38920.31224542001,24835.29099201784,0.0,63755.603237437856,21109.997343215164,1536.7091560420274,0.0,0.886848502913017,2.820425975100922,0.0014959135982669303,354766.05440592364,1555852.3549925236,4.385572789927403,1555852.3549925236,4.385572789927403,0.85,0.09583202280702896,4.027634451161993,1.2673242590902376,1.0,0.0,4.027634451161311,1.2844451847682061,1.2847510919015483,3.13569975497929,19335.732892992448,1971.6960320795022,4632.441516551485,4632.441516551485,5.568745293354354,5.097698630826422,-2.337084032841395,7.434782663667816,3.4524942197189086,3.4524942197189086,0.9864269199196881,0.0,0.0,0.00023815045745764985,8.016225906443253e-05,0.00015798819839321732,0.0006363187107255379,0.0958320228074698,0.07195166201998145,0.02388036078748836,0.09583211686460279,0.07195166201965046,0.023880360787378502,0.37845403295783014,0.37845403295783014,0.1256068115007988,0.0,4.792337912377434,4.498292273479819,5.68057040426379,4.7834874504214895,4.49448175688309,5.656458064879416,24835.29099201784,21109.997343215164,0.85,1.0709742288959343,0.6663527433778235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503366596206806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.252576100904,1536.7091560420274,0.37845403295783014,0.1256068115007988,6.112874298809886,3.4524942197189086
472.0,-29.808716970975066,5.097308865690769,35.01574946413954,24.188181675877445,5.041584386517061,-26.323659627142206,-39.85569962589068,1.5565270426686806,-0.2104646866412736,-4.99231389640864,40.030517022230306,42483.025384220775,25796.77181627833,25796.77181627833,68279.7972004991,77511.5143142526,77511.5143142526,25796.77181627833,103308.28613053093,103308.28613053093,103308.28613053093,128143.45243868485,91620.13468155584,56591.64575146119,38920.54325566072,24835.16630815392,0.0,63755.70956381464,21109.89136193083,1536.7089780103847,0.0,0.8868473472530287,2.8204190347790674,0.0014959135982669303,354762.2519133977,1555849.4545676948,4.385611620673495,1555849.4545676948,4.385611620673495,0.85,0.09583183722970669,4.027634451161993,1.2673241684259846,1.0,0.0,4.027634451161798,1.2844472481085663,1.2847531199461917,3.135694717780704,19335.695784619806,1971.69224807858,4632.441516551485,4632.441516551485,5.568720452078616,5.097308865690769,-2.337342407142919,7.434651272833688,3.4525398335401976,3.4525398335401976,0.9864399524400564,0.0,0.0,0.00023812259701831465,8.01531315865585e-05,0.00015796946543175614,0.0006362432612045845,0.09583183722933258,0.07195134968530696,0.023880487544025622,0.09583174506541864,0.07195134968558785,0.023880487544118843,0.37845210589439093,0.37845210589439093,0.12560738388298534,0.0,4.790346059882552,4.497470168646885,5.67502765835809,4.781849209767358,4.493662960623965,5.652330104678924,24835.16630815392,21109.89136193083,0.85,1.0709597252957586,0.6663407195193786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450343420879819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.236383887814,1536.7089780103847,0.37845210589439093,0.12560738388298534,6.112874298809886,3.4525398335401976
473.0,-29.80984004195272,5.096921603636488,35.01571328795215,24.187790031451755,5.04132687984196,-26.3246963018195,-39.85669022714717,1.5561831396936412,-0.21291585563511717,-4.992514485581418,40.03044522511911,42482.27153286701,25796.471446513617,25796.471446513617,68278.74297938062,77510.96745444582,77510.96745444582,25796.471446513617,103307.43890095945,103307.43890095945,103307.43890095945,128142.4286736992,91619.93685591077,56591.24093427086,38920.77324626656,24834.989772739755,0.0,63755.763019006314,21109.74130682879,1536.7041493200613,0.0,0.8868465867048267,2.820427885471997,0.0014959135982669303,354759.4784162645,1555846.3569055032,4.385637175506043,1555846.3569055032,4.385637175506043,0.85,0.09583155458135595,4.027634451161993,1.2673239178629596,1.0,0.0,4.027634451161834,1.2844489134685595,1.2847547500072498,3.135690652176787,19335.65403510149,1971.6879908125088,4632.441516551485,4632.441516551485,5.5686556115914465,5.096921603636488,-2.337545659974033,7.434467263610522,3.45258508544232,3.45258508544232,0.9864528815549486,0.0,0.0,0.00023809480793524993,8.014415787145417e-05,0.00015795065006379575,0.000636167479780376,0.09583155458173086,0.07195096409552254,0.02388059048620832,0.09583166248268413,0.07195096409524104,0.023880590486114905,0.378450179897462,0.378450179897462,0.12560795924241913,0.0,4.788274252087604,4.496633391396017,5.669207392629744,4.7795986299462925,4.492907893138295,5.645542770883935,24834.989772739755,21109.74130682879,0.85,1.0709422920564209,0.6663283367842773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503501555285017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.22024331722,1536.7041493200613,0.378450179897462,0.12560795924241913,6.112874298809886,3.45258508544232
474.0,-29.810959539976718,5.096535830896344,35.0156773156842,24.187354556657397,5.04101418744935,-26.325735279650985,-39.857688651513286,1.5557899271082507,-0.21498771343971157,-4.99276100767036,40.03037881228233,42481.565812633926,25796.292728817356,25796.292728817356,68277.85854145128,77510.46633387219,77510.46633387219,25796.292728817356,103306.75906268954,103306.75906268954,103306.75906268954,128141.61902233525,91619.76098350096,56590.86046220044,38921.000579222804,24834.859959645713,0.0,63755.86053886852,21109.630965698856,1536.7030328041335,0.0,0.8868455729956382,2.8204263668004668,0.0014959135982669303,354756.06983930856,1555843.4915501655,4.385671236731496,1555843.4915501655,4.385671236731496,0.85,0.09583133757887655,4.027634451161993,1.2673237425787374,1.0,0.0,4.027634451162826,1.2844508092025861,1.2847566106144774,3.1356860241790283,19335.61691863768,1971.6842059865173,4632.441516551485,4632.441516551485,5.568617032001045,5.096535830896344,-2.3377822604840532,7.434318091380398,3.4526304428320964,3.4526304428320964,0.9864658408091704,0.0,0.0,0.00023806711023413826,8.013511422771551e-05,0.00015793199600642275,0.0006360923480562466,0.09583133757876139,0.07195063035514715,0.023880707223614243,0.09583143171363244,0.07195063035523361,0.023880707223642935,0.3784482533155447,0.3784482533155447,0.1256085164522842,0.0,4.786269112769617,4.495825738278654,5.663567754852124,4.777773294230656,4.492130083917175,5.640537433228985,24834.859959645713,21109.630965698856,0.85,1.070926781700734,0.666316248476251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503568737109782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.204120562938,1536.7030328041335,0.3784482533155447,0.1256085164522842,6.112874298809886,3.4526304428320964
475.0,-29.8120757720077,5.096151839555476,35.01564136397946,24.18692756854,5.040713796708812,-26.32677008711655,-39.85867890352381,1.5554081118024679,-0.21711257362841252,-4.992992342750672,40.03030746667665,42480.84021859917,25796.078960904182,25796.078960904182,68276.91917950335,77509.94986414483,77509.94986414483,25796.078960904182,103306.02882504901,103306.02882504901,103306.02882504901,128140.72513360948,91619.57342527757,56590.46377967037,38921.23293956356,24834.696308560462,0.0,63755.929248124026,21109.49186227639,1536.6996393723066,0.0,0.8868446543911788,2.820427322742862,0.0014959135982669303,354752.8712713233,1555840.413376929,4.385702102427765,1555840.413376929,4.385702102427765,0.8499999999999999,0.09583108556544212,4.027634451161993,1.2673235645471146,1.0,0.0,4.027634451160982,1.2844526514783445,1.2847584178581974,3.1356815267004006,19335.577335976486,1971.6801696783803,4632.441516551485,4632.441516551485,5.568570886159288,5.096151839555476,-2.338007404774332,7.434159244329807,3.4526756040615467,3.4526756040615467,0.9864787440175847,0.0,0.0,0.00023803949629291294,8.012614554033785e-05,0.00015791335075257507,0.000636017251789499,0.09583108556555807,0.07195027142618911,0.023880814139368964,0.09583115331093754,0.07195027142610205,0.02388081413934007,0.3784463274746494,0.3784463274746494,0.12560906622041285,0.0,4.784280522094207,4.49502774902254,5.657965708711174,4.775879769122241,4.4913994036052145,5.635114916695329,24834.696308560462,21109.49186227639,0.85,1.0709108938524703,0.6663041495838466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503635705792348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.188031951124,1536.6996393723066,0.3784463274746494,0.12560906622041285,6.112874298809886,3.4526756040615467
476.0,-29.81318785968316,5.095769290704629,35.01560541099575,24.186482873652153,5.040391893523001,-26.327803315466625,-39.85967261306939,1.5550073492913274,-0.2190739778870352,-4.993238305973763,40.030235526013136,42480.14716041582,25795.9058621016,25795.9058621016,68276.05302251742,77509.44887067097,77509.44887067097,25795.9058621016,103305.35473277257,103305.35473277257,103305.35473277257,128139.88899542381,91619.39096112298,56590.08925080653,38921.44634479605,24834.53426265124,0.0,63755.98060744729,21109.354123253554,1536.696671253065,0.0,0.886843663516508,2.820424414266043,0.0014959135982669303,354749.47047129116,1555837.309534855,4.385735396497975,1555837.309534855,4.385735396497975,0.85,0.09583084634841921,4.027634451161993,1.267323422781192,1.0,0.0,4.027634451161494,1.2844545821340867,1.2847603136383012,3.135676813476882,19335.538828377725,1971.6762429961022,4632.441516551485,4632.441516551485,5.568533519513222,5.095769290704629,-2.338243058280018,7.434012348984647,3.452720659725212,3.452720659725212,0.9864916170643463,0.0,0.0,0.00023801198781131118,8.011714647095245e-05,0.0001578948413403587,0.0006359427026431856,0.0958308463484165,0.07194992319579555,0.02388092315262096,0.09583076231923338,0.07194992319579756,0.02388092315262165,0.37844440227441045,0.37844440227441045,0.1256096085559531,0.0,4.782352086837079,4.494254166272185,5.6525322540242655,4.7741643280867265,4.490695852538295,5.63032771188773,24834.53426265124,21109.354123253554,0.85,1.0708964456668109,0.6662927423541777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503702479689788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.171971451438,1536.696671253065,0.37844440227441045,0.1256096085559531,6.112874298809886,3.452720659725212
477.0,-29.81429610067492,5.095388235582778,35.01556937509686,24.18603276545184,5.040070747721745,-26.328833005369365,-39.86065825503317,1.5546076524012271,-0.22111362829019754,-4.993480686791971,40.030161204984566,42479.437103572964,25795.72661462217,25795.72661462217,68275.16371819514,77508.92277284758,77508.92277284758,25795.72661462217,103304.64938746975,103304.64938746975,103304.64938746975,128139.00672769299,91619.18214730786,56589.69647797249,38921.65074370597,24834.357340223243,0.0,63756.00808392921,21109.203739189757,1536.692771101971,0.0,0.886842699473939,2.8204229562233665,0.0014959135982669303,354746.1192282554,1555834.1029980977,4.3857677890396385,1555834.1029980977,4.3857677890396385,0.85,0.09583059536526067,4.027634451161993,1.2673232634318996,1.0,0.0,4.02763445116284,1.2844565076104166,1.28476220436362,3.1356721129117426,19335.494759894103,1971.6717492613793,4632.441516551485,4632.441516551485,5.568494825559117,5.095388235582778,-2.3384758909645513,7.433864126547329,3.452765510554466,3.452765510554466,0.9865044315869903,0.0,0.0,0.0002379845773942981,8.010822138486846e-05,0.00015787635600942964,0.0006358682504874945,0.09583059536533754,0.07194956612259065,0.023881029242746887,0.09583036538699347,0.07194956612253295,0.023881029242727725,0.3784424785353651,0.3784424785353651,0.1256101514386068,0.0,4.780448519422521,4.493475120497067,5.647215637785337,4.7723670585018,4.489901716767122,5.625485304127096,24834.357340223243,21109.203739189757,0.85,1.0708820355928943,0.6662813181096987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503769006251919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.155956769273,1536.692771101971,0.3784424785353651,0.1256101514386068,6.112874298809886,3.452765510554466
478.0,-29.815400540557526,5.095010115260781,35.015533564745475,24.18568606898191,5.039859443537948,-26.329848289044136,-39.86162660932166,1.5543071920098759,-0.22370468390209908,-4.993652788659295,40.030095702690005,42478.671875060165,25795.37443863967,25795.37443863967,68274.04631369983,77508.37081386276,77508.37081386276,25795.37443863967,103303.74525250243,103303.74525250243,103303.74525250243,128137.95286177502,91618.99040770892,56589.29146884705,38921.88770984652,24834.20760927259,0.0,63756.09531911911,21109.076467881703,1536.6888298805254,0.0,0.8868420610335538,2.8204369837322414,0.0014959135982669303,354743.73970196885,1555831.2769445376,4.385789241134007,1555831.2769445376,4.385789241134007,0.85,0.09583029801275156,4.027634451161993,1.2673229859443387,1.0,0.0,4.0276344511604325,1.2844579688837077,1.2847636308998076,3.1356685455907254,19335.454294787087,1971.6676229688107,4632.441516551485,4632.441516551485,5.56841880172131,5.095010115260781,-2.3386563610057047,7.4336664762664855,3.4528101744105486,3.4528101744105486,0.9865171926887282,0.0,0.0,0.00023795726388428176,8.009945373550622e-05,0.00015785781014877556,0.0006357935545401978,0.09583029801320717,0.07194917369360651,0.023881124319600648,0.09583052723377046,0.07194917369326445,0.023881124319487107,0.37844055511812935,0.37844055511812935,0.12561069822484727,0.0,4.778415237687,4.492676537711532,5.641435825777251,4.769948104757191,4.489157570149644,5.6179878031517205,24834.20760927259,21109.076467881703,0.85,1.0708630441053042,0.6662684040238221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503835303279602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.139982079414,1536.6888298805254,0.37844055511812935,0.12561069822484727,6.112874298809886,3.4528101744105486
479.0,-29.81650193892635,5.094632504707329,35.01549792445056,24.1852065891959,5.039490478818499,-26.330876602276877,-39.862615743745096,1.5538651421537697,-0.22526760406464064,-4.993937813919881,40.030029035190346,42478.006076160644,25795.313266414236,25795.313266414236,68273.31934257488,77507.91954740619,77507.91954740619,25795.313266414236,103303.23281382042,103303.23281382042,103303.23281382042,128137.32188710835,91618.83430185911,56588.92083055187,38922.12607923027,24834.089073287934,0.0,63756.215152518205,21108.975712294745,1536.6892353672931,0.0,0.886840852327714,2.820424256503142,0.0014959135982669303,354739.7988942991,1555828.4006229513,4.385829854649429,1555828.4006229513,4.385829854649429,0.85,0.09583011552179142,4.027634451161993,1.267322883191519,1.0,0.0,4.027634451161716,1.2844600920425333,1.284765719579255,3.13566336246173,19335.421349897486,1971.6642635250046,4632.441516551485,4632.441516551485,5.568405596541012,5.094632504707329,-2.338919647533984,7.4335521522413135,3.452855088506051,3.452855088506051,0.9865300252874432,0.0,0.0,0.00023793002846885671,8.009049885501981e-05,0.0001578395296138369,0.0006357199272278931,0.09583011552130362,0.07194887150406966,0.02388124401723396,0.09582998947501907,0.07194887150443591,0.023881244017355516,0.3784386302537321,0.3784386302537321,0.125611216489003,0.0,4.77657577911333,4.491945415243379,5.63623275071501,4.768670209855259,4.488483261913302,5.614874789914893,24834.089073287934,21108.975712294745,0.85,1.0708496290008873,0.6662567088486098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503901373493209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.124046597077,1536.6892353672931,0.3784386302537321,0.125611216489003,6.112874298809886,3.452855088506051
480.0,-29.817600112760363,5.094256818456117,35.015462074189436,24.1847887513228,5.039196739421471,-26.331894489301426,-39.863591990992404,1.553491115947262,-0.22725014933820376,-4.994155258897972,40.02995163892627,42477.30073691259,25795.08235014543,25795.08235014543,68272.38308705803,77507.41323481254,77507.41323481254,25795.08235014543,103302.49558495797,103302.49558495797,103302.49558495797,128136.38110397934,91618.65230664877,56588.53980868714,38922.347219957366,24833.88551902136,0.0,63756.232738978724,21108.802691168155,1536.6832524404747,0.0,0.8868400262511691,2.8204249623720865,0.0014959135982669303,354736.7924861973,1555825.0614215382,4.385857611547511,1555825.0614215382,4.385857611547511,0.8499999999999999,0.0958298235836285,4.027634451161993,1.267322714501061,1.0,0.0,4.027634451163729,1.284461896971803,1.2847674900594157,3.1356589562192436,19335.382941265652,1971.6603469345448,4632.441516551485,4632.441516551485,5.5683557489027935,5.094256818456117,-2.339133123097309,7.4333899415534255,3.4528995261811946,3.4528995261811946,0.9865427217660556,0.0,0.0,0.00023790287564898845,8.008166155283589e-05,0.00015782121409615256,0.0006356461590178768,0.0958298235839808,0.0719484860697705,0.023881337514210302,0.09582955109143806,0.071948486069506,0.0238813375141225,0.37843670779180966,0.37843670779180966,0.125611743070991,0.0,4.774725588220804,4.4912271404155035,5.6309476287027564,4.7669051095597865,4.487943866557259,5.609391197613945,24833.88551902136,21108.802691168155,0.85,1.070834648693386,0.6662454620055239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450396726232822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.108135231736,1536.6832524404747,0.37843670779180966,0.125611743070991,6.112874298809886,3.4528995261811946
481.0,-29.81869475522737,5.093882896613217,35.01542630733964,24.184375383798056,5.038907691485429,-26.33290872877393,-39.86456767944617,1.5531216650169164,-0.22929709648383323,-4.994378521395795,40.029882367930014,42476.60835685454,25794.870621147915,25794.870621147915,68271.47897800244,77506.90596510502,77506.90596510502,25794.870621147915,103301.77658625293,103301.77658625293,103301.77658625293,128135.5077898369,91618.46982699906,56588.17221868773,38922.5528981237,24833.731203583975,0.0,63756.28410170767,21108.671523046378,1536.6802132511318,0.0,0.8868391411617107,2.820425837176547,0.0014959135982669303,354733.7056655025,1555822.072783057,4.385887351370341,1555822.072783057,4.385887351370341,0.85,0.0958295661125406,4.027634451161993,1.267322560097091,1.0,0.0,4.027634451161283,1.284463680326681,1.284769239075762,3.1356546026569116,19335.344430396774,1971.6564199188076,4632.441516551485,4632.441516551485,5.568310043199491,5.093882896613217,-2.3393504727351107,7.4332333693483275,3.452943915003257,3.452943915003257,0.9865554042866449,0.0,0.0,0.00023787581298461978,8.007283020970609e-05,0.0001578029827749137,0.000635572729920365,0.0958295661126845,0.07194812687308441,0.02388143923960009,0.09582929564660159,0.07194812687297637,0.023881439239564237,0.37843478754387566,0.37843478754387566,0.12561226786101312,0.0,4.772882891240158,4.490518878835246,5.62566251873784,4.765081424911955,4.4872646858673875,5.60409500739155,24833.731203583975,21108.671523046378,0.85,1.0708196053128172,0.6662340654780542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504032958830906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.092251751297,1536.6802132511318,0.37843478754387566,0.12561226786101312,6.112874298809886,3.452943915003257
482.0,-29.81978527971941,5.093510706711462,35.01539063259629,24.183956637885444,5.0386186829007675,-26.333919257557774,-39.865531388763316,1.552752660723951,-0.23141934192483404,-4.994601722260052,40.02981351700012,42475.884347987274,25794.662788210648,25794.662788210648,68270.54713619791,77506.37694102724,77506.37694102724,25794.662788210648,103301.03972923788,103301.03972923788,103301.03972923788,128134.61885023287,91618.2639468566,56587.77135375519,38922.76954789046,24833.579120994997,0.0,63756.348668885454,21108.542252845746,1536.6772974873536,0.0,0.8868382548584932,2.82042771201768,0.0014959135982669303,354730.6197180217,1555819.1022722842,4.385917132017015,1555819.1022722842,4.385917132017015,0.85,0.0958293094367726,4.027634451161993,1.267322310083546,1.0,0.0,4.027634451161182,1.2844654613819573,1.284770985926261,3.13565025472048,19335.300981041273,1971.651989317583,4632.441516551485,4632.441516551485,5.568265178534383,5.093510706711462,-2.3395674192513938,7.433078125962856,3.452988209944743,3.452988209944743,0.9865680599842123,0.0,0.0,0.00023784885494836707,8.006410817831449e-05,0.0001577847467700526,0.0006354992819589348,0.09582930943690908,0.07194776907111243,0.02388154036579665,0.09582908174581495,0.07194776907100997,0.023881540365762635,0.37843286919575286,0.37843286919575286,0.12561278769477877,0.0,4.771028885129681,4.489791390342873,5.620390238326934,4.763182380335195,4.4864604103220245,5.5988741889632365,24833.579120994997,21108.542252845746,0.85,1.070803905204118,0.6662220349001333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504098444640305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.076402410117,1536.6772974873536,0.37843286919575286,0.12561278769477877,6.112874298809886,3.452988209944743
483.0,-29.82087227163963,5.093140243815595,35.01535504352177,24.183542921114736,5.038330928114098,-26.33492648111205,-39.866498415917135,1.5523851375716464,-0.2334645375267428,-4.9948235847585805,40.02974466277526,42475.189199765075,25794.45554750392,25794.45554750392,68269.64474726899,77505.86308705594,77505.86308705594,25794.45554750392,103300.31863455987,103300.31863455987,103300.31863455987,128133.74507849704,91618.0723187867,56587.39843143576,38922.97098594549,24833.42644393717,0.0,63756.39742988266,21108.412477346592,1536.6743190735006,0.0,0.8868373753693065,2.820428728075204,0.0014959135982669303,354727.55229549715,1555816.1316236411,4.385946683745632,1555816.1316236411,4.385946683745632,0.85,0.09582904997361599,4.027634451161993,1.2673221710650253,1.0,0.0,4.02763445116252,1.2844672353303686,1.28477272578388,3.1356459241454098,19335.260539471565,1971.6478654251518,4632.441516551485,4632.441516551485,5.568220441713425,5.093140243815595,-2.339783030239831,7.432923274055426,3.4530324041520686,3.4530324041520686,0.986580686900591,0.0,0.0,0.0002378219870390296,8.005535700173225e-05,0.00015776663003729734,0.0006354263143819473,0.09582904997376396,0.07194741012855445,0.023881639845209503,0.09582883549576592,0.07194741012844337,0.023881639845172623,0.37843095072887195,0.37843095072887195,0.12561330081845884,0.0,4.769180489518931,4.489065660717699,5.615135401147597,4.761359047231849,4.485744243796091,5.593691714946715,24833.42644393717,21108.412477346592,0.85,1.0707889325514333,0.6662106221807466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504163684657319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.060599077618,1536.6743190735006,0.37843095072887195,0.12561330081845884,6.112874298809886,3.4530324041520686
484.0,-29.821956216782745,5.092772152285403,35.01531967517216,24.18317369828003,5.038093516642483,-26.3359259275156,-39.86745294006539,1.5520632273603594,-0.23579282757839337,-4.995012990610515,40.02967991365236,42474.45535672586,25794.170983623102,25794.170983623102,68268.62634034897,77505.32576279389,77505.32576279389,25794.170983623102,103299.49674641699,103299.49674641699,103299.49674641699,128132.78318081942,91617.87637248052,56587.00596635174,38923.189340143086,24833.286434402424,0.0,63756.47577454551,21108.29346924206,1536.671326866059,0.0,0.8868366461381896,2.8204372712361185,0.0014959135982669303,354724.9336279617,1555813.338089542,4.38597118668092,1555813.338089542,4.38597118668092,0.85,0.09582876725982059,4.027634451161993,1.2673218820383778,1.0,0.0,4.027634451162644,1.2844687958424814,1.2847742522546624,3.1356421146223896,19335.219186572664,1971.6436486030057,4632.441516551485,4632.441516551485,5.5681590132248395,5.092772152285403,-2.3399742065083107,7.432746358793714,3.4530764990230014,3.4530764990230014,0.9865932854351432,0.0,0.0,0.00023779519722323523,8.00467198391129e-05,0.00015774847738412234,0.0006353532021306397,0.0958287672601417,0.07194703482427618,0.023881732435865506,0.09582886036744193,0.07194703482403512,0.023881732435785473,0.37842903178869686,0.37842903178869686,0.12561380611743958,0.0,4.767261679098567,4.488321788779103,5.609652089332087,4.759220163032126,4.4849890328326865,5.5873568860866385,24833.286434402424,21108.29346924206,0.85,1.0707716433662244,0.6661982934396069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504228713897478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.044830163491,1536.671326866059,0.37842903178869686,0.12561380611743958,6.112874298809886,3.4530764990230014
485.0,-29.82303603561225,5.092405471664681,35.01528452697076,24.18275086618962,5.037796109729952,-26.336927659757272,-39.86841148054225,1.5516877338603876,-0.23776542139728463,-4.995245913747598,40.02961558917437,42473.756316695435,25794.001674486673,25794.001674486673,68267.75799118211,77504.81412201235,77504.81412201235,25794.001674486673,103298.81579649902,103298.81579649902,103298.81579649902,128131.97926603365,91617.68015394176,56586.622348565936,38923.3975615287,24833.163469534633,0.0,63756.561031063335,21108.18894910444,1536.670295633115,0.0,0.8868356939684452,2.8204360376417976,0.0014959135982669303,354721.7133245144,1555810.5628800646,4.386003180630624,1555810.5628800646,4.386003180630624,0.85,0.09582852914542266,4.027634451161993,1.2673216902697462,1.0,0.0,4.027634451160693,1.2844706066906937,1.2847760292555366,3.1356376939903505,19335.177776221266,1971.639425922335,4632.441516551485,4632.441516551485,5.568122464649792,5.092405471664681,-2.340196976538862,7.432602448203543,3.4531206918177526,3.4531206918177526,0.9866059119479293,0.0,0.0,0.00023776851215398726,8.003804720101536e-05,0.0001577304649529719,0.0006352806546423889,0.09582852914538909,0.07194669628327809,0.023881832862111006,0.09582865125663857,0.07194669628330329,0.023881832862119368,0.378427110885433,0.378427110885433,0.12561428779264144,0.0,4.765395145618925,4.487581265098299,5.604369455209508,4.757480492350339,4.484179814963738,5.582793447572328,24833.163469534633,21108.18894910444,0.85,1.0707565917478021,0.6661864383808509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504293561418387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.029086053404,1536.670295633115,0.378427110885433,0.12561428779264144,6.112874298809886,3.4531206918177526
486.0,-29.804394989777645,5.0593621008873,35.015182098028504,24.172593047283613,5.024085881107147,-26.321519075352718,-39.85411817030979,1.5412099666821515,-0.41551768124514865,-5.010822343168965,40.02758563785464,42495.18888526818,25749.51058850574,25749.51058850574,68244.69947377392,77519.26156257554,77519.26156257554,25749.51058850574,103268.77215108128,103268.77215108128,103268.77215108128,128095.79402521827,91619.05360091111,56594.9809236035,38915.63630811957,24827.021874136986,0.0,63742.65818225655,21102.968593016438,1536.6667984921094,0.0,0.8867637747948866,2.8209591378878756,0.0014959135982669303,354506.411814936,1555722.9847654088,4.388419878785006,1555722.9847654088,4.388419878785006,0.85,0.09583844353659601,4.027634451161993,1.2673368806531653,1.0,0.0,4.027634451163001,1.2845186494185816,1.2848246756718142,3.1355204169165174,19335.467631206393,1971.6689829051097,4632.441516551485,4632.441516551485,5.558518223382641,5.0593621008873,-2.3603255829232084,7.419687683810508,3.4531646967509775,3.4531646967509775,0.9866184847859936,0.0,0.0,0.00023822956728546487,8.01674596916362e-05,0.00015806210759382867,0.000636616389968178,0.09583844353618756,0.07195398147547435,0.023884462060713204,0.09583843348403369,0.07195398147578103,0.023884462060814994,0.3784251881189112,0.3784251881189112,0.12561475908772574,0.0,4.737269644027322,4.500610518371673,5.451699159251405,4.595304661923819,4.523340449654768,4.812240076649175,24827.021874136986,21102.968593016438,0.85,1.070628389525973,0.6666679755300379,42257.704602238395,25750.0,0.0,3965.6939047798996,-3965.6939047798996,0.0705537200500127,0.3527686002500636,3134.0497937315727,831.6441110483269,3965.6939047798996,0.0365504171542486,0.5344978791667631,1.4503866141706436,1.4504358162630788,1.2659086717658707,0.00023776851215398726,0.00352337372030663,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46223.3985070183,21784.3060952201,,,,,,,,,,,,,,,,,,3.0,15429.013388475627,1536.6667984921094,0.3784251881189112,0.12561475908772574,6.112874298809886,3.4531646967509775
487.0,-29.75336590552543,4.973065609597201,35.01483773981169,24.14691145475956,4.987136379584592,-26.279280599925123,-39.8158114059828,1.5130510739848129,-0.9615646907469113,-5.053702331761326,40.02033453133456,42557.30521616405,25600.307470451124,25600.307470451124,68157.61268661518,77565.05939928014,77565.05939928014,25600.307470451124,103165.36686973127,103165.36686973127,103165.36686973127,127966.12972792513,91629.29720800927,56621.54302489536,38897.504647904345,24800.76285819386,0.0,63698.2675060982,21080.648429464778,1536.123741765221,0.0,0.8865716027846424,2.8231655858473372,0.0014959135982669303,353914.2430343086,1555410.1809694134,4.3948787356903045,1555410.1809694134,4.3948787356903045,0.8499999999999999,0.09585891219512749,4.027634451161993,1.267398474100046,1.0,0.0,4.027634451163112,1.2846477256564963,1.2849554095411293,3.1352053724329307,19337.629462459703,1971.889428342982,4632.441516551485,4632.441516551485,5.526309912166726,4.973065609597201,-2.424654097280659,7.39771970687786,3.443350622352575,3.443350622352575,0.9838144635293071,0.0,0.0,0.00023949590302719935,8.05152459484555e-05,0.00015898065707874385,0.0006403159715187194,0.09585891218607898,0.07197050851158078,0.023888403674498192,0.09585872078360351,0.07197050851837435,0.023888403676753146,0.378424098734569,0.378424098734569,0.12560627703880853,0.0,4.624328651563246,4.552913544935507,4.839621449173251,4.0921376410144035,4.681205605121818,2.3267844083753175,24800.76285819386,21080.648429464778,0.85,1.0700073228850386,0.6681077348310893,42257.704602238395,25750.0,0.0,10505.271484360754,-10505.271484360754,0.18719822540886782,0.9359911270443393,8304.205003220693,2201.0664811400593,10505.271484360754,0.20266114833789062,0.7090841871548025,1.4501633302153263,1.4503243020991274,1.2660652411555005,0.00023822956728546487,0.0035152224726477214,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52762.97608659915,15244.728515639246,,,,,,,,,,,,,,,,,,3.0,15429.392729559326,1536.123741765221,0.378424098734569,0.12560627703880853,6.112874298809886,3.443350622352575
488.0,-29.69779035715204,4.88025949504829,35.01416657854493,24.117655993346148,4.942680204743919,-26.233700318383615,-39.77605736637486,1.478590165975521,-1.6498700789236977,-5.106167634888337,40.010128382940856,42633.18266113035,25396.16950421679,25396.16950421679,68029.35216534714,77626.79604039837,77626.79604039837,25396.16950421679,103022.96554461516,103022.96554461516,103022.96554461516,127785.56991994954,91650.60570114719,56656.99232187915,38881.792643631146,24762.60437533439,0.0,63644.39701896554,21048.213719034233,1535.123741765221,0.0,0.8863409043978097,2.8261730804731915,0.0014959135982669303,353190.75822087465,1554969.9808510775,4.402634963281364,1554969.9808510775,4.402634963281364,0.85,0.09587359068471316,4.027634451161993,1.2675017901370302,1.0,0.0,4.027634451161544,1.2848060631316214,1.285115566047015,3.1348189946620635,19342.126449310636,1972.3479933831263,4632.441516551485,4632.441516551485,5.482242876348795,4.88025949504829,-2.514162080390853,7.394421575439143,3.417416784314874,3.417416784314874,0.9764047955185354,0.0,0.0,0.00024088211604381295,8.087764636758719e-05,0.00016000446967622575,0.0006444395144078712,0.0958735906811791,0.0719878519666389,0.02388573871454019,0.09587341470070629,0.0719878519692925,0.02388573871542065,0.3784260673510524,0.3784260673510524,0.12556265981803616,0.0,4.410067918116226,4.646070691158911,3.700278164062297,3.4562975559646247,4.919681365122017,3.979039320256561e-13,24762.60437533439,21048.213719034233,0.85,1.0688977404417064,0.6698654501892128,42257.704602238395,25750.0,0.0,11490.564241652544,-11490.564241652544,0.205625202460346,1.0281260123017302,9088.640562082599,2401.9236795699458,11490.564241652544,0.40009544195714025,0.7788833426528258,1.449898970179613,1.450019120402455,1.2664742556519253,0.00023949590302719935,0.003494013685382114,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53748.26884389094,14259.435758347456,,,,,,,,,,,,,,,,,,3.0,15430.421532380853,1535.123741765221,0.3784260673510524,0.12556265981803616,6.112874298809886,3.417416784314874
489.0,-29.64108151960642,4.786693209186373,35.013170402058144,24.08862792598086,4.897958047500774,-26.187126530370534,-39.73554022433234,1.4440030582650174,-2.3135584820735744,-5.159165889219216,39.99932159292896,42710.87541904087,25183.041625439888,25183.041625439888,67893.91704448077,77690.53546175736,77690.53546175736,25183.041625439888,102873.57708719725,102873.57708719725,102873.57708719725,127597.54335567229,91673.35180623858,56693.69176352267,38866.28893635101,24723.966268475033,0.0,63590.25520482604,21015.37132820378,1534.123741765221,0.0,0.8861092217939288,2.828833157287785,0.0014959135982669303,352461.10315689916,1554503.9771715577,4.41042703222649,1554503.9771715577,4.41042703222649,0.8500000000000001,0.09587613088634576,4.027634451161993,1.2676098333531995,1.0,0.0,4.0276344511619016,1.2849649568065604,1.285276325437445,3.134431355366772,19346.926832652796,1972.8374962553776,4632.441516551485,4632.441516551485,5.436235198104956,4.786693209186373,-2.6063364891295517,7.3930296983159245,3.389375382441948,3.389375382441948,0.9683929664119851,0.0,0.0,0.00024230421219558144,8.124855435871546e-05,0.000161055657836866,0.0006486733160583195,0.09587613088595813,0.07200496323487267,0.023871167651085462,0.09587607375472011,0.07200496323516378,0.023871167651181982,0.37843299572013994,0.37843299572013994,0.12545853896308767,0.0,4.116410126056508,4.770812730535397,2.1540457539996964,2.8456074071456214,5.169756529692563,3.979039320256561e-13,24723.966268475033,21015.37132820378,0.85,1.0676780086161395,0.671657556357777,42257.704602238395,25750.0,0.0,11794.91267799026,-11794.91267799026,0.21204266849756054,1.0602133424878029,9335.488769717933,2459.423908272327,11794.91267799026,0.6093201432560722,0.8031919261271233,1.4496200018098364,1.4496868877123767,1.2669143109460617,0.00024088211604381295,0.0034713322506643805,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54052.61728022865,13955.08732200974,,,,,,,,,,,,,,,,,,3.0,15431.543117003082,1534.123741765221,0.37843299572013994,0.12545853896308767,6.112874298809886,3.389375382441948
