time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
490.0,-29.584488108279498,4.694481064248162,35.011858839347994,24.061231675464683,4.855027869076584,-26.14047743601037,-39.69489836655555,1.4110171968075982,-2.9198628250119327,-5.210288758066245,39.98814603061785,42787.620494453,24966.878199315026,24966.878199315026,67754.49869376802,77753.62740010179,77753.62740010179,24966.878199315026,102720.50559941682,102720.50559941682,102720.50559941682,127406.2703499301,91696.22249061114,56730.215584962934,38851.11878405356,24685.76475051328,0.0,63536.883534566834,20982.900037936288,1533.123741765221,0.0,0.8858880505734844,2.8309811908748097,0.0014959135982669303,351758.3891076325,1554022.182543002,4.4178681466143965,1554022.182543002,4.4178681466143965,0.85,0.0958623333012789,4.027634451161993,1.267716695186682,1.0,0.0,4.027634451161377,1.2851163857156227,1.2854296248790462,3.134062016429109,19351.753507454694,1973.329680110404,4632.441516551485,4632.441516551485,5.389572239629924,4.694481064248162,-2.6970793526319548,7.391560416880116,3.36094998536535,3.36094998536535,0.9602714243900999,0.0,0.0,0.0002437311205440291,8.162218317049891e-05,0.0001621089373735302,0.0006529155410068922,0.09586233329782734,0.07202064686997571,0.023841686427851623,0.0958623997011953,0.07202064687256883,0.023841686428710065,0.3784458701462596,0.3784458701462596,0.12528057103169446,0.0,3.7697846878690484,4.920621342425875,0.32975407854030436,2.290425933054337,5.423374285520708,3.410605131648481e-13,24685.76475051328,20982.900037936288,0.85,1.0663805796660868,0.6734296382537345,42257.704602238395,25750.0,0.0,11848.579193270227,-11848.579193270227,0.2140026550161447,1.0700132750807239,9384.119811437198,2464.459381833028,11848.579193270227,0.8224691354822956,0.8106161174853969,1.4493370180894731,1.4493480297983499,1.2673581681137256,0.00024230421219558144,0.0034485978195523347,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54106.28379550862,13901.420806729773,,,,,,,,,,,,,,,,,,3.0,15432.689257703341,1533.123741765221,0.3784458701462596,0.12528057103169446,6.112874298809886,3.36094998536535
491.0,-29.528432599775538,4.604348324461018,35.010243796204655,24.03584826914596,4.81448415086571,-26.09407387924303,-39.65435695191843,1.380125430334728,-3.4579901651942464,-5.258773732803429,39.9766871653551,42862.51872922709,24750.113452378704,24750.113452378704,67612.63218160579,77815.20645115762,77815.20645115762,24750.113452378704,102565.31990353632,102565.31990353632,102565.31990353632,127213.62456926005,91718.76352521364,56766.075803289095,38836.31969102727,24648.304665723725,0.0,63484.624356750996,20951.058965865166,1532.123741765221,0.0,0.8856810505706,2.832549542810575,0.0014959135982669303,351092.9509821266,1553528.2915092777,4.424834754339356,1553528.2915092777,4.424834754339356,0.85,0.09583114808477439,4.027634451161993,1.267820218377747,1.0,0.0,4.02763445116233,1.2852580593631244,1.28557315947059,3.1337165496225565,19356.51061231226,1973.8147698054138,4632.441516551485,4632.441516551485,5.3427794746998485,4.604348324461018,-2.7849782035507986,7.389326528011816,3.332777143657634,3.332777143657634,0.9522220410450383,0.0,0.0,0.00024515209345624323,8.199647040018332e-05,0.00016315562305605993,0.000657131208321387,0.09583114803504705,0.07203458435176287,0.02379656368328418,0.09583054756604267,0.07203458438914206,0.02379656369563232,0.3784651052847637,0.3784651052847637,0.12502562568877135,0.0,3.3941358848758796,5.090299943663865,3.979039320256561e-13,1.8007835676091872,5.6775101516186055,3.979039320256561e-13,24648.304665723725,20951.058965865166,0.85,1.0650237418379844,0.6751637764817153,42257.704602238395,25750.0,0.0,11815.815322078508,-11815.815322078508,0.21440083573189384,1.0720041786594694,9364.176621236158,2451.6387008423503,11815.815322078508,1.0367010957901608,0.8121243777723253,1.4490538087966351,1.4490100121342295,1.267795796143082,0.0002437311205440291,0.0034263222003346893,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54073.519924316905,13934.184677921492,,,,,,,,,,,,,,,,,,3.0,15433.83497632627,1532.123741765221,0.3784651052847637,0.12502562568877135,6.112874298809886,3.332777143657634
492.0,-29.47305208795094,4.516487710599218,35.00835075213769,24.01108603170144,4.774773271276332,-26.04819466042835,-39.61425282815469,1.3499158437546666,-4.002677799935384,-5.306424986939577,39.96536386297834,42936.37262991283,24538.657795033458,24538.657795033458,67475.0304249463,77875.92751205432,77875.92751205432,24538.657795033458,102414.58530708778,102414.58530708778,102414.58530708778,127025.76469054987,91741.05604131472,56801.50115917703,38821.72764681965,24611.17938346209,0.0,63432.90703028174,20919.502475942776,1531.123741765221,0.0,0.8854774843590998,2.834332651513626,0.0014959135982669303,350439.9185675627,1553040.3599465468,4.431687937534805,1553040.3599465468,4.431687937534805,0.85,0.09580595902625003,4.027634451161993,1.267922284347005,1.0,0.0,4.0276344511601145,1.2853965903452234,1.2857135386577458,3.1333788197464236,19361.21526933009,1974.2945113091719,4632.441516551485,4632.441516551485,5.297132777037345,4.516487710599218,-2.871106664625236,7.387594375224454,3.305077902262259,3.305077902262259,0.9443079720749311,0.0,0.0,0.000246563445949198,8.236828085887413e-05,0.0001641951650903239,0.0006613181036320196,0.09580595901649885,0.07204935382027737,0.02375660519622148,0.09580626132008277,0.07204935382761053,0.023756605198639487,0.3784907343116037,0.3784907343116037,0.12479855083638712,0.0,2.9940812950670193,5.274692674999756,3.979039320256561e-13,1.3037471870042054,5.922243359415688,3.979039320256561e-13,24611.17938346209,20919.502475942776,0.85,1.0637228149221494,0.6768785263052153,42257.704602238395,25750.0,0.0,11754.615868382538,-11754.615868382538,0.21426482443870104,1.0713241221935055,9321.471883500462,2433.143984882076,11754.615868382538,1.2510309436396392,0.8116091834799284,1.4487716624728024,1.448675355329019,1.2682237428964254,0.00024515209345624323,0.0034046727924868145,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54012.320470620936,13995.384131617462,,,,,,,,,,,,,,,,,,3.0,15434.97180540969,1531.123741765221,0.3784907343116037,0.12479855083638712,6.112874298809886,3.305077902262259
493.0,-29.418386916663664,4.430911765822691,35.006204407242926,23.986294981464766,4.735157686901555,-26.00294979449818,-39.574731106962986,1.3197205647356458,-4.560307544729767,-5.353815866218373,39.95420421723311,43009.60724039475,24334.200183481444,24334.200183481444,67343.80742387619,77936.14484681068,77936.14484681068,24334.200183481444,102270.34503029213,102270.34503029213,102270.34503029213,126844.55160804174,91763.17222138576,56836.634614968,38807.264007130834,24574.206577749614,0.0,63381.470584880444,20888.07559108717,1530.123741765221,0.0,0.885274313913408,2.8363523395320103,0.0014959135982669303,349791.40051842044,1552559.5938345226,4.438529911065561,1552559.5938345226,4.438529911065561,0.85,0.09579014768572765,4.027634451161993,1.2680237414920708,1.0,0.0,4.027634451162871,1.285535107330749,1.2858538902310568,3.1330411967704768,19365.882712040777,1974.7704580096952,4632.441516551485,4632.441516551485,5.252996739740059,4.430911765822691,-2.9558395380239704,7.386751303846661,3.277913864288051,3.277913864288051,0.9365468183680147,0.0,0.0,0.0002479639048276521,8.273621589183891e-05,0.0001652276889358132,0.0006654767322437585,0.09579014767908357,0.07206544880134723,0.02372469887773634,0.09578993003113491,0.07206544880634572,0.023724698879381927,0.37852248422540585,0.37852248422540585,0.12461355762114641,0.0,2.5718201501772455,5.469071086087467,3.979039320256561e-13,0.7935083214886163,6.156883215394657,3.979039320256561e-13,24574.206577749614,20888.07559108717,0.85,1.0625156974496102,0.6785832964035805,42257.704602238395,25750.0,0.0,11684.91318970186,-11684.91318970186,0.2139501597228639,1.0697507986143198,9271.771749032525,2413.141440669335,11684.91318970186,1.4651243583923519,0.810417271677515,1.4484909953614404,1.4483448729344335,1.2686410805385218,0.000246563445949198,0.003383686443422069,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53942.617791940254,14065.08681029814,,,,,,,,,,,,,,,,,,3.0,15436.096980576584,1530.123741765221,0.37852248422540585,0.12461355762114641,6.112874298809886,3.277913864288051
494.0,-29.364437984855684,4.347586106791895,35.00382827631455,23.961949324607872,4.696194736900997,-25.958284386247886,-39.53570817885918,1.2900411382929806,-5.127305018361653,-5.400519051122407,39.9432229670817,43081.86933308373,24135.596850872014,24135.596850872014,67217.46618395574,77995.5219489621,77995.5219489621,24135.596850872014,102131.1187998341,102131.1187998341,102131.1187998341,126668.65536162417,91785.00143392484,56871.34881804532,38792.94735097725,24537.536561790064,0.0,63330.48391276732,20856.906077521555,1529.123741765221,0.0,0.8850736937732671,2.8386134033326718,0.0014959135982669303,349153.2153135202,1552086.6229518547,4.445288070906542,1552086.6229518547,4.445288070906542,0.85,0.09578160766035324,4.027634451161993,1.2681238617515191,1.0,0.0,4.027634451162038,1.2856712612661176,1.2859918641926018,3.1327094044208583,19370.489592551712,1975.2402290845205,4632.441516551485,4632.441516551485,5.210124459129537,4.347586106791895,-3.0388666693027018,7.386452776094597,3.251292600464797,3.251292600464797,0.928940742989942,0.0,0.0,0.0002493531947815958,8.31009973577941e-05,0.0001662521974238017,0.0006696030779254889,0.09578160760812872,0.07208246456361155,0.023699143044517177,0.09578192760543688,0.07208246460291426,0.023699143057438973,0.37855985957517024,0.37855985957517024,0.12446222971562051,0.0,2.129539300587851,5.669332298830113,3.979039320256561e-13,0.27321403276073397,6.381756991997861,3.979039320256561e-13,24537.536561790064,20856.906077521555,0.85,1.0613761656478486,0.6802706480567172,42257.704602238395,25750.0,0.0,11613.482232823526,-11613.482232823526,0.21357888921497925,1.0678944460748965,9220.44791792279,2393.034314900737,11613.482232823526,1.678871321046378,0.8090109439961336,1.4482119249805314,1.448018800163292,1.2690477363062935,0.0002479639048276521,0.003363356605766312,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53871.18683506192,14136.517767176474,,,,,,,,,,,,,,,,,,3.0,15437.209671105109,1529.123741765221,0.37855985957517024,0.12446222971562051,6.112874298809886,3.251292600464797
495.0,-29.311174566191006,4.266653241299689,35.00115482352436,23.945768374856584,4.66679655712808,-25.913279551163775,-39.49578405646605,1.2689015421008112,-5.436873272028606,-5.436873272028938,39.92981700992729,43147.47115500579,23919.342241581995,23919.342241581995,67066.8133965878,78049.22976450376,78049.22976450376,23919.342241581995,101968.57200608576,101968.57200608576,101968.57200608576,126451.75994764619,91805.31027606333,56903.55166656525,38779.731788331206,24483.187941560438,0.0,63262.91972989164,20810.709750326372,1528.123741765221,0.0,0.8849350988993793,2.840253219901253,0.0014959135982669303,348657.0786540108,1551509.3657089274,4.449958026661966,1551509.3657089274,4.449958026661966,0.85,0.09575952939035368,4.027634451161993,1.268210101588629,1.0,0.0,4.027634451161421,1.2857674526935323,1.286089852344506,3.1324750387207034,19374.77561106383,1975.6772813411135,4632.441516551485,4632.441516551485,5.1634418170460155,4.266653241299689,-3.112822404054061,7.37947564535375,3.2252075462668786,3.2252075462668786,0.9214878703619653,0.0,0.0,0.00025073186190489416,8.347574111819387e-05,0.0001672561207867003,0.0006736465142482257,0.095759529380856,0.07208566937281187,0.02367386000804413,0.09575958702792124,0.07208566937996151,0.023673860010392157,0.3786022217492789,0.3786022217492789,0.12433783405786646,0.0,1.6588621693237542,5.878765471237614,3.410605131648481e-13,3.410605131648481e-13,6.64777125362167,3.410605131648481e-13,24483.187941560438,20810.709750326372,0.85,1.0601283292478014,0.6820341416303407,42257.704602238395,25750.0,0.0,11542.601617482702,-11542.601617482702,0.2131927987539987,1.0659639937699938,9169.315598337864,2373.286019144837,11542.601617482702,1.8922387208052656,0.8075484801287832,1.4479344674233747,1.4476971367590807,1.2694438607384628,0.0002493531947815958,0.003343665927243573,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53800.3062197211,14207.398382517298,,,,,,,,,,,,,,,,,,3.0,15438.309835141772,1528.123741765221,0.3786022217492789,0.12433783405786646,6.112874298809886,3.2252075462668786
496.0,-29.258548673591346,4.188268357152934,34.99811287089746,23.938877297937893,4.648251323426007,-25.867763254046835,-39.4547178997658,1.2574659038814298,-5.461565369202674,-5.4615653692030826,39.91374581443316,43205.61642612784,23683.079033481143,23683.079033481143,66888.69545960898,78096.60840287893,78096.60840287893,23683.079033481143,101779.68743636008,101779.68743636008,101779.68743636008,126189.80672268235,91823.94111594958,56932.94913919826,38767.76886305702,24410.119286322275,0.0,63177.888149379294,20748.601393373934,1527.123741765221,0.0,0.884866407433081,2.8411787828136035,0.0014959135982669303,348320.4141660304,1550817.5578382341,4.452272949753159,1550817.5578382341,4.452272949753159,0.85,0.09572063354850996,4.027634451161993,1.268280731788836,1.0,0.0,4.0276344511634035,1.2858182064099306,1.2861423792383013,3.132351393909215,19378.70750063706,1976.07822249566,4632.441516551485,4632.441516551485,5.112439940982021,4.188268357152934,-3.1765510603325264,7.36481941748546,3.199705442021383,3.199705442021383,0.9142015548632523,0.0,0.0,0.000252100919759173,8.386283365058771e-05,0.0001682380861085853,0.000677601511608496,0.0957206335488349,0.07207334005133935,0.023647293497495548,0.09572067657624075,0.07207334005109467,0.023647293497415282,0.3786492633225577,0.3786492633225577,0.12423498419832987,0.0,1.1564401005928744,6.104347266349237,3.979039320256561e-13,3.979039320256561e-13,6.960675356467732,3.979039320256561e-13,24410.119286322275,20748.601393373934,0.85,1.0587358555172937,0.6838724384704259,42257.704602238395,25750.0,0.0,11473.107064129548,-11473.107064129548,0.2128064785496923,1.0640323927484618,9119.030428637558,2354.076635491991,11473.107064129548,2.105219937556055,0.806085146021562,1.447658603295709,1.4473796940948007,1.2698287634789656,0.00025073186190489416,0.0033246390148262434,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53730.81166636794,14276.892935870452,,,,,,,,,,,,,,,,,,3.0,15439.398064362858,1527.123741765221,0.3786492633225577,0.12423498419832987,6.112874298809886,3.199705442021383
497.0,-29.206546614599656,4.112365614445249,34.99473274247099,23.932717891316884,4.630665334072251,-25.82271255441873,-39.4140275317244,1.2468312738912535,-5.48516518898947,-5.485165188989894,39.897821187017975,43262.670264036344,23453.0088262791,23453.0088262791,66715.67909031545,78143.06462544587,78143.06462544587,23453.0088262791,101596.07345172497,101596.07345172497,101596.07345172497,125934.5072528346,91842.28976249017,56961.895401080285,38755.99373489987,24338.43380110964,0.0,63094.42753600951,20687.668730943195,1526.123741765221,0.0,0.8848027792362799,2.842191509122501,0.0014959135982669303,347998.8809382816,1550132.2891979658,4.454417453925334,1550132.2891979658,4.454417453925334,0.85,0.09568526533987158,4.027634451161993,1.2683496283786373,1.0,0.0,4.027634451161773,1.2858652302802491,1.2861911633035972,3.1322368443574655,19382.579835564327,1976.4730907664011,4632.441516551485,4632.441516551485,5.062774941136906,4.112365614445249,-3.238035846669876,7.3504014611151245,3.174837090705944,3.174837090705944,0.9070963116302698,0.0,0.0,0.00025346050903989043,8.424801982607096e-05,0.00016921248921381948,0.0006815260511244565,0.09568526534019388,0.07206141572764033,0.02362384961255355,0.09568521215938999,0.0720614157273976,0.02362384961247398,0.37870116772039836,0.37870116772039836,0.12414937097736728,0.0,0.63395801915226,6.345521654519644,3.979039320256561e-13,3.979039320256561e-13,7.266451853975582,3.979039320256561e-13,24338.43380110964,20687.668730943195,0.85,1.0573941581804382,0.6856813185181099,42257.704602238395,25750.0,0.0,11405.320298643113,-11405.320298643113,0.21242520403802026,1.0621260201901015,9069.839200513192,2335.4810981299224,11405.320298643113,2.3178177035571568,0.8046409243864405,1.4473843004511706,1.4470661811185674,1.2702016930666151,0.000252100919759173,0.0033063030763653173,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53663.02490088151,14344.679701356887,,,,,,,,,,,,,,,,,,3.0,15440.475297259067,1526.123741765221,0.37870116772039836,0.12414937097736728,6.112874298809886,3.174837090705944
498.0,-29.155154798835458,4.038880516631957,34.991043602445735,23.92729759393262,4.614056391117321,-25.778113447278923,-39.37369566466657,1.2370150395606825,-5.507683399315795,-5.507683399316214,39.882069765992924,43318.618064207716,23228.92422591796,23228.92422591796,66547.54229012568,78188.55653464019,78188.55653464019,23228.92422591796,101417.48076055814,101417.48076055814,101417.48076055814,125685.69394013219,91860.3160066928,56990.37753625985,38744.37607825882,24268.213179574042,0.0,63012.589257832864,20627.981202637937,1525.123741765221,0.0,0.8847440704022713,2.8432823521896267,0.0014959135982669303,347692.30129054835,1549454.6991472596,4.456396340661167,1549454.6991472596,4.456396340661167,0.85,0.09565289367426023,4.027634451161993,1.2684166902536527,1.0,0.0,4.027634451163669,1.2859084416712996,1.2862361220572798,3.132131589343377,19386.384130059774,1976.8610208439961,4632.441516551485,4632.441516551485,5.014402047585955,4.038880516631957,-3.2973264629677352,7.336206979599692,3.150586877251048,3.150586877251048,0.9001676792145851,0.0,0.0,0.0002548107756919096,8.463142544995292e-05,0.00017017935024195665,0.0006854202139108677,0.0956528936745871,0.07204999785631686,0.02360289581827025,0.09565286699173753,0.07204999785607064,0.023602895818189598,0.37875805871639745,0.37875805871639745,0.12407754706726387,0.0,0.0971715729926359,6.5975978880131265,3.979039320256561e-13,3.979039320256561e-13,7.564276144433734,3.979039320256561e-13,24268.213179574042,20627.981202637937,0.85,1.0560991553263843,0.6874597374019659,42257.704602238395,25750.0,0.0,11339.287511677161,-11339.287511677161,0.21205068342388791,1.0602534171194398,9021.790534150372,2317.4969775267887,11339.287511677161,2.5300380213428713,0.8032222856965452,1.447111523312441,1.4467565114994358,1.2705629494324544,0.00025346050903989043,0.0032886336275987148,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53596.992113915556,14410.712488322839,,,,,,,,,,,,,,,,,,3.0,15441.54178688508,1525.123741765221,0.37875805871639745,0.12407754706726387,6.112874298809886,3.150586877251048
499.0,-29.104358993233543,3.967749601601541,34.98707291888715,23.922578861843817,4.59836174033306,-25.733959398016474,-39.33372121592981,1.227962145115589,-5.529170909153777,-5.529170909154169,39.86650030078436,43373.515408718114,23010.720325150858,23010.720325150858,66384.23573386898,78233.18591098624,78233.18591098624,23010.720325150858,101243.9062361371,101243.9062361371,101243.9062361371,125443.46665151168,91878.09047280112,57018.41997053136,38732.967224744185,24199.56041537458,0.0,62932.527640118766,20569.626353068394,1524.123741765221,0.0,0.8846899934533446,2.8444338267555858,0.0014959135982669303,347399.9521333803,1548785.1564465822,4.458219256898296,1548785.1564465822,4.458219256898296,0.85,0.09562304443659718,4.027634451161993,1.2684821273153646,1.0,0.0,4.0276344511604325,1.2859480974680964,1.2862775126531152,3.1320350013285947,19390.13528880451,1977.2435325829424,4632.441516551485,4632.441516551485,4.9672986141184285,3.967749601601541,-3.3545024792465408,7.322252080848082,3.1269394821014465,3.1269394821014465,0.8934112806004133,0.0,0.0,0.0002561518904748084,8.501302414801564e-05,0.00017113886632679276,0.0006892847939505976,0.0956230444363933,0.07203911752398863,0.02358392691240467,0.0956230160713668,0.07203911752414223,0.023583926912454947,0.378819761152465,0.378819761152465,0.12401675460584781,0.0,3.979039320256561e-13,6.856909672622464,3.979039320256561e-13,3.979039320256561e-13,7.854513759668407,3.979039320256561e-13,24199.56041537458,20569.626353068394,0.85,1.0548477587534524,0.6892066318510301,42257.704602238395,25750.0,0.0,11274.989478499007,-11274.989478499007,0.21168339904559078,1.058416995227954,8974.880544671065,2300.108933827941,11274.989478499007,2.7418879128824223,0.8018310569908742,1.4468402358001624,1.4464505997099346,1.2709128269363248,0.0002548107756919096,0.0032716071366407336,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53532.694080737405,14475.010521500993,,,,,,,,,,,,,,,,,,3.0,15442.59778470707,1524.123741765221,0.378819761152465,0.12401675460584781,6.112874298809886,3.1269394821014465
500.0,-29.054145313954454,3.898911150598439,34.982846840106944,23.918552335258596,4.583571852026819,-25.69023885245481,-39.29409112371502,1.2196653905272732,-5.549650498675078,-5.549650498675439,39.851129134708,43427.366281541385,22798.2289797551,22798.2289797551,66225.59526129649,78276.95391130295,78276.95391130295,22798.2289797551,101075.18289105804,101075.18289105804,101075.18289105804,125207.70657990868,91895.60489626392,57046.01726650282,38721.764033067884,24132.523688850648,0.0,62854.28772191853,20512.64513552305,1523.123741765221,0.0,0.8846403775969722,2.8456368235722187,0.0014959135982669303,347121.49595270917,1548124.3558605385,4.459891922312557,1548124.3558605385,4.459891922312557,0.85,0.09559530998129256,4.027634451161993,1.2685458368109543,1.0,0.0,4.02763445116237,1.285984230383969,1.2863153680154782,3.131946999038567,19393.831567631176,1977.6204481276661,4632.441516551485,4632.441516551485,4.921428343627901,3.898911150598439,-3.4096209085854197,7.308532059183859,3.1038797902616575,3.1038797902616575,0.8868227972176165,0.0,0.0,0.0002574840229127997,8.539290485779398e-05,0.0001720911180550057,0.0006931201158173266,0.09559530997935416,0.0720287680562533,0.02356654192310086,0.09559533017546083,0.07202876805771384,0.02356654192357873,0.37888591974817737,0.37888591974817737,0.12396478730338163,0.0,3.410605131648481e-13,7.120519001022387,3.410605131648481e-13,3.410605131648481e-13,8.137206919928133,3.410605131648481e-13,24132.523688850648,20512.64513552305,0.85,1.0536368744530744,0.6909213015613794,42257.704602238395,25750.0,0.0,11212.385140617129,-11212.385140617129,0.21132341039449876,1.056617051972494,8929.087438778224,2283.2977018389047,11212.385140617129,2.9533746450683855,0.8004674636155258,1.446570402331287,1.4461483565898423,1.2712516157989402,0.0002561518904748084,0.0032552009133933395,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53470.089742855525,14537.614859382871,,,,,,,,,,,,,,,,,,3.0,15443.643555519333,1523.123741765221,0.37888591974817737,0.12396478730338163,6.112874298809886,3.1038797902616575
501.0,-29.0045051256247,3.8323040692720762,34.9783893470941,23.91511156400668,4.5695623192247705,-25.646955974989904,-39.25482099931685,1.212013169296203,-5.569201731287649,-5.569201731288046,39.83594502313468,43480.27161330334,22591.422420945895,22591.422420945895,66071.69403424923,78319.93292170782,78319.93292170782,22591.422420945895,100911.35534265371,100911.35534265371,100911.35534265371,124978.51637838547,91912.87984751766,57073.218541972295,38710.73478393929,24067.16103573175,0.0,62777.895819671045,20457.08688037199,1522.123741765221,0.0,0.8845948583169496,2.8468722101851194,0.0014959135982669303,346855.8259700572,1547471.8059249362,4.461426593014827,1547471.8059249362,4.461426593014827,0.8500000000000001,0.095569312309543,4.027634451161993,1.2686082193115729,1.0,0.0,4.027634451162125,1.2860173628567437,1.2863502107500513,3.131866308721566,19397.477307765672,1977.9922101600112,4632.441516551485,4632.441516551485,4.876785241697679,3.8323040692720762,-3.462781791193057,7.295085860465133,3.0813931068783913,3.0813931068783913,0.8803980305366832,0.0,0.0,0.0002588072100887582,8.577088210604885e-05,0.00017303632798270935,0.0006969270758857262,0.09556931442799665,0.07201889841947912,0.02355041600851753,0.09556912361918668,0.07201889682305992,0.023550415486483078,0.37895607686378524,0.37895607686378524,0.12391988012807535,0.0,3.979039320256561e-13,7.386232467266495,3.979039320256561e-13,3.979039320256561e-13,8.413042599657842,3.979039320256561e-13,24067.16103573175,20457.08688037199,0.85,1.0524674835238121,0.6926047941810608,42257.704602238395,25750.0,0.0,11151.427338214686,-11151.427338214686,0.21097063309149894,1.0548531654574949,8884.384010931039,2267.0433272836467,11151.427338214686,3.1645054636244088,0.7991311859526476,1.4463019881381205,1.445849695247921,1.2715795986877547,0.0002574840229127997,0.0032393932362303913,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53409.13194045308,14598.572661785314,,,,,,,,,,,,,,,,,,2.0,15444.67935759445,1522.123741765221,0.37895607686378524,0.12391988012807535,6.112874298809886,3.0813931068783913
502.0,-28.955416953552596,3.767870744657341,34.973724678315726,23.912392265070253,4.556501027276076,-25.604076194638704,-39.21586781563235,1.205160268362067,-5.587757832697434,-5.5877578326977835,39.821004230227324,43532.14429559273,22389.929807662254,22389.929807662254,65922.07410325498,78361.9927731268,78361.9927731268,22389.929807662254,100751.92258078905,100751.92258078905,100751.92258078905,124755.35371253228,91929.83820120228,57099.98972366788,38699.831641704885,24003.43113174323,0.0,62703.262773448114,20402.916461981746,1521.123741765221,0.0,0.8845535805492591,2.8481521111962804,0.0014959135982669303,346603.8259313446,1546829.9157665924,4.4628183535198165,1546829.9157665924,4.4628183535198165,0.85,0.09554481457243152,4.027634451161993,1.2686688022641466,1.0,0.0,4.027634451161293,1.2860467680339749,1.286381314300002,3.1317946992854546,19401.05623251833,1978.3571589195426,4632.441516551485,4632.441516551485,4.833289255280211,3.767870744657341,-3.5139704968277625,7.281841241485104,3.059464822595936,3.059464822595936,0.8741328064559817,0.0,0.0,0.00026012183882170094,8.614733589130833e-05,0.00017397450293039262,0.0007007057016262324,0.0955448145722744,0.07200950495427721,0.02353530961799719,0.09554481619425337,0.07200950495439563,0.023535309618035894,0.37902973618589103,0.37902973618589103,0.123880621054497,0.0,3.410605131648481e-13,7.652098483217799,3.410605131648481e-13,3.410605131648481e-13,8.681332584930942,3.410605131648481e-13,24003.43113174323,20402.916461981746,0.85,1.05133403251178,0.6942564448819487,42257.704602238395,25750.0,0.0,11092.069146105961,-11092.069146105961,0.2106249388134132,1.0531246940670662,8840.74298928698,2251.326156818982,11092.069146105961,3.3752875053589335,0.7978217379295955,1.4460349593189146,1.4455545601762174,1.2718970560104428,0.0002588072100887582,0.0032241630594343628,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53349.773748344356,14657.930853894039,,,,,,,,,,,,,,,,,,3.0,15445.705344523525,1521.123741765221,0.37902973618589103,0.123880621054497,6.112874298809886,3.059464822595936
503.0,-28.906869366113938,3.705553128195217,34.96887390552716,23.910220653656893,4.544158376218943,-25.561610111622194,-39.17725196862591,1.198899122422322,-5.605447504976269,-5.6054475049766355,39.80626179680403,43583.117073315596,22193.85320211921,22193.85320211921,65776.97027543481,78403.35962333297,78403.35962333297,22193.85320211921,100597.21282545218,100597.21282545218,100597.21282545218,124538.62696487989,91946.61691672333,57126.3743695202,38689.15838578126,23941.414139427707,0.0,62630.57252520896,20350.20201851355,1520.123741765221,0.0,0.8845160474204321,2.849446854465881,0.0014959135982669303,346363.72625659854,1546196.7448617085,4.464083931572647,1546196.7448617085,4.464083931572647,0.8500000000000001,0.09552148009884634,4.027634451161993,1.2687280593207109,1.0,0.0,4.027634451162235,1.2860734181250253,1.28640965127727,3.1317298020465327,19404.597246075005,1978.7182418129541,4632.441516551485,4632.441516551485,4.790962416432386,3.705553128195217,-3.5633228538834127,7.2688759820786295,3.0380812764526106,3.0380812764526106,0.868023221843603,0.0,0.0,0.0002614280365137759,8.652203635598148e-05,0.00017490600015779441,0.0007044574319504778,0.09552148289221435,0.0720004790206926,0.02352100387152175,0.09552135611705653,0.07200047691515715,0.02352100318368919,0.37910638367018823,0.37910638367018823,0.12384588046230098,0.0,3.410605131648481e-13,7.917006030404252,3.410605131648481e-13,3.410605131648481e-13,8.943956766191263,3.410605131648481e-13,23941.414139427707,20350.20201851355,0.85,1.0502374099958838,0.6958760764285411,42257.704602238395,25750.0,0.0,11034.260773334114,-11034.260773334114,0.21028617416343995,1.0514308708172,8798.133650702941,2236.1271226311733,11034.260773334114,3.585727764823357,0.7965385384978787,1.4457692829626398,1.4452628197074897,1.2722042522611576,0.00026012183882170094,0.003209490632563242,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53291.96537557251,14715.739226665886,,,,,,,,,,,,,,,,,,2.0,15446.721927399847,1520.123741765221,0.37910638367018823,0.12384588046230098,6.112874298809886,3.0380812764526106
504.0,-28.858856518878895,3.6452962336643915,34.96385829628199,23.9086958806962,4.5326690842343496,-25.519541053146643,-39.13895211936904,1.1933536185021503,-5.6222199495984455,-5.62221994959881,39.791766491570996,43633.12497840888,22002.871385079463,22002.871385079463,65635.99636348835,78443.88926233588,78443.88926233588,22002.871385079463,100446.76064741534,100446.76064741534,100446.76064741534,124327.80194250417,91963.11563848528,57152.35135455864,38678.62698214071,23881.041295088824,0.0,62559.66827722953,20298.8851008255,1519.123741765221,0.0,0.8844823474568178,2.8507685028838936,0.0014959135982669303,346136.196637339,1545574.3788602853,4.465220320426778,1545574.3788602853,4.465220320426778,0.85,0.09549916823259699,4.027634451161993,1.2687857415666803,1.0,0.0,4.027634451161501,1.2860967320336611,1.2864346403987892,3.131673031151577,19408.079169190845,1979.0732991583106,4632.441516551485,4632.441516551485,4.749735383914571,3.6452962336643915,-3.6108342789336207,7.256130512598013,3.0172285800609657,3.0172285800609657,0.8620653085888473,0.0,0.0,0.00026272578552712154,8.689515792485816e-05,0.00017583062760226337,0.0007081814933003109,0.09549916823289886,0.07199181407861248,0.02350735415428638,0.09549915576147856,0.07199181407838491,0.023507354154212075,0.37918554078114414,0.37918554078114414,0.12381475465521083,0.0,3.410605131648481e-13,8.179841154484905,3.410605131648481e-13,3.410605131648481e-13,9.200148258244155,3.410605131648481e-13,23881.041295088824,20298.8851008255,0.85,1.0491743030449945,0.6974641359198266,42257.704602238395,25750.0,0.0,10977.95595861964,-10977.95595861964,0.20995418658161732,1.0497709329080869,8756.528152757404,2221.4278058622353,10977.95595861964,3.795833083772486,0.7952810097788536,1.445504927063914,1.4449744020739874,1.2725014546533175,0.0002614280365137759,0.0031953565726690523,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53235.660560858036,14772.04404138036,,,,,,,,,,,,,,,,,,3.0,15447.729316836418,1519.123741765221,0.37918554078114414,0.12381475465521083,6.112874298809886,3.0172285800609657
505.0,-28.81136382292356,3.587045543404998,34.958696850839345,23.907722357567422,4.5219066285840555,-25.477866997432535,-39.10097909448666,1.1884098030933583,-5.638150908051273,-5.638150908051646,39.77749409983864,43682.27540392825,21816.97025634779,21816.97025634779,65499.24566027604,78483.70693134506,78483.70693134506,21816.97025634779,100300.67718769285,100300.67718769285,100300.67718769285,124123.01137884439,91979.4087317552,57177.977204339644,38668.25725268396,23822.33419115153,0.0,62490.59144383549,20248.9840624788,1518.123741765221,0.0,0.8844521807458847,2.8521004993506622,0.0014959135982669303,345920.19105193834,1544961.7688330235,4.46623761433184,1544961.7688330235,4.46623761433184,0.85,0.09547764635227952,4.027634451161993,1.2688421171484516,1.0,0.0,4.027634451162933,1.2861172431338144,1.286456815453654,3.131623086980832,19411.517696059997,1979.423931318034,4632.441516551485,4632.441516551485,4.709605113933298,3.587045543404998,-3.6565975387405696,7.243643082145567,2.9968936720911588,2.9968936720911588,0.8562553348831882,0.0,0.0,0.000264015309715434,8.72665631645431e-05,0.00017674874655089089,0.0007118793408080676,0.0954776463525647,0.07198342380947614,0.023494222543088552,0.09547762636416293,0.07198342380926115,0.02349422254301838,0.3792667564714567,0.3792667564714567,0.12378652067620538,0.0,3.979039320256561e-13,8.440003413721342,3.979039320256561e-13,3.979039320256561e-13,9.45111771640461,3.979039320256561e-13,23822.33419115153,20248.9840624788,0.85,1.048145715169693,0.6990216350118635,42257.704602238395,25750.0,0.0,10923.112574779421,-10923.112574779421,0.20962883479222388,1.0481441739611197,8715.901572032943,2207.211002746478,10923.112574779421,4.005610157851082,0.7940486166372118,1.445241860432232,1.4446892688325799,1.272788916409683,0.00026272578552712154,0.0031817426315913803,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53180.817177017816,14826.887425220579,,,,,,,,,,,,,,,,,,3.0,15448.727611897155,1518.123741765221,0.3792667564714567,0.12378652067620538,6.112874298809886,2.9968936720911588
506.0,-28.764379621105967,3.530748425089332,34.953407763479326,23.907306824717693,4.511892347861446,-25.436575830478784,-39.063312218617625,1.1840885572341406,-5.653243447793102,-5.653243447793423,39.7634593462882,43730.531321660004,21635.967721859946,21635.967721859946,65366.49904351995,78522.75392160263,78522.75392160263,21635.967721859946,100158.72164346257,100158.72164346257,100158.72164346257,123923.96459080184,91995.43934867533,57203.21674873233,38658.02511104777,23765.242947339273,0.0,62423.26805838704,20200.45650523838,1517.123741765221,0.0,0.8844254806298788,2.853444518865247,0.0014959135982669303,345715.65112360235,1544359.537885212,4.467138044997168,1544359.537885212,4.467138044997168,0.85,0.09545678517491471,4.027634451161993,1.2688971124356616,1.0,0.0,4.02763445116112,1.2861348529310488,1.2864760781047775,3.131580208702982,19414.900829397277,1979.768914909503,4632.441516551485,4632.441516551485,4.670532298045361,3.530748425089332,-3.7006478133521106,7.231396238441443,2.9770635409190156,2.9770635409190156,0.8505895831197188,0.0,0.0,0.0002652967605559059,8.763642296550641e-05,0.00017766033759039949,0.000715550896284163,0.09545678517417536,0.07197527304207568,0.02348151213209967,0.09545681583174001,0.07197527304263317,0.023481512132281543,0.37934963209487005,0.37934963209487005,0.1237606001596677,0.0,3.410605131648481e-13,8.6969587544217,3.410605131648481e-13,3.410605131648481e-13,9.696743833542087,3.410605131648481e-13,23765.242947339273,20200.45650523838,0.85,1.047149581825482,0.7005485723810078,42257.704602238395,25750.0,0.0,10869.686476019944,-10869.686476019944,0.20930997093808337,1.046549854690417,8676.22668908323,2193.459786936714,10869.686476019944,4.2150655378585276,0.7928407990078917,1.444980052757904,1.4444073297361637,1.2730668890972912,0.000264015309715434,0.0031686310780191223,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53127.39107825834,14880.313523980056,,,,,,,,,,,,,,,,,,3.0,15449.717087022165,1517.123741765221,0.37934963209487005,0.1237606001596677,6.112874298809886,2.9770635409190156
507.0,-28.71785689018248,3.476294274583185,34.94800764375536,23.907412227150076,4.502557075679495,-25.395632145199254,-39.02592313298953,1.1803323306961986,-5.667554834231623,-5.667554834231959,39.74965247081262,43777.97858760667,21459.676035075303,21459.676035075303,65237.65462268197,78561.1598992851,78561.1598992851,21459.676035075303,100020.83593436041,100020.83593436041,100020.83593436041,123730.56865347167,92011.2901597853,57228.108848106756,38647.979235198385,23709.732719111253,0.0,62357.711954309634,20153.272811244566,1516.123741765221,0.0,0.8844019887575967,2.8547924288588264,0.0014959135982669303,345521.7854272068,1543767.2583446898,4.46793031135782,1543767.2583446898,4.46793031135782,0.8500000000000001,0.09543645815907452,4.027634451161993,1.2689507653424514,1.0,0.0,4.0276344511606785,1.2861498286491182,1.2864926970873762,3.131543745095654,19418.246016158104,1980.1100290270485,4632.441516551485,4632.441516551485,4.632476407613768,3.476294274583185,-3.7430742484833477,7.2193685230665325,2.9577256527994646,2.9577256527994646,0.8450644722284185,0.0,0.0,0.00026657126678975956,8.800498733550312e-05,0.00017856627945425646,0.0007191996989457833,0.09543645815853936,0.07196731629517385,0.02346914186336552,0.09543642337423032,0.0719673162955774,0.023469141863497123,0.3794338145532124,0.3794338145532124,0.1237365304131042,0.0,3.410605131648481e-13,8.9504965866264,3.410605131648481e-13,3.410605131648481e-13,9.938006127252038,3.410605131648481e-13,23709.732719111253,20153.272811244566,0.85,1.0461842261063476,0.702045941321314,42257.704602238395,25750.0,0.0,10824.822025662364,-10824.822025662364,0.20913628646975785,1.0456814323487895,8643.215701196836,2181.6063244655297,10824.822025662364,4.4242901839864395,0.7921829032945374,1.444718259345168,1.4441285121047123,1.2733356158390208,0.0002652967605559059,0.0031560049921880474,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53082.52662790076,14925.177974337636,,,,,,,,,,,,,,,,,,3.0,15450.69795840448,1516.123741765221,0.3794338145532124,0.1237365304131042,6.112874298809886,2.9577256527994646
508.0,-28.67180837714704,3.4236721215728614,34.942512252900045,23.908046876918547,4.49391556688487,-25.355045934536523,-38.988828636333324,1.1771531242747126,-5.681088263739923,-5.68108826374029,39.73608197268307,43824.62985215343,21287.940532189838,21287.940532189838,65112.57038434327,78598.89906110539,78598.89906110539,21287.940532189838,99886.83959329523,99886.83959329523,99886.83959329523,123542.59762427473,92026.94650349197,57252.6772945414,38638.07689883397,23655.758030979505,0.0,62293.83492981347,20107.39432633258,1515.123741765221,0.0,0.8843816598330174,2.856145438821434,0.0014959135982669303,345338.5366818027,1543185.2861162303,4.468615929586022,1543185.2861162303,4.468615929586022,0.85,0.09541657103271677,4.027634451161993,1.2690032802755016,1.0,0.0,4.027634451162769,1.2861621148481572,1.286506616298008,3.131513830694267,19421.55016213064,1980.4469581488725,4632.441516551485,4632.441516551485,4.595404055535093,3.4236721215728614,-3.7839196625277527,7.2075917841006145,2.9388498981052593,2.9388498981052593,0.8396713994586456,0.0,0.0,0.0002678383321267124,8.837206292804098e-05,0.00017946626919867144,0.0007228245286460815,0.09541657102913989,0.07195952172668849,0.0234570493024514,0.09541648405325501,0.07195952172938604,0.023457049303330733,0.3795190064542096,0.3795190064542096,0.12371394128252007,0.0,3.410605131648481e-13,9.200436003692744,3.410605131648481e-13,3.410605131648481e-13,10.174951845721012,3.410605131648481e-13,23655.758030979505,20107.39432633258,0.85,1.0452490275756128,0.7035147202212015,42257.704602238395,25750.0,0.0,10776.71782904896,-10776.71782904896,0.20888168224522738,1.0444084112261371,8607.458806976958,2169.259022072001,10776.71782904896,4.633295803039679,0.7912184933531342,1.4444575348054776,1.4438525336433894,1.2735956171178617,0.00026657126678975956,0.0031438348843652684,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53034.422431287356,14973.28217095104,,,,,,,,,,,,,,,,,,3.0,15451.67115112661,1515.123741765221,0.3795190064542096,0.12371394128252007,6.112874298809886,2.9388498981052593
509.0,-28.626237807503085,3.372847807240601,34.93693668479424,23.90923089059072,4.486007961837416,-25.314816048993073,-38.95202101031316,1.1745862039979906,-5.693827906964884,-5.693827906965289,39.72275981154218,43870.435619816955,21120.63448085537,21120.63448085537,64991.070100672325,78635.89011942138,78635.89011942138,21120.63448085537,99756.52460027675,99756.52460027675,99756.52460027675,123359.79819973663,92042.34682411116,57276.89232722173,38628.28277432158,23603.27359945988,0.0,62231.55637378147,20062.782559540898,1514.123741765221,0.0,0.8843645343573364,2.8575077187856066,0.0014959135982669303,345166.1059078024,1542614.1251754567,4.469193523849372,1542614.1251754567,4.469193523849372,0.85,0.0953970398547681,4.027634451161993,1.269054403374903,1.0,0.0,4.027634451162957,1.2861715465331989,1.2865176703625245,3.1314908668429564,19424.80027648065,1980.7783775785465,4632.441516551485,4632.441516551485,4.559287884238233,3.372847807240601,-3.8231860781823452,7.196033885422946,2.92043603907145,2.92043603907145,0.8344102968775572,0.0,0.0,0.0002690977044507111,8.873769788719884e-05,0.00018036000656351223,0.000726424176047005,0.09539704370521755,0.07195185972960762,0.02344518397560993,0.09539714091774609,0.0719518568254618,0.02344518302930631,0.3796049566307005,0.3796049566307005,0.12369253664471944,0.0,3.979039320256561e-13,9.446572858672084,3.979039320256561e-13,3.979039320256561e-13,10.407322172896727,3.979039320256561e-13,23603.27359945988,20062.782559540898,0.85,1.044342675769129,0.704954819968151,42257.704602238395,25750.0,0.0,10728.283239015804,-10728.283239015804,0.20860205064399215,1.043010253219961,8571.28161977364,2157.0016192421654,10728.283239015804,4.842032788356462,0.7901592827423947,1.444197924288306,1.4435794668712942,1.273846938303829,0.0002678383321267124,0.00313211393772101,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52985.9878412542,15021.716760984196,,,,,,,,,,,,,,,,,,2.0,15452.636394441413,1514.123741765221,0.3796049566307005,0.12369253664471944,6.112874298809886,2.92043603907145
510.0,-28.581124531957542,3.3237777658213967,34.93129407219591,23.910816781595372,4.478633094743412,-25.274945508327427,-38.91551565667612,1.172454071113284,-5.70588926264594,-5.705889262646261,39.709659456811885,43915.54856975713,20957.885871530256,20957.885871530256,64873.43444128738,78672.3504363538,78672.3504363538,20957.885871530256,99630.23630788404,99630.23630788404,99630.23630788404,123182.52949108534,92057.61268122388,57300.81081462708,38618.66874066311,23552.293183201302,0.0,62170.96192386441,20019.449205721106,1513.123741765221,0.0,0.8843501119805248,2.8588576082712276,0.0014959135982669303,345002.91805636376,1542052.6295819094,4.469679961750298,1542052.6295819094,4.469679961750298,0.85,0.0953778242474885,4.027634451161993,1.2691045275190849,1.0,0.0,4.027634451162014,1.2861789548972313,1.2865266912337363,3.131472829520687,19428.022013384325,1981.106903314009,4632.441516551485,4632.441516551485,4.524155522881133,3.3237777658213967,-3.86098857131039,7.184766337131787,2.9024768244505066,2.9024768244505066,0.8292790927001448,0.0,0.0,0.00027034980833177486,8.910171059180774e-05,0.00018124809773996712,0.0007300010826650677,0.09537782424683156,0.07194431507571068,0.023433509171120866,0.09537761654644418,0.0719443150762062,0.023433509171282292,0.37969144936509774,0.37969144936509774,0.1236720796011456,0.0,3.410605131648481e-13,9.689043874176718,3.410605131648481e-13,3.410605131648481e-13,10.636354018364784,3.410605131648481e-13,23552.293183201302,20019.449205721106,0.85,1.0434684044414895,0.7063675261054644,42257.704602238395,25750.0,0.0,10680.519098774248,-10680.519098774248,0.2083170181827901,1.0415850909139508,8535.48881658554,2145.0302821887085,10680.519098774248,5.0504871062492835,0.7890796143287506,1.44393942853392,1.4433093307655656,1.2740897358264016,0.0002690977044507111,0.0031208303955374225,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52938.22370101264,15069.480901225752,,,,,,,,,,,,,,,,,,3.0,15453.593597907377,1513.123741765221,0.37969144936509774,0.1236720796011456,6.112874298809886,2.9024768244505066
511.0,-28.536467503924907,3.276365197875247,34.92562458943698,23.910765582136833,4.469464765759037,-25.235664019036165,-38.87966321837155,1.1686612815257702,-5.720014195475358,-5.720014195475718,39.69759300759871,43961.432244841686,20805.75841739692,20805.75841739692,64767.1906622386,78709.44296283288,78709.44296283288,20805.75841739692,99515.2013802298,99515.2013802298,99515.2013802298,123022.91949189806,92072.97279607167,57324.962080734265,38608.90079481934,23507.718111668255,0.0,62116.618906487594,19981.560394918015,1512.4485012056714,0.0,0.8843211527779068,2.859856065079693,0.0014959135982669303,344811.88743121177,1541535.5850116767,4.470656729661634,1541535.5850116767,4.470656729661634,0.85,0.09536457010847826,4.027634451161993,1.2691568407928568,1.0,0.0,4.027634451161372,1.2861941648957198,1.2865435063829316,3.131435798022408,19431.263642628222,1981.4374575036557,4632.441516551485,4632.441516551485,4.491315938487075,3.276365197875247,-3.899551297499638,7.175916495374885,2.884962108301114,2.884962108301114,0.8242748880860326,0.0,0.0,0.0002715945310718083,8.946055544892186e-05,0.00018213397562288642,0.000733569074945836,0.09536457217857244,0.07194117663748462,0.023423395541087834,0.0953652265444059,0.07194117507584485,0.02342339503263341,0.37977831784279525,0.37977831784279525,0.1236523806329532,0.0,3.410605131648481e-13,9.925731095943775,3.410605131648481e-13,3.410605131648481e-13,10.845465404547724,3.410605131648481e-13,23507.718111668255,19981.560394918015,0.85,1.0426708955254191,0.7077241649456593,42257.704602238395,25750.0,0.0,10633.749736140491,-10633.749736140491,0.20803343147639777,1.040167157381989,8500.344911134265,2133.4048250062265,10633.749736140491,5.25865718967083,0.7880054222590825,1.4436820330896931,1.443041999893989,1.2743242114465818,0.00027034980833177486,0.0031099706808703173,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52891.454338378884,15116.250263859509,,,,,,,,,,,,,,,,,,2.0,15454.543159267221,1512.4485012056714,0.37977831784279525,0.1236523806329532,6.112874298809886,2.884962108301114
512.0,-28.492278280326,3.230530450835935,34.91995041955167,23.909354803059273,4.458807969482393,-25.19695344112444,-38.84443104090167,1.1634831302808855,-5.735440475312828,-5.735440475313159,39.68611800357977,44007.89901359815,20662.12395563681,20662.12395563681,64670.02296923496,78747.05628342339,78747.05628342339,20662.12395563681,99409.1802390602,99409.1802390602,99409.1802390602,122876.65572055764,92088.43597986663,57349.2787100416,38599.06363313892,23467.475481497437,0.0,62066.539114636354,19947.35415927282,1511.9638713275763,0.0,0.8842832380411435,2.860583273794991,0.0014959135982669303,344603.3518382857,1541044.0053128703,4.471935624224707,1541044.0053128703,4.471935624224707,0.85,0.09535487376064763,4.027634451161993,1.2692108975676821,1.0,0.0,4.027634451162395,1.286215887270496,1.2865668256305192,3.1313829124822234,19434.527023748105,1981.7702297673627,4632.441516551485,4632.441516551485,4.460309726914428,3.230530450835935,-3.9383296324522328,7.168860083288168,2.8678656132470617,2.8678656132470617,0.8193901752134461,0.0,0.0,0.00027283140741450954,8.981449280946533e-05,0.0001830169146050442,0.0007371252304086485,0.0953548737609602,0.07194063405065054,0.02341423971030966,0.09535482231103591,0.07194063405041473,0.02341423971023291,0.37986529767898997,0.37986529767898997,0.12363328812506594,0.0,3.410605131648481e-13,10.15530434107393,3.410605131648481e-13,3.410605131648481e-13,11.043673728289434,3.410605131648481e-13,23467.475481497437,19947.35415927282,0.85,1.041946657437915,0.7090438687473124,42257.704602238395,25750.0,0.0,10588.045689080634,-10588.045689080634,0.20775353479683062,1.0387676739841534,8465.916534631839,2122.1291544487967,10588.045689080634,5.466545740273466,0.7869452075637525,1.443425718999384,1.4427774651309146,1.2745508217950847,0.0002715945310718083,0.00309950976118919,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52845.750291319026,15161.954310919366,,,,,,,,,,,,,,,,,,3.0,15455.48508424441,1511.9638713275763,0.37986529767898997,0.12363328812506594,6.112874298809886,2.8678656132470617
