time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
513.0,-28.448538625621783,3.1862458639315845,34.914276785277885,23.909021098539256,4.449466624262443,-25.158515498604498,-38.80937516279516,1.1594434972451517,-5.749542496864763,-5.749542496865147,39.674785404199326,44053.17880810694,20520.744394293062,20520.744394293062,64573.9232024,78783.70361413142,78783.70361413142,20520.744394293062,99304.44800842449,99304.44800842449,99304.44800842449,122731.9334145672,92103.64921603058,57373.12441000601,38589.47200669397,23427.485406142725,0.0,62016.957412836695,19913.362595221315,1511.41733458084,0.0,0.8842516702400325,2.861402493554673,0.0014959135982669303,344412.804509583,1540558.6424220442,4.4730004873531914,1540558.6424220442,4.4730004873531914,0.85,0.09534428785209229,4.027634451161993,1.2692628860985864,1.0,0.0,4.027634451159546,1.2862322874181624,1.2865848116277963,3.131342985679991,19437.7376554219,1982.0976230845297,4632.441516551485,4632.441516551485,4.4297902781877445,3.1862458639315845,-3.9752630114669083,7.161508875398493,2.8511660732199946,2.8511660732199946,0.8146188780628556,0.0,0.0,0.00027406080632959556,9.016794303290416e-05,0.0001838928632966914,0.0007406532315365771,0.09534428785237305,0.07193934073208937,0.023404947120283678,0.09534424820031792,0.07193934073187752,0.023404947120214764,0.37995209281221426,0.37995209281221426,0.1236146807854228,0.0,3.979039320256561e-13,10.377894355148669,3.979039320256561e-13,3.979039320256561e-13,11.240851390934665,3.979039320256561e-13,23427.485406142725,19913.362595221315,0.85,1.0412301069938341,0.7103408591113584,42257.704602238395,25750.0,0.0,10543.406034229018,-10543.406034229018,0.2074779805783941,1.0373899028919706,8432.212087358663,2111.1939468703554,10543.406034229018,5.674156812576417,0.7859014415848262,1.4431704663249851,1.4425157920131009,1.2747699421453955,0.00027283140741450954,0.0030894267652152325,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52801.11063646741,15206.593965770982,,,,,,,,,,,,,,,,,,3.0,15456.419126107045,1511.41733458084,0.37995209281221426,0.1236146807854228,6.112874298809886,2.8511660732199946
514.0,-28.431414682256666,3.1866875316051724,34.908758651043655,23.91455884734171,4.449853132192234,-25.143062769668795,-38.796248054690636,1.161501219604111,-5.7518639945960786,-5.751863994596483,39.6679598417852,44073.40472134989,20456.487171781708,20456.487171781708,64529.8918931316,78804.62918095259,78804.62918095259,20456.487171781708,99261.1163527343,99261.1163527343,99261.1163527343,122668.74779656372,92117.82061631857,57386.59615671497,38590.24939955955,23407.63144382943,0.0,61997.88084338898,19896.486727255015,1510.9213400218778,0.0,0.8842647545700352,2.862061215740318,0.0014959135982669303,344381.4442322789,1540266.366781695,4.472559113094415,1540266.366781695,4.472559113094415,0.85,0.09533639239386943,4.027634451161993,1.269305526870303,1.0,0.0,4.02763445116107,1.2862216410637424,1.2865747832391357,3.131368904531122,19440.72841597648,1982.4025957871934,4632.441516551485,4632.441516551485,4.415919143003035,3.1866875316051724,-3.99346584095587,7.180153372561042,2.834857773588575,2.834857773588575,0.8099593638824499,0.0,0.0,0.00027454350022770917,9.030062730251988e-05,0.0001842428729251893,0.0007420629423745535,0.09533639239420491,0.07193999943044871,0.023396392963756202,0.09533631216734692,0.07193999943019556,0.023396392963673865,0.3800384695825416,0.3800384695825416,0.12359646158037496,0.0,3.979039320256561e-13,10.571265453224498,3.979039320256561e-13,3.979039320256561e-13,11.341273886118131,3.979039320256561e-13,23407.63144382943,19896.486727255015,0.85,1.040840283817743,0.7108856645065406,42257.704602238395,25750.0,0.0,5240.512707387741,-5240.512707387741,0.10341804798161376,0.5170902399080689,4192.096094703556,1048.4166126841842,5240.512707387741,5.777708146883683,0.783470060466771,1.44304345927429,1.4422568696869336,1.2749816996503518,0.00027406080632959556,0.0030797125380010123,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47498.21730962614,20509.48729261226,,,,,,,,,,,,,,,,,,3.0,15457.345634580275,1510.9213400218778,0.3800384695825416,0.12359646158037496,6.112874298809886,2.834857773588575
515.0,-28.44044676195821,3.2303092827994404,34.903643171354716,23.925626137666427,4.461837147914604,-25.14999453871066,-38.80322420792652,1.1713849245326906,-5.739485517307514,-5.739485517307898,39.66863212700017,44062.95303836507,20515.389856688656,20515.389856688656,64578.34289505373,78800.8806740407,78800.8806740407,20515.389856688656,99316.27053072935,99316.27053072935,99316.27053072935,122738.50662402443,92122.56913017093,57384.641493951254,38597.697373577415,23422.23609329508,0.0,62019.93346687249,19908.900679300816,1510.8145454795565,0.0,0.8843266384153559,2.8621273518893613,0.0014959135982669303,344548.6865313908,1540295.152671632,4.470471700757159,1540295.152671632,4.470471700757159,0.8499999999999999,0.09533794562343026,4.027634451161993,1.2693101397575814,1.0,0.0,4.027634451160723,1.286175825417602,1.286528627413135,3.131480448914736,19441.730551801724,1982.504785202054,4632.441516551485,4632.441516551485,4.42863440010806,3.2303092827994404,-3.977866310070092,7.208175592869532,2.831968086443327,2.831968086443327,0.8091337389838077,0.0,0.0,0.00027428880428585035,9.023009231028769e-05,0.00018405871197556267,0.0007413212093892787,0.0953379430997628,0.0719476485722806,0.023390294527482203,0.09533844813601347,0.07194765047678905,0.023390295146641205,0.38012288744165684,0.38012288744165684,0.12357855288300336,0.0,3.979039320256561e-13,10.705432805520786,3.979039320256561e-13,3.979039320256561e-13,11.268460028930974,3.979039320256561e-13,23422.23609329508,19908.900679300816,0.85,1.041251405558953,0.7104643712960605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421555263707446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.740399624834,1510.8145454795565,0.38012288744165684,0.12357855288300336,6.112874298809886,2.831968086443327
516.0,-28.44939580120046,3.273016664923755,34.89902079707555,23.935039224475645,4.4742602593061145,-25.15680754933136,-38.80892082871867,1.1816720074372036,-5.725391919728622,-5.725391919728943,39.67274351703907,44047.53792107196,20625.114145082287,20625.114145082287,64672.652066154245,78788.65759859132,78788.65759859132,20625.114145082287,99413.77174367361,99413.77174367361,99413.77174367361,122867.72581353235,92118.98773671295,57377.868059194494,38601.24408613162,23453.954069858737,0.0,62055.19815599036,19935.860959379926,1511.1743143635438,0.0,0.8843847375187704,2.861558085984311,0.0014959135982669303,344739.1790099661,1540471.2029061907,4.468512129460217,1540471.2029061907,4.468512129460217,0.85,0.09534847495126168,4.027634451161993,1.269287977018394,1.0,0.0,4.027634451162258,1.2861281166606344,1.2864805812686937,3.131596610778978,19440.9747273901,1982.4277125613846,4632.441516551485,4632.441516551485,4.452320460256167,3.273016664923755,-3.9478638858916106,7.220880550815366,2.8421051272729394,2.8421051272729394,0.812030036363697,0.0,0.0,0.0002740366646055708,9.017253227317447e-05,0.00018386413233239632,0.0007405375137149671,0.09534847495017543,0.07196180553712206,0.023386669413053365,0.09534844789120268,0.07196180553794189,0.023386669413319797,0.38020227539195717,0.38020227539195717,0.12356089259177275,0.0,3.410605131648481e-13,10.781377921825765,3.410605131648481e-13,3.410605131648481e-13,11.11465383160953,3.410605131648481e-13,23453.954069858737,19935.860959379926,0.85,1.0421794464918845,0.709812219281745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422089785506793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.61174313874,1511.1743143635438,0.38020227539195717,0.12356089259177275,6.112874298809886,2.8421051272729394
517.0,-28.458269517625823,3.3148250842252454,34.89486641863276,23.94420972503724,4.486381233942539,-25.16358302305998,-38.81459216410292,1.1916947393771347,-5.711729311675356,-5.711729311675762,39.67711206642017,44032.349006421544,20732.98968382116,20732.98968382116,64765.3386902427,78776.67588317496,78776.67588317496,20732.98968382116,99509.66556699612,99509.66556699612,99509.66556699612,122995.45453990652,92115.49477381061,57371.1678970588,38604.80764083535,23485.788972910406,0.0,62090.59661374576,19962.920626973846,1511.5544077657164,0.0,0.8844396229169741,2.860978088942232,0.0014959135982669303,344923.9250766656,1540658.2814030559,4.466661108128746,1540658.2814030559,4.466661108128746,0.85,0.09535896869293115,4.027634451161993,1.2692662225430835,1.0,0.0,4.027634451163329,1.2860816459049684,1.2864337764891387,3.1317097666283034,19440.237565539144,1982.3525429722836,4632.441516551485,4632.441516551485,4.4756074328716755,3.3148250842252454,-3.9185403145187516,7.233365398743997,2.8520390363517736,2.8520390363517736,0.8148682961005067,0.0,0.0,0.00027378685790751536,9.01152614339426e-05,0.00018367159647357276,0.0007397620496568853,0.09535896868915705,0.0719755586567731,0.023383410032383943,0.09535901714480945,0.07197555865962174,0.023383410033309404,0.3802741967111236,0.3802741967111236,0.12354343102545491,0.0,3.979039320256561e-13,10.812525073486654,3.979039320256561e-13,3.979039320256561e-13,10.965540133690752,3.979039320256561e-13,23485.788972910406,19962.920626973846,0.85,1.043078054043127,0.709162923338275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422619429979806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.48444916052,1511.5544077657164,0.3802741967111236,0.12354343102545491,6.112874298809886,2.8520390363517736
518.0,-28.467068152339543,3.3557523667505587,34.89115262323651,23.95314535768705,4.49821735101464,-25.170319404906962,-38.8202530919574,1.2014686035820386,-5.698350305680094,-5.698350305680488,39.68162099089726,44017.44715536625,20838.726096962415,20838.726096962415,64856.17325232866,78764.8970920738,78764.8970920738,20838.726096962415,99603.62318903623,99603.62318903623,99603.62318903623,123120.99545087553,92112.05907686292,57364.60914015526,38608.27770745295,23517.37226183931,0.0,62125.649969292266,19989.766422563414,1511.9251092476052,0.0,0.8844924935855198,2.860392886918425,0.0014959135982669303,345104.9116104338,1540851.38932488,4.4648781790281955,1540851.38932488,4.4648781790281955,0.85,0.09536863789448613,4.027634451161993,1.2692450246913363,1.0,0.0,4.027634451161146,1.2860363403275406,1.286388140214437,3.131820093152418,19439.512489209366,1982.2786057633716,4632.441516551485,4632.441516551485,4.498432634822626,3.3557523667505587,-3.8897738497485363,7.245526216499095,2.861772937282596,2.861772937282596,0.8176494106521703,0.0,0.0,0.00027353937191012216,9.005812921553023e-05,0.00018348124269459195,0.0007389953742187533,0.09536863789346682,0.07198826576099938,0.023380372132467436,0.0953685940565018,0.0719882657617688,0.02338037213271733,0.38033747761227205,0.38033747761227205,0.12352612843906732,0.0,3.979039320256561e-13,10.80936307156179,3.979039320256561e-13,3.979039320256561e-13,10.824506051306798,3.979039320256561e-13,23517.37226183931,19989.766422563414,0.85,1.0439516252045018,0.7085229237379953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423144652917859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.358365848091,1511.9251092476052,0.38033747761227205,0.12352612843906732,6.112874298809886,2.861772937282596
519.0,-28.475793213297813,3.395816590758208,34.88785399706827,23.96189795052635,4.50984046760636,-25.17701085935269,-38.8258763710968,1.2110581136613914,-5.685219601815845,-5.6852196018162315,39.68627330626489,44002.712177617745,20942.293119082093,20942.293119082093,64945.005296699834,78753.23971574509,78753.23971574509,20942.293119082093,99695.53283482719,99695.53283482719,99695.53283482719,123244.2518801385,92108.62886610867,57358.10132798201,38611.69726458518,23548.719045311314,0.0,62160.41630989649,20016.411188514616,1512.2870466751592,0.0,0.8845435240662347,2.859806458754137,0.0014959135982669303,345282.6117074189,1541050.6575605567,4.463157440625455,1541050.6575605567,4.463157440625455,0.85,0.09537738646649727,4.027634451161993,1.2692240675119684,1.0,0.0,4.027634451160404,1.2859918973894615,1.2863433697603657,3.131928326561009,19438.788570696786,1982.2047866189562,4632.441516551485,4632.441516551485,4.520789532745597,3.395816590758208,-3.8615319568674726,7.25734854762568,2.871310709318108,2.871310709318108,0.8203744883766023,0.0,0.0,0.00027329415881828485,9.000141010272619e-05,0.00018329274871555867,0.0007382361893749623,0.09537738646551214,0.07199984354024154,0.02337754292527059,0.09537736981355567,0.07199984354098521,0.023377542925512057,0.3803917855217897,0.3803917855217897,0.12350895303662392,0.0,3.979039320256561e-13,10.78034695199392,3.979039320256561e-13,3.979039320256561e-13,10.691568660775715,3.979039320256561e-13,23548.719045311314,20016.411188514616,0.85,1.0447968201004472,0.7078895990375167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442366546767516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.233490882072,1512.2870466751592,0.3803917855217897,0.12350895303662392,6.112874298809886,2.871310709318108
520.0,-28.48444595003338,3.435035019000068,34.884946660529,23.970470507070445,4.521231364258736,-25.183660435089045,-38.831481349747605,1.2204458493145132,-5.672358015714963,-5.672358015715298,39.691062549307276,43988.219096304674,21043.78861097685,21043.78861097685,65032.007707281526,78741.79400553388,78741.79400553388,21043.78861097685,99785.58261651074,99785.58261651074,99785.58261651074,123365.47649040318,92105.28710812159,57351.71219889284,38615.08323247638,23579.893873892433,0.0,62194.97710636882,20042.90979280857,1512.6430469982959,0.0,0.8845926323313396,2.859213018513792,0.0014959135982669303,345456.73944213404,1541255.811038201,4.461501644249641,1541255.811038201,4.461501644249641,0.85,0.09538525293411314,4.027634451161993,1.2692035812372344,1.0,0.0,4.027634451163389,1.2859483986413762,1.2862995466470097,3.1320342677958535,19438.083319432437,1982.1328710041082,4632.441516551485,4632.441516551485,4.542699251741967,3.435035019000068,-3.833826897165333,7.268861916165401,2.8806563375049996,2.8806563375049996,0.8230446678585713,0.0,0.0,0.00027305117828254873,8.994490842892932e-05,0.00018310626985361942,0.0007374851206862022,0.0953852529330355,0.07201033520057941,0.02337491773245609,0.09538532099817176,0.07201033520139295,0.02337491773272018,0.3804373444468644,0.3804373444468644,0.12349187938133585,0.0,3.410605131648481e-13,10.732314598766777,3.410605131648481e-13,3.410605131648481e-13,10.566941869520122,3.410605131648481e-13,23579.893873892433,20042.90979280857,0.85,1.0456151080506177,0.7072632090703068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424181962613305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15457.109796555796,1512.6430469982959,0.3804373444468644,0.12349187938133585,6.112874298809886,2.8806563375049996
521.0,-28.49302477099702,3.473425498260851,34.88240829754085,23.978933435305976,4.5324763970639905,-25.190258110675362,-38.837043825164415,1.2297097366163219,-5.659713263731021,-5.659713263731384,39.69598560422871,43973.8743128365,21143.142488706475,21143.142488706475,65117.01680154298,78730.49535138955,78730.49535138955,21143.142488706475,99873.63784009602,99873.63784009602,99873.63784009602,123484.4907952166,92102.00332367633,57345.382284613064,38618.4678211814,23610.85295512057,0.0,62229.320776301975,20069.225011852483,1512.9922898342265,0.0,0.8846401031280371,2.8586223807127706,0.0014959135982669303,345627.99876775296,1541466.7180401145,4.459901175644955,1541466.7180401145,4.459901175644955,0.85,0.09539227781204318,4.027634451161993,1.269183302666061,1.0,0.0,4.027634451160973,1.2859054786010171,1.2862563053422051,3.1321388066125992,19437.39030301987,1982.062202996933,4632.441516551485,4632.441516551485,4.564146662869476,3.473425498260851,-3.806612491225481,7.280037989486332,2.889813591009224,2.889813591009224,0.8256610260026355,0.0,0.0,0.00027281046980228807,8.988886762277385e-05,0.0001829216021795142,0.0007367413467999601,0.09539227596541099,0.07201979967155389,0.023372476293857095,0.09539275405095748,0.07201980106573401,0.023372476746309174,0.3804747311887964,0.3804747311887964,0.12347488712377207,0.0,3.410605131648481e-13,10.67055380090244,3.410605131648481e-13,3.410605131648481e-13,10.449845342466176,3.410605131648481e-13,23610.85295512057,20069.225011852483,0.85,1.0464041064439946,0.7066423635075659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424694210826094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.98726028942,1512.9922898342265,0.3804747311887964,0.12347488712377207,6.112874298809886,2.889813591009224
522.0,-28.501536120810346,3.5110009257358903,34.880215413626786,23.986893135029845,4.543140551542574,-25.19685305554351,-38.842635322920955,1.2384574862761268,-5.647524119908894,-5.647524119909211,39.7009651526793,43959.94708527828,21240.948702995247,21240.948702995247,65200.89578827353,78719.51145625254,78719.51145625254,21240.948702995247,99960.46015924778,99960.46015924778,99960.46015924778,123602.13973076199,92098.77223515646,57339.2078641837,38621.73818996973,23641.679571514207,0.0,62263.417761483935,20095.427635787077,1513.3381970124506,0.0,0.8846849849104067,2.857994655330594,0.0014959135982669303,345793.1504851227,1541680.067455637,4.458388100784449,1541680.067455637,4.458388100784449,0.85,0.09539859235019235,4.027634451161993,1.2691638510627672,1.0,0.0,4.0276344511636095,1.2858649759159346,1.286215484755049,3.1322374639631727,19436.7084076604,1981.9926690215723,4632.441516551485,4632.441516551485,4.585259981610643,3.5110009257358903,-3.780075098643506,7.291076024379397,2.898786443951227,2.898786443951227,0.8282246982717792,0.0,0.0,0.0002725718475727774,8.983256694360647e-05,0.00018273928062917096,0.0007360070222426084,0.09539859235022022,0.0720283782957599,0.02337021405446031,0.09539845082395915,0.07202837829573885,0.023370214054453498,0.3805047153036707,0.3805047153036707,0.1234579599843877,0.0,3.410605131648481e-13,10.59942732015628,3.410605131648481e-13,3.410605131648481e-13,10.340329542102324,3.410605131648481e-13,23641.679571514207,20095.427635787077,0.85,1.0471782329399641,0.7060317063492754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425202117223321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.86591637778,1513.3381970124506,0.3805047153036707,0.1234579599843877,6.112874298809886,2.898786443951227
523.0,-28.509977660534446,3.5477823933217136,34.87834762881171,23.99496476808565,4.553920118366731,-25.203373656979565,-38.8481509295292,1.2473161148118517,-5.635343135615699,-5.635343135616024,39.70604282039341,43946.01088926881,21336.223889701196,21336.223889701196,65282.23477897,78708.51372006114,78708.51372006114,21336.223889701196,100044.73760976233,100044.73760976233,100044.73760976233,123716.72417425275,92095.54570600323,57333.042875210915,38625.0031453248,23671.986564490424,0.0,62296.98970981523,20121.18857981686,1513.6632388697146,0.0,0.8847294458356806,2.8574045742430436,0.0014959135982669303,345958.2535503328,1541897.6437888548,4.456889315301527,1541897.6437888548,4.456889315301527,0.85,0.09540402343793258,4.027634451161993,1.2691443219827487,1.0,0.0,4.027634451162341,1.2858239517989205,1.2861741453741307,3.1323373977651974,19436.02747451875,1981.9232331651226,4632.441516551485,4632.441516551485,4.6058269302414105,3.5477823933217136,-3.7538541754824117,7.301636568804126,2.9075774070699656,2.9075774070699656,0.8307364020199902,0.0,0.0,0.00027233537237532693,8.977706233904144e-05,0.00018255831003628547,0.0007352781388480556,0.09540402343700662,0.07203597847603789,0.023368044960968726,0.09540403450895801,0.07203597847673705,0.023368044961195534,0.38052816795827216,0.38052816795827216,0.12344108493954688,0.0,3.410605131648481e-13,10.521850709133446,3.410605131648481e-13,3.410605131648481e-13,10.236941317373692,3.410605131648481e-13,23671.986564490424,20121.18857981686,0.85,1.0479195717651897,0.7054275189535342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425706062523178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.745638177486,1513.6632388697146,0.38052816795827216,0.12344108493954688,6.112874298809886,2.9075774070699656
524.0,-28.518351190519635,3.5837831834011364,34.87678606326101,24.0027223242447,4.5643185524745595,-25.209871160225237,-38.853666082117684,1.2558385221802697,-5.623554124000748,-5.623554124001165,39.711221955254366,43932.37204985698,21429.90519046925,21429.90519046925,65362.277240326235,78697.78779654519,78697.78779654519,21429.90519046925,100127.69298701444,100127.69298701444,100127.69298701444,123829.92574864694,92092.40920690249,57326.99346021475,38628.23971854194,23702.232761632502,0.0,62330.472480174445,20146.897847387627,1513.9952926800959,0.0,0.8847714861615779,2.8567960217730293,0.0014959135982669303,346118.10269487987,1542119.5918657915,4.4554722213568985,1542119.5918657915,4.4554722213568985,0.85,0.09540915814428394,4.027634451161993,1.2691253237007185,1.0,0.0,4.027634451163128,1.2857845014392564,1.2861343828879905,3.132433503945349,19435.365541498773,1981.8557347818853,4632.441516551485,4632.441516551485,4.62604980848679,3.5837831834011364,-3.7282499457141105,7.312033129115247,2.916191484667915,2.916191484667915,0.8331975670479758,0.0,0.0,0.0002721009890097249,8.972159399280978e-05,0.00018237939501691516,0.0007345575345522094,0.09540915814337453,0.07204308661154453,0.023366071531830006,0.09540917377547535,0.07204308661223122,0.023366071532052723,0.380545956719098,0.380545956719098,0.12342425157034088,0.0,3.979039320256561e-13,10.440267668564388,3.979039320256561e-13,3.979039320256561e-13,10.138516758980643,3.979039320256561e-13,23702.232761632502,20146.897847387627,0.85,1.048640811460496,0.7048297614594631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426205907437473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.62647479432,1513.9952926800959,0.380545956719098,0.12342425157034088,6.112874298809886,2.916191484667915
525.0,-28.52665730925269,3.619020055030453,34.87551129815752,24.010329180769645,4.574532510766097,-25.21632643280059,-38.85915919728575,1.2642016343141373,-5.6119580157107976,-5.611958015711211,39.716448951114394,43918.93769700933,21521.575404481995,21521.575404481995,65440.51310149132,78687.19891535638,78687.19891535638,21521.575404481995,100208.77431983837,100208.77431983837,100208.77431983837,123940.83627643337,92089.30784951813,57321.04663117154,38631.40135371842,23732.061956595,0.0,62363.463310313426,20172.252663105748,1514.314411944959,0.0,0.8848123359068075,2.8561981728203096,0.0014959135982669303,346275.39280825097,1542343.6154762476,4.454095345811408,1542343.6154762476,4.454095345811408,0.8499999999999999,0.09541375523285368,4.027634451161993,1.2691066952189431,1.0,0.0,4.027634451162279,1.2857457956166642,1.2860953678220362,3.132527802068585,19434.71102485664,1981.7889926587204,4632.441516551485,4632.441516551485,4.64583855567015,3.619020055030453,-3.703100325847255,7.322120380877708,2.924631360330744,2.924631360330744,0.8356089600944984,0.0,0.0,0.00027186867608133234,8.966637876877194e-05,0.00018220229731256038,0.0007338442497369284,0.09541375523201635,0.07204956061571469,0.023364194616301664,0.09541371838227197,0.07204956061634699,0.0233641946165067,0.380558919590437,0.380558919590437,0.12340745154164276,0.0,3.979039320256561e-13,10.356370652805197,3.979039320256561e-13,3.979039320256561e-13,10.04495099053156,3.979039320256561e-13,23732.061956595,20172.252663105748,0.85,1.0493405854621456,0.704241479958766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426701757769815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.508392488264,1514.314411944959,0.380558919590437,0.12340745154164276,6.112874298809886,2.924631360330744
526.0,-28.534890330945775,3.6535098261225856,34.87450653429177,24.01787816723811,4.584672006691886,-25.222723403755023,-38.86459377883,1.2725050793751702,-5.600530502360982,-5.600530502361311,39.72176078616704,43905.58109743199,21611.227468941597,21611.227468941597,65516.808566373584,78676.67766168562,78676.67766168562,21611.227468941597,100287.90513062722,100287.90513062722,100287.90513062722,124049.44106034379,92086.21426864518,57315.11770388146,38634.55173862636,23761.535929716578,0.0,62396.08766834294,20197.30554025909,1514.6284219456793,0.0,0.8848519863113429,2.8556210497381542,0.0014959135982669303,346430.450998405,1542571.3004078832,4.452758976476307,1542571.3004078832,4.452758976476307,0.85,0.09541806077956595,4.027634451161993,1.2690881343232467,1.0,0.0,4.02763445116166,1.2857073671050325,1.2860566330208156,3.1326214302021387,19434.058149384975,1981.7224178883691,4632.441516551485,4632.441516551485,4.66519164715318,3.6535098261225856,-3.6783811836467932,7.331891009769379,2.932900788577923,2.932900788577923,0.8379716538794065,0.0,0.0,0.00027163858784914804,8.961178281055717e-05,0.00018202680503859087,0.000733137431008376,0.09541805955367601,0.0720556220538117,0.0233624374998643,0.0954184959220486,0.07205562297955219,0.023362437800013767,0.3805678269803311,0.3805678269803311,0.12339067818535093,0.0,3.410605131648481e-13,10.27124933958595,3.410605131648481e-13,3.410605131648481e-13,9.954564150677584,3.410605131648481e-13,23761.535929716578,20197.30554025909,0.85,1.0500146886551345,0.7036591994486182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427193648180927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.391381536629,1514.6284219456793,0.3805678269803311,0.12339067818535093,6.112874298809886,2.932900788577923
527.0,-28.543064684009472,3.687265391785327,34.873754328382084,24.02509463662284,4.59441536812141,-25.22910713135634,-38.87004467016084,1.2804578153433233,-5.589455362438457,-5.589455362438878,39.72710565840198,43892.55022044915,21699.332120471707,21699.332120471707,65591.88234092086,78666.4140967749,78666.4140967749,21699.332120471707,100365.7462172466,100365.7462172466,100365.7462172466,124156.50284734351,92083.19450750726,57309.33063067554,38637.62652981302,23790.756630096905,0.0,62428.38315990992,20222.14313558237,1514.941706673087,0.0,0.8848896777871937,2.855033327142276,0.0014959135982669303,346580.7799084309,1542800.427079338,4.451488704846694,1542800.427079338,4.451488704846694,0.85,0.09542222210426936,4.027634451161993,1.269070249288343,1.0,0.0,4.027634451161526,1.2856705801885833,1.2860195426142507,3.1327110639579354,19433.420852977277,1981.657431740429,4632.441516551485,4632.441516551485,4.684210700327477,3.687265391785327,-3.654233771057002,7.341499162842329,2.9410035696157673,2.9410035696157673,0.8402867341759335,0.0,0.0,0.0002714103166456537,8.955705386335072e-05,0.00018185326278230297,0.0007324384662382185,0.09542222102181147,0.07206141647075653,0.023360804551054944,0.0954226543204779,0.07206141728821247,0.02336080481605689,0.38057335977967965,0.38057335977967965,0.12337392616698413,0.0,3.979039320256561e-13,10.185895097950663,3.979039320256561e-13,3.979039320256561e-13,9.867526704992144,3.979039320256561e-13,23790.756630096905,20222.14313558237,0.85,1.0506740527446892,0.7030864488035619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44276812411546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.275558091736,1514.941706673087,0.38057335977967965,0.12337392616698413,6.112874298809886,2.9410035696157673
528.0,-28.551174848879853,3.7203017683823942,34.87323709911367,24.03208528356629,4.603884679783354,-25.235460437369788,-38.875482709240146,1.2881702682732983,-5.578605501070626,-5.578605501071004,39.73244441691428,43879.74838978847,21785.634808351937,21785.634808351937,65665.38319814041,78656.34609622842,78656.34609622842,21785.634808351937,100441.98090458036,100441.98090458036,100441.98090458036,124261.47700565065,92080.23364664862,57303.63594020865,38640.66411826663,23819.4961010703,0.0,62460.16021933693,20246.571685909756,1515.2413112120728,0.0,0.8849262132450314,2.854452715684005,0.0014959135982669303,346728.10065652017,1543029.3173456767,4.450257462328531,1543029.3173456767,4.450257462328531,0.85,0.09542608190240376,4.027634451161993,1.2690527400979774,1.0,0.0,4.027634451162517,1.2856349169707202,1.2859835787568583,3.1327979646446713,19432.795987001886,1981.5937131438245,4632.441516551485,4632.441516551485,4.70284076561203,3.7203017683823942,-3.6305535570918943,7.3508553254742885,2.9489423483008985,2.9489423483008985,0.8425549566573995,0.0,0.0,0.00027118401249865467,8.950248473819105e-05,0.00018168152776046364,0.0007317467803477874,0.09542608190165397,0.0720668533629205,0.023359228538733463,0.0954260561303275,0.07206685336348675,0.023359228538917004,0.380576122028059,0.380576122028059,0.12335719121895736,0.0,3.979039320256561e-13,10.10098318572517,3.979039320256561e-13,3.979039320256561e-13,9.7838915695923,3.979039320256561e-13,23819.4961010703,20246.571685909756,0.85,1.0513162785293524,0.7025237885349486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44281653904535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15456.160635540995,1515.2413112120728,0.380576122028059,0.12335719121895736,6.112874298809886,2.9489423483008985
529.0,-28.559219096129844,3.7526368320925854,34.872940987897074,24.03916586134585,4.613442584137157,-25.241745647108836,-38.88084964184088,1.2959691349990958,-5.567812639335784,-5.567812639336129,39.73784950832269,43866.940042914604,21869.792354777655,21869.792354777655,65736.73239769226,78646.28383186436,78646.28383186436,21869.792354777655,100516.07618664202,100516.07618664202,100516.07618664202,124363.81403842077,92077.28738739427,57297.94359797067,38643.71532158178,23847.73785177874,0.0,62491.453173360525,20270.577174011927,1515.5320580518355,0.0,0.8849621981286441,2.853913210660451,0.0014959135982669303,346874.6962375898,1543261.0776716152,4.449044840718412,1543261.0776716152,4.449044840718412,0.8499999999999999,0.09542980730492528,4.027634451161993,1.269035097383894,1.0,0.0,4.027634451162017,1.285598846810612,1.2859472104485796,3.132885861833169,19432.17420257816,1981.5303087780396,4632.441516551485,4632.441516551485,4.721007761595688,3.7526368320925854,-3.6072025326016255,7.359839364694211,2.956720430893989,2.956720430893989,0.8447772659697111,0.0,0.0,0.0002709597193613771,8.94486592742132e-05,0.0001815110600871639,0.0007310601988739959,0.09542980634662779,0.07207208147457127,0.023357724872056514,0.09543020763627845,0.07207208219831253,0.02335772510661275,0.3805766377674861,0.3805766377674861,0.12334046992720261,0.0,3.410605131648481e-13,10.016654185489301,3.410605131648481e-13,3.410605131648481e-13,9.701747432562627,3.410605131648481e-13,23847.73785177874,20270.577174011927,0.85,1.0519315691912117,0.7019670341353917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442864576847547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.04672641529,1515.5320580518355,0.3805766377674861,0.12334046992720261,6.112874298809886,2.956720430893989
530.0,-28.567203121932742,3.7842803718810463,34.87285071283207,24.045771115366392,4.622443400342704,-25.248032263166024,-38.88625006712971,1.3032725415758752,-5.557474817112279,-5.557474817112653,39.743252558381,43854.53579749916,21952.775225384714,21952.775225384714,65807.31102288386,78636.55295365644,78636.55295365644,21952.775225384714,100589.32817904116,100589.32817904116,100589.32817904116,124465.12349542133,92074.42304954177,57292.405893384144,38646.68572906403,23875.795316380172,0.0,62522.481045444205,20294.426018923146,1515.8284725780184,0.0,0.8849958261063173,2.853348751633769,0.0014959135982669303,347015.1568089585,1543492.7767652648,4.44791170206724,1543492.7767652648,4.44791170206724,0.85,0.09543367248657642,4.027634451161993,1.2690183514216913,1.0,0.0,4.027634451163243,1.2855650956605411,1.2859131641702992,3.1329681124334967,19431.569707010312,1981.4686673849187,4632.441516551485,4632.441516551485,4.738921181616332,3.7842803718810463,-3.5844906249320543,7.368770996813101,2.964342011393868,2.964342011393868,0.846954860398248,0.0,0.0,0.00027073727427132376,8.939452810454441e-05,0.00018134274616677935,0.000730382291929645,0.09543367248589552,0.07207733109655268,0.02335634138934284,0.0954336202972374,0.07207733109706693,0.02335634138950948,0.3805753350551373,0.3805753350551373,0.12332375956046547,0.0,3.979039320256561e-13,9.933352413105467,3.979039320256561e-13,3.979039320256561e-13,9.621589875000893,3.979039320256561e-13,23875.795316380172,20294.426018923146,0.85,1.0525383817550698,0.7014202741830362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429122272058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.93386750042,1515.8284725780184,0.3805753350551373,0.12332375956046547,6.112874298809886,2.964342011393868
531.0,-28.57512529324076,3.815250574706892,34.87295220952955,24.052442621346586,4.631517104067775,-25.25425596092958,-38.891587663069345,1.310647771756792,-5.547143058944471,-5.547143058944856,39.74865777697997,43842.141991398465,22033.575660898514,22033.575660898514,65875.71765229698,78626.7953391725,78626.7953391725,22033.575660898514,100660.37100007101,100660.37100007101,100660.37100007101,124563.52814102694,92071.5363240906,57286.882976317494,38649.614830859005,23903.15714095593,0.0,62552.77197181493,20317.68356981254,1516.1046037596498,0.0,0.8850294040229376,2.852830003590822,0.0014959135982669303,347155.5796049937,1543724.595162311,4.446780307891975,1543724.595162311,4.446780307891975,0.85,0.09543727790575318,4.027634451161993,1.2690014840243387,1.0,0.0,4.0276344511624,1.2855310059923946,1.2858787817266104,3.1330511923769353,19430.96048671904,1981.40654420409,4632.441516551485,4632.441516551485,4.756363481799746,3.815250574706892,-3.5620596129261215,7.377310187633014,2.9718088739502075,2.9718088739502075,0.8490882497000592,0.0,0.0,0.00027051671875323634,8.934105645277064e-05,0.00018117566230046572,0.0007297093391934468,0.09543727790502002,0.07208231575975087,0.023354962145269154,0.0954372725584534,0.0720823157603046,0.02335496214544857,0.38057258368052393,0.38057258368052393,0.12330705793374243,0.0,3.979039320256561e-13,9.85098749789529,3.979039320256561e-13,3.979039320256561e-13,9.542929920281665,3.979039320256561e-13,23903.15714095593,20317.68356981254,0.85,1.0531222770108302,0.7008824806541409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429595237917545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.821946880298,1516.1046037596498,0.38057258368052393,0.12330705793374243,6.112874298809886,2.9718088739502075
532.0,-28.582986817777876,3.845559336298363,34.873233173300385,24.058880551625066,4.6402995681967045,-25.2604541975848,-38.89692082358522,1.3177669480039769,-5.537120405737824,-5.537120405738205,39.75408842586003,43829.99623042673,22112.948609023464,22112.948609023464,65942.9448394502,78617.27154809207,78617.27154809207,22112.948609023464,100730.22015711555,100730.22015711555,100730.22015711555,124660.485939969,92068.7410112965,57281.465693632425,38652.52813073786,23930.26578285346,0.0,62582.79391359132,20340.725915425443,1516.3856668206674,0.0,0.8850612810330967,2.8523114520832022,0.0014959135982669303,347291.8438714872,1543957.5307134092,4.445706278333272,1543957.5307134092,4.445706278333272,0.85,0.0954410855747839,4.027634451161993,1.2689850655524064,1.0,0.0,4.027634451162772,1.2854981135843002,1.2858455992625049,3.1331313586543583,19430.370558337057,1981.3463882505298,4632.441516551485,4632.441516551485,4.773497631867558,3.845559336298363,-3.5401432899557386,7.385702626254101,2.979125352422473,2.979125352422473,0.8511786721207065,0.0,0.0,0.0002702980152311232,8.928765875669073e-05,0.00018101035647443247,0.0007290435477535375,0.09544108557509208,0.0720873988744219,0.023353686700670173,0.09544105207072205,0.07208739887418913,0.02335368670059476,0.3805686746775859,0.3805686746775859,0.12329036329903066,0.0,3.979039320256561e-13,9.76968590415322,3.979039320256561e-13,3.979039320256561e-13,9.46521908385904,3.979039320256561e-13,23930.26578285346,20340.725915425443,0.85,1.0536912898215804,0.7003521813190897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44300645686435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.710999277695,1516.3856668206674,0.3805686746775859,0.12329036329903066,6.112874298809886,2.979125352422473
533.0,-28.590787914440547,3.8752210678091217,34.87368087252355,24.065198725461983,4.648935331780785,-25.266612707774062,-38.90222101528195,1.324760125114335,-5.527261185045063,-5.527261185045439,39.75950740164763,43817.97881388344,22190.592218708993,22190.592218708993,66008.57103259243,78607.85708613154,78607.85708613154,22190.592218708993,100798.44930484053,100798.44930484053,100798.44930484053,124755.31410733999,92065.97125720471,57276.092984956726,38655.42030249776,23956.864802499458,0.0,62612.28510499722,20363.33508212454,1516.657031956535,0.0,0.8850923469173905,2.8518132859746923,0.0014959135982669303,347425.9271421185,1544189.99205491,4.4446596279017525,1544189.99205491,4.4446596279017525,0.8500000000000001,0.09544485617580005,4.027634451161993,1.2689689300628384,1.0,0.0,4.02763445116263,1.285465809177091,1.2858130073404812,3.1332100958331517,19429.78602391454,1981.2867823277616,4632.441516551485,4632.441516551485,4.790258471569064,3.8752210678091217,-3.5186229089466283,7.3938439767557504,2.9862939131270783,2.9862939131270783,0.8532268323220223,0.0,0.0,0.00027008115374192564,8.923462037921842e-05,0.0001808465333627072,0.0007283837281448563,0.09544485617611823,0.07209241106684156,0.023352445109276674,0.09544480967143772,0.07209241106660122,0.023352445109198833,0.38056384917021374,0.38056384917021374,0.12327367425792791,0.0,3.979039320256561e-13,9.689401731033627,3.979039320256561e-13,3.979039320256561e-13,9.388641678161889,3.979039320256561e-13,23956.864802499458,20363.33508212454,0.85,1.0542431237240397,0.6998303725922668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430530335116842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.601002559695,1516.657031956535,0.38056384917021374,0.12327367425792791,6.112874298809886,2.9862939131270783
534.0,-28.598530228748434,3.9042489271216185,34.87428371150707,24.07135128686207,4.657382200770433,-25.27273719597841,-38.90750419870017,1.3315891680004854,-5.517611615250416,-5.517611615250809,39.76492227749937,43806.148948468406,22266.656882500396,22266.656882500396,66072.8058309688,78598.53709347927,78598.53709347927,22266.656882500396,100865.19397597967,100865.19397597967,100865.19397597967,124848.2265120224,92063.19576800411,57270.80762299369,38658.209050011574,23983.03253604273,0.0,62641.241586054304,20385.57765563632,1516.924448129183,0.0,0.8851223359343576,2.851329958123577,0.0014959135982669303,347557.19856219407,1544422.3039438543,4.443649305302723,1544422.3039438543,4.443649305302723,0.85,0.0954487017966246,4.027634451161993,1.2689530182117594,1.0,0.0,4.027634451161478,1.2854342713753724,1.2857811845491203,3.133286968343046,19429.20027914323,1981.2270529837645,4632.441516551485,4632.441516551485,4.806678465975821,3.9042489271216185,-3.497530291719161,7.40177921884078,2.993317801026654,2.993317801026654,0.8552336574361868,0.0,0.0,0.0002698660847598799,8.918178117814063e-05,0.00018068430358173925,0.0007277303258900253,0.09544870179696045,0.07209744600676228,0.02335125579019817,0.0954486934442389,0.0720974460065086,0.023351255790115998,0.3805582979817495,0.3805582979817495,0.12325698969171239,0.0,3.979039320256561e-13,9.61005488125113,3.979039320256561e-13,3.979039320256561e-13,9.312588449223199,3.979039320256561e-13,23983.03253604273,20385.57765563632,0.85,1.0547812297142984,0.6993180185978447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430992549651314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.491954362626,1516.924448129183,0.3805582979817495,0.12325698969171239,6.112874298809886,2.993317801026654
535.0,-28.606214051926045,3.9326560703597946,34.87503052603481,24.07737305564808,4.665652578888835,-25.27882668079287,-38.91276646228505,1.338265207755614,-5.508154743288003,-5.508154743288403,39.77032238591019,43794.489023457114,22341.142811418897,22341.142811418897,66135.63183487601,78589.40244449356,78589.40244449356,22341.142811418897,100930.54525591247,100930.54525591247,100930.54525591247,124939.31058970201,92060.51057025579,57265.5971492191,38661.01491226299,24008.76533378954,0.0,62669.78024605253,20407.45053372111,1517.1861856000512,0.0,0.8851513755289997,2.8508605700892273,0.0014959135982669303,347685.8863301774,1544654.0085812267,4.4426710122894,1544654.0085812267,4.4426710122894,0.85,0.0954525956326995,4.027634451161993,1.2689375096792355,1.0,0.0,4.027634451161888,1.285403447963785,1.2857500786431753,3.1333621031919527,19428.633589659927,1981.1692667383793,4632.441516551485,4632.441516551485,4.822757660640742,3.9326560703597946,-3.4768478080575496,7.409503878417344,3.0001999070322727,3.0001999070322727,0.8571999734377922,0.0,0.0,0.0002696527965050761,8.912917994861362e-05,0.00018052361655646247,0.0007270831372911657,0.09545259563205462,0.07210249046130802,0.02335010517074659,0.09545257863703571,0.07210249046179516,0.02335010517090435,0.380552169589912,0.380552169589912,0.12324030870540664,0.0,3.979039320256561e-13,9.531665771853284,3.979039320256561e-13,3.979039320256561e-13,9.237610330632208,3.979039320256561e-13,24008.76533378954,20407.45053372111,0.85,1.0553033946379888,0.6988135087040721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431451309103718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.38382373551,1517.1861856000512,0.380552169589912,0.12324030870540664,6.112874298809886,3.0001999070322727
536.0,-28.613840261287333,3.960455442023086,34.875910855065875,24.083256907202326,4.673758216640894,-25.284880781871493,-38.918000262323744,1.344798737225329,-5.498884407665628,-5.498884407666026,39.775705842801656,43782.96354075803,22414.07540040502,22414.07540040502,66197.03894116305,78580.37677335876,78580.37677335876,22414.07540040502,100994.45217376378,100994.45217376378,100994.45217376378,125028.50165314958,92057.84438932236,57260.43115672266,38663.79248066633,24034.049479385787,0.0,62697.841960052116,20428.942057477918,1517.4427012978736,0.0,0.8851795051332578,2.8504071866057465,0.0014959135982669303,347812.0720478097,1544885.0248987677,4.441723416335043,1544885.0248987677,4.441723416335043,0.85,0.09545654738718079,4.027634451161993,1.2689221923658627,1.0,0.0,4.027634451161855,1.2853732897617312,1.2857196403922135,3.1334356200202302,19428.070913523126,1981.1118897404442,4632.441516551485,4632.441516551485,4.83850153754141,3.960455442023086,-3.456566271878319,7.417021713901406,3.0069431434543255,3.0069431434543255,0.8591266124155216,0.0,0.0,0.00026944126100199745,8.907689167927581e-05,0.00018036436932272163,0.0007264417476462989,0.09545654738520654,0.07210755745832226,0.02334898992688428,0.09545656781693256,0.07210755745981359,0.023348989927367194,0.38054558464039273,0.38054558464039273,0.12322363058302871,0.0,3.979039320256561e-13,9.454153466464675,3.979039320256561e-13,3.979039320256561e-13,9.16319943284094,3.979039320256561e-13,24034.049479385787,20428.942057477918,0.85,1.0558104852052235,0.6983169144586238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431906630105078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.27660680356,1517.4427012978736,0.38054558464039273,0.12322363058302871,6.112874298809886,3.0069431434543255
537.0,-28.62141267060756,3.987660414707008,34.876915296529205,24.089069896750175,4.681774383456936,-25.2908954563121,-38.923204970173515,1.3512571690496582,-5.489761674761098,-5.489761674761437,39.78108249860733,43771.55353579203,22485.403277929076,22485.403277929076,66256.9568137211,78571.42655299506,78571.42655299506,22485.403277929076,101056.82983092414,101056.82983092414,101056.82983092414,125115.70828065783,92055.1955041828,57255.32248652699,38666.52557517313,24058.878449733696,0.0,62725.40402490683,20450.04668227364,1517.694428633876,0.0,0.8852068902448385,2.8499760626588295,0.0014959135982669303,347936.2837314336,1545115.7754320398,4.44080093878536,1545115.7754320398,4.44080093878536,0.85,0.09546056639317703,4.027634451161993,1.2689070096751673,1.0,0.0,4.027634451161182,1.2853434812427524,1.2856895540438267,3.133508287814101,19427.511887525132,1981.0548849530812,4632.441516551485,4632.441516551485,4.853899007162818,3.987660414707008,-3.436650704593582,7.42431111930059,3.013550380690018,3.013550380690018,0.8610143944828623,0.0,0.0,0.0002692313690129797,8.902492216879179e-05,0.00018020644684418793,0.0007258056936311437,0.09546056597498984,0.07211265809627583,0.023347907878714005,0.09546091604986727,0.07211265841218252,0.02334790798099451,0.3805386353780983,0.3805386353780983,0.12320695475179302,0.0,3.410605131648481e-13,9.37738893610208,3.410605131648481e-13,3.410605131648481e-13,9.089101161487292,3.410605131648481e-13,24058.878449733696,20450.04668227364,0.85,1.056301794204657,0.6978281641424158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432358564028225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.170287940959,1517.694428633876,0.3805386353780983,0.12320695475179302,6.112874298809886,3.013550380690018
538.0,-28.62892609498967,4.0142816816552385,34.878034010890744,24.094635270908498,4.689488755682055,-25.296887165371544,-38.928405626770086,1.3574498259545507,-5.480907093414771,-5.4809070934151185,39.786420874349616,43760.38570216101,22555.447966211213,22555.447966211213,66315.83366837222,78562.69594514543,78562.69594514543,22555.447966211213,101118.14391135664,101118.14391135664,101118.14391135664,125201.4952947817,92052.62044376228,57250.310200335094,38669.23360380798,24083.351383425044,0.0,62752.58498723303,20470.848675911286,1517.9443585028416,0.0,0.8852330248065164,2.8495444680182302,0.0014959135982669303,348056.87767026975,1545344.9088691694,4.439920622206884,1545344.9088691694,4.439920622206884,0.8499999999999999,0.0954646875566127,4.027634451161993,1.2688923445949332,1.0,0.0,4.027634451161119,1.2853149148676948,1.2856607124788761,3.1335779306479004,19426.968441642945,1980.9994688953868,4632.441516551485,4632.441516551485,4.8690194761491785,4.0142816816552385,-3.4171913967456957,7.431473078400934,3.0200246398530393,3.0200246398530393,0.8628641828151541,0.0,0.0,0.00026902326079018406,8.897302109895009e-05,0.00018005023969123397,0.0007251765483203885,0.09546468720422621,0.07211782257652764,0.02334686462769857,0.09546499590354232,0.07211782284273434,0.02334686471387837,0.3805313883557317,0.3805313883557317,0.12319028075347115,0.0,3.410605131648481e-13,9.301457300382424,3.410605131648481e-13,3.410605131648481e-13,9.015931852074516,3.410605131648481e-13,24083.351383425044,20470.848675911286,0.85,1.0567825003840738,0.6973479373170688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432807336294773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.064792665535,1517.9443585028416,0.3805313883557317,0.12319028075347115,6.112874298809886,3.0200246398530393
