time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
539.0,-28.636382376775124,4.040332371650133,34.879257710123625,24.100112041365378,4.697092230460516,-25.302838529419066,-38.93356950776649,1.3635483829937736,-5.47218145896619,-5.472181458966513,39.79171727384342,43749.31572464044,22623.917200613563,22623.917200613563,66373.23292525401,78554.05595342262,78554.05595342262,22623.917200613563,101177.97315403618,101177.97315403618,101177.97315403618,125285.2732819345,92050.06803209537,57245.32780286512,38671.93358803361,24107.300127898314,0.0,62779.23371593192,20491.205108713566,1518.1839308931092,0.0,0.8852586411662433,2.849133504522065,0.0014959135982669303,348175.7475334436,1545572.265985569,4.439057794618825,1545572.265985569,4.439057794618825,0.85,0.09546875878251747,4.027634451161993,1.2688777630357069,1.0,0.0,4.027634451163248,1.2852867867901423,1.285632311563788,3.1336465079677294,19426.42977559885,1980.9445402455324,4632.441516551485,4632.441516551485,4.883799853658038,4.040332371650133,-3.3980753955749297,7.438407767225063,3.0263681560736004,3.0263681560736004,0.8646766160210287,0.0,0.0,0.0002688168817720018,8.892151470703278e-05,0.00017989536706496898,0.0007245527779953016,0.09546875845222338,0.07212293838919032,0.02334582006303306,0.09546905518404195,0.07212293863871384,0.023345820143803625,0.3805239024778955,0.3805239024778955,0.12317360822148031,0.0,3.410605131648481e-13,9.226297598277085,3.410605131648481e-13,3.410605131648481e-13,8.943574818167349,3.410605131648481e-13,24107.300127898314,20491.205108713566,0.85,1.0572482172303101,0.6968755930121822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433252639038263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.960226641391,1518.1839308931092,0.3805239024778955,0.12317360822148031,6.112874298809886,3.0263681560736004
540.0,-28.643784241921413,4.065823971967182,34.88057819404093,24.105442722234898,4.704516789828643,-25.308758801944624,-38.938724413141586,1.3694913497437553,-5.463651899210845,-5.463651899211256,39.79698479362514,43738.44746128906,22691.00796195437,22691.00796195437,66429.45542324343,78545.54907260666,78545.54907260666,22691.00796195437,101236.55703456103,101236.55703456103,101236.55703456103,125367.41161014356,92047.55433508022,57240.452723325114,38674.55734639456,24130.854575582536,0.0,62805.411921977095,20511.226389245156,1518.4207570465721,0.0,0.8852833456373508,2.848733261884572,0.0014959135982669303,348291.9770645993,1545798.4084668069,4.438225713652028,1545798.4084668069,4.438225713652028,0.85,0.09547290610418871,4.027634451161993,1.2688635787507518,1.0,0.0,4.027634451162499,1.2852593850037033,1.2856046392678087,3.1337133174486707,19425.899279972,1980.8904447463713,4632.441516551485,4632.441516551485,4.898282661719639,4.065823971967182,-3.379350833691524,7.445174805658706,3.0325839170248194,3.0325839170248194,0.866452547721377,0.0,0.0,0.00026861215314027845,8.887012532559781e-05,0.00017974202781468064,0.0007239351835481249,0.09547290581945185,0.07212810287807879,0.023344802941373057,0.09547319847934879,0.07212810309319274,0.023344803010995965,0.3805162217252325,0.3805162217252325,0.1231569368625543,0.0,3.979039320256561e-13,9.151886695305734,3.979039320256561e-13,3.979039320256561e-13,8.871738905561017,3.979039320256561e-13,24130.854575582536,20511.226389245156,0.85,1.0577027264110372,0.6964120785582165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433694580848733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.856554926457,1518.4207570465721,0.3805162217252325,0.1231569368625543,6.112874298809886,3.0325839170248194
541.0,-28.651134557235753,4.090767357301556,34.881986937262496,24.110568325873487,4.711703982970084,-25.31465635750669,-38.94386405646799,1.3752257832411665,-5.455334822112832,-5.455334822113145,39.80219754776503,43727.74214143005,22756.793759875127,22756.793759875127,66484.53590130518,78537.1729571398,78537.1729571398,22756.793759875127,101293.96671701493,101293.96671701493,101293.96671701493,125447.95034122998,92045.05470647031,57235.623890761,38677.14535078812,24153.983624215052,0.0,62831.12897500317,20530.886080582794,1518.6520764857034,0.0,0.8853071489746205,2.848338965330297,0.0014959135982669303,348405.34049628413,1546022.2243983753,4.437424013639263,1546022.2243983753,4.437424013639263,0.85,0.09547706509096632,4.027634451161993,1.2688497076695788,1.0,0.0,4.0276344511608375,1.2852329574457104,1.2855779434882424,3.1337777543197842,19425.37175336943,1980.8366520034292,4632.441516551485,4632.441516551485,4.912483768778565,4.090767357301556,-3.36102662372215,7.451793981023706,3.0386744370732126,3.0386744370732126,0.8681926963066322,0.0,0.0,0.00026840899242506464,8.881891541725575e-05,0.00017959007700780888,0.0007233231812434864,0.0954770650903977,0.07213326915604623,0.023343795934351468,0.09547709359866996,0.07213326915647582,0.023343795934490492,0.38050838039338725,0.38050838039338725,0.12314026644208016,0.0,3.410605131648481e-13,9.078230709809759,3.410605131648481e-13,3.410605131648481e-13,8.800650202675001,3.410605131648481e-13,24153.983624215052,20530.886080582794,0.85,1.05814644724521,0.6959566516595103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434133322723472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.753724815466,1518.6520764857034,0.38050838039338725,0.12314026644208016,6.112874298809886,3.0386744370732126
542.0,-28.65843172144523,4.115175239986292,34.883476704932995,24.115659354161494,4.71883753474236,-25.320511486551307,-38.948970451578475,1.3809172998484114,-5.447121754535885,-5.44712175453629,39.80737604608878,43717.13180302633,22821.054077831654,22821.054077831654,66538.18588085799,78528.87457521659,78528.87457521659,22821.054077831654,101349.92865304823,101349.92865304823,101349.92865304823,125526.55696562931,92042.58942869885,57230.84665650848,38679.71419132263,24176.628312581077,0.0,62856.34250390371,20550.134065693914,1518.8754984297989,0.0,0.8853305358119646,2.8479673899350613,0.0014959135982669303,348517.3146838208,1546244.593768048,4.436636369618594,1546244.593768048,4.436636369618594,0.85,0.0954811940005591,4.027634451161993,1.2688359030755239,1.0,0.0,4.027634451162261,1.285206728582318,1.2855514485353932,3.133841709344911,19424.85147623625,1980.783598500635,4632.441516551485,4632.441516551485,4.926355572173583,4.115175239986292,-3.3430139366236973,7.45818917660999,3.044642064935694,3.044642064935694,0.8698977328387697,0.0,0.0,0.00026820744077097003,8.876806379195237e-05,0.00017943937697901765,0.0007227162166157357,0.09548119400000947,0.07213840663033849,0.02334278736967098,0.09548120513893199,0.07213840663075376,0.02334278736980535,0.3805004067892545,0.3805004067892545,0.12312359677236752,0.0,3.979039320256561e-13,9.00525864068004,3.979039320256561e-13,3.979039320256561e-13,8.730182269968566,3.979039320256561e-13,24176.628312581077,20550.134065693914,0.85,1.0585755268328827,0.6955086799762691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434569034050668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.651680690606,1518.8754984297989,0.3805004067892545,0.12312359677236752,6.112874298809886,3.044642064935694
543.0,-28.665676571158684,4.139058146936683,34.885040865664706,24.120609077531867,4.7257956776322345,-25.326337066738002,-38.95406057182697,1.3864561732115004,-5.439107849223376,-5.4391078492237535,39.8125234060925,43706.68350589841,22884.05116595307,22884.05116595307,66590.73467185147,78520.71428414364,78520.71428414364,22884.05116595307,101404.76545009672,101404.76545009672,101404.76545009672,125603.69132459299,92040.17010938052,57226.13933113517,38682.256420272606,24198.925874496268,0.0,62881.18229476888,20569.086993321827,1519.0983599528552,0.0,0.8853530047019853,2.8476035847202685,0.0014959135982669303,348626.6007935742,1546465.649987617,4.435879667436213,1546465.649987617,4.435879667436213,0.85,0.09548541025763234,4.027634451161993,1.268822447950952,1.0,0.0,4.02763445116197,1.285181212102273,1.2855256682017433,3.133903929838557,19424.340898266597,1980.7315340372704,4632.441516551485,4632.441516551485,4.93995468354851,4.139058146936683,-3.325382727046505,7.464440873983188,3.0504897218077582,3.0504897218077582,0.8715684919450738,0.0,0.0,0.00026800747195973986,8.87174010168807e-05,0.00017929007094285914,0.0007221148664807372,0.09548541025707945,0.0721436051281371,0.02334180512894235,0.09548543942014044,0.07214360512855483,0.02334180512907751,0.3804923197542277,0.3804923197542277,0.12310692770326408,0.0,3.979039320256561e-13,8.932965893211758,3.979039320256561e-13,3.979039320256561e-13,8.66018369878941,3.979039320256561e-13,24198.925874496268,20569.086993321827,0.85,1.0589930443688746,0.6950677756186908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435001619380037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.550456349034,1519.0983599528552,0.3804923197542277,0.12310692770326408,6.112874298809886,3.0504897218077582
544.0,-28.672869623386042,4.162427892538992,34.886673153077815,24.12551095420497,4.732685064530128,-25.33212295112475,-38.95911405617369,1.3919383921670772,-5.4312133928986555,-5.4312133928990685,39.81763699462197,43696.31022696035,22945.630527722013,22945.630527722013,66641.94075468236,78512.6388501769,78512.6388501769,22945.630527722013,101458.2693778989,101458.2693778989,101458.2693778989,125679.05687346673,92037.78668834327,57221.45806471466,38684.80958180957,24220.78749556783,0.0,62905.5970773774,20587.669371232656,1519.3157513745903,0.0,0.8853749765243775,2.847258683313477,0.0014959135982669303,348734.2842753356,1546685.2795247552,4.435139730350123,1546685.2795247552,4.435139730350123,0.85,0.09548962130367031,4.027634451161993,1.2688090582145377,1.0,0.0,4.027634451162803,1.2851559586229662,1.2855001529615242,3.133965511452454,19423.837896341713,1980.6802421154741,4632.441516551485,4632.441516551485,4.9532477519119045,4.162427892538992,-3.30806685972239,7.4704947522613825,3.056219690804437,3.056219690804437,0.8732056259441248,0.0,0.0,0.0002678090686744737,8.86671293196521e-05,0.0001791419393548216,0.0007215182465934519,0.09548962113668792,0.07214879531906804,0.023340825817619884,0.09548990679337864,0.07214879544523455,0.023340825858435756,0.3804841345386203,0.3804841345386203,0.12309025911464799,0.0,3.979039320256561e-13,8.861293173907313,3.979039320256561e-13,3.979039320256561e-13,8.590730176404747,3.979039320256561e-13,24220.78749556783,20587.669371232656,0.85,1.0593960450404605,0.694633105114819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443543112777646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.450036802395,1519.3157513745903,0.3804841345386203,0.12309025911464799,6.112874298809886,3.056219690804437
545.0,-28.680007816403805,4.185293678588769,34.88836697469189,24.130190850142412,4.739310159990292,-25.33788583074213,-38.9641635591164,1.3971881742206034,-5.423556299644417,-5.423556299644745,39.82269475797661,43686.161058161735,23006.105674026578,23006.105674026578,66692.26673218832,78504.73510906618,78504.73510906618,23006.105674026578,101510.84078309276,101510.84078309276,101510.84078309276,125753.16124939623,92035.44603288491,57216.87198154334,38687.30450149063,24242.320466303474,0.0,62929.62496779411,20605.972396357953,1519.531923531513,0.0,0.8853959248647362,2.846912207743779,0.0014959135982669303,348838.7549777277,1546902.5345520203,4.434434283687273,1546902.5345520203,4.434434283687273,0.85,0.09549388124777076,4.027634451161993,1.2687961393827574,1.0,0.0,4.027634451162865,1.2851317907671864,1.2854757257619653,3.134024447996584,19423.343919749816,1980.6298705215152,4632.441516551485,4632.441516551485,4.966302454510629,4.185293678588769,-3.291154259187878,7.476447937776647,3.061834660972695,3.061834660972695,0.8748099031350557,0.0,0.0,0.00026761231227252384,8.861692352481677e-05,0.00017899538874770708,0.0007209279943193988,0.0954938811224815,0.07215401880342545,0.02333986231905605,0.09549413114667618,0.07215401889809234,0.023339862349678428,0.38047586019842533,0.38047586019842533,0.12307359091042179,0.0,3.410605131648481e-13,8.790322102728567,3.410605131648481e-13,3.410605131648481e-13,8.522067310627165,3.410605131648481e-13,24242.320466303474,20605.972396357953,0.85,1.0597912631184414,0.6942066011122627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435857589370817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.350413437067,1519.531923531513,0.38047586019842533,0.12307359091042179,6.112874298809886,3.061834660972695
546.0,-28.687098504440605,4.207665617810366,34.89011524531119,24.13467935929077,4.745711235199001,-25.343628353598653,-38.969205727893836,1.402241084255975,-5.4160779876533525,-5.416077987653754,39.82766914341999,43676.19009529935,23065.367293408737,23065.367293408737,66741.55738870808,78496.96362744432,78496.96362744432,23065.367293408737,101562.33092085306,101562.33092085306,101562.33092085306,125825.73365396287,92033.127758321,57212.35422576685,38689.74836950461,24263.402733109822,0.0,62953.15110261443,20623.892323143347,1519.7389962743619,0.0,0.8854162527639114,2.8465703695212685,0.0014959135982669303,348940.8101666077,1547116.2305992462,4.43374975217301,1547116.2305992462,4.43374975217301,0.85,0.0954980347359108,4.027634451161993,1.2687835216661916,1.0,0.0,4.027634451160594,1.2851085423659252,1.2854522201245513,3.1340811444199037,19422.854666466475,1980.5799805709878,4632.441516551485,4632.441516551485,4.979095194401768,4.207665617810366,-3.2745958902916557,7.482261508102022,3.067336552918609,3.067336552918609,0.8763818722624598,0.0,0.0,0.0002674169970950092,8.856681686705763e-05,0.00017885018022795155,0.0007203431474826292,0.09549803462668507,0.0721591586162319,0.023338876010453175,0.0954978691517453,0.07215915869876365,0.02333887603714715,0.38046750934340046,0.38046750934340046,0.12305692301370749,0.0,3.979039320256561e-13,8.72012616878385,3.979039320256561e-13,3.979039320256561e-13,8.454592315617674,3.979039320256561e-13,24263.402733109822,20623.892323143347,0.85,1.0601781836133748,0.693788783092154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436280822110819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.251649316164,1519.7389962743619,0.38046750934340046,0.12305692301370749,6.112874298809886,3.067336552918609
547.0,-28.69413994412706,4.229554607197054,34.89191222040634,24.139079229813092,4.752002735198161,-25.349337504637774,-38.9742273959331,1.4072002956096394,-5.40872509573137,-5.408725095731787,39.83258504044497,43666.349779248,23123.32127359668,23123.32127359668,66789.67105284467,78489.27708536993,78489.27708536993,23123.32127359668,101612.59835896661,101612.59835896661,101612.59835896661,125896.63725097415,92030.83017991217,57207.90287338842,38692.14145169305,24284.038892007535,0.0,62976.18034370059,20641.433058206403,1519.9385306683098,0.0,0.8854361443660549,2.8462426401045477,0.0014959135982669303,349041.1766229602,1547327.4359467076,4.4330799331969795,1547327.4359467076,4.4330799331969795,0.85,0.09550211181041879,4.027634451161993,1.2687711154995487,1.0,0.0,4.027634451161377,1.2850857303141539,1.2854291528726685,3.1341367787014427,19422.36978094094,1980.5305360078048,4632.441516551485,4632.441516551485,4.991605655673838,4.229554607197054,-3.25834638460941,7.487900991806464,3.072727577381439,3.072727577381439,0.8779221649661254,0.0,0.0,0.00026722316839554694,8.851693996030072e-05,0.00017870622843524622,0.0007197633622830227,0.09550211171208885,0.0721642381718217,0.02333787354026715,0.09550155679383031,0.07216423824612285,0.023337873564295942,0.3804590969874564,0.3804590969874564,0.12304025536300273,0.0,3.979039320256561e-13,8.650690333000625,3.979039320256561e-13,3.979039320256561e-13,8.38792562171011,3.979039320256561e-13,24284.038892007535,20641.433058206403,0.85,1.0605544935931566,0.6933788226109188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436701261534304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.153598938616,1519.9385306683098,0.3804590969874564,0.12304025536300273,6.112874298809886,3.072727577381439
548.0,-28.70113384010649,4.2509734029778175,34.89375475450461,24.143613944202684,4.758433276372743,-25.354989901412342,-38.979183475580044,1.4122893376786254,-5.401388389884971,-5.401388389885319,39.83750667890379,43656.44561266661,23179.744506308387,23179.744506308387,66836.190118975,78481.57385288154,78481.57385288154,23179.744506308387,101661.31835918993,101661.31835918993,101661.31835918993,125965.5671518828,92028.55323210287,57203.42499188792,38694.586933572165,24304.24879269288,0.0,62998.835726265046,20658.611473788947,1520.1350801649871,0.0,0.8854559275100111,2.8459501279425456,0.0014959135982669303,349141.34472881816,1547538.9097986226,4.432413786458355,1547538.9097986226,4.432413786458355,0.85,0.09550621569744092,4.027634451161993,1.2687585021788257,1.0,0.0,4.027634451161758,1.2850623084588237,1.2854054775097095,3.134193902233689,19421.88924933824,1980.481535421193,4632.441516551485,4632.441516551485,5.0037856761900406,4.2509734029778175,-3.2423163870482603,7.493289790026077,3.0780101985427732,3.0780101985427732,0.8794314852979352,0.0,0.0,0.0002670307765031071,8.846773995244016e-05,0.00017856303655066697,0.0007191866377155645,0.09550621569778331,0.07216933608397148,0.02333687961381182,0.09550622423174344,0.07216933608371277,0.02333687961372815,0.3804506347461095,0.3804506347461095,0.12302358790910557,0.0,3.410605131648481e-13,8.581788468323566,3.410605131648481e-13,3.410605131648481e-13,8.321109752657662,3.410605131648481e-13,24304.24879269288,20658.611473788947,0.85,1.0609115128632467,0.6929722606677581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437118803796019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.056298813413,1520.1350801649871,0.3804506347461095,0.12302358790910557,6.112874298809886,3.0780101985427732
549.0,-28.708080060195638,4.2719264001523465,34.89563652509204,24.147654335852735,4.764295213328028,-25.36065635104606,-38.984186424035556,1.4168715040775761,-5.394476543827636,-5.394476543828052,39.84233523022053,43646.945560211025,23235.64033905687,23235.64033905687,66882.5858992679,78474.17155142895,78474.17155142895,23235.64033905687,101709.81189048583,101709.81189048583,101709.81189048583,126034.14925779717,92026.32733744086,57199.101345814575,38696.91776847365,24324.337367311335,0.0,63021.25513578499,20675.686762214635,1520.3386203178309,0.0,0.8854738598948495,2.8456218302700167,0.0014959135982669303,349235.73286491504,1547746.4050946694,4.4318099765963535,1547746.4050946694,4.4318099765963535,0.85,0.09551045220000631,4.027634451161993,1.2687467031879351,1.0,0.0,4.027634451162465,1.2850412568024465,1.2853841748348862,3.134245246867723,19421.419492093475,1980.4336335133278,4632.441516551485,4632.441516551485,5.0158518474625255,4.2719264001523465,-3.226819764717506,7.498746164869853,3.083187459615299,3.083187459615299,0.8809107027472283,0.0,0.0,0.0002668398223708289,8.841810030155223e-05,0.00017842172206927666,0.0007186174746418687,0.09551045217684663,0.07217453197202728,0.023335920204819352,0.09550992768484018,0.07217453198952821,0.023335920210478107,0.3804421187001303,0.3804421187001303,0.12300692061265452,0.0,3.979039320256561e-13,8.51370410178248,3.979039320256561e-13,3.979039320256561e-13,8.255423719625412,3.979039320256561e-13,24324.337367311335,20675.686762214635,0.85,1.0612702929378879,0.6925749965812287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443753354950769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.95971643249,1520.3386203178309,0.3804421187001303,0.12300692061265452,6.112874298809886,3.083187459615299
550.0,-28.71497970348148,4.292430411944544,34.89755416118825,24.15206517269837,4.770568143056049,-25.366239717623785,-38.98908229367805,1.421828157098315,-5.387352308697189,-5.38735230869757,39.84714400608294,43637.2042586393,23289.518584935682,23289.518584935682,66926.72284357499,78466.60524150443,78466.60524150443,23289.518584935682,101756.1238264401,101756.1238264401,101756.1238264401,126099.80032644517,92024.08526219935,57194.68427892934,38699.33442585557,24343.676500005062,0.0,63043.01092586064,20692.1250250043,1520.5207189545597,0.0,0.8854929541302157,2.8453600318739416,0.0014959135982669303,349333.04234986944,1547953.0714874642,4.4311670635986795,1547953.0714874642,4.4311670635986795,0.85,0.09551438153908859,4.027634451161993,1.2687343409797176,1.0,0.0,4.027634451161171,1.2850184503172772,1.285361118676793,3.134300873398005,19420.94632006697,1980.3853833946323,4632.441516551485,4632.441516551485,5.027482484500535,4.292430411944544,-3.2113584733430938,7.503788885287637,3.088259902767912,3.088259902767912,0.8823599722194034,0.0,0.0,0.0002666502731484117,8.836954801628373e-05,0.000178280725132128,0.0007180495905203004,0.09551438145966368,0.07217949424713775,0.02333488721252592,0.09551463900569056,0.0721794943071587,0.023334887231929897,0.3804335632707556,0.3804335632707556,0.12299025344216034,0.0,3.979039320256561e-13,8.44609344763768,3.979039320256561e-13,3.979039320256561e-13,8.190118081764183,3.979039320256561e-13,24343.676500005062,20692.1250250043,0.85,1.0616041629464945,0.6921814744850494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437945490371502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.8638560287,1520.5207189545597,0.3804335632707556,0.12299025344216034,6.112874298809886,3.088259902767912
551.0,-28.721830683751286,4.31248836501236,34.89950339867999,24.155991814937465,4.776274697388192,-25.371835927619237,-38.9940322964452,1.426279941158811,-5.380698702815209,-5.380698702815585,39.85190025110903,43627.9019846339,23343.045631861234,23343.045631861234,66970.94761649513,78459.37199254308,78459.37199254308,23343.045631861234,101802.4176244043,101802.4176244043,101802.4176244043,126165.49069118914,92021.92727014517,57190.45726184201,38701.633342559064,24363.073066784844,0.0,63064.70640934391,20708.612106767116,1520.7206512865819,0.0,0.8855098148325831,2.845056897609089,0.0014959135982669303,349423.9427615199,1548157.5007834716,4.43059937034733,1548157.5007834716,4.43059937034733,0.85,0.0955186331749174,4.027634451161993,1.2687228491483258,1.0,0.0,4.0276344511619175,1.284998004388893,1.2853404255888157,3.134350744052258,19420.490893123857,1980.3389427708603,4632.441516551485,4632.441516551485,5.039037308610954,4.31248836501236,-3.196457747214373,7.508946112226733,3.0932318236588117,3.0932318236588117,0.8837805210453747,0.0,0.0,0.0002664621835070174,8.83204839435906e-05,0.0001781416995634268,0.0007174896463502071,0.09551863318602846,0.07218469831413406,0.02333393487189441,0.0955188397908682,0.07218469830573754,0.02333393486917987,0.38042495968363893,0.38042495968363893,0.12297358637243166,0.0,3.979039320256561e-13,8.379245845418325,3.979039320256561e-13,3.979039320256561e-13,8.125361989315763,3.979039320256561e-13,24363.073066784844,20708.612106767116,0.85,1.0619402107701315,0.6917958469742408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438354691116522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.768697172867,1520.7206512865819,0.38042495968363893,0.12297358637243166,6.112874298809886,3.0932318236588117
552.0,-28.728628087400054,4.332157667470529,34.90145808238952,24.161780741438292,4.784124674611304,-25.377169489145967,-38.99860343718899,1.4326660763575534,-5.313446599863539,-5.371745410296786,39.8559574170232,43617.25789929194,23389.683705019816,23389.683705019816,67006.94160431175,78451.00069448056,78451.00069448056,23389.683705019816,101840.68439950037,101840.68439950037,101840.68439950037,126218.36298939172,92019.47769844726,57185.73490326025,38704.15866131889,24377.67858989136,0.0,63081.83725121025,20721.026801407654,1520.8991967259537,0.0,0.8855410567353805,2.8446039432717387,0.0014959135982669303,349546.2903985976,1548331.8989213938,4.429547506156586,1548331.8989213938,4.429547506156586,0.85,0.09551797847432984,4.027634451161993,1.2687083967169746,1.0,0.0,4.027634451163851,1.2849685035616552,1.285310677243823,3.1344227037458587,19419.97393063174,1980.286227267389,4632.441516551485,4632.441516551485,5.049105017613202,4.332157667470529,-3.179960050595046,7.512117718065575,3.0981033568541774,3.0981033568541774,0.8851723876726221,0.0,0.0,0.0002662756855391584,8.827519748387192e-05,0.00017800048805528644,0.0007169208980151205,0.09551797840660152,0.07218619300367572,0.0233317854029258,0.09551821529383718,0.07218619305486021,0.02333178541946963,0.38041631878837606,0.38041631878837606,0.12295691938331539,0.0,3.410605131648481e-13,8.314577364577872,3.410605131648481e-13,0.05829881043325713,8.07399038196155,3.410605131648481e-13,24377.67858989136,20721.026801407654,0.85,1.062222416532838,0.6914392446370151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443876102756139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.674283211345,1520.8991967259537,0.38041631878837606,0.12295691938331539,6.112874298809886,3.0981033568541774
553.0,-28.735365749852118,4.35149693548596,34.90339277363905,24.169556178990774,4.794262080153867,-25.382220595777405,-39.002770151104755,1.4411169260791084,-5.155908583568305,-5.360351221069244,39.85928412775577,43605.19229562604,23429.287838148255,23429.287838148255,67034.4801337743,78441.41140520925,78441.41140520925,23429.287838148255,101870.6992433575,101870.6992433575,101870.6992433575,126257.9027097014,92016.71183853594,57180.49272895261,38706.91012175925,24387.203466343897,0.0,63094.113588103144,20729.122946392312,1521.1652235203474,0.0,0.8855875094742537,2.8437787797507625,0.0014959135982669303,349702.04176440666,1548474.9093676147,4.427983610146658,1548474.9093676147,4.427983610146658,0.85,0.09551217193528155,4.027634451161993,1.2686907715862619,1.0,0.0,4.027634451161175,1.2849293387214988,1.2852712645839721,3.1345182414228927,19419.390218044824,1980.2267051485294,4632.441516551485,4632.441516551485,5.05765431780122,4.35149693548596,-3.161729806369747,7.513226741855707,3.102891077037412,3.102891077037412,0.8865403077249748,0.0,0.0,0.00026609094530351794,8.823393639228569e-05,0.00017785700891123225,0.0007163430164715046,0.0955121719351721,0.07218379711843194,0.023328374816740157,0.09551221999614856,0.07218379711851465,0.023328374816766896,0.3804077356815584,0.3804077356815584,0.12294025245868903,0.0,3.979039320256561e-13,8.254375086828645,3.979039320256561e-13,0.2044426375009607,8.036497150899947,3.979039320256561e-13,24387.203466343897,20729.122946392312,0.85,1.0624522054687229,0.6911134781969283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439164207793418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.580714202124,1521.1652235203474,0.3804077356815584,0.12294025245868903,6.112874298809886,3.102891077037412
554.0,-28.742043685587536,4.370496652316715,34.90531420852135,24.176613566838228,4.803549519837763,-25.387302963081478,-39.0070200554095,1.4488087972337373,-4.998612455769944,-5.349888570287925,39.86276718954047,43593.73466222313,23470.03398031014,23470.03398031014,67063.76864253326,78432.35640780574,78432.35640780574,23470.03398031014,101902.39038811588,101902.39038811588,101902.39038811588,126300.37538764485,92014.1119454797,57175.49019950034,38709.579717754845,24397.98499952897,0.0,63107.564717283814,20738.287249599623,1521.5250002043065,0.0,0.8856285845191615,2.8428490351275633,0.0014959135982669303,349845.10756672284,1548624.6518163502,4.4266008536963595,1548624.6518163502,4.4266008536963595,0.85,0.09550796603163586,4.027634451161993,1.2686743871821093,1.0,0.0,4.027634451160591,1.2848937240475975,1.285235405302891,3.1346051239742794,19418.841531433714,1980.17075468521,4632.441516551485,4632.441516551485,5.066450142209648,4.370496652316715,-3.14436282798791,7.514859480304624,3.1076120190011847,3.1076120190011847,0.8878891482860528,0.0,0.0,0.0002659079591938662,8.819186986505623e-05,0.00017771608932881,0.0007157754439064974,0.09550796459716963,0.07218262247086454,0.023325342126305087,0.09550800544180442,0.07218262355499978,0.02332534247663607,0.3803994266428305,0.3803994266428305,0.12292358558565462,0.0,3.410605131648481e-13,8.198379570557336,3.410605131648481e-13,0.35127611451798657,7.995428190295513,3.410605131648481e-13,24397.98499952897,20738.287249599623,0.85,1.0626898525235902,0.6907846128672389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439563865635985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.488115428087,1521.5250002043065,0.3803994266428305,0.12292358558565462,6.112874298809886,3.1076120190011847
555.0,-28.748670130631353,4.389168100878527,34.907220280504724,24.183812469150894,4.81300001460772,-25.392322639561723,-39.01120349820701,1.4566525234426109,-4.845636530134357,-5.339317526973292,39.866162325734194,43582.22649761369,23509.426172583262,23509.426172583262,67091.65267019696,78423.21436153247,78423.21436153247,23509.426172583262,101932.64053411574,101932.64053411574,101932.64053411574,126340.89426147549,92011.47038114177,57170.48251683637,38712.208738117115,24408.25372735976,0.0,63120.46246547687,20747.015668255794,1521.852842129404,0.0,0.8856705227723584,2.84199453783837,0.0014959135982669303,349989.70218401874,1548770.6247358336,4.425189127197565,1548770.6247358336,4.425189127197565,0.85,0.09550341902034613,4.027634451161993,1.26865780221764,1.0,0.0,4.027634451161698,1.2848573977037974,1.2851988361359554,3.1346937476173506,19418.28405043228,1980.1139074436512,4632.441516551485,4632.441516551485,5.0749536909608555,4.389168100878527,-3.1270558312406775,7.516223932119204,3.112262761804272,3.112262761804272,0.8892179319440777,0.0,0.0,0.00026572649856579296,8.815047929194976e-05,0.0001775760192738432,0.0007152112929275369,0.09550341752704139,0.07218121119751696,0.023322206329524427,0.09550439303581643,0.07218121232615296,0.023322206694193177,0.38039155193391894,0.38039155193391894,0.12290691875389376,0.0,3.979039320256561e-13,8.145476681329626,3.979039320256561e-13,0.4936809968389184,7.955081673952066,3.979039320256561e-13,24408.25372735976,20747.015668255794,0.85,1.062914466238141,0.6904611404178251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439960001391825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.396488590524,1521.852842129404,0.38039155193391894,0.12290691875389376,6.112874298809886,3.112262761804272
556.0,-28.755230267980618,4.407512340194539,34.909111039500175,24.190656712185614,4.822026906103144,-25.397324994219442,-39.0153912018053,1.464121632241764,-4.694024418635479,-5.329140090176515,39.86952819333055,43571.02650311011,23548.691282077085,23548.691282077085,67119.7177851872,78414.35184222356,78414.35184222356,23548.691282077085,101963.04312430065,101963.04312430065,101963.04312430065,126381.55900262913,92008.91006748108,57165.58472796187,38714.80593279912,24418.51587832849,0.0,63133.32181112761,20755.738496579215,1522.1893063678926,0.0,0.8857105306239964,2.8411147264350003,0.0014959135982669303,350128.95723040635,1548915.349525834,4.423842465867662,1548915.349525834,4.423842465867662,0.85,0.09549929220557934,4.027634451161993,1.268641827176325,1.0,0.0,4.027634451160926,1.2848228221545372,1.285164020719118,3.1347781045856555,19417.74371673567,1980.0588087405658,4632.441516551485,4632.441516551485,5.0834298064937835,4.407512340194539,-3.1101938722440234,7.517706212438562,3.1168461432076136,3.1168461432076136,0.8905274694878896,0.0,0.0,0.0002655469660678622,8.81090645433931e-05,0.00017743790152446908,0.0007146550051218408,0.0954992908414557,0.07218014072178111,0.023319150119674593,0.09550024940210632,0.07218014175281101,0.023319150452768327,0.38038417497789023,0.38038417497789023,0.12289025195515174,0.0,3.979039320256561e-13,8.095177966469521,3.979039320256561e-13,0.6351156715410298,7.914386936006451,3.979039320256561e-13,24418.51587832849,20755.738496579215,0.85,1.0631425031932498,0.6901431011892434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440353103109358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.305670685293,1522.1893063678926,0.38038417497789023,0.12289025195515174,6.112874298809886,3.1168461432076136
557.0,-28.7617407797031,4.425535938126134,34.91098529753464,24.197416647244268,4.8309500511414285,-25.40229305425057,-39.01955445818601,1.4715023255954187,-4.545337748492386,-5.319076524791241,39.87282881574444,43559.94229747833,23587.16824820885,23587.16824820885,67147.11054568717,78405.5681793241,78405.5681793241,23587.16824820885,101992.73642753295,101992.73642753295,101992.73642753295,126421.20884887739,92006.36657505954,57160.74069283519,38717.36209136039,24428.47242134444,0.0,63145.83451270482,20764.201558142773,1522.5108324512883,0.0,0.8857501777707691,2.84026420775373,0.0014959135982669303,350266.6969710474,1549057.2788450075,4.4225080267138575,1549057.2788450075,4.4225080267138575,0.85,0.0954951623306704,4.027634451161993,1.2686260202759878,1.0,0.0,4.027634451161192,1.2847886590963535,1.285129619802128,3.134861459623094,19417.20693302689,1980.0040720354955,4632.441516551485,4632.441516551485,5.091735786395373,4.425535938126134,-3.0935597761506486,7.519095714276783,3.121361935569408,3.121361935569408,0.8918176958769737,0.0,0.0,0.00026536890213064415,8.806790939360046e-05,0.0001773009927370437,0.0007141035865729395,0.09549516098997701,0.07217909200277553,0.02331606898720148,0.09549610097553161,0.07217909301612577,0.023316069314544628,0.3803773189421533,0.3803773189421533,0.12287358518282479,0.0,0.13611040157468324,8.046898374994612,3.979039320256561e-13,0.7737387762988419,7.873933264630239,3.979039320256561e-13,24428.47242134444,20764.201558142773,0.85,1.0633656370821625,0.6898308120183946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440742291257895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.215960262709,1522.5108324512883,0.3803773189421533,0.12287358518282479,6.112874298809886,3.121361935569408
558.0,-28.768197966239768,4.443241775650322,34.912842476174504,24.20391618451106,4.83955296586565,-25.407245103984685,-39.023718517832435,1.4786001036105771,-4.398254528672794,-5.309304272880749,39.87607956071293,43549.09523664679,23625.29949709745,23625.29949709745,67174.39473374424,78397.02710119293,78397.02710119293,23625.29949709745,102022.32659829038,102022.32659829038,102022.32659829038,126460.60150227237,92003.9146322934,57155.98276774726,38719.92429394015,24438.274903981986,0.0,63158.199197922135,20772.533668384687,1522.8301915975178,0.0,0.8857884976224057,2.839403641779824,0.0014959135982669303,350400.4902168556,1549197.0730033275,4.421218338035319,1549197.0730033275,4.421218338035319,0.85,0.09549127135533197,4.027634451161993,1.2686106958193708,1.0,0.0,4.027634451162892,1.284755818160044,1.2850965433832247,3.1349415929714546,19416.689470139805,1979.9513055059379,4632.441516551485,4632.441516551485,5.099967136700036,4.443241775650322,-3.0772885348784715,7.520530310528794,3.125811574845763,3.125811574845763,0.8930890213845037,0.0,0.0,0.0002651924052674846,8.802676407454764e-05,0.00017716564119293695,0.0007135584400308772,0.09549127135452898,0.07217824829284536,0.023313023061683626,0.09549132284855011,0.07217824829345232,0.02331302306187966,0.38037096860365865,0.38037096860365865,0.1228569184316299,0.0,0.2879608415413486,8.000338738100481,3.979039320256561e-13,0.9110497442079577,7.833651611513233,3.979039320256561e-13,24438.274903981986,20772.533668384687,0.85,1.0635894561090373,0.6895240173041465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441128554995275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.127025335603,1522.8301915975178,0.38037096860365865,0.1228569184316299,6.112874298809886,3.125811574845763
559.0,-28.774600760866473,4.460636609867834,34.91468197239414,24.21037098336967,4.848100620971332,-25.412153758805502,-39.027849154639966,1.4856536189099225,-4.254372349853895,-5.299623915563906,39.879278596839065,43538.34752802888,23662.619893898573,23662.619893898573,67200.96742192745,78388.52868157078,78388.52868157078,23662.619893898573,102051.14857546936,102051.14857546936,102051.14857546936,126498.99840258656,92001.46086301972,57151.27970947596,38722.42350393751,24447.849827117207,0.0,63170.27333105472,20780.672353049624,1523.1386532900124,0.0,0.8858265215848606,2.8385784800525666,0.0014959135982669303,350533.0648722773,1549334.65279745,4.419938682138236,1549334.65279745,4.419938682138236,0.85,0.09548739282661825,4.027634451161993,1.2685955010401084,1.0,0.0,4.0276344511610285,1.2847231826886412,1.2850636745425437,3.1350212290347605,19416.17162178293,1979.898499669401,4632.441516551485,4632.441516551485,5.108023449266052,4.460636609867834,-3.0612246288713165,7.521861238739151,3.1301953957291038,3.1301953957291038,0.8943415416368868,0.0,0.0,0.0002650175018694084,8.798596656121224e-05,0.00017703153530819612,0.0007130183105493915,0.09548739282357718,0.07217743507807418,0.023309957745502992,0.09548700771739124,0.07217743508037293,0.02330995774624533,0.38036509498047466,0.38036509498047466,0.12284025169734064,0.0,0.436309526397622,7.955075202490889,3.410605131648481e-13,1.045251565710032,7.793370515471224,3.410605131648481e-13,24447.849827117207,20780.672353049624,0.85,1.0638068173260733,0.6892220855189062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441511674366365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.038941672663,1523.1386532900124,0.38036509498047466,0.12284025169734064,6.112874298809886,3.1301953957291038
560.0,-28.780951358424776,4.4777261758155005,34.91650411612868,24.216773395333462,4.856574845203779,-25.417022767208618,-39.03194699725134,1.492646253987617,-4.113542857304196,-5.290077866199833,39.88245188641182,43527.69194985559,23699.25208627997,23699.25208627997,67226.94403613555,78380.11576598673,78380.11576598673,23699.25208627997,102079.3678522667,102079.3678522667,102079.3678522667,126536.7319181266,91999.04182090476,57146.618004773634,38724.91535125681,24457.36406585991,0.0,63182.27941711672,20788.759455980922,1523.4468040766776,0.0,0.885863937728584,2.8377814842515,0.0014959135982669303,350663.8387070683,1549471.134442301,4.418679554057675,1549471.134442301,4.418679554057675,0.85,0.09548365162856426,4.027634451161993,1.2685804809955878,1.0,0.0,4.027634451161272,1.284690830511318,1.2850310910490939,3.135100177806173,19415.66110231483,1979.8464411715347,4632.441516551485,4632.441516551485,5.1159311999091,4.4777261758155005,-3.045398154121297,7.523124329936797,3.1345149070108036,3.1345149070108036,0.8955756877173725,0.0,0.0,0.0002648441292677872,8.794551021744819e-05,0.00017689861905033903,0.0007124829724501267,0.0954836516260204,0.07217674555938297,0.02330690606663743,0.09548354332683429,0.07217674556130586,0.0233069060672584,0.38035965031992586,0.38035965031992586,0.1228235849765759,0.0,0.5812873659410798,7.910816828007739,3.979039320256561e-13,1.1765350088956552,7.7528481021697075,3.979039320256561e-13,24457.36406585991,20788.759455980922,0.85,1.0640158072220973,0.6889224692653855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441891585599236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.951732421434,1523.4468040766776,0.38035965031992586,0.1228235849765759,6.112874298809886,3.1345149070108036
561.0,-28.787248991580277,4.494514020022507,34.918308689369866,24.222970974538498,4.864809782191443,-25.421868025907507,-39.03603694690389,1.499428816518828,-3.974794637273817,-5.2807687462184445,39.88558412069121,43517.23574776521,23735.458695159272,23735.458695159272,67252.69444292449,78371.84248761427,78371.84248761427,23735.458695159272,102107.30118277355,102107.30118277355,102107.30118277355,126574.06556098018,91996.64417500832,57142.03743515984,38727.34082205387,24466.764378206626,0.0,63194.1052002605,20796.749721475633,1523.753900789354,0.0,0.8859002760655632,2.836987077036903,0.0014959135982669303,350791.40366534167,1549605.859230317,4.4174567650142755,1549605.859230317,4.4174567650142755,0.8500000000000001,0.0954800970033117,4.027634451161993,1.2685657521756366,1.0,0.0,4.027634451160876,1.2846594593866687,1.2849994908693654,3.1351767363195964,19415.15509834732,1979.7948431265847,4632.441516551485,4632.441516551485,5.123747080314701,4.494514020022507,-3.029886270728245,7.5244002907507515,3.138771320421463,3.138771320421463,0.8967918058347036,0.0,0.0,0.0002646723057584641,8.790514894006049e-05,0.00017676715681840362,0.000711953490635757,0.09548009700268312,0.07217621441700842,0.023303882585674708,0.09547997236146034,0.07217621441748356,0.023303882585828127,0.38035457963356983,0.38035457963356983,0.12280691826663079,0.0,0.7232348852916743,7.867377148498065,3.979039320256561e-13,1.3059741089446106,7.712195868982633,3.979039320256561e-13,24466.764378206626,20796.749721475633,0.85,1.064224174546066,0.6886280865890926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442268418453383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.865355424987,1523.753900789354,0.38035457963356983,0.12280691826663079,6.112874298809886,3.138771320421463
562.0,-28.793494930356815,4.5110056475442475,34.920095222054904,24.22907520029696,4.8729311201293575,-25.42667811711368,-39.04009850285945,1.5061143068862193,-3.838622344780333,-5.271593239578644,39.88866751792183,43506.88789563616,23771.004697391134,23771.004697391134,67277.8925930273,78363.65155999728,78363.65155999728,23771.004697391134,102134.65625738841,102134.65625738841,102134.65625738841,126610.63115027668,91994.26200490432,57137.49834054319,38729.73740484569,24475.974892888262,0.0,63205.71229773395,20804.578658955023,1524.0532559982366,0.0,0.885936095688022,2.836214138311839,0.0014959135982669303,350917.1733346217,1549738.492069395,4.416251497020983,1549738.492069395,4.416251497020983,0.85,0.09547657930444646,4.027634451161993,1.268551243147813,1.0,0.0,4.027634451162299,1.2846285407184945,1.2849683452188094,3.1352521943108407,19414.65236042188,1979.7435781252395,4632.441516551485,4632.441516551485,5.131420356297755,4.5110056475442475,-3.014607749202088,7.525613396746335,3.1429651970502688,3.1429651970502688,0.8979900563000768,0.0,0.0,0.00026450199407430014,8.786508480452701e-05,0.00017663690926977312,0.0007114289011217134,0.09547657930378226,0.07217572600122729,0.02330085330255497,0.0954765718310911,0.07217572600172939,0.023300853302717067,0.38034982828848013,0.38034982828848013,0.12279025156534136,0.0,0.8622321562788784,7.824586642721613,3.410605131648481e-13,1.4329708947983022,7.671721408660005,3.410605131648481e-13,24475.974892888262,20804.578658955023,0.85,1.0644274092840076,0.6883379098821731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442642126934822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.77982779549,1524.0532559982366,0.38034982828848013,0.12279025156534136,6.112874298809886,3.1429651970502688
563.0,-28.79968956649364,4.527205215321868,34.92186351272902,24.235039867367618,4.880866057539316,-25.431460674043006,-39.04414790505541,1.5126371650883,-3.704309200988348,-5.262611809199075,39.89170896600556,43496.71418295296,23806.05186668554,23806.05186668554,67302.76604963849,78355.65034493143,78355.65034493143,23806.05186668554,102161.70221161697,102161.70221161697,102161.70221161697,126646.76064245705,91991.97335494423,57133.03719296416,38732.151291088965,24485.058430840094,0.0,63217.20972192906,20812.29966621408,1524.349871986893,0.0,0.8859710620583023,2.835445625933525,0.0014959135982669303,351040.3170582335,1549869.3288649067,4.415075002931363,1549869.3288649067,4.415075002931363,0.85,0.09547317811138523,4.027634451161993,1.2685370687535036,1.0,0.0,4.027634451161575,1.2845983810926371,1.2849379607469402,3.1353258033349065,19414.16935917396,1979.6943257049004,4632.441516551485,4632.441516551485,5.138985949769186,4.527205215321868,-2.9996071354492577,7.5268123507711255,3.1470976947193647,3.1470976947193647,0.8991707699198185,0.0,0.0,0.0002643331809816738,8.782515735668672e-05,0.0001765080236249871,0.000710909796858513,0.09547317810915523,0.07217533799644145,0.023297840112713783,0.09547304602248344,0.07217533799812724,0.023297840113257983,0.3803453428398236,0.3803453428398236,0.12277358487097648,0.0,0.998556774368069,7.782432536619297,3.979039320256561e-13,1.558302608210738,7.631712877517714,3.979039320256561e-13,24485.058430840094,20812.29966621408,0.85,1.0646272802244896,0.6880517880222833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443012785952314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.695125855615,1524.349871986893,0.3803453428398236,0.12277358487097648,6.112874298809886,3.1470976947193647
564.0,-28.805834413462637,4.5431178155931375,34.92361327942621,24.240896687284135,4.888679486130478,-25.436210560676194,-39.04817303465677,1.5190556333436362,-3.5725046713266693,-5.2537718890954626,39.894705716266195,43486.65778467818,23840.48796744765,23840.48796744765,67327.14575212583,78347.70484672658,78347.70484672658,23840.48796744765,102188.19281417424,102188.19281417424,102188.19281417424,126682.17699817312,91989.67114902126,57128.62408697125,38734.49673561112,24493.984183998873,0.0,63228.480919609996,20819.88655639904,1524.6407952738557,0.0,0.8860054553219315,2.8346965071485863,0.0014959135982669303,351161.5536664173,1549998.2510181875,4.41391785300789,1549998.2510181875,4.41391785300789,0.85,0.09546981854584088,4.027634451161993,1.2685230504116047,1.0,0.0,4.027634451161084,1.2845687081052017,1.284908064921206,3.135398228019224,19413.683497048623,1979.6447815562526,4632.441516551485,4632.441516551485,5.146419632555913,4.5431178155931375,-2.9848422066863574,7.527960022279495,3.151169573744854,3.151169573744854,0.9003341639271012,0.0,0.0,0.0002641658227532164,8.778548585677468e-05,0.0001763803368964417,0.0007103955213916674,0.09546981854374702,0.07217499180666923,0.02329482673707779,0.09546974450795609,0.07217499180825217,0.02329482673758872,0.3803410801895566,0.3803410801895566,0.12275691818215125,0.0,1.1322506741880147,7.740776291436248,3.979039320256561e-13,1.6812672177687773,7.591753475336816,3.979039320256561e-13,24493.984183998873,20819.88655639904,0.85,1.064823079297555,0.6877700863945794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443380418308271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.611243480662,1524.6407952738557,0.3803410801895566,0.12275691818215125,6.112874298809886,3.151169573744854
