time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
565.0,-28.81192941831782,4.558748138648055,34.925344452870625,24.246647511050128,4.89636028219621,-25.440928842083647,-39.05217790799213,1.5253597059620387,-3.442916587873299,-5.245086848642246,39.89766340306231,43476.73527082873,23874.36123340986,23874.36123340986,67351.0965042386,78339.86724808042,78339.86724808042,23874.36123340986,102214.22848149028,102214.22848149028,102214.22848149028,126717.01979023413,91987.40304361572,57124.27106636401,38736.813308057455,24502.791308743854,0.0,63239.60461680131,20827.372612432275,1524.9285945255313,0.0,0.8860391869824029,2.8339611133550253,0.0014959135982669303,351280.6981568719,1550125.5005833267,4.412783021431724,1550125.5005833267,4.412783021431724,0.85,0.09546652655911247,4.027634451161993,1.268509308458306,1.0,0.0,4.027634451160101,1.2845395684826135,1.28487870447873,3.1354693541435332,19413.204831564428,1979.5959712607698,4632.441516551485,4632.441516551485,5.153731816820126,4.558748138648055,-2.970321244297237,7.529069382945292,3.15518188351889,3.15518188351889,0.9014805381482542,0.0,0.0,0.00026399991840506625,8.774603043872832e-05,0.00017625388796633793,0.0007098862313244689,0.09546652655842411,0.07217470508583947,0.023291821472584646,0.09546662830887556,0.07217470508635988,0.023291821472752598,0.38033699787882636,0.38033699787882636,0.12274025149775773,0.0,1.2634320030841764,7.699572970320787,3.979039320256561e-13,1.8021702607689463,7.552041432974306,3.979039320256561e-13,24502.791308743854,20827.372612432275,0.85,1.06501450969453,0.6874922057826711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443745113389341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.528152060833,1524.9285945255313,0.38033699787882636,0.12274025149775773,6.112874298809886,3.15518188351889
566.0,-28.817975478346423,4.574099419230334,34.92705661940072,24.252204363606893,4.903799842212568,-25.44562719948195,-39.056175482086815,1.5314515633483627,-3.3146972732341737,-5.2366235424288,39.90057185133469,43466.996990178115,23907.846330126555,23907.846330126555,67374.84332030467,78332.22127275307,78332.22127275307,23907.846330126555,102240.06760287963,102240.06760287963,102240.06760287963,126751.51267120932,91985.20910307302,57119.98482049923,38739.13809174866,24511.44506832968,0.0,63250.58316007834,20834.72830808023,1525.2127953197596,0.0,0.886071952234465,2.833219952095167,0.0014959135982669303,351396.8313419056,1550250.6394424199,4.41168075853832,1550250.6394424199,4.41168075853832,0.85,0.09546333355863797,4.027634451161993,1.2684958923468366,1.0,0.0,4.027634451164105,1.2845114196472978,1.2848503369277986,3.135538064946051,19412.741817980674,1979.5487570149517,4632.441516551485,4632.441516551485,5.16096020742086,4.574099419230334,-2.9560940036827947,7.530193422913129,3.1591355606664457,3.1591355606664457,0.9026101601904131,0.0,0.0,0.0002638354411290357,8.770666327624204e-05,0.00017612877785279368,0.0007093823335209692,0.09546333355644135,0.07217449989547414,0.023288833660967203,0.09546297856832366,0.07217449989713491,0.023288833661503052,0.38033305954628877,0.38033305954628877,0.12272358481690959,0.0,1.3923971785248455,7.65887587377307,3.410605131648481e-13,1.9219262691946142,7.512916817812879,3.410605131648481e-13,24511.44506832968,20834.72830808023,0.85,1.0652050930469432,0.6872189127516698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444106867629662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.445854316453,1525.2127953197596,0.38033305954628877,0.12272358481690959,6.112874298809886,3.1591355606664457
567.0,-28.82397232371994,4.589179894299136,34.92875002697764,24.25787601331251,4.911372218870614,-25.450268001611,-39.06010746778918,1.5376678966749364,-3.1902169555190767,-5.228126600741039,39.90344953390925,43457.20120344068,23940.342991743306,23940.342991743306,67397.54419518399,78324.50246270014,78324.50246270014,23940.342991743306,102264.84545444345,102264.84545444345,102264.84545444345,126784.81475825809,91982.97612808547,57115.67486847484,38741.44584401182,24519.96930381463,0.0,63261.41514782645,20841.973908242435,1525.4889999075722,0.0,0.8861049922508406,2.832535228602409,0.0014959135982669303,351513.45638654206,1550374.462091644,4.410569308011849,1550374.462091644,4.410569308011849,0.85,0.09546001994645398,4.027634451161993,1.2684822668833657,1.0,0.0,4.027634451160265,1.2844826870350394,1.2848213872948095,3.1356082038434847,19412.270566489897,1979.5007027363981,4632.441516551485,4632.441516551485,5.167975225635477,4.589179894299136,-2.9419622207207574,7.531142115019893,3.1630311105398463,3.1630311105398463,0.9037231744399561,0.0,0.0,0.00026367239591731494,8.7667957936622e-05,0.00017600443798069295,0.0007088815379684433,0.09546001900085159,0.07217420831711671,0.023285810683734882,0.09546075025879189,0.07217420903205636,0.023285810914397617,0.38032923963838167,0.38032923963838167,0.12270691813889774,0.0,1.5187436253171427,7.6184909990439,3.979039320256561e-13,2.037909645221987,7.4738351939043355,3.979039320256561e-13,24519.96930381463,20841.973908242435,0.85,1.0653815447803756,0.6869463969766063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444465733868939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.364333933268,1525.4889999075722,0.38032923963838167,0.12270691813889774,6.112874298809886,3.1630311105398463
568.0,-28.829922934350424,4.603988323224418,34.93042445266913,24.263103736471408,4.918423233878499,-25.454919257321773,-39.06408572858197,1.5434195568499713,-3.0655634770024562,-5.220060240662274,39.90628316798602,43447.80067185943,23972.98852896615,23972.98852896615,67420.78920082559,78317.09736703432,78317.09736703432,23972.98852896615,102290.08589600047,102290.08589600047,102290.08589600047,126818.52797287097,91980.82739442377,57111.53069924945,38743.662994638136,24528.44207687051,0.0,63272.105071508646,20849.175765339933,1525.772199911421,0.0,0.8861359788249347,2.8317990452664583,0.0014959135982669303,351624.19957960054,1550496.3966999718,4.409526985212436,1550496.3966999718,4.409526985212436,0.85,0.09545703882062727,4.027634451161993,1.2684694436611608,1.0,0.0,4.0276344511618865,1.2844561257295979,1.284794611282736,3.1356730451763877,19411.817093456386,1979.454461355956,4632.441516551485,4632.441516551485,5.175022381461663,4.603988323224418,-2.9282803726318383,7.532268695856256,3.166870552884319,3.166870552884319,0.9048201579669483,0.0,0.0,0.0002635106994859465,8.762881314431793e-05,0.00017588188634162856,0.0007083879447649012,0.09545703882010932,0.07217417358879405,0.023282865231315272,0.0954569949605134,0.07217417358918565,0.023282865231441616,0.38032550628023826,0.38032550628023826,0.12269025146315493,0.0,1.6432819245877113,7.578606837740949,3.979039320256561e-13,2.154496763659836,7.435089475495772,3.979039320256561e-13,24528.44207687051,20849.175765339933,0.85,1.0655689284342318,0.6866817631996873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444821695680716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.283597948339,1525.772199911421,0.38032550628023826,0.12269025146315493,6.112874298809886,3.166870552884319
569.0,-28.8358262265011,4.618533159620485,34.932079040881135,24.26842952789741,4.925579722254002,-25.459517407426663,-39.06800664318723,1.54927090317968,-2.944030301891985,-5.211940502305766,39.90905392708672,43438.36854639343,24004.619632471957,24004.619632471957,67442.98817886539,78309.66267044347,78309.66267044347,24004.619632471957,102314.28230291544,102314.28230291544,102314.28230291544,126850.8785900336,91978.67252106541,57107.37839701584,38745.882360055075,24536.59628711816,0.0,63282.47864717324,20856.106844050435,1526.0361123414868,0.0,0.8861674588267505,2.831113042129729,0.0014959135982669303,351735.7032604294,1550615.6327328284,4.4084681150060385,1550615.6327328284,4.4084681150060385,0.85,0.09545379695537468,4.027634451161993,1.2684565413137898,1.0,0.0,4.027634451162643,1.2844290965869172,1.2847673690863044,3.135739031344377,19411.362324689057,1979.408087847436,4632.441516551485,4632.441516551485,5.181850552609167,4.618533159620485,-2.9146763074307156,7.533209467051201,3.170653062100611,3.170653062100611,0.9059008748858889,0.0,0.0,0.0002633503790823129,8.759024842621345e-05,0.00017576013065609945,0.0007078975573712393,0.09545379695484596,0.07217394440275153,0.023279852552094436,0.09545376855892002,0.0721739444031513,0.023279852552223382,0.38032184561527055,0.38032184561527055,0.12267358478922735,0.0,1.7655647896840492,7.539101161242684,3.410605131648481e-13,2.2679102004137803,7.397191651542812,3.410605131648481e-13,24536.59628711816,20856.106844050435,0.85,1.0657450469803618,0.6864201509643899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445174929550983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.203588304585,1526.0361123414868,0.38032184561527055,0.12267358478922735,6.112874298809886,3.170653062100611
570.0,-28.841683338138303,4.632817186052876,34.933714404666006,24.273591907136165,4.932535010557508,-25.464094109449732,-39.0719163120724,1.554945781869112,-2.824083414425729,-5.204039917073488,39.911802879696985,43429.092000179204,24035.91682811298,24035.91682811298,67465.00882829218,78302.3810030574,78302.3810030574,24035.91682811298,102338.29783117038,102338.29783117038,102338.29783117038,126883.05907196472,91976.57057836419,57103.28157548668,38748.09889208612,24544.761240794338,0.0,63292.86013288046,20863.047054675186,1526.305834037008,0.0,0.8861978881697743,2.8304242250718907,0.0014959135982669303,351844.2240768539,1550733.9372003502,4.407444633400095,1550733.9372003502,4.407444633400095,0.85,0.09545072870430023,4.027634451161993,1.2684438389772548,1.0,0.0,4.027634451162362,1.2844028909104022,1.284740952306414,3.1358030098384093,19410.91872651308,1979.3628534222266,4632.441516551485,4632.441516551485,5.188606643437124,4.632817186052876,-2.9013562950975724,7.534173481150448,3.174380734952132,3.174380734952132,0.9069659242720377,0.0,0.0,0.0002631914016209825,8.755180993533968e-05,0.0001756395916856428,0.0007074120704611206,0.09545072870379884,0.07217384904473091,0.023276879659067926,0.09545068892342427,0.07217384904511004,0.023276879659190192,0.380318239476814,0.380318239476814,0.12265691811675195,0.0,1.8858682936545392,7.500029428123582,3.410605131648481e-13,2.379956502647758,7.359411027475915,3.410605131648481e-13,24544.761240794338,20863.047054675186,0.85,1.065918157066255,0.6861609968170472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445525370762848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.124328254022,1526.305834037008,0.380318239476814,0.12265691811675195,6.112874298809886,3.174380734952132
571.0,-28.84749482396726,4.64684577283873,34.935330419179984,24.27870965274053,4.9394352247301345,-25.468635252685925,-39.07580132419241,1.5605756534491497,-2.7064541867750336,-5.196225302167069,39.914509748578965,43419.912903154254,24066.569585697634,24066.569585697634,67486.48248885189,78295.14173455251,78295.14173455251,24066.569585697634,102361.71132025015,102361.71132025015,102361.71132025015,126914.4864639328,91974.4703086694,57099.241477272764,38750.25425710738,24552.775143682647,0.0,63303.02940079002,20869.85887213025,1526.569053349272,0.0,0.8862280226353993,2.8297580935996,0.0014959135982669303,351951.58987414895,1550850.4372103272,4.406431116747849,1550850.4372103272,4.406431116747849,0.8500000000000001,0.09544761696379221,4.027634451161993,1.268431365774013,1.0,0.0,4.027634451161692,1.284376894005476,1.2847147460642292,3.1358664812174837,19410.475481411715,1979.3176550006083,4632.441516551485,4632.441516551485,5.195223620138315,4.64684577283873,-2.888216760149453,7.535062532988183,3.1780539715252707,3.1780539715252707,0.9080154204357916,0.0,0.0,0.0002630337499222891,8.751362930407635e-05,0.00017552012061821276,0.0007069308846740222,0.09544761696264562,0.07217372285537518,0.023273894107270432,0.09544792751410208,0.07217372285624221,0.023273894107549997,0.380314676948347,0.380314676948347,0.12264025144543829,0.0,2.0040939543969785,7.461328828117075,3.979039320256561e-13,2.4897711153920454,7.322014098516661,3.979039320256561e-13,24552.775143682647,20869.85887213025,0.85,1.0660861435489162,0.6859057665036861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445873086488112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.045796576673,1526.569053349272,0.380314676948347,0.12264025144543829,6.112874298809886,3.1780539715252707
572.0,-28.853260969664124,4.6606214537286705,34.93692698684831,24.283633042965107,4.94609681414461,-25.473159440308716,-39.07967963078988,1.565995284789113,-2.5899220626212696,-5.18863134298017,39.91717507918451,43410.90416386255,24096.918293207105,24096.918293207105,67507.82245706965,78288.08208938433,78288.08208938433,24096.918293207105,102385.00038259145,102385.00038259145,102385.00038259145,126945.68678269489,91972.43477781364,57095.256852291524,38752.4199172468,24560.68640010344,0.0,63313.10631735024,20876.583440087925,1526.8316030772285,0.0,0.8862571717143364,2.829082248550414,0.0014959135982669303,352055.9486953975,1550965.1559319843,4.405450786101886,1550965.1559319843,4.405450786101886,0.85,0.09544460869065023,4.027634451161993,1.2684191447822375,1.0,0.0,4.027634451161025,1.2843518783640886,1.2846895230419453,3.1359275592698883,19410.045898923934,1979.2738497778482,4632.441516551485,4632.441516551485,5.20177496188781,4.6606214537286705,-2.875359118209774,7.5359805719384445,3.1816739571824244,3.1816739571824244,0.9090497020521212,0.0,0.0,0.0002628774141502042,8.747552992110591e-05,0.0001754018842290983,0.0007064546717198438,0.09544460869011552,0.07217367639195567,0.02327093229815985,0.09544468226325292,0.07217367639236001,0.023270932298290217,0.3803111457754584,0.3803111457754584,0.12262358477505403,0.0,2.1205307178897783,7.423087325315123,3.979039320256561e-13,2.5987092803588894,7.285162481951204,3.979039320256561e-13,24560.68640010344,20876.583440087925,0.85,1.0662535197482468,0.685654309018894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446218109285391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.967983699295,1526.8316030772285,0.3803111457754584,0.12262358477505403,6.112874298809886,3.1816739571824244
573.0,-28.85898210990046,4.674149603555618,34.93850387115348,24.288521508593135,4.952708731908434,-25.477648090712123,-39.08353331554679,1.5713747127198152,-2.4755277359169554,-5.181112692028523,39.919794626949574,43401.99017229709,24126.62202076631,24126.62202076631,67528.6121930634,78281.08211992237,78281.08211992237,24126.62202076631,102407.70414068869,102407.70414068869,102407.70414068869,126976.12750906963,91970.42062060973,57091.32867298329,38754.54660847382,24568.423368380943,0.0,63322.969976854765,20883.1598631238,1527.0860881680617,0.0,0.8862860946822915,2.8284277711392662,0.0014959135982669303,352159.2965313845,1551077.9103598928,4.404478103055446,1551077.9103598928,4.404478103055446,0.85,0.09544152961304332,4.027634451161993,1.268407122152858,1.0,0.0,4.027634451162798,1.2843270489681617,1.2846644879977522,3.1359881849392064,19409.62082717423,1979.230504522363,4632.441516551485,4632.441516551485,5.208187072532504,4.674149603555618,-2.8626706386875136,7.536820242243131,3.1852410305389545,3.1852410305389545,0.9100688658682727,0.0,0.0,0.00026272238317635795,8.743768760014755e-05,0.0001752846955762104,0.0007059826786641872,0.0954415296118584,0.07217357767861624,0.02326795193324216,0.09544162139521772,0.07217357767951228,0.023267951933531043,0.3803076417385296,0.3803076417385296,0.1226069181054133,0.0,2.2350713053253344,7.385274015014943,3.979039320256561e-13,2.7055849561115792,7.248902795886636,3.979039320256561e-13,24568.423368380943,20883.1598631238,0.85,1.0664157448354972,0.6854067361047814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446560455749027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.890885419703,1527.0860881680617,0.3803076417385296,0.1226069181054133,6.112874298809886,3.1852410305389545
574.0,-28.864659583794946,4.687433364734707,34.940061180192934,24.29325854117053,4.9591430003776535,-25.48211519416349,-39.087372017651774,1.5765986107462786,-2.3626713805707027,-5.173773644399613,39.922377961737205,43393.20505976593,24155.948658509325,24155.948658509325,67549.15371827525,78274.1887398582,78274.1887398582,24155.948658509325,102430.13739836753,102430.13739836753,102430.13739836753,127006.21378162649,91968.42353165754,57087.439851565505,38756.64853343559,24576.07638325895,0.0,63332.72491669454,20889.664925770106,1527.3400557079276,0.0,0.8863142238443082,2.827774238729749,0.0014959135982669303,352260.19858944125,1551189.1121231567,4.403532157009499,1551189.1121231567,4.403532157009499,0.85,0.09543852578017564,4.027634451161993,1.2683953187661245,1.0,0.0,4.027634451162226,1.2843029450075871,1.2846401802137644,3.1360470415632347,19409.199357542377,1979.1875265806752,4632.441516551485,4632.441516551485,5.214517781217812,4.687433364734707,-2.8502292405320913,7.537662605266798,3.188756391492965,3.188756391492965,0.9110732547122756,0.0,0.0,0.00026256861871345446,8.740000744750101e-05,0.00017516861126595345,0.000705515133496957,0.09543852577973855,0.07217353693023909,0.023264988849499457,0.09543846684017583,0.07217353693056963,0.023264988849606007,0.3803041598930452,0.3803041598930452,0.12259025143636737,0.0,2.3478613653013554,7.347897258465366,3.410605131648481e-13,2.8111022638289,7.21290787840519,3.410605131648481e-13,24576.07638325895,20889.664925770106,0.85,1.0665758311698548,0.6851624514316051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446900145388357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.814496544646,1527.3400557079276,0.3803041598930452,0.12259025143636737,6.112874298809886,3.188756391492965
575.0,-28.870293701919483,4.700477635844602,34.941598875436576,24.297941475547873,4.965516100555286,-25.486549391559038,-39.09118655193595,1.5817717901948822,-2.251983951781426,-5.1665223452463405,39.924921026492655,43384.50913977402,24184.68746681258,24184.68746681258,67569.1966065866,78267.32391682222,78267.32391682222,24184.68746681258,102452.0113836348,102452.0113836348,102452.0113836348,127035.60313224432,91966.41272312142,57083.59794607324,38758.68308560909,24583.591748609506,0.0,63342.274834218595,20896.05298631808,1527.5883471134468,0.0,0.8863420439177487,2.8271408723486755,0.0014959135982669303,352359.9165090869,1551298.5863152926,4.402596645170015,1551298.5863152926,4.402596645170015,0.85,0.0954354822365058,4.027634451161993,1.2683836137363684,1.0,0.0,4.027634451161501,1.2842790764633663,1.2846161095286581,3.1361053255288165,19408.7749925022,1979.1442533895063,4632.441516551485,4632.441516551485,5.220721595815486,4.700477635844602,-2.8379631046398295,7.538440740484432,3.1922205754545825,3.1922205754545825,0.9120630215584521,0.0,0.0,0.0002624161104033464,8.736257938857602e-05,0.0001750535310147704,0.0007050516323126437,0.09543548223602165,0.07217346706829472,0.023262015167726927,0.09543559740758839,0.07217346706866086,0.023262015167844936,0.38030069707610376,0.38030069707610376,0.1225735847677973,0.0,2.4588015912831906,7.310893643646068,3.979039320256561e-13,2.914538393464909,7.177214074377559,3.979039320256561e-13,24583.591748609506,20896.05298631808,0.85,1.066731448837776,0.6849218670046399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447237257361505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.738791747295,1527.5883471134468,0.38030069707610376,0.1225735847677973,6.112874298809886,3.1922205754545825
576.0,-28.875885061892088,4.713285428577396,34.94311702292452,24.302494001481705,4.9717120302183915,-25.490962821753328,-39.09498998019842,1.58678979007963,-2.1423951847258422,-5.1594463732134574,39.92742679133327,43375.95433408828,24213.064872064777,24213.064872064777,67589.01920615305,78260.64865819474,78260.64865819474,24213.064872064777,102473.71353025951,102473.71353025951,102473.71353025951,127064.72927723106,91964.50247730785,57079.808153201484,38760.771471229295,24591.015746971545,0.0,63351.78721820084,20902.36338492581,1527.835608031787,0.0,0.88636909689223,2.8265029396715624,0.0014959135982669303,352457.24473495904,1551406.4605272391,4.401686966865631,1551406.4605272391,4.401686966865631,0.8499999999999999,0.0954325039462641,4.027634451161993,1.2683722158661115,1.0,0.0,4.027634451161887,1.2842559316485511,1.2845927643601314,3.136161844307676,19408.37185041936,1979.1031443377058,4632.441516551485,4632.441516551485,5.226847394738323,4.713285428577396,-2.8259374426243076,7.539222871201703,3.1956346528472923,3.1956346528472923,0.9130384722420836,0.0,0.0,0.00026226484015856035,8.732527505038692e-05,0.00017493956510817343,0.0007045926193009758,0.09543250394506969,0.07217344719044443,0.023259056754625265,0.09543241952442184,0.07217344719134769,0.0232590567549164,0.3802972472014239,0.3802972472014239,0.1225569180996079,0.0,2.568109215951381,7.274375110573942,3.979039320256561e-13,3.017051188487642,7.142280766897443,3.979039320256561e-13,24591.015746971545,20902.36338492581,0.85,1.0668841744489075,0.6846839882305081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447571809767175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.663766261408,1527.835608031787,0.3802972472014239,0.1225569180996079,6.112874298809886,3.1956346528472923
577.0,-28.881437473845534,4.725860281433072,34.944615329481124,24.306907143350713,4.97775439973896,-25.49535657983707,-39.09878631876779,1.5916735056533493,-2.0344080191694616,-5.152515497258919,39.92988493711296,43367.540568590324,24241.01765731954,24241.01765731954,67608.55822590986,78254.0311416313,78254.0311416313,24241.01765731954,102495.04879895084,102495.04879895084,102495.04879895084,127093.3276520137,91962.57196147375,57076.08138812047,38762.767303725865,24598.278853062857,0.0,63361.046156788725,20908.53702510343,1528.077159002804,0.0,0.8863955751993333,2.825870699816966,0.0014959135982669303,352552.5976555455,1551512.290227876,4.4007966486287255,1551512.290227876,4.4007966486287255,0.8500000000000001,0.09542952356463938,4.027634451161993,1.2683610515249892,1.0,0.0,4.027634451161405,1.2842334130294106,1.2845700470137746,3.136216835895201,19407.96443051101,1979.0615990691022,4632.441516551485,4632.441516551485,5.232881531414391,4.725860281433072,-2.8141278761879147,7.5399881576209875,3.1989991330480927,3.1989991330480927,0.9139997522994551,0.0,0.0,0.00026211470309860075,8.728805492942697e-05,0.00017482664816917377,0.000704137831147341,0.09542952294685703,0.07217342600330184,0.023256096943555182,0.0954290080867296,0.0721734264705313,0.023256097094108093,0.38029381243976934,0.38029381243976934,0.12254025143172306,0.0,2.6758086343322134,7.238293882779658,3.410605131648481e-13,3.1181074780894846,7.107653799913123,3.410605131648481e-13,24598.278853062857,20908.53702510343,0.85,1.0670366467531256,0.6844511446555996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447903837755705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.589409559892,1528.077159002804,0.38029381243976934,0.12254025143172306,6.112874298809886,3.1989991330480927
578.0,-28.88694449524789,4.73820828403271,34.94609417885886,24.311379447486274,4.983850277884941,-25.499704058854974,-39.10253383275119,1.5966098414920025,-1.9289487630353506,-5.145597786593949,39.932314555103865,43359.12231199379,24268.239688043413,24268.239688043413,67627.3620000372,78247.43639007218,78247.43639007218,24268.239688043413,102515.67607811559,102515.67607811559,102515.67607811559,127121.12480114141,91960.66783769058,57072.35375961219,38764.793420087095,24605.44872302583,0.0,63370.242143112926,20914.631414571955,1528.3139103169021,0.0,0.8864220836702085,2.825271987133786,0.0014959135982669303,352647.78964045196,1551616.897093149,4.399905352235799,1551616.897093149,4.399905352235799,0.85,0.09542646007446991,4.027634451161993,1.2683498476212844,1.0,0.0,4.027634451161349,1.2842106465605871,1.2845470834362533,3.136272434704485,19407.562580433667,1979.020621765197,4632.441516551485,4632.441516551485,5.2387579209223025,4.73820828403271,-2.8024316965680693,7.54063998060078,3.2023146893738508,3.2023146893738508,0.9149470541068145,0.0,0.0,0.00026196587158806134,8.725132787555889e-05,0.00017471454371250245,0.0007036863153755228,0.0954264600740749,0.07217334359157924,0.023253116482495662,0.09542642550379189,0.07217334359187799,0.02325311648259191,0.3802903919526999,0.3802903919526999,0.12252358476408184,0.0,2.7816706425467714,7.202600606404644,3.979039320256561e-13,3.2166490235586025,7.073477286312539,3.979039320256561e-13,24605.44872302583,20914.631414571955,0.85,1.067178532272453,0.6842189779561393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448233567265198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.515646738362,1528.3139103169021,0.3802903919526999,0.12252358476408184,6.112874298809886,3.2023146893738508
579.0,-28.892410573958013,4.75033162245826,34.94755399646553,24.315682507026963,4.989748422203348,-25.50403449298251,-39.10627464121205,1.6013723412278436,-1.8247618582714153,-5.1388794586634425,39.93471767413509,43350.855263251935,24295.19938893404,24295.19938893404,67646.05465218598,78240.9574381791,78240.9574381791,24295.19938893404,102536.15682711314,102536.15682711314,102536.15682711314,127148.75361051748,91958.78279119752,57068.68061627046,38766.7801943634,24612.596783404348,0.0,63379.376977767744,20920.707265893696,1528.5541566156048,0.0,0.8864476641412642,2.824668048573849,0.0014959135982669303,352740.25730384805,1551720.368293047,4.399045292288274,1551720.368293047,4.399045292288274,0.85,0.0954235256491052,4.027634451161993,1.2683388887858018,1.0,0.0,4.027634451161356,1.2841886909773002,1.284524932483244,3.1363260550884164,19407.164756465645,1978.9800550101866,4632.441516551485,4632.441516551485,5.2445776815807585,4.75033162245826,-2.7909890920443745,7.541320714502635,3.2055827706271303,3.2055827706271303,0.9158807916077515,0.0,0.0,0.0002618182235518135,8.721468078220139e-05,0.0001746035427696121,0.0007032392441538262,0.0954235256471315,0.07217335886871822,0.02325016677841328,0.09542377807491532,0.07217335887021102,0.023250166778894178,0.38028698236686614,0.38028698236686614,0.12250691809663554,0.0,2.885916592238914,7.167311771281163,3.979039320256561e-13,3.3141176003920236,7.03940541977795,3.979039320256561e-13,24612.596783404348,20920.707265893696,0.85,1.0673196531407196,0.6839899243323041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448560615382158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.442608160472,1528.5541566156048,0.38028698236686614,0.12250691809663554,6.112874298809886,3.2055827706271303
580.0,-28.897835728791883,4.762233612607876,34.948994388333105,24.319867661129706,4.995490539253619,-25.508343695978645,-39.110011817514874,1.6059985064403852,-1.7216247360901207,-5.132301450423718,39.93707125277364,43342.75249657119,24321.76118204614,24321.76118204614,67664.51367861734,78234.63285582366,78234.63285582366,24321.76118204614,102556.39403786979,102556.39403786979,102556.39403786979,127175.96424597513,91956.97241575603,57065.092056503316,38768.75595472523,24619.570208105353,0.0,63388.326162830585,20926.63467688955,1528.7878042599418,0.0,0.8864727023589382,2.824062815450264,0.0014959135982669303,352830.8121149189,1551821.7114850385,4.398203496410064,1551821.7114850385,4.398203496410064,0.85,0.09542057582343473,4.027634451161993,1.2683282437035812,1.0,0.0,4.027634451163485,1.284167370923734,1.2845034187496942,3.1363781251230622,19406.782691225137,1978.9410951981704,4632.441516551485,4632.441516551485,5.250311546329443,4.762233612607876,-2.7797539855691333,7.541987598177009,3.2088036581922257,3.2088036581922257,0.9168010451977787,0.0,0.0,0.00026167175672309884,8.717808347686848e-05,0.00017449367324623037,0.0007027967298763212,0.09542057582302119,0.0721733629783667,0.023247212844654485,0.09542060994972613,0.07217336297867949,0.023247212844755238,0.3802835822426059,0.3802835822426059,0.12249025142934516,0.0,2.988666068235034,7.1325008150079725,3.410605131648481e-13,3.41067671433359,7.006221532716268,3.410605131648481e-13,24619.570208105353,20926.63467688955,0.85,1.0674601740516412,0.6837655309785788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448885245924177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.370206233805,1528.7878042599418,0.3802835822426059,0.12249025142934516,6.112874298809886,3.2088036581922257
581.0,-28.903220673186738,4.773918246143785,34.95041531465605,24.323971790168457,5.001142438112596,-25.51262572480569,-39.113721962179966,1.6105474897315775,-1.6202693775073271,-5.125825717308345,39.939384823417704,43334.71302181355,24347.843975690892,24347.843975690892,67682.55699750443,78228.34557894857,78228.34557894857,24347.843975690892,102576.18955463947,102576.18955463947,102576.18955463947,127202.60203902613,91955.14659556367,57061.514038428766,38770.702841261,24626.412484386663,0.0,63397.11532564767,20932.450611728662,1529.0164868395645,0.0,0.8864973582520753,2.8234704844177947,0.0014959135982669303,352919.9767978326,1551921.3368407574,4.397374585938396,1551921.3368407574,4.397374585938396,0.85,0.09541760232526496,4.027634451161993,1.2683177195070314,1.0,0.0,4.027634451164077,1.2841464099182132,1.2844822656543073,3.1364293199390807,19406.39736649363,1978.9018030105726,4632.441516551485,4632.441516551485,5.255942009995646,4.773918246143785,-2.7686958658077363,7.54261411195152,3.2119779779247897,3.2119779779247897,0.9177079936927971,0.0,0.0,0.0002615264501119579,8.7141764925911e-05,0.0001743846851860469,0.0007023577658103609,0.095417602324946,0.0721733498240119,0.0232442525009341,0.09541752026873403,0.07217334982425315,0.023244252501011805,0.3802801951530313,0.3802801951530313,0.12247358476217952,0.0,3.0898687796042736,7.098114057253724,3.979039320256561e-13,3.5055563398009895,6.973322351311936,3.979039320256561e-13,24626.412484386663,20932.450611728662,0.85,1.0675967928484447,0.6835439246599638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449207459698667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.298441946168,1529.0164868395645,0.3802801951530313,0.12247358476217952,6.112874298809886,3.2119779779247897
582.0,-28.90856327384074,4.785389984599102,34.951817135644944,24.328049027267866,5.006759987090009,-25.51687310976677,-39.11740385284645,1.6150698229359453,-1.5209555178755068,-5.119423505673184,39.941669977282594,43326.74148960817,24373.39138536181,24373.39138536181,67700.13287496998,78222.08883477598,78222.08883477598,24373.39138536181,102595.48022013779,102595.48022013779,102595.48022013779,127228.66074275409,91953.32016401128,57057.972818519214,38772.60816165785,24633.180522616305,0.0,63405.78868427416,20938.20344422386,1529.2428166690597,0.0,0.8865217367282859,2.8228978257005144,0.0014959135982669303,353008.14654421614,1552019.7432783337,4.396555032714904,1552019.7432783337,4.396555032714904,0.85,0.09541461392274461,4.027634451161993,1.268307267841883,1.0,0.0,4.027634451162392,1.2841255716474351,1.2844612368934647,3.1364802166464494,19406.011912739483,1978.8624976663268,4632.441516551485,4632.441516551485,5.261456900918638,4.785389984599102,-2.757791008293455,7.543180992892557,3.215106565062469,3.215106565062469,0.9186018757321339,0.0,0.0,0.0002613823595393961,8.710573677749112e-05,0.00017427662276190496,0.0007019225298680108,0.09541461339531135,0.07217332563486632,0.023241287760445033,0.09541491255814026,0.07217332603382634,0.02324128788891827,0.3802768210186112,0.3802768210186112,0.12245691809511369,0.0,3.1894302327231117,7.064098654322606,3.979039320256561e-13,3.598467987797676,6.940640001850795,3.979039320256561e-13,24633.180522616305,20938.20344422386,0.85,1.0677279516556333,0.6833246993480585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449527298773452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.227302369165,1529.2428166690597,0.3802768210186112,0.12245691809511369,6.112874298809886,3.215106565062469
583.0,-28.913869521632996,4.796650530362193,34.95319985323505,24.331936065014474,5.012147322262598,-25.521110721002977,-39.12109147114677,1.6193885216325756,-1.4223652642135676,-5.113226003495364,39.94391695048969,43318.952862404534,24398.73450842916,24398.73450842916,67717.6873708337,78215.99419514787,78215.99419514787,24398.73450842916,102614.72870357703,102614.72870357703,102614.72870357703,127254.59006189054,91951.54825534837,57054.506922605055,38774.4903697148,24639.86135831352,0.0,63414.35172802831,20943.88215456649,1529.4690208475095,0.0,0.8865452041162571,2.8223118429036824,0.0014959135982669303,353093.5135473775,1552116.5101264808,4.395766137228178,1552116.5101264808,4.395766137228178,0.85,0.09541171885045771,4.027634451161993,1.2682971376227217,1.0,0.0,4.027634451162393,1.2841056835535798,1.2844411599157801,3.136528794122371,19405.637965604576,1978.8243656707007,4632.441516551485,4632.441516551485,5.2669276927196345,4.796650530362193,-2.7471379742393083,7.543788504601501,3.2181904032400626,3.2181904032400626,0.9194829723543035,0.0,0.0,0.00026123932178034155,8.706966638189278e-05,0.00017416965539844876,0.0007014917044298047,0.09541171885013698,0.072173373341016,0.02323834550912098,0.09541174250120976,0.07217337334125862,0.02323834550919909,0.38027345685266883,0.38027345685266883,0.12244025142812769,0.0,3.287623317132443,7.030531024436527,3.410605131648481e-13,3.6908607392817885,6.908454023040463,3.410605131648481e-13,24639.86135831352,20943.88215456649,0.85,1.067860595047341,0.6831096066106771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444984463613286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.15683158029,1529.4690208475095,0.38027345685266883,0.12244025142812769,6.112874298809886,3.2181904032400626
584.0,-28.919136868344886,4.807705164842501,34.954563430502645,24.335846851486735,5.017546341874111,-25.5253121825315,-39.12474315203724,1.6237216560607255,-1.3257431759995484,-5.1070531828446555,39.94612465905626,43311.18495671046,24423.443862363052,24423.443862363052,67734.6288190735,78209.94856279368,78209.94856279368,24423.443862363052,102633.39242515674,102633.39242515674,102633.39242515674,127279.78085257411,91949.81424156205,57051.05063547895,38776.404006759,24646.38842741738,0.0,63422.79243417639,20949.430163304773,1529.6872136593604,0.0,0.8865686831635913,2.821750178472551,0.0014959135982669303,353178.55668181635,1552211.5904674577,4.394976878128723,1552211.5904674577,4.394976878128723,0.85,0.0954087181726613,4.027634451161993,1.2682870447682215,1.0,0.0,4.027634451161052,1.284085726311992,1.2844210152161686,3.13657754200704,19405.27201587993,1978.787049183965,4632.441516551485,4632.441516551485,5.272261673482395,4.807705164842501,-2.7365983536776755,7.544303518520176,3.22122965118626,3.22122965118626,0.9203513289103601,0.0,0.0,0.0002610974039589644,8.703396111145158e-05,0.0001740634428475128,0.0007010639191005092,0.09540871817102534,0.07217334137915841,0.023235376791866928,0.09540889011248058,0.07217334138039597,0.023235376792265342,0.3802701051494714,0.3802701051494714,0.12242358476120555,0.0,3.384266723410178,6.9973865126922306,3.979039320256561e-13,3.7813100068451035,6.876945836191624,3.979039320256561e-13,24646.38842741738,20949.430163304773,0.85,1.0679855966507967,0.6828962159252315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450159827328883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.086910973723,1529.6872136593604,0.3802701051494714,0.12242358476120555,6.112874298809886,3.22122965118626
585.0,-28.924369036618,4.818555293356151,34.95590803727854,24.339557240624003,5.0227130046832045,-25.529505254826937,-39.12840454196555,1.6278492228196018,-1.2299365724819609,-5.101090406636966,39.94829905282027,43303.611416228756,24447.984578362582,24447.984578362582,67751.59599459133,78204.03250282432,78204.03250282432,24447.984578362582,102652.0170811869,102652.0170811869,102652.0170811869,127304.87462091036,91948.1013682753,57047.680281385874,38778.24565209936,24652.857539723456,0.0,63431.10319182281,20954.928908764938,1529.907073630904,0.0,0.8865912070019396,2.821175726856642,0.0014959135982669303,353260.72129148344,1552305.2403283725,4.394219755463643,1552305.2403283725,4.394219755463643,0.85,0.09540583561651622,4.027634451161993,1.2682773041306064,1.0,0.0,4.02763445116231,1.2840667282381955,1.2844018312477126,3.1366239484205867,19404.910527688437,1978.7501876469985,4632.441516551485,4632.441516551485,5.2775592505617475,4.818555293356151,-2.7263116633760602,7.544866956732211,3.2242255501384234,3.2242255501384234,0.9212073000395495,0.0,0.0,0.00026095650424530243,8.699817449483237e-05,0.00017395832975047006,0.0007006405619695915,0.09540583516353099,0.07217339908485632,0.02323243607867468,0.09540560076346635,0.07217339942753412,0.023232436188982106,0.38026676670721726,0.38026676670721726,0.1224069180943345,0.0,3.479618043691289,6.964696810676571,3.410605131648481e-13,3.8711538341549954,6.845656367183608,3.410605131648481e-13,24652.857539723456,20954.928908764938,0.85,1.068113158771697,0.6826873448073849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450472720720586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.017592810542,1529.907073630904,0.38026676670721726,0.1224069180943345,6.112874298809886,3.2242255501384234
586.0,-28.929560607599836,4.829206411543849,34.9572336979816,24.343308247067057,5.027917697674126,-25.53365790485698,-39.132021787203826,1.6320149949313794,-1.1362825435933246,-5.095132848416142,39.95043619210979,43296.03186285996,24471.865817476188,24471.865817476188,67767.89768033614,78198.12698149703,78198.12698149703,24471.865817476188,102669.99279897322,102669.99279897322,102669.99279897322,127329.17097586257,91946.39835183222,57044.30323319548,38780.105687374155,24659.17817688934,0.0,63439.283864263496,20960.30145035594,1530.1187874776417,0.0,0.8866138348327737,2.8206302144365702,0.0014959135982669303,353342.82898126764,1552397.2898222324,4.393459163436234,1552397.2898222324,4.393459163436234,0.85,0.09540283233571262,4.027634451161993,1.2682675332715734,1.0,0.0,4.027634451161072,1.2840475498038486,1.2843824683697769,3.1366707967919534,19404.551119704876,1978.7135382322074,4632.441516551485,4632.441516551485,5.28271446709892,4.829206411543849,-2.716120768026557,7.545327179570406,3.227178180848112,3.227178180848112,0.9220509088137463,0.0,0.0,0.00026081676701355925,8.696283270558082e-05,0.00017385393430797844,0.0007002200952888679,0.09540283233540386,0.07217336693195174,0.02322946540345212,0.09540278764206105,0.07217336693218532,0.023229465403527303,0.38026344436916676,0.38026344436916676,0.12239025142750433,0.0,3.5734306048879034,6.932396335690669,3.410605131648481e-13,3.9588503048228176,6.814895328417606,3.410605131648481e-13,24659.17817688934,20960.30145035594,0.85,1.0682323877636177,0.6824798330872932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450783537171545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.948803810525,1530.1187874776417,0.38026344436916676,0.12239025142750433,6.112874298809886,3.227178180848112
587.0,-28.934718053246236,4.839658324112251,34.95854037389889,24.34676019418987,5.032782763782905,-25.537813877076793,-39.13566180327905,1.6358785875370245,-1.0428255166541476,-5.089455452407046,39.95253434212926,43288.69635739569,24495.770491791372,24495.770491791372,67784.46684918707,78192.38590995161,78192.38590995161,24495.770491791372,102688.15640174298,102688.15640174298,102688.15640174298,127353.58725023267,91944.70820289293,57041.01865002758,38781.8772809615,24665.430848489683,0.0,63447.30812945118,20965.61622121623,1530.3331791300952,0.0,0.8866351712850274,2.8200554388227053,0.0014959135982669303,353421.0893834008,1552487.6640084526,4.392742002796194,1552487.6640084526,4.392742002796194,0.85,0.09540000545009034,4.027634451161993,1.2682582322182134,1.0,0.0,4.027634451162229,1.2840297819489714,1.284364517711493,3.136714200700724,19404.194427304952,1978.6771657298825,4632.441516551485,4632.441516551485,5.287874742567003,4.839658324112251,-2.7062334580769174,7.545891782189168,3.230088860323661,3.230088860323661,0.922882531521046,0.0,0.0,0.0002606780165436039,8.692728183188483e-05,0.00017375073471171908,0.0006998044450396277,0.09540000504190013,0.07217346829374983,0.023226536748150305,0.09539900719232318,0.07217346860256006,0.023226536847530274,0.380260136734451,0.380260136734451,0.12237358476070687,0.0,3.6661308632945975,6.900548984223747,3.979039320256561e-13,4.04662993575289,6.784305195647789,3.979039320256561e-13,24665.430848489683,20965.61622121623,0.85,1.0683584354892852,0.6822779032496384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451091954500574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.880653703969,1530.3331791300952,0.380260136734451,0.12237358476070687,6.112874298809886,3.230088860323661
588.0,-28.93983540951889,4.84991969884658,34.95982834818649,24.350462934840493,5.0379187766047755,-25.541906592945097,-39.13922788398338,1.6399899600312209,-0.9526741214666004,-5.0836190704916,39.95460274893449,43281.228760221,24518.63503188059,24518.63503188059,67799.86379210159,78186.56340781515,78186.56340781515,24518.63503188059,102705.19843969574,102705.19843969574,102705.19843969574,127376.72214947044,91943.03044100845,57037.69579341521,38783.70516399249,24671.523709774694,0.0,63455.228873767184,20970.79515330849,1530.5350668330648,0.0,0.8866574218540547,2.8195440016404945,0.0014959135982669303,353501.55551623093,1552576.7609493497,4.391994141813793,1552576.7609493497,4.391994141813793,0.85,0.09539690393453677,4.027634451161993,1.2682486196095124,1.0,0.0,4.027634451160467,1.2840108544276818,1.2843454085607597,3.136760438802691,19403.840349093756,1978.6410598006207,4632.441516551485,4632.441516551485,5.292810485416106,4.84991969884658,-2.6963143769870586,7.546234075833638,3.232957197967702,3.232957197967702,0.9237020565622006,0.0,0.0,0.0002605404117881504,8.689246608710871e-05,0.0001736479457010417,0.0006993904484790226,0.09539690393365345,0.072173363362566,0.023223540571087452,0.09539668300851661,0.0721733633632343,0.02322354057130248,0.38025684681824656,0.38025684681824656,0.12235691809393556,0.0,3.757085602587665,6.869021877745979,3.979039320256561e-13,4.130944949024979,6.754363245000661,3.979039320256561e-13,24671.523709774694,20970.79515330849,0.85,1.0684677211861813,0.6820750555690415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451398356920153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.813014189265,1530.5350668330648,0.38025684681824656,0.12235691809393556,6.112874298809886,3.232957197967702
589.0,-28.94491663260904,4.859989737665282,34.961098462274904,24.353890818916284,5.042728129769566,-25.545999486551924,-39.14281247472388,1.6438109837127033,-0.8626782856630939,-5.078081019873648,39.95665828677475,43273.9962188339,24541.595341755703,24541.595341755703,67815.5915605896,78180.95087236927,78180.95087236927,24541.595341755703,102722.54621412497,102722.54621412497,102722.54621412497,127400.25013599527,91941.41566622209,57034.46101268775,38785.50517059371,24677.7039218703,0.0,63463.20909246401,20976.048333589755,1530.7489337407408,0.0,0.8866781943981982,2.819000563437805,0.0014959135982669303,353577.92185273947,1552665.307386168,4.3912959815201145,1552665.307386168,4.3912959815201145,0.85,0.09539408748573745,4.027634451161993,1.2682394262542949,1.0,0.0,4.027634451161558,1.2839932820049365,1.284327656199278,3.136803367750415,19403.49956380526,1978.6063093722385,4632.441516551485,4632.441516551485,5.29776690198242,4.859989737665282,-2.6867089014882093,7.546698639153492,3.235785476552745,3.235785476552745,0.9245101361579272,0.0,0.0,0.00026040384484086397,8.685748261658679e-05,0.00017354636222427717,0.000698981307368337,0.09539408748500651,0.07217347440362654,0.023220613081379977,0.09539385863971651,0.07217347440417955,0.0232206130815579,0.3802535692734795,0.3802535692734795,0.12234025142718519,0.0,3.846842754592501,6.83792847121299,3.979039320256561e-13,4.2154027342105564,6.724414768321992,3.979039320256561e-13,24677.7039218703,20976.048333589755,0.85,1.0685811910611753,0.6818753233197674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451702389843104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.746005883497,1530.7489337407408,0.3802535692734795,0.12234025142718519,6.112874298809886,3.235785476552745
590.0,-28.949959227473112,4.869871316197625,34.962349796502465,24.357175337523245,5.047376358104555,-25.550073757017884,-39.14639015039427,1.6474908875770684,-0.7735843067150654,-5.07266066048518,39.95865132330179,43266.90377903436,24564.210576118687,24564.210576118687,67831.11435515304,78175.41029055785,78175.41029055785,24564.210576118687,102739.62086667653,102739.62086667653,102739.62086667653,127423.24499217968,91939.79188117916,57031.28536936316,38787.22945757333,24683.624125503156,0.0,63470.85358307649,20981.08050667768,1530.9508030072811,0.0,0.886698589976838,2.8184561485694424,0.0014959135982669303,353652.67783610336,1552751.1650973095,4.390610512546199,1552751.1650973095,4.390610512546199,0.85,0.0953911884301019,4.027634451161993,1.2682305296184495,1.0,0.0,4.027634451161204,1.2839763671684217,1.2843105630167748,3.13684469134289,19403.15687697426,1978.5713650404837,4632.441516551485,4632.441516551485,5.302648827481572,4.869871316197625,-2.677279707894887,7.547151024092512,3.2385731377611315,3.2385731377611315,0.9253066107888948,0.0,0.0,0.00026026838127635816,8.682257961283513e-05,0.00017344580166352304,0.0006985762861894155,0.09539118805549711,0.07217352340818393,0.023217664647313174,0.0953902077389854,0.07217352369161202,0.023217664738489876,0.3802503069189213,0.3802503069189213,0.12232358476045156,0.0,3.935417665096054,6.807250912696645,3.410605131648481e-13,4.29907635377009,6.695164244185378,3.410605131648481e-13,24683.624125503156,20981.08050667768,0.85,1.068697055828459,0.6816814543450666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445200428804447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.679550867271,1530.9508030072811,0.3802503069189213,0.12232358476045156,6.112874298809886,3.2385731377611315
