time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
591.0,-28.954968361959857,4.879572773946994,34.96358335682986,24.360732826776825,5.052322136595435,-25.554088116405985,-39.149894449487306,1.6514418909722108,-0.6880097942954535,-5.067083454011808,39.960636101276435,43259.652658887506,24585.825070076175,24585.825070076175,67845.47772896368,78169.77034715789,78169.77034715789,24585.825070076175,102755.59541723406,102755.59541723406,102755.59541723406,127445.10306807468,91938.17584202372,57028.05815347257,38789.01965394572,24689.507650840627,0.0,63478.527304786345,20986.081503214533,1531.1472602202593,0.0,0.886719810799529,2.81797742032067,0.0014959135982669303,353729.60995520937,1552836.6706055254,4.3898973309080676,1552836.6706055254,4.3898973309080676,0.85,0.09538809099354892,4.027634451161993,1.2682212148280811,1.0,0.0,4.0276344511632125,1.2839581841346117,1.28429220254833,3.136889114404158,19402.815824850793,1978.536587402507,4632.441516551485,4632.441516551485,5.307314724261976,4.879572773946994,-2.6678159508481585,7.5473887247951525,3.2413207301811635,3.2413207301811635,0.9260916371946182,0.0,0.0,0.0002601338808453406,8.678840502139104e-05,0.00017334547582394954,0.0006981722103816076,0.09538809058899655,0.07217342338286475,0.023214667206131797,0.09538852681929558,0.07217342368896096,0.023214667304587957,0.3802470612157056,0.3802470612157056,0.12230691809373131,0.0,4.022209658305769,6.776849203338941,3.410605131648481e-13,4.379073659716369,6.66616605109806,3.410605131648481e-13,24689.507650840627,20986.081503214533,0.85,1.0687941357430966,0.6814848184990215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445230390301909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.613700329075,1531.1472602202593,0.3802470612157056,0.12230691809373131,6.112874298809886,3.2413207301811635
592.0,-28.959943679230847,4.889090434891384,34.96479948587638,24.363831581454747,5.056741845025995,-25.55812461218879,-39.15344694452358,1.6549227779841422,-0.6014424108563503,-5.06193279612073,39.96259530415294,43252.74989378527,24607.88068667327,24607.88068667327,67860.63058045854,78164.40313433133,78164.40313433133,24607.88068667327,102772.28382100459,102772.28382100459,102772.28382100459,127467.72974687684,91936.60602874421,57024.95278819885,38790.72582282818,24695.445925872245,0.0,63486.17174870042,20991.12903699141,1531.35671850136,0.0,0.8867389477252375,2.8174364791671076,0.0014959135982669303,353800.6699182969,1552921.0778122828,4.389254203986947,1552921.0778122828,4.389254203986947,0.8500000000000001,0.09538537463349547,4.027634451161993,1.2682126121642066,1.0,0.0,4.027634451161131,1.283942196090938,1.2842760388929215,3.136928175913557,19402.484528328292,1978.5028045589772,4632.441516551485,4632.441516551485,5.312075845696169,4.889090434891384,-2.6587589936936245,7.547849428585009,3.2440304554625525,3.2440304554625525,0.9268658444178721,0.0,0.0,0.00026000035181157204,8.675377310403451e-05,0.0001732465787075375,0.0006977738889484259,0.09538537463301278,0.07217361250424742,0.023211762128765356,0.09538532097602162,0.07217361250461266,0.023211762128882818,0.3802438251167071,0.3802438251167071,0.12229025142702178,0.0,4.108077048803409,6.746884919273668,3.979039320256561e-13,4.460490385264393,6.637112849429457,3.979039320256561e-13,24695.445925872245,20991.12903699141,0.85,1.0689041205551613,0.6812940314781332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452601541571894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.548352027274,1531.35671850136,0.3802438251167071,0.12229025142702178,6.112874298809886,3.2440304554625525
593.0,-28.96488418322367,4.8984293067282,34.9659969016981,24.36692282734441,5.061138396927861,-25.562132155978794,-39.156979707162805,1.658386369612468,-0.5161138568063279,-5.0567844107066895,39.96448232035759,43245.917329752374,24629.335379582008,24629.335379582008,67875.25270933438,78159.09958974014,78159.09958974014,24629.335379582008,102788.43496932214,102788.43496932214,102788.43496932214,127489.46370534414,91935.07617849762,57021.89391822438,38792.42473363694,24701.028736022,0.0,63493.45346965894,20995.8744256187,1531.5461161374772,0.0,0.8867583313321296,2.816912418555693,0.0014959135982669303,353871.7097249542,1553002.3783206614,4.388602806163081,1553002.3783206614,4.388602806163081,0.85,0.09538241606853981,4.027634451161993,1.268204154013656,1.0,0.0,4.027634451162499,1.2839262872008925,1.2842599556958614,3.1369670450027947,19402.161665683885,1978.4698817316705,4632.441516551485,4632.441516551485,5.316707246401841,4.8984293067282,-2.6497872040605484,7.548216510788748,3.2467009044706887,3.2467009044706887,0.9276288298487682,0.0,0.0,0.0002598678195740785,8.671934621654108e-05,0.00017314847335753744,0.0006973787564609222,0.09538241572859073,0.0721736184866641,0.023208797241926624,0.09538145868206085,0.07217361874389577,0.023208797324644044,0.3802406029704106,0.3802406029704106,0.12227358476032084,0.0,4.192798656110369,6.717362856233137,3.979039320256561e-13,4.540670553900384,6.609349275099248,3.979039320256561e-13,24701.028736022,20995.8744256187,0.85,1.0690118272078133,0.6811082870207701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445289718226611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.48351422588,1531.5461161374772,0.3802406029704106,0.12227358476032084,6.112874298809886,3.2467009044706887
594.0,-28.969792566361665,4.907596799157987,34.96717703312285,24.37024457557129,5.065802248866824,-25.566084017113045,-39.160439756792016,1.6620936995478277,-0.4344018457987886,-5.051512544024469,39.966373532666815,43238.92284722866,24649.900908424745,24649.900908424745,67888.8237556534,78153.64706544572,78153.64706544572,24649.900908424745,102803.54797387047,102803.54797387047,102803.54797387047,127510.20526628272,91933.49275942823,57018.76854092627,38794.13802055774,24706.657292412237,0.0,63500.795312969974,21000.6586985504,1531.7355645239804,0.0,0.8867783251298895,2.8164512180523333,0.0014959135982669303,353944.4649833709,1553083.8628423142,4.387930922765755,1553083.8628423142,4.387930922765755,0.85,0.09537933872948094,4.027634451161993,1.2681952678179367,1.0,0.0,4.027634451160968,1.2839092380718353,1.2842427331532984,3.1370087010283236,19401.827497768376,1978.4358060875402,4632.441516551485,4632.441516551485,5.321146704249123,4.907596799157987,-2.6408023524137976,7.548399151571784,3.249333281532947,3.249333281532947,0.9283809375808421,0.0,0.0,0.0002597362106152536,8.66856401593195e-05,0.00017305057045593407,0.0006969844393615558,0.0953793383684975,0.07217353570401759,0.023205802664479913,0.09537978930101254,0.07217353597717394,0.023205802752307002,0.3802373988381618,0.3802373988381618,0.12225691809362675,0.0,4.275809248875305,6.688078722827754,3.410605131648481e-13,4.6171106982257015,6.581252071592644,3.410605131648481e-13,24706.657292412237,21000.6586985504,0.85,1.0691019446458363,0.6809193906016663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453190765677393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.419208006582,1531.7355645239804,0.3802373988381618,0.12225691809362675,6.112874298809886,3.249333281532947
595.0,-28.974665362593953,4.916587787091665,34.968339805951075,24.373029183503263,5.069837392052685,-25.570066723527503,-39.16396434707565,1.6652387529181114,-0.35076151805481004,-5.046726815735612,39.96822801651572,43232.35244833785,24671.081447958946,24671.081447958946,67903.4338962968,78148.56539679249,78148.56539679249,24671.081447958946,102819.64684475143,102819.64684475143,102819.64684475143,127531.94161469504,91932.01127068627,57015.79832195582,38795.792165256054,24712.2947699436,0.0,63508.08693519965,21005.45055445206,1531.936741323509,0.0,0.886795973504612,2.815908539190812,0.0014959135982669303,354010.5213743233,1553163.7680241975,4.3873378734467465,1553163.7680241975,4.3873378734467465,0.8500000000000001,0.09537667016695744,4.027634451161993,1.268187279473059,1.0,0.0,4.027634451161668,1.2838948141734903,1.2842281378306089,3.13704394370873,19401.514841432272,1978.4039240140387,4632.441516551485,4632.441516551485,5.325718923770629,4.916587787091665,-2.632265768494445,7.54885355558611,3.251929523927146,3.251929523927146,0.9291227211220418,0.0,0.0,0.0002596056165743924,8.665131782881548e-05,0.0001729542987455769,0.000696596692104249,0.09537666988323325,0.07217376278242023,0.02320290710081302,0.0953758341374049,0.07217376299712114,0.02320290716983631,0.38023420387017365,0.38023420387017365,0.12224025142693813,0.0,4.358162226261243,6.6592951473933795,3.979039320256561e-13,4.6959652976808,6.55351763954377,3.979039320256561e-13,24712.2947699436,21005.45055445206,0.85,1.0692092483526063,0.6807377537989752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453482451570254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.35538059161,1531.936741323509,0.38023420387017365,0.12224025142693813,6.112874298809886,3.251929523927146
596.0,-28.979504588131945,4.925411209344701,34.96948438218743,24.37604897366839,5.0741431497546206,-25.57399214425174,-39.16742348866535,1.6686307058045957,-0.27021754834112244,-5.0417395876892845,39.97002336914077,43225.65681266103,24691.18932963569,24691.18932963569,67916.84614229672,78143.34036840282,78143.34036840282,24691.18932963569,102834.5296980385,102834.5296980385,102834.5296980385,127552.1137651495,91930.4824546009,57012.79889857652,38797.42617336043,24717.58406711099,0.0,63515.01024047142,21009.94645704434,1532.1136664714,0.0,0.8868148589103324,2.815430883988813,0.0014959135982669303,354079.3693178615,1553241.128346061,4.3867032731627384,1553241.128346061,4.3867032731627384,0.85,0.09537358066073708,4.027634451161993,1.2681789878150447,1.0,0.0,4.027634451162488,1.2838792351757595,1.2842123883446006,3.137082009594634,19401.19219703931,1978.3710234421856,4632.441516551485,4632.441516551485,5.330059589832983,4.925411209344701,-2.6236561406808905,7.549067350025592,3.2544877999524027,3.2544877999524027,0.9298536571292579,0.0,0.0,0.00025947598210229755,8.661764504768604e-05,0.0001728583370546115,0.000696210193491725,0.09537358033717078,0.07217367211544853,0.02319990822172225,0.09537270001624853,0.07217367236030625,0.02319990830043082,0.380231027078022,0.380231027078022,0.12222358476025391,0.0,4.439071622794529,6.630820726818797,3.410605131648481e-13,4.771522039348156,6.526667073684621,3.410605131648481e-13,24717.58406711099,21009.94645704434,0.85,1.0693038682534994,0.6805581334082487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453772033740397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.292102488213,1532.1136664714,0.380231027078022,0.12222358476025391,6.112874298809886,3.2544877999524027
597.0,-28.984312297316684,4.934067847755689,34.970612031215104,24.378931580018275,5.078282489792519,-25.577905841323656,-39.170876832772024,1.6718760337329222,-0.19057770432959842,-5.036941397080081,39.971819317454454,43219.07471901805,24711.203390681418,24711.203390681418,67930.27810969946,78138.2339170721,78138.2339170721,24711.203390681418,102849.43730775351,102849.43730775351,102849.43730775351,127572.43794757845,91928.99210653678,57009.83290821325,38799.065775915034,24723.00063982494,0.0,63522.06641573997,21014.550543851197,1532.3023730349782,0.0,0.8868327769000252,2.8149437288509045,0.0014959135982669303,354145.6175453073,1553318.5172493006,4.386101197625517,1553318.5172493006,4.386101197625517,0.85,0.09537070273755309,4.027634451161993,1.2681708648474888,1.0,0.0,4.027634451161714,1.2838643396750442,1.2841973236967044,3.1371184062806963,19400.877671014205,1978.3389507134655,4632.441516551485,4632.441516551485,5.334380002940028,4.934067847755689,-2.615266730643725,7.549334578399415,3.2570105119772212,3.2570105119772212,0.9305744319934918,0.0,0.0,0.00025934725093846656,8.65840407653337e-05,0.00017276321017313284,0.0006958270571866499,0.09537070244493362,0.07217374230507966,0.02319696013985396,0.09536986931923444,0.07217374252652534,0.023196960211027753,0.38022786439288403,0.38022786439288403,0.1222069180935732,0.0,4.51883025004787,6.602704768190051,3.410605131648481e-13,4.846363692750458,6.499611705211066,3.410605131648481e-13,24723.00063982494,21014.550543851197,0.85,1.0693965411186181,0.6803789164564852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454059631774003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.229334491181,1532.3023730349782,0.38022786439288403,0.1222069180935732,6.112874298809886,3.2570105119772212
598.0,-28.98908646727591,4.942563007693634,34.971723106188094,24.381913896091305,5.082518925062023,-25.581779601210954,-39.17428997866807,1.6752120589972552,-0.11298108993878486,-5.032107950094549,39.97359169151827,43212.472045139344,24730.58080744671,24730.58080744671,67943.05285258606,78133.13814253906,78133.13814253906,24730.58080744671,102863.71894998576,102863.71894998576,102863.71894998576,127592.04603532853,91927.53835968173,57006.87226228293,38800.74010822088,24728.327085342764,0.0,63529.06719356365,21019.078022541347,1532.485342745337,0.0,0.8868509567834928,2.814488198048263,0.0014959135982669303,354212.3623892474,1553394.893175605,4.38549033889609,1553394.893175605,4.38549033889609,0.8499999999999999,0.0953677070961058,4.027634451161993,1.2681627149553973,1.0,0.0,4.027634451160585,1.283849018859359,1.2841818348551681,3.137155843091551,19400.570869381194,1978.3076656535304,4632.441516551485,4632.441516551485,5.338562984354053,4.942563007693634,-2.606926510818484,7.549489518512118,3.2594976165801106,3.2594976165801106,0.931285033308603,0.0,0.0,0.0002592194760288093,8.655083948927066e-05,0.00017266863653953864,0.0006954461491618144,0.09536770709575597,0.07217372429434529,0.023193982801410672,0.09536777710001078,0.07217372429461004,0.023193982801495757,0.38022471575710143,0.38022471575710143,0.1221902514268953,0.0,4.59716834275207,6.574892310852704,3.410605131648481e-13,4.919126860155757,6.473076837423264,0.151767742708671,24728.327085342764,21019.078022541347,0.85,1.0694797807368026,0.6802000085012636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454345367543169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.167036564244,1532.485342745337,0.38022471575710143,0.1221902514268953,6.112874298809886,3.2594976165801106
599.0,-28.993827725833324,4.950896815280232,34.97281796792936,24.38468146082016,5.086514183790479,-25.58564792509766,-39.17771325269712,1.678334382988291,-0.03583935889349732,-5.02748763756184,39.97534145652124,43206.0555733187,24749.943089608736,24749.943089608736,67955.99866292744,78128.14956930085,78128.14956930085,24749.943089608736,102878.09265890959,102878.09265890959,102878.09265890959,127611.74275478005,91926.08060341555,57003.98660716406,38802.32666250166,24733.650095870453,0.0,63535.97675837211,21023.602581489886,1532.6731376950197,0.0,0.8868681311646888,2.8140144006544476,0.0014959135982669303,354276.1732976944,1553470.2976064384,4.384913281484144,1553470.2976064384,4.384913281484144,0.8500000000000001,0.09536487008794385,4.027634451161993,1.2681548667280005,1.0,0.0,4.0276344511620294,1.2838346947644514,1.284167344201158,3.1371908451975226,19400.26322159407,1978.2762943098887,4632.441516551485,4632.441516551485,5.342742698678097,4.950896815280232,-2.598822141445035,7.5497189567252665,3.261950436240983,3.261950436240983,0.9319858389259952,0.0,0.0,0.00025909263933557465,8.651755151130619e-05,0.00017257508782426848,0.0006950693691333303,0.09536486981804121,0.07217382645454376,0.023191043363497445,0.09536525409848166,0.07217382665881075,0.0231910434291331,0.38022157802924234,0.38022157802924234,0.12217358476021964,0.0,4.674415357395105,6.547406631275237,3.410605131648481e-13,4.991648278668322,6.446478825886743,0.5235569251437369,24733.650095870453,21023.602581489886,0.85,1.0695672299391052,0.6800250468743357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445462912060584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.105250282815,1532.6731376950197,0.38022157802924234,0.12217358476021964,6.112874298809886,3.261950436240983
600.0,-28.998537905298566,4.959069883327425,34.97389563844494,24.38722316818314,5.090239372903739,-25.589515247989,-39.18115116013212,1.6812167155250863,0.04154123716199365,-5.023056543142766,39.97703029023017,43199.83579695411,24769.231834336326,24769.231834336326,67969.06763129044,78123.34006992036,78123.34006992036,24769.231834336326,102892.57190425669,102892.57190425669,102892.57190425669,127631.3131544985,91924.68017136974,57001.17589812376,38803.893636939974,24738.741250241797,0.0,63542.634887181775,21027.930062705527,1532.8521734183337,0.0,0.8868845608765369,2.8135160336614646,0.0014959135982669303,354337.37939856417,1553543.0788856177,4.384361259098686,1553543.0788856177,4.384361259098686,0.85,0.09536203315683633,4.027634451161993,1.2681474333582448,1.0,0.0,4.027634451163631,1.2838214902360545,1.284153974547353,3.1372231122423706,19399.96767162463,1978.2461566003303,4632.441516551485,4632.441516551485,5.346906538557926,4.959069883327425,-2.590935581480532,7.550005464807957,3.264368739875763,3.264368739875763,0.9326767828216466,0.0,0.0,0.0002589666906603071,8.648413314669554e-05,0.00017248255751361156,0.0006946966908663518,0.09536203290887243,0.07217392939916424,0.023188103509708187,0.0953612692296151,0.07217392958683383,0.0231881035700025,0.38021845031060125,0.38021845031060125,0.12215691809354579,0.0,4.750865921346758,6.520362814710381,3.410605131648481e-13,5.06459778030478,6.420829714581316,0.8948705593236355,24738.741250241797,21027.930062705527,0.85,1.0696608309045994,0.6798559089287728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454910928056508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.043964187475,1532.8521734183337,0.38021845031060125,0.12215691809354579,6.112874298809886,3.264368739875763
601.0,-29.003217466971037,4.967089828235752,34.97495657058189,24.39000103566798,5.094229283454177,-25.593328534848524,-39.184520405810304,1.6843403512628958,0.11584228293065735,-5.018468506685325,39.978697938522814,43193.46426905109,24787.60661100074,24787.60661100074,67981.07088005183,78118.41505460796,78118.41505460796,24787.60661100074,102906.0216656087,102906.0216656087,102906.0216656087,127649.7379125337,91923.25905224329,56998.308266407934,38805.50087315039,24743.716246925,0.0,63549.217120075395,21032.15880988625,1533.0212341768427,0.0,0.8869018631341461,2.8130769676699536,0.0014959135982669303,354400.7620624944,1553614.9496956798,4.383779935049119,1553614.9496956798,4.383779935049119,0.85,0.09535895385702674,4.027634451161993,1.2681396576622506,1.0,0.0,4.027634451162848,1.2838071570028766,1.2841394770227375,3.1372581381807705,19399.667755812476,1978.2155736987122,4632.441516551485,4632.441516551485,5.350873081168073,4.967089828235752,-2.5830033031518242,7.550093131387576,3.2667524434288002,3.2667524434288002,0.9333578409796572,0.0,0.0,0.00025884161653678565,8.645139378775325e-05,0.0001723902227490324,0.0006943248001874928,0.09535895358314447,0.07217384967168457,0.023185103911459906,0.09535876376245118,0.07217384987897654,0.0231851039780502,0.3802153390819043,0.3802153390819043,0.12214025142687336,0.0,4.825901731046827,6.493604603349809,3.979039320256561e-13,5.134310789615995,6.39551436610094,1.2527587087815846,24743.716246925,21032.15880988625,0.85,1.0697389198611607,0.6796852302277401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445519089859203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.983142667992,1533.0212341768427,0.3802153390819043,0.12214025142687336,6.112874298809886,3.2667524434288002
602.0,-29.007866942043847,4.974956915381116,34.976001906614854,24.392623523622774,5.098035248433298,-25.59713313550702,-39.18789555374531,1.6873014418298082,0.18945526199814822,-5.014075385092641,39.98036539385682,43187.24904723085,24805.949542556533,24805.949542556533,67993.19858978738,78113.60577736331,78113.60577736331,24805.949542556533,102919.55531991983,102919.55531991983,102919.55531991983,127668.36660197146,91921.86705258838,56995.510322186,38807.063033780425,24748.811282051625,0.0,63555.87431583205,21036.48958974388,1533.2017704396278,0.0,0.8869181721311198,2.812624766452193,0.0014959135982669303,354461.46036080533,1553686.8147022654,4.3832319968460665,1553686.8147022654,4.3832319968460665,0.85,0.09535608980492422,4.027634451161993,1.2681321671465415,1.0,0.0,4.0276344511628555,1.2837935815876476,1.284125738618882,3.13729131297033,19399.37398543162,1978.1856174566872,4632.441516551485,4632.441516551485,5.354832749410026,4.974956915381116,-2.5752892850842137,7.55024620046533,3.2691035766150245,3.2691035766150245,0.9340295933185784,0.0,0.0,0.00025871740166199435,8.64186085609084e-05,0.00017229879310108595,0.0006939565549875661,0.0953560895602476,0.072173933512692,0.023182156047555604,0.09535641644346633,0.07217393369788498,0.023182156107039227,0.3802122403426674,0.3802122403426674,0.1221235847602021,0.0,4.899840351589091,6.4671645506765,0.0896765443158074,5.203530647090815,6.369963856633035,1.6099858528091318,24748.811282051625,21036.48958974388,0.85,1.069817689107771,0.6795162447552502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455469059430048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.922777518977,1533.2017704396278,0.3802122403426674,0.1221235847602021,6.112874298809886,3.2691035766150245
603.0,-29.012486096939476,4.982670726765842,34.97703184560586,24.395027208980196,5.101592721833483,-25.600935294824353,-39.19128135368226,1.6900419196525054,0.2583192326164294,-5.009910765989818,39.98200745873573,43181.21063091634,24824.34263383289,24824.34263383289,68005.55326474924,78108.91695108383,78108.91695108383,24824.34263383289,102933.25958491671,102933.25958491671,102933.25958491671,127686.97502415879,91920.48265775405,56992.776337320094,38808.56257825995,24753.715439242074,0.0,63562.27801750203,21040.658123355763,1533.3757946495557,0.0,0.8869334086600359,2.812208654695034,0.0014959135982669303,354519.00904885144,1553757.5878708404,4.382720103047389,1553757.5878708404,4.382720103047389,0.85,0.0953544242063328,4.027634451161993,1.268125001373701,1.0,0.0,4.027634451160933,1.2837810351654169,1.2841130305872561,3.1373219737920706,19399.08181998725,1978.1558248726374,4632.441516551485,4632.441516551485,5.35880324557509,4.982670726765842,-2.567819155400394,7.550489882166236,3.271421964284269,3.271421964284269,0.9346919897955054,0.0,0.0,0.00025859405118391123,8.638573140939458e-05,0.00017220831977451666,0.0006935921615005644,0.09535442399164873,0.07217414336063756,0.02318028063101117,0.09535476880882814,0.07217414352313277,0.023180280683200032,0.3802091530578179,0.3802091530578179,0.12211235847055356,0.0,4.9719688447326575,6.440987743132723,0.45886153793480844,5.268229998606273,6.344392258368146,1.9497145763086223,24753.715439242074,21040.658123355763,0.85,1.0699042794851332,0.6793527856101427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455745441948362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.862859119454,1533.3757946495557,0.3802091530578179,0.12211235847055356,6.112874298809886,3.271421964284269
604.0,-29.017075440852697,4.990223864200697,34.97804813725451,24.396943731140368,5.10457191877866,-25.60476845193686,-39.19473179904742,1.6922649297981005,0.31104202510817913,-5.006319556030816,39.98366971056712,43175.571370868514,24843.62350781735,24843.62350781735,68019.19487868587,78104.59697880555,78104.59697880555,24843.62350781735,102948.2204866229,102948.2204866229,102948.2204866229,127706.51609130099,91919.22095459315,56990.195346394124,38810.02845355448,24758.29560467809,0.0,63568.32405823257,21044.551263976377,1533.5406697459705,0.0,0.8869456545197076,2.8119373355588215,0.0014959135982669303,354568.63998382684,1553829.2335808203,4.382308693887017,1553829.2335808203,4.382308693887017,0.85,0.09535751532950663,4.027634451161993,1.2681187263084577,1.0,0.0,4.027634451162608,1.2837709042946648,1.2841027398254878,3.137346731950491,19398.815547638114,1978.1286726494893,4632.441516551485,4632.441516551485,5.36296538640635,4.990223864200697,-2.5608555963339277,7.551079460534625,3.27370722557763,3.27370722557763,0.9353449215936085,0.0,0.0,0.0002584715504253214,8.635223842451679e-05,0.00017211931200080462,0.0006932336707247405,0.0953575151911599,0.07217488364541524,0.023182631545744646,0.0953571376104316,0.07217488375012836,0.02318263157937828,0.38020607327998107,0.38020607327998107,0.12212250111281049,0.0,5.03956000371744,6.4149963377407175,0.8105537875053415,5.317361581138982,6.3180261449189175,2.2297710614249127,24758.29560467809,21044.551263976377,0.85,1.0700171175879363,0.6791994599592871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456020032067232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.803393151642,1533.5406697459705,0.38020607327998107,0.12212250111281049,6.112874298809886,3.27370722557763
605.0,-29.021636429981836,4.997617705074874,34.979051822667515,24.398820718657248,5.1074986430611,-25.60858132999567,-39.1981638042256,1.6944435430093827,0.3487726639166908,-5.0028803915765945,39.98533500243787,43169.97960565882,24862.739095098856,24862.739095098856,68032.71870075767,78100.32965163248,78100.32965163248,24862.739095098856,102963.06874673133,102963.06874673133,102963.06874673133,127725.53909656961,91917.97922151488,56987.62917527576,38811.500051376795,24762.47034983828,0.0,63573.970401215076,21048.099797362538,1533.6830758279507,0.0,0.8869571149651719,2.811844589437321,0.0014959135982669303,354616.17474348366,1553901.0128250562,4.381923678323729,1553901.0128250562,4.381923678323729,0.85,0.09536387433579382,4.027634451161993,1.2681124523421747,1.0,0.0,4.027634451162656,1.2837609792890516,1.284092656024188,3.1373709873877784,19398.55348981501,1978.1019501883939,4632.441516551485,4632.441516551485,5.367091846980803,4.997617705074874,-2.5540824035987657,7.551700108673639,3.2759568732484206,3.2759568732484206,0.9359876780709773,0.0,0.0,0.0002583498594790635,8.631893634193631e-05,0.00017203092313712717,0.0006928776726922942,0.09536387421558042,0.0721757580602886,0.023188116155291812,0.0953640793180138,0.0721757581512717,0.02318811618452213,0.3802029933042799,0.3802029933042799,0.1221489237974486,0.0,5.100449872904051,6.388905669837527,1.1364876594171278,5.351653055493273,6.291240845088851,2.4515314753996336,24762.47034983828,21048.099797362538,0.85,1.0701348094417173,0.6790511798022563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456292859863367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.74437042535,1533.6830758279507,0.3802029933042799,0.1221489237974486,6.112874298809886,3.2759568732484206
606.0,-29.026170927076063,5.004848037199725,34.980043934896734,24.40031514214354,5.109983591850704,-25.612414542074735,-39.20164383072404,1.696227206784757,0.37739267577177316,-4.9998668698697415,39.98700518167555,43164.70334289657,24882.360145017898,24882.360145017898,68047.06348791448,78096.30201790361,78096.30201790361,24882.360145017898,102978.66216292151,102978.66216292151,102978.66216292151,127745.14742956092,91916.78762610882,56985.18895084023,38812.8874169651,24766.485266639407,0.0,63579.37268360451,21051.512476643496,1533.824033386595,0.0,0.886966392670625,2.811821471883386,0.0014959135982669303,354657.8305496073,1553973.0052470579,4.381611997228123,1553973.0052470579,4.381611997228123,0.85,0.0953729338124733,4.027634451161993,1.2681068432470783,1.0,0.0,4.027634451164163,1.2837528976034098,1.2840844169958958,3.1373907382651542,19398.302013146153,1978.0763067047517,4632.441516551485,4632.441516551485,5.371327421212864,5.004848037199725,-2.5477069981966896,7.552555035396415,3.278171055019132,3.278171055019132,0.9366203014340376,0.0,0.0,0.00025822892767243843,8.628518041030131e-05,0.00017194374726213713,0.0006925265601348741,0.09537293373857128,0.07217699462450405,0.023195939114067223,0.0953730575274976,0.07217699468043194,0.02319593913204136,0.38019988982075803,0.38019988982075803,0.12218704230258007,0.0,5.154388560370819,6.362720230227353,1.4353002726508635,5.377259545641493,6.2638486320106495,2.6402646922821305,24766.485266639407,21051.512476643496,0.85,1.0702695011877976,0.6789104944098897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456564011719626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.685762761766,1533.824033386595,0.38019988982075803,0.12218704230258007,6.112874298809886,3.278171055019132
607.0,-29.030680654797294,5.01191799983065,34.98102457323081,24.40180069478231,5.112455329169845,-25.616226778192264,-39.205101610254474,1.6980014524999905,0.39780180575706936,-4.9969234664341124,39.98865510837393,43159.442966849456,24901.604484288924,24901.604484288924,68061.04745113838,78092.292120034,78092.292120034,24901.604484288924,102993.89660432293,102993.89660432293,102993.89660432293,127764.09190202222,91915.59842601215,56982.74927256502,38814.276837163474,24770.195297699298,0.0,63584.47213486277,21054.666003044404,1533.9478721363682,0.0,0.8869753863652096,2.8118975682225855,0.0014959135982669303,354698.52082019777,1554044.127166453,4.381309861605604,1554044.127166453,4.381309861605604,0.85,0.09538349845926122,4.027634451161993,1.2681012517353523,1.0,0.0,4.027634451162166,1.2837448585424933,1.2840762215197354,3.137410385218438,19398.051041988165,1978.0507147688727,4632.441516551485,4632.441516551485,5.375481675336152,5.01191799983065,-2.5414617427596116,7.553379742590261,3.280348234718587,3.280348234718587,0.9372423527767391,0.0,0.0,0.0002581087081584061,8.625165235614289e-05,0.00017185705580226323,0.0006921773986244645,0.0953834983901794,0.07217822891424161,0.023205269475937786,0.09538430627265161,0.07217822896651689,0.023205269492744336,0.3801967443877174,0.3801967443877174,0.12223308939699437,0.0,5.201033194540287,6.336342862511287,1.705640904566394,5.394725272191181,6.236565668189087,2.795809193188461,24770.195297699298,21054.666003044404,0.85,1.0704035932983886,0.6787733155243973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445683359820318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.62753378898,1533.9478721363682,0.3801967443877174,0.12223308939699437,6.112874298809886,3.280348234718587
608.0,-29.035164198334,5.018825071362807,34.98199377216611,24.402939655724936,5.1145235246277085,-25.620055801969304,-39.20860311537979,1.6994151281981524,0.4148342157099023,-4.994324554893381,39.99028309348195,43154.47887909485,24921.151416141252,24921.151416141252,68075.6302952361,78088.51289909966,78088.51289909966,24921.151416141252,103009.66431524091,103009.66431524091,103009.66431524091,127783.44630758789,91914.46595067394,56980.431930406565,38815.59335585264,24773.781992346976,0.0,63589.37534819961,21057.71469349493,1534.071731702283,0.0,0.8869827076121901,2.811977694026868,0.0014959135982669303,354734.4518028381,1554114.3056805448,4.381063913533619,1554114.3056805448,4.381063913533619,0.8500000000000001,0.0953952691853544,4.027634451161993,1.268096309709363,1.0,0.0,4.027634451162111,1.283738502151182,1.2840697101109624,3.1374259200084897,19397.812042136233,1978.0263435664813,4632.441516551485,4632.441516551485,5.379701249783555,5.018825071362807,-2.5355536126696747,7.554378684032482,3.282489086840915,3.282489086840915,0.93785402481169,0.0,0.0,0.0002579892377588914,8.621771259121519e-05,0.0001717715251676762,0.000691832912493972,0.09539526914580637,0.07217968092068594,0.023215588225120435,0.09539551376349406,0.07217968095060928,0.023215588234745125,0.3801935362944636,0.3801935362944636,0.12228395127104379,0.0,5.2413612203699245,6.309938819701756,1.9507646212982763,5.409158770603256,6.209385392054969,2.9388210150928558,24773.781992346976,21057.71469349493,0.85,1.070550385539579,0.6786429123228787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457101721568948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.569649879395,1534.071731702283,0.3801935362944636,0.12228395127104379,6.112874298809886,3.282489086840915
609.0,-29.039624185275095,5.025572692043943,34.98295069418557,24.404040269460552,5.116532741346187,-25.623869517843765,-39.212094562221296,1.7007780738509877,0.428797225816254,-4.991780790841561,39.99186379957191,43149.57600853278,24940.28551826361,24940.28551826361,68089.86152679639,78084.81716812807,78084.81716812807,24940.28551826361,103025.10268639168,103025.10268639168,103025.10268639168,127802.18032501332,91913.38358692527,56978.142427071434,38816.93462205981,24777.077638621646,0.0,63594.012260681455,21060.515992828397,1534.179909192737,0.0,0.8869899190341056,2.8120915280117744,0.0014959135982669303,354769.6231155988,1554182.4484019775,4.380821657595977,1554182.4484019775,4.380821657595977,0.85,0.09540740084597937,4.027634451161993,1.2680914248293265,1.0,0.0,4.0276344511614,1.2837323813683754,1.284063435243685,3.137440879125286,19397.583617934,1978.003050780236,4632.441516551485,4632.441516551485,5.383831707136118,5.025572692043943,-2.52976449682263,7.555337188866574,3.2845925834195002,3.2845925834195002,0.9384550238341429,0.0,0.0,0.000257870445590346,8.618388261077887e-05,0.0001716865629795671,0.0006914907158580976,0.09540740080637206,0.07218104293195021,0.023226357874421844,0.09540687846422952,0.07218104296191544,0.023226357884063933,0.3801902588698385,0.3801902588698385,0.12233731536970144,0.0,5.27593576167277,6.283585837877695,2.1725800346528104,5.420578016657828,6.1831277150335495,3.066789567385399,24777.077638621646,21060.515992828397,0.85,1.0706961096853862,0.6785163331361473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445736829754058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.512140202049,1534.179909192737,0.3801902588698385,0.12233731536970144,6.112874298809886,3.2845925834195002
610.0,-29.04405823860178,5.032166116015108,34.98389602770079,24.40524607608097,5.118671076919869,-25.627646976413278,-39.21553505407644,1.7022598146668235,0.4394731301670163,-4.989198302433832,39.993440010319,43144.57476147866,24958.78912346022,24958.78912346022,68103.36388493888,78081.02494493348,78081.02494493348,24958.78912346022,103039.8140683937,103039.8140683937,103039.8140683937,127820.16924873661,91912.24654386728,56975.79636015115,38818.27798190681,24780.35518034291,0.0,63598.633162249724,21063.301903291474,1534.2861740262194,0.0,0.8869973429898714,2.8122528447482984,0.0014959135982669303,354805.3326493614,1554250.3995820065,4.380572264729754,1554250.3995820065,4.380572264729754,0.85,0.09541960430883961,4.027634451161993,1.2680862866388636,1.0,0.0,4.027634451161145,1.28372570427294,1.2840566048727209,3.137457198025892,19397.34365410138,1977.9785812791708,4632.441516551485,4632.441516551485,5.387826059818284,5.032166116015108,-2.5240215915745727,7.556187707589681,3.286659490777248,3.286659490777248,0.9390455687934994,0.0,0.0,0.00025775239410686534,8.615055835440947e-05,0.00017160183575245586,0.000691149465559233,0.09541960426547091,0.07218234770751787,0.023237256557953043,0.09541975888586321,0.07218234774032503,0.023237256568514573,0.38018691147512085,0.38018691147512085,0.12239143062678526,0.0,5.3052145316272,6.257195180193037,2.373118827980477,5.428671432600822,6.156659358788772,3.181873838942579,24780.35518034291,21063.301903291474,0.85,1.0708306216455457,0.6783883963576753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457633482190564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.454952990385,1534.2861740262194,0.38018691147512085,0.12239143062678526,6.112874298809886,3.286659490777248
611.0,-29.048468484703115,5.038605787464165,34.9848299465924,24.406280158460163,5.120596889289499,-25.631424259404305,-39.21899796752257,1.7035526639272438,0.4503357066064382,-4.986806275881119,39.9949981111515,43139.770674428866,24977.23942611298,24977.23942611298,68117.01010054184,78077.39778448927,78077.39778448927,24977.23942611298,103054.63721060225,103054.63721060225,103054.63721060225,127838.28913493456,91911.17890800467,56973.55179768743,38819.585678130265,24783.65192433231,0.0,63603.23760246257,21066.10413568246,1534.3980787995933,0.0,0.8870038639684797,2.81238954331849,0.0014959135982669303,354838.4110751418,1554317.5722419843,4.380353207908026,1554317.5722419843,4.380353207908026,0.8499999999999999,0.09543183836566323,4.027634451161993,1.2680815891316164,1.0,0.0,4.027634451162676,1.2837199080686572,1.2840506564985488,3.1374713641556946,19397.118338101576,1977.9556054413665,4632.441516551485,4632.441516551485,5.391808906139568,5.038605787464165,-2.518496288958724,7.55710207642289,3.2886911281619557,3.2886911281619557,0.9396260366177016,0.0,0.0,0.00025763502583882764,8.611702895077896e-05,0.00017151799688804866,0.0006908117932606003,0.09543183833628638,0.0721837495387019,0.023248088797584485,0.0954320585349645,0.0721837495609224,0.023248088804740833,0.3801834882500058,0.3801834882500058,0.1224450039059373,0.0,5.3304237717066485,6.230940745353678,2.5567574786752516,5.43714198248756,6.130579044643525,3.297264338835248,24783.65192433231,21066.10413568246,0.85,1.0709676530350793,0.6782637535539322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445789713403142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.398136649232,1534.3980787995933,0.3801834882500058,0.1224450039059373,6.112874298809886,3.2886911281619557
612.0,-29.052855573946616,5.044895395950468,34.98575171286012,24.407272959966235,5.122482093420121,-25.635184758049814,-39.222442999575264,1.7048112774604465,0.46096365251264615,-4.984444866624575,39.99651188216378,43134.993742088336,24995.246981643882,24995.246981643882,68130.24072373222,78073.7679555382,78073.7679555382,24995.246981643882,103069.01493718209,103069.01493718209,103069.01493718209,127855.80362148312,91910.08282067081,56971.30860696654,38820.86023744919,24786.78868430103,0.0,63607.648921750224,21068.770381655875,1534.5019106031098,0.0,0.8870103892418058,2.8125257502178145,0.0014959135982669303,354871.0684797409,1554382.8358613127,4.380134009008543,1554382.8358613127,4.380134009008543,0.85,0.09544368967954639,4.027634451161993,1.2680769048118967,1.0,0.0,4.027634451162035,1.283714270445321,1.2840448676013687,3.137485142830737,19396.887017646583,1977.9320173195315,4632.441516551485,4632.441516551485,5.395696177131886,5.044895395950468,-2.513067334365353,7.557962730315822,3.29068737257578,3.29068737257578,0.9401963921645086,0.0,0.0,0.0002575183226729632,8.608368465026829e-05,0.0001714346380226949,0.0006904760542226917,0.09544368964832646,0.07218504849606354,0.023258641152262925,0.09544384068097003,0.07218504851967543,0.023258641159870967,0.380179995030987,0.380179995030987,0.12249725201995307,0.0,5.352277091586302,6.2048380706742705,2.726306302805199,5.4454085191372315,6.105022013328096,3.4101710528096305,24786.78868430103,21068.770381655875,0.85,1.0711013829098708,0.6781416146217378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445815937934653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.34164944438,1534.5019106031098,0.380179995030987,0.12249725201995307,6.112874298809886,3.29068737257578
613.0,-29.05721920697649,5.051038269676551,34.98666119096887,24.408244562242203,5.124332294784145,-25.638927643513888,-39.22587769394738,1.7060407312603556,0.471882378110422,-4.982126786923868,39.99799740051889,43130.27616585592,25012.85515286994,25012.85515286994,68143.13131872585,78070.1943063288,78070.1943063288,25012.85515286994,103083.04945919875,103083.04945919875,103083.04945919875,127872.92843260732,91909.01927389776,56969.10113317726,38822.13126746722,24789.878973408573,0.0,63612.010240875796,21071.397127397286,1534.6045370113168,0.0,0.8870167960750805,2.8126531176385843,0.0014959135982669303,354903.12894690456,1554446.8834296404,4.379918790916589,1554446.8834296404,4.379918790916589,0.85,0.09545513966960348,4.027634451161993,1.2680722869792955,1.0,0.0,4.027634451160769,1.2837087676765426,1.284039214457821,3.1374985920302136,19396.66256461639,1977.9091294801374,4632.441516551485,4632.441516551485,5.399497233478339,5.051038269676551,-2.50774266227898,7.55878093195553,3.2926490807815885,3.2926490807815885,0.9407568802233109,0.0,0.0,0.0002574022917779442,8.605045228697623e-05,0.00017135183949096799,0.0006901425720038028,0.09545513963910995,0.07218629795290453,0.023268841686205428,0.09545523589925956,0.07218629797596467,0.02326884169363882,0.3801764375206716,0.3801764375206716,0.12254770764481535,0.0,5.371517342421157,6.178975023061639,2.884489574890779,5.454009165034279,6.080031384179222,3.5226451009588686,24789.878973408573,21071.397127397286,0.85,1.0712305909008744,0.6780209586607479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44584202566647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.28547914038,1534.6045370113168,0.3801764375206716,0.12254770764481535,6.112874298809886,3.2926490807815885
614.0,-29.061558213192342,5.057037722432961,34.987558247266826,24.409194581117504,5.126150274816528,-25.642651582703213,-39.22929045567287,1.7072436442647363,0.4832434859740715,-4.9798482178740375,39.9994544499601,43125.57504235021,25030.065669231073,25030.065669231073,68155.64071158128,78066.66370959916,78066.66370959916,25030.065669231073,103096.72937883023,103096.72937883023,103096.72937883023,127889.65677380856,91907.97579908812,56966.88713158535,38823.43185278086,24792.927394978327,0.0,63616.35924775919,21073.98828573158,1534.7061744647187,0.0,0.8870231046781778,2.8127701092923374,0.0014959135982669303,354934.6451726418,1554509.7055089476,4.379706874635547,1554509.7055089476,4.379706874635547,0.85,0.09546614385936927,4.027634451161993,1.2680676933238284,1.0,0.0,4.027634451162135,1.283703387464635,1.2840336848059108,3.1375117418025438,19396.44234761334,1977.8866735952993,4632.441516551485,4632.441516551485,5.403212448511199,5.057037722432961,-2.5025178529322174,7.559555575365178,3.294577006682207,3.294577006682207,0.9413077161949163,0.0,0.0,0.00025728696346637153,8.60174438771155e-05,0.00017126951958925605,0.0006898110175316515,0.09546614382929096,0.07218749606786012,0.02327864776143083,0.09546620760375742,0.07218749609060403,0.02327864776876524,0.3801728257129112,0.3801728257129112,0.1225961528007469,0.0,5.388761106287518,6.153402876525092,3.033642652258095,5.463091703848136,6.055544113986912,3.6354818482291194,24792.927394978327,21073.98828573158,0.85,1.0713539963226044,0.6779007090675228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445867974804282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.229632506216,1534.7061744647187,0.3801728257129112,0.1225961528007469,6.112874298809886,3.294577006682207
615.0,-29.0658748838111,5.062897053235368,34.98844277559861,24.410117079410725,5.1279402364848785,-25.64635821922315,-39.232692879717774,1.708423571835203,0.49492479637382303,-4.977605371551357,40.0008835643256,43120.928620853956,25046.880303711067,25046.880303711067,68167.80892456502,78063.13530897592,78063.13530897592,25046.880303711067,103110.01561268698,103110.01561268698,103110.01561268698,127905.95280000308,91906.91416011978,56964.70747174791,38824.67409819096,24795.937187316104,0.0,63620.61128550707,21076.546609218687,1534.8069270604178,0.0,0.8870293323861069,2.812878763413434,0.0014959135982669303,354965.6694412265,1554571.3250047804,4.379497677766776,1554571.3250047804,4.379497677766776,0.85,0.09547669435538655,4.027634451161993,1.2680632007727404,1.0,0.0,4.027634451161319,1.2836981133287542,1.284028262081306,3.137524632421516,19396.218297210056,1977.863826812424,4632.441516551485,4632.441516551485,5.406842204962502,5.062897053235368,-2.4973885109289333,7.560285564164301,3.296471905379852,3.296471905379852,0.9418491158228148,0.0,0.0,0.0002571722760481486,8.598454710355439e-05,0.0001711877289445942,0.0006894815947134287,0.09547669432549494,0.07218864321251621,0.02328805111297873,0.09547683322938023,0.07218864323511678,0.023288051120269767,0.38016917087316177,0.38016917087316177,0.1226425472052357,0.0,5.404475967251187,6.128117625699701,3.175672712916196,5.472530167925186,6.031335128504338,3.7488638397328486,24795.937187316104,21076.546609218687,0.85,1.0714736552695434,0.6777823687883523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445893778372328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.174133774794,1534.8069270604178,0.38016917087316177,0.1226425472052357,6.112874298809886,3.296471905379852
616.0,-29.070166923633646,5.068618605198069,34.989314524153706,24.41096455967056,5.129636860082282,-25.650052018287287,-39.23608559472484,1.7095219546743525,0.5074491866600965,-4.975440673150329,40.00228028772395,43116.34949646679,25063.413764475583,25063.413764475583,68179.76326094237,78059.6811843632,78059.6811843632,25063.413764475583,103123.09494883879,103123.09494883879,103123.09494883879,127921.9894228538,91905.87906921463,56962.54738106913,38825.92409793944,24798.89447401501,0.0,63624.81857195445,21079.06030291276,1534.9069566908152,0.0,0.8870352797869203,2.8129673049740207,0.0014959135982669303,354995.6147433878,1554631.5496745838,4.379297898646904,1554631.5496745838,4.379297898646904,0.85,0.0954868389421146,4.027634451161993,1.2680588109744715,1.0,0.0,4.027634451161489,1.2836932186350258,1.2840232197976347,3.1375365957332466,19395.999849562915,1977.8415513516763,4632.441516551485,4632.441516551485,5.410411264756447,5.068618605198069,-2.4923852632154655,7.561003868413534,3.2983345330426332,3.2983345330426332,0.9423812951550381,0.0,0.0,0.00025705828971717045,8.595175578162627e-05,0.00017110653393554419,0.0006891545708977165,0.09548683891512127,0.07218976484516347,0.02329707406995781,0.09548670160385378,0.07218976486557081,0.02329707407654379,0.3801654819647298,0.3801654819647298,0.12268696831427482,0.0,5.4191664732036315,6.103184644881935,3.312429284870575,5.482889859810427,6.007657953326429,3.864319581087898,24798.89447401501,21079.06030291276,0.85,1.071590690413312,0.6776655786877528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459194499820551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.118937866291,1534.9069566908152,0.3801654819647298,0.12268696831427482,6.112874298809886,3.2983345330426332
