time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
617.0,-29.074437695591406,5.074206852764891,34.99017348553007,24.411870014760666,5.131396857173144,-25.653720334808618,-39.23945166226474,1.7106794963301728,0.5197166233326698,-4.973246409757853,40.00365123736377,43111.75265195622,25079.410291981065,25079.410291981065,68191.16294393729,78056.2051126752,78056.2051126752,25079.410291981065,103135.61540465627,103135.61540465627,103135.61540465627,127937.41175777132,91904.83910881686,56960.38664785405,38827.16940106978,24801.79635311504,0.0,63628.96575418483,21081.526900147786,1535.0036298258406,0.0,0.8870414702084606,2.8130626582385094,0.0014959135982669303,355025.9710553172,1554690.6647324308,4.379089958154616,1554690.6647324308,4.379089958154616,0.8500000000000001,0.09549651601555884,4.027634451161993,1.2680543640302497,1.0,0.0,4.027634451161208,1.2836880464290834,1.2840179007159456,3.137549237422534,19395.780374248356,1977.8191710980159,4632.441516551485,4632.441516551485,5.413864417364704,5.074206852764891,-2.4874254782782907,7.561632331043182,3.30016536297344,3.30016536297344,0.9429043894209829,0.0,0.0,0.00025694491439791855,8.591923343568547e-05,0.00017102568096223308,0.0006888289246769297,0.09549651598422003,0.0721907906194554,0.023305725364764638,0.09549661908163319,0.07219079064314597,0.02330572537241286,0.3801617703155651,0.3801617703155651,0.12272958554867996,0.0,5.4329373066297535,6.078568457643257,3.4444497992023457,5.492963033090518,5.984363755401432,3.9773977941982253,24801.79635311504,21081.526900147786,0.85,1.0717000054248471,0.6775491655562671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459449759696372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.06409150572,1535.0036298258406,0.3801617703155651,0.12272958554867996,6.112874298809886,3.30016536297344
618.0,-29.078684481546443,5.079662774377557,34.99101962491922,24.41263800663876,5.132993060713118,-25.657383441553975,-39.24282048884777,1.7116920206595048,0.5329476878687842,-4.971187877192472,40.004995599930176,43107.27207501947,25095.289406480268,25095.289406480268,68202.56148149974,78052.83581224554,78052.83581224554,25095.289406480268,103148.1252187258,103148.1252187258,103148.1252187258,127952.81304011644,91903.82992138543,56958.26618391187,38828.40415274841,24804.68782139063,0.0,63633.09197413904,21083.984648182035,1535.103229011069,0.0,0.8870470668611754,2.813129616701854,0.0014959135982669303,355054.45146492776,1554748.635011074,4.378901964462912,1554748.635011074,4.378901964462912,0.85,0.09550593738090334,4.027634451161993,1.2680501467688012,1.0,0.0,4.02763445116093,1.283683550131343,1.2840132585932926,3.1375602271680556,19395.56739332193,1977.7974530876427,4632.441516551485,4632.441516551485,5.417292224157832,5.079662774377557,-2.482632199460782,7.5622949738383385,3.3019655153314282,3.3019655153314282,0.9434187186661224,0.0,0.0,0.00025683222149920095,8.588669582013626e-05,0.0001709455256790647,0.0006885060884969981,0.09550593735695051,0.07219185739381943,0.023314079963131073,0.09550569120814627,0.07219185741192524,0.02331407996897809,0.38015804307063744,0.38015804307063744,0.12277056353359679,0.0,5.446253901620651,6.054340790926176,3.5734088437836817,5.504135565061233,5.961425952777574,4.093827170055192,24804.68782139063,21083.984648182035,0.85,1.0718096412668077,0.6774348179173595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459703763217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.009528143377,1535.103229011069,0.38015804307063744,0.12277056353359679,6.112874298809886,3.3019655153314282
619.0,-29.082909966017183,5.0849927684542156,34.99185317001802,24.41359804887327,5.134801413832732,-25.661006156122312,-39.24614164335651,1.7128976038772938,0.5448470444722489,-4.968998094015477,40.00632095373373,43102.68630780355,25110.400710801216,25110.400710801216,68213.08701860477,78049.38534171034,78049.38534171034,25110.400710801216,103159.78605251155,103159.78605251155,103159.78605251155,127967.30170780819,91902.81686636005,56956.11783220807,38829.665593502206,24807.51565529663,0.0,63637.181248798835,21086.388307002133,1535.19663116616,0.0,0.8870533986215305,2.813229276219234,0.0014959135982669303,355084.74973372417,1554805.787211726,4.378689280172312,1554805.787211726,4.378689280172312,0.85,0.09551488064739355,4.027634451161993,1.2680456454260276,1.0,0.0,4.0276344511614885,1.2836781509737032,1.2840077141636077,3.137573423764304,19395.353596170768,1977.7756518455099,4632.441516551485,4632.441516551485,5.420554284621401,5.0849927684542156,-2.4778029360511704,7.562795704505386,3.3037350631058575,3.3037350631058575,0.9439243037445307,0.0,0.0,0.0002567201390392764,8.585462979075219e-05,0.0001708655092485242,0.0006881838115646942,0.09551488061260333,0.07219276450710224,0.023322116105501077,0.09551556760882883,0.0721927645333977,0.023322116113995865,0.3801543105085529,0.3801543105085529,0.12281013240343432,0.0,5.458810978278564,6.030400806518401,3.6983797187956498,5.5138451384877385,5.938887755506755,4.203048975051843,24807.51565529663,21086.388307002133,0.85,1.0719061668038967,0.6773192253642932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459956348587355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.95530294156,1535.19663116616,0.3801543105085529,0.12281013240343432,6.112874298809886,3.3037350631058575
620.0,-29.087113082009154,5.090193734006442,34.99267394964874,24.414178949687653,5.136179942657817,-25.664651723194112,-39.24950739657504,1.7137185837826483,0.558832101066912,-4.967133813863045,40.007616133155004,43098.383964186614,25125.884133732696,25125.884133732696,68224.26809791931,78046.14006210511,78046.14006210511,25125.884133732696,103172.02419583782,103172.02419583782,103172.02419583782,127982.38767790778,91901.82594243283,56954.06984427086,38830.84010906885,24810.363482069966,0.0,63641.203591138816,21088.80895975947,1535.298921160685,0.0,0.8870581857051619,2.8132637729253847,0.0014959135982669303,355110.5458778485,1554861.639759962,4.3785284830566695,1554861.639759962,4.3785284830566695,0.85,0.09552383490428637,4.027634451161993,1.2680417347745978,1.0,0.0,4.0276344511613384,1.2836745467274728,1.284003965926216,3.1375822333081356,19395.144469610663,1977.7543268711195,4632.441516551485,4632.441516551485,5.4238966739157215,5.090193734006442,-2.4732802962135825,7.563474030220024,3.3054757159429453,3.3054757159429453,0.9444216331265558,0.0,0.0,0.0002566086946055771,8.582214444615667e-05,0.00017078655015942044,0.0006878657932171875,0.09552383488903306,0.07219386373357288,0.023329971155460174,0.09552361862262619,0.07219386374510081,0.023329971159185555,0.3801505749936918,0.3801505749936918,0.12284841800495093,0.0,5.471416180848166,6.006884776242202,3.8222297322929535,5.525965914929941,5.91643769280472,4.321799940021094,24810.363482069966,21088.80895975947,0.85,1.0720141079704317,0.677208813351033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460207675340433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.901362919943,1535.298921160685,0.3801505749936918,0.12284841800495093,6.112874298809886,3.3054757159429453
621.0,-29.09129473289634,5.095273542031776,34.99348148628232,24.41501944502818,5.137842145908829,-25.66824959624326,-39.25281685134394,1.7147970091962754,0.5710338177900098,-4.9650619645571625,40.008871870691415,43093.94127056467,25140.42303695962,25140.42303695962,68234.36430752429,78042.79742425453,78042.79742425453,25140.42303695962,103183.22046121415,103183.22046121415,103183.22046121415,127996.2121759981,91900.84386166777,56951.98770773695,38832.06239325647,24812.991714783944,0.0,63645.054108040415,21091.04295756635,1535.3843245231678,0.0,0.8870641694119211,2.813345761133992,0.0014959135982669303,355139.2158927584,1554915.7928875654,4.378327493286758,1554915.7928875654,4.378327493286758,0.85,0.0955322347232913,4.027634451161993,1.2680375328985978,1.0,0.0,4.02763445116104,1.2836697389178788,1.2839990146049298,3.1375939846936407,19394.937209329117,1977.7331922041797,4632.441516551485,4632.441516551485,5.427035170791499,5.095273542031776,-2.468662632313977,7.563936174345752,3.307186328498624,3.307186328498624,0.9449103795710354,0.0,0.0,0.0002564978635319279,8.579021355641646e-05,0.00017070764997551143,0.0006875480121182726,0.09553223469139226,0.07219468913871926,0.02333754555267299,0.09553236072848749,0.07219468916282573,0.023337545560465568,0.38014684687650385,0.38014684687650385,0.12288569230679558,0.0,5.483456612673763,5.983683257786311,3.9428079518377217,5.536095782347161,5.8948923114975855,4.42964756291758,24812.991714783944,21091.04295756635,0.85,1.072107884325046,0.6770980380880927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460457679884495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.847730164036,1535.3843245231678,0.38014684687650385,0.12288569230679558,6.112874298809886,3.307186328498624
622.0,-29.0954540304297,5.100231556896618,34.994276571285084,24.41567260483282,5.139290569162227,-25.671848729336872,-39.25613384982569,1.7156852680102959,0.5837300207464864,-4.963188240972333,40.010124179472555,43089.627421652185,25155.038216219175,25155.038216219175,68244.66563787137,78039.56196535088,78039.56196535088,25155.038216219175,103194.60018157004,103194.60018157004,103194.60018157004,128010.3412594983,91899.87337742173,56949.938833483815,38833.26060437546,24815.741077928247,0.0,63649.0016823037,21093.37991623901,1535.4814442411882,0.0,0.8870691588890164,2.8133982162177147,0.0014959135982669303,355165.145830622,1554969.7995712068,4.378159900613589,1554969.7995712068,4.378159900613589,0.85,0.09554066741959265,4.027634451161993,1.2680335689475766,1.0,0.0,4.027634451163384,1.2836658179407638,1.2839949511612747,3.137603568523044,19394.732396400053,1977.7123070977402,4632.441516551485,4632.441516551485,5.430190133289641,5.100231556896618,-2.4642529595369504,7.564484516433568,3.3088690601429436,3.3088690601429436,0.945391160040841,0.0,0.0,0.0002563876686515425,8.575822090007403e-05,0.0001706294477514685,0.0006872330421465598,0.09554066740043168,0.07219567235034402,0.02334499505008767,0.09554072227241293,0.07219567236482301,0.02334499505476964,0.38014312808048467,0.38014312808048467,0.12292204164674521,0.0,5.4953381910620465,5.960839276833838,4.061634031993606,5.546918261718815,5.8730947259971344,4.541079524315421,24815.741077928247,21093.37991623901,0.85,1.0722032370359298,0.6769882682014221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460706415824887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.794387321863,1535.4814442411882,0.38014312808048467,0.12292204164674521,6.112874298809886,3.3088690601429436
623.0,-29.099592492125474,5.105071347865153,34.9950587950287,24.41633924553173,5.140751294663473,-25.675427875439354,-39.25943628475068,1.7165866779194054,0.5958458112785365,-4.961307807451672,40.011339652125585,43085.34442234841,25169.225083775742,25169.225083775742,68254.56950612416,78036.3312683525,78036.3312683525,25169.225083775742,103205.55635212825,103205.55635212825,103205.55635212825,128023.90013314414,91898.90423290781,56947.91738666914,38834.42982915407,24818.343781015887,0.0,63652.773610169956,21095.592213863503,1535.570334631138,0.0,0.8870743153386027,2.813459044078354,0.0014959135982669303,355191.17011905846,1555022.219027049,4.377986700811883,1555022.219027049,4.377986700811883,0.85,0.09554882364986095,4.027634451161993,1.2680296159861615,1.0,0.0,4.027634451162279,1.2836618343436368,1.2839908258466184,3.1376133054710684,19394.52786621073,1977.6914508227305,4632.441516551485,4632.441516551485,5.433252636616642,5.105071347865153,-2.459896829641175,7.564968177506328,3.310523517197224,3.310523517197224,0.9458638620563498,0.0,0.0,0.0002562780690648251,8.572637966473144e-05,0.00017055168940009367,0.000686919859931697,0.09554882362753674,0.07219655694262823,0.023352266684908498,0.09554887440781772,0.07219655695949646,0.023352266690364477,0.38013942296433006,0.38013942296433006,0.12295762510620226,0.0,5.506896121070895,5.938308869621267,4.178174889573427,5.557153618730183,5.851829684974348,4.648472137940701,24818.343781015887,21095.592213863503,0.85,1.0722952926472156,0.6768808643943296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446095383019882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.741352903517,1535.570334631138,0.38013942296433006,0.12295762510620226,6.112874298809886,3.310523517197224
624.0,-29.1037092724676,5.109794200784907,34.99582826893025,24.416912742331647,5.142100578677105,-25.678998650564512,-39.26273351591078,1.7173899567158202,0.6079409775060753,-4.959527565500721,40.01253264974615,43081.13438227859,25183.25764962948,25183.25764962948,68264.39203190806,78033.17480853185,78033.17480853185,25183.25764962948,103216.43245816133,103216.43245816133,103216.43245816133,128037.34863211241,91897.95545405323,56945.915027564195,38835.6004738767,24820.916173951075,0.0,63656.516647827775,21097.778747858414,1535.6600417166685,0.0,0.8870790439347619,2.81350847740511,0.0014959135982669303,355215.80918363715,1555073.670505193,4.3778278733682745,1555073.670505193,4.3778278733682745,0.85,0.09555688851415223,4.027634451161993,1.2680258102854718,1.0,0.0,4.027634451162067,1.2836583077817647,1.2839871584772393,3.137621925356427,19394.32763403073,1977.6710328227002,4632.441516551485,4632.441516551485,5.436281831006597,5.109794200784907,-2.455673387497847,7.565467588282754,3.3121505734008934,3.3121505734008934,0.9463287352573981,0.0,0.0,0.00025616908648316573,8.569459950400496e-05,0.00017047448697916077,0.0006866089168014345,0.09555688849629593,0.07219746940948588,0.02335941908681005,0.09555664460268222,0.07219746942297715,0.02335941909117507,0.38013573258622,0.38013573258622,0.12299253644181574,0.0,5.518251372319128,5.916119852512168,4.292838221730506,5.5674685430067825,5.83081148198994,4.755421628656734,24820.916173951075,21097.778747858414,0.85,1.072386546212901,0.6767749266052355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461200013150368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.688597253196,1535.6600417166685,0.38013573258622,0.12299253644181574,6.112874298809886,3.3121505734008934
625.0,-29.107805513280173,5.114404055196911,34.99658517392852,24.4175587076694,5.143521096367355,-25.682543812354872,-39.26600409960372,1.7182593953831338,0.6190242789385252,-4.9577159431312285,40.01370542046504,43076.90335957725,25196.81747055927,25196.81747055927,68273.72083013652,78030.02344977118,78030.02344977118,25196.81747055927,103226.84092033045,103226.84092033045,103226.84092033045,128050.26447637043,91897.03233146705,56943.91224103461,38836.80010048049,24823.423556039987,0.0,63660.22365652048,21099.910022633987,1535.7455909835865,0.0,0.8870840047631205,2.8135747906295574,0.0014959135982669303,355240.88393918815,1555124.2508936876,4.377661246783468,1555124.2508936876,4.377661246783468,0.85,0.09556474389057354,4.027634451161993,1.2680219276575375,1.0,0.0,4.027634451161746,1.283654471059983,1.283983181621692,3.1376313034115455,19394.13281640074,1977.6511669531124,4632.441516551485,4632.441516551485,5.4392089744754015,5.114404055196911,-2.4514826275576573,7.565886682754568,3.313750419611461,3.313750419611461,0.9467858341747031,0.0,0.0,0.00025606069000722764,8.56630869408491e-05,0.00017039760306637855,0.0006862992565055727,0.09556474386940941,0.07219830653477921,0.023366437334630202,0.09556475469824312,0.07219830655076856,0.023366437339804987,0.38013205968927377,0.38013205968927377,0.12302687386905044,0.0,5.529184988492091,5.894236833587058,4.4048424219502635,5.576740222069759,5.810211119978703,4.856825467276053,24823.423556039987,21099.910022633987,0.85,1.0724706403563427,0.6766690546360504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461444914260397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.636138003938,1535.7455909835865,0.38013205968927377,0.12302687386905044,6.112874298809886,3.313750419611461
626.0,-29.11188158405768,5.118901629717172,34.997329791531634,24.418083379883342,5.144809139571089,-25.686084066931652,-39.26927751218898,1.719011622387546,0.6299523813601695,-4.956025131011206,40.014861256031146,43072.77229523046,25210.291057568593,25210.291057568593,68283.06335279906,78026.91735447504,78026.91735447504,25210.291057568593,103237.20841204363,103237.20841204363,103237.20841204363,128063.14257521191,91896.09269542273,56941.94763594539,38837.93895497482,24825.934163168273,0.0,63663.87311814309,21102.04403869303,1535.834305268167,0.0,0.887088413071428,2.813629063076332,0.0014959135982669303,355264.28780716954,1555174.1021031279,4.377513179560693,1555174.1021031279,4.377513179560693,0.85,0.09557257455997648,4.027634451161993,1.2680182252591479,1.0,0.0,4.0276344511616164,1.2836511805586026,1.2839797518662062,3.1376393463910497,19393.934513737637,1977.6309457090483,4632.441516551485,4632.441516551485,5.442117502723665,5.118901629717172,-2.4474376935198294,7.566339323237001,3.3153240493603904,3.3153240493603904,0.9472354426743973,0.0,0.0,0.00025595286921436774,8.563155784539475e-05,0.000170321311368973,0.0006859919814367645,0.09557257454466314,0.07219920366599909,0.023373370878664045,0.09557259355937912,0.07219920367756738,0.0233733708824091,0.38012840454847036,0.38012840454847036,0.12306066729113269,0.0,5.539832301687795,5.872641524315441,4.51479405059132,5.5859775123713575,5.7895325618283096,4.958322488742624,24825.934163168273,21102.04403869303,0.85,1.0725559097870778,0.6765653766508823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461688601333487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.58395300391,1535.834305268167,0.38012840454847036,0.12306066729113269,6.112874298809886,3.3153240493603904
627.0,-29.115935468776023,5.123289633692964,34.99806197332526,24.418594745826,5.14607913957556,-25.689606154772143,-39.27253297353161,1.7197498255142623,0.6402808548984922,-4.954356885941392,40.01598819422994,43068.663271029094,25223.43952290469,25223.43952290469,68292.10279393378,78023.83054200694,78023.83054200694,25223.43952290469,103247.27006491163,103247.27006491163,103247.27006491163,128075.61380397371,91895.1560854437,56939.98881423354,38839.07474578906,24828.343739062075,0.0,63667.418484851136,21104.09217820276,1535.9180068051098,0.0,0.8870928110261136,2.813688543970814,0.0014959135982669303,355287.38049257966,1555222.708131406,4.377365461095761,1555222.708131406,4.377365461095761,0.85,0.09558024220266773,4.027634451161993,1.2680145728634673,1.0,0.0,4.027634451161457,1.2836479542708092,1.2839763871480618,3.137647232453182,19393.73684970138,1977.610789586799,4632.441516551485,4632.441516551485,5.444955847317789,5.123289633692964,-2.4434641104251575,7.566753744118121,3.3168714910993304,3.3168714910993304,0.947677568885523,0.0,0.0,0.0002558456767661575,8.560021229177482e-05,0.00017024546447438264,0.0006856864978710988,0.09558024218665176,0.07220004781032574,0.023380194376326015,0.09558029657769064,0.072200047822424,0.023380194380243736,0.3801247664782875,0.3801247664782875,0.12309397565588401,0.0,5.550097186402127,5.851313087060589,4.62236580035875,5.5946377408398575,5.769226665806457,5.056312725758062,24828.343739062075,21104.09217820276,0.85,1.0726381628019523,0.6764631627286214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461931096235119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.532035535558,1535.9180068051098,0.3801247664782875,0.12309397565588401,6.112874298809886,3.3168714910993304
628.0,-29.119969473918374,5.1275705727454355,34.998782035946,24.41911204895007,5.14734249992414,-25.69311101191074,-39.27577429041264,1.7204840378594304,0.6500103803413708,-4.952717465221922,40.01709948684072,43064.58262275478,25236.28731370329,25236.28731370329,68300.86993645807,78020.79483577404,78020.79483577404,25236.28731370329,103257.08214947733,103257.08214947733,103257.08214947733,128087.8121290327,91894.25987155907,56938.04765830877,38840.23579250033,24830.729979555366,0.0,63670.9657720557,21106.12048262206,1536.0012688363056,0.0,0.8870971189631388,2.8137524942726384,0.0014959135982669303,355310.07532441156,1555270.6404733688,4.37722076710982,1555270.6404733688,4.37722076710982,0.85,0.09558780383888149,4.027634451161993,1.2680109386006375,1.0,0.0,4.027634451161071,1.2836447454682254,1.2839730406477678,3.137655075815282,19393.547710937382,1977.5915028003838,4632.441516551485,4632.441516551485,5.4477292856337804,5.1275705727454355,-2.4395653293876993,7.567135902133135,3.3183933750148893,3.3183933750148893,0.9481123928613969,0.0,0.0,0.0002557390510164228,8.556901346578714e-05,0.00017017003755063565,0.0006853827057944702,0.09558780382341034,0.07220087826315813,0.023386925560252216,0.09558811467060326,0.07220087827484403,0.02338692556403745,0.38012114385796403,0.38012114385796403,0.12312682489653802,0.0,5.559944203475595,5.830269244807312,4.727358383494334,5.602727845563265,5.749264244294295,5.1509133885796246,24830.729979555366,21106.12048262206,0.85,1.0727160976476717,0.6763613854535755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462172278907348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.480426658898,1536.0012688363056,0.38012114385796403,0.12312682489653802,6.112874298809886,3.3183933750148893
629.0,-29.123983783619202,5.131744425302972,34.999489803732885,24.419459828082495,5.148412682031756,-25.69661745974181,-39.279030764568574,1.7210463580965594,0.6600925117116958,-4.951227080243793,40.01818142473402,43060.65094233517,25249.13769309548,25249.13769309548,68309.78863543065,78017.85500322176,78017.85500322176,25249.13769309548,103266.99269631723,103266.99269631723,103266.99269631723,128100.04595794991,91893.37336909186,56936.16930797122,38841.337845689595,24833.05326163269,0.0,63674.391107322284,21108.095272387785,1536.0845460280095,0.0,0.8871007760781278,2.813794482749634,0.0014959135982669303,355330.7080115634,1555317.3077584677,4.377097933533664,1555317.3077584677,4.377097933533664,0.85,0.09559534626285089,4.027634451161993,1.2680076049035418,1.0,0.0,4.027634451163612,1.283642338257271,1.283970496665148,3.1376609598512353,19393.360621690266,1977.572425006528,4632.441516551485,4632.441516551485,5.450503282746595,5.131744425302972,-2.435831011369273,7.567575436672245,3.3198902743518737,3.3198902743518737,0.9485400783862497,0.0,0.0,0.00025563298648144617,8.553767932948323e-05,0.00017009530715196293,0.0006850817190662268,0.0955953462532212,0.0722017595732407,0.02339358667998051,0.09559511775470594,0.07220175958051384,0.02339358668233706,0.3801175366439999,0.3801175366439999,0.1231592220829717,0.0,5.5696029981731385,5.809547109347875,4.830592383298949,5.611319591955464,5.729540950684282,5.246817724890434,24833.05326163269,21108.095272387785,0.85,1.0727984586502832,0.6762632542454478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462412286453976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.42908090692,1536.0845460280095,0.3801175366439999,0.1231592220829717,6.112874298809886,3.3198902743518737
630.0,-29.127978707917627,5.135815322553387,35.00018522100789,24.4198826950975,5.149571088318171,-25.70009763344334,-39.2822529427707,1.7216900137873972,0.6688835109147249,-4.9496828828557975,40.01923715220352,43056.66146294096,25261.492329950215,25261.492329950215,68318.15379289117,78014.86193136638,78014.86193136638,25261.492329950215,103276.35426131659,103276.35426131659,103276.35426131659,128111.6169127986,91892.46152934841,56934.261060694356,38842.44496517117,24835.262651482008,0.0,63677.70761665318,21109.973253759705,1536.1603339083213,0.0,0.8871048009888647,2.8138596049714057,0.0014959135982669303,355352.0866621233,1555362.8455281055,4.376962747391938,1555362.8455281055,4.376962747391938,0.85,0.09560266723798266,4.027634451161993,1.2680040838336573,1.0,0.0,4.027634451161266,1.2836395500832134,1.2839675723317254,3.1376677751171638,19393.168185213883,1977.5528019470344,4632.441516551485,4632.441516551485,5.453170264468994,5.135815322553387,-2.4321080872223653,7.5679234097757515,3.321362004161306,3.321362004161306,0.948960572617516,0.0,0.0,0.00025552747436360116,8.550668563075995e-05,0.0001700207887328412,0.000684781586114126,0.09560266722400271,0.07220253139286557,0.02340013583113714,0.09560248057576246,0.07220253140342378,0.02340013583455889,0.3801139472427739,0.3801139472427739,0.12319122093369578,0.0,5.578764284526017,5.789060047253088,4.931073989322272,5.61856639377055,5.710096257329042,5.3363703399742235,24835.262651482008,21109.973253759705,0.85,1.072873951496087,0.6761653814887121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462651129719306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.37799525345,1536.1603339083213,0.3801139472427739,0.12319122093369578,6.112874298809886,3.321362004161306
631.0,-29.131952461936038,5.139784310596218,35.000868779478935,24.420239903870993,5.150643856567525,-25.703567315957788,-39.285469602886565,1.722258710532177,0.6774732147884492,-4.94822993017323,40.02028250490485,43052.741413285185,25273.721434860185,25273.721434860185,68326.46284814537,78011.94982534344,78011.94982534344,25273.721434860185,103285.67126020363,103285.67126020363,103285.67126020363,128123.16942511768,91891.58743626595,56932.37902397655,38843.56490254378,24837.498164914057,0.0,63681.06306745784,21111.873440176947,1536.2399081794042,0.0,0.8871083999654282,2.813916729616049,0.0014959135982669303,355372.202996417,1555407.936785138,4.376841867963489,1555407.936785138,4.376841867963489,0.85,0.0956099770337399,4.027634451161993,1.2680007407953968,1.0,0.0,4.027634451163191,1.2836371107403783,1.2839649976880712,3.137673737742692,19392.983714868053,1977.5339912067886,4632.441516551485,4632.441516551485,5.455810147750041,5.139784310596218,-2.4285040690538024,7.568288379650021,3.3228096322073526,3.3228096322073526,0.9493741806306721,0.0,0.0,0.00025542256117954266,8.547575536298107e-05,0.0001699468058165616,0.0006844836099717209,0.09560997702365942,0.07220335506170548,0.023406621961953932,0.09560976168604837,0.07220335506931815,0.023406621964421753,0.38011037253809893,0.38011037253809893,0.12322280295996266,0.0,5.587560889099564,5.768849047147057,5.029217393893418,5.625703144961676,5.690812867255772,5.424970225158177,24837.498164914057,21111.873440176947,0.85,1.0729478993742083,0.6760681957786898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446288882704097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.327164143884,1536.2399081794042,0.38011037253809893,0.12322280295996266,6.112874298809886,3.3228096322073526
632.0,-29.135908719234713,5.143653298653801,35.001540407309356,24.42054720539602,5.151664568251627,-25.707026454431713,-39.28868448184801,1.722782303392862,0.685574771709696,-4.946824721236615,40.02130204830445,43048.89063992549,25285.72143309011,25285.72143309011,68334.6120730156,78009.04655570825,78009.04655570825,25285.72143309011,103294.76798879835,103294.76798879835,103294.76798879835,128134.4229541461,91890.69404409749,56930.538128088934,38844.617684453944,24839.65496534774,0.0,63684.272649801685,21113.70672054558,1536.316295321949,0.0,0.8871118496797459,2.813974669571155,0.0014959135982669303,355391.6591618744,1555451.915710399,4.37672600245781,1555451.915710399,4.37672600245781,0.85,0.09561717628343809,4.027634451161993,1.2679974928172308,1.0,0.0,4.027634451162263,1.2836348810050462,1.2839626333495389,3.1376791880324104,19392.795171604652,1977.514765144535,4632.441516551485,4632.441516551485,5.45840057402678,5.143653298653801,-2.4249857030873443,7.568639001741145,3.3242333024711956,3.3242333024711956,0.9497809435631988,0.0,0.0,0.00025531814934861473,8.544485255474462e-05,0.0001698732967938701,0.0006841875424994573,0.09561717627406678,0.07220415431723898,0.023413021956827804,0.09561685630920976,0.07220415432431562,0.023413021959122465,0.38010681268038404,0.38010681268038404,0.12325397666351302,0.0,5.595960774561206,5.748875383370603,5.125010519184684,5.63239949294632,5.671695624468725,5.511254288052896,24839.65496534774,21113.70672054558,0.85,1.0730217874793988,0.6759736564261373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463125272106399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.276623981452,1536.316295321949,0.38010681268038404,0.12325397666351302,6.112874298809886,3.3242333024711956
633.0,-29.13984420235436,5.147425427743236,35.00220045157389,24.42090898929166,5.152737196294547,-25.7104617006358,-39.29186925580723,1.7233546945201483,0.692767341492015,-4.9454044835561675,40.02230784291938,43045.0051913067,25297.344509267827,25297.344509267827,68342.34970057453,78006.15382902489,78006.15382902489,25297.344509267827,103303.49833829272,103303.49833829272,103303.49833829272,128145.27958659266,91889.82383261848,56928.67519467431,38845.720708826855,24841.781248299936,0.0,63687.50195712679,21115.514061054946,1536.3908270267025,0.0,0.887115425243336,2.8140462319456683,0.0014959135982669303,355411.3242608226,1555495.3024902856,4.376605910701843,1555495.3024902856,4.376605910701843,0.85,0.09562423764175607,4.027634451161993,1.2679941783519464,1.0,0.0,4.027634451162877,1.2836324221834148,1.2839600406205778,3.137685198314892,19392.61152044015,1977.4960379375375,4632.441516551485,4632.441516551485,5.460909634559156,5.147425427743236,-2.4215047238935785,7.568930151636814,3.3256334210528937,3.3256334210528937,0.9501809774436839,0.0,0.0,0.0002552143247842516,8.541424931080386e-05,0.00016980007547344776,0.0006838926337867648,0.09562423763087491,0.07220490777886825,0.023419329852006666,0.09562431216931881,0.07220490778708444,0.02341932985467162,0.38010326562464114,0.38010326562464114,0.12328474655421691,0.0,5.603834223084675,5.729126214117571,5.217963498586755,5.638171825048175,5.652872085860906,5.592854750848687,24841.781248299936,21115.514061054946,0.85,1.073088873019094,0.6758783728129857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446336068339176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.22630187817,1536.3908270267025,0.38010326562464114,0.12328474655421691,6.112874298809886,3.3256334210528937
634.0,-29.1437614575881,5.151101057843757,35.00284909862611,24.421155207697325,5.153674578243597,-25.71389406494361,-39.295060944836564,1.7238071855434773,0.7000675222776067,-4.944100744053945,40.02329590048034,43041.22822786036,25308.924387937317,25308.924387937317,68350.15261579768,78003.34079057469,78003.34079057469,25308.924387937317,103312.265178512,103312.265178512,103312.265178512,128156.16312355347,91888.97119454281,56926.858631603085,38846.7917365997,24843.89794504148,0.0,63690.689681641175,21117.313253285258,1536.4676737475957,0.0,0.8871184733523795,2.814102819853276,0.0014959135982669303,355429.37703764427,1555537.925040671,4.376503534979104,1555537.925040671,4.376503534979104,0.85,0.09563128681459585,4.027634451161993,1.267991046314128,1.0,0.0,4.0276344511609645,1.2836305222204276,1.2839580075602297,3.1376898425529642,19392.431578001702,1977.4776889153486,4632.441516551485,4632.441516551485,5.463409370093455,5.151101057843757,-2.418158884803724,7.569259942647481,3.327010768825963,3.327010768825963,0.9505745053788466,0.0,0.0,0.00025511101971943635,8.53835897823482e-05,0.00016972742993708815,0.0006836000441217997,0.09563128680794954,0.07220571424339621,0.023425572564553326,0.09563134667667442,0.07220571424841442,0.02342557256618143,0.38009972911403433,0.38009972911403433,0.1233150849545432,0.0,5.6113815117046215,5.709636187807803,5.308785376782168,5.644168266331576,5.634193848147845,5.674915532688942,24843.89794504148,21117.313253285258,0.85,1.073157677479187,0.6757852433849053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463594865771394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.176264075699,1536.4676737475957,0.38009972911403433,0.1233150849545432,6.112874298809886,3.327010768825963
635.0,-29.147660703458182,5.1546826434330555,35.00348618991264,24.421402892936044,5.15460072724302,-25.717311341003153,-39.29823887357486,1.7242513647330522,0.7069976098577513,-4.942810860046024,40.02425654561569,43037.472849837024,25320.20972928417,25320.20972928417,68357.6825791212,78000.57924147381,78000.57924147381,25320.20972928417,103320.78897075797,103320.78897075797,103320.78897075797,128166.70293677437,91888.1582322782,56925.051840419,38847.89599095467,24845.913966016393,0.0,63693.80995697106,21119.026871113932,1536.539318931834,0.0,0.8871215500752798,2.8141626283757444,0.0014959135982669303,355447.23866666626,1555579.365927792,4.376400198698952,1555579.365927792,4.376400198698952,0.85,0.09563818099097321,4.027634451161993,1.2679879604326563,1.0,0.0,4.0276344511637285,1.2836286600202647,1.2839560129315073,3.1376943944975557,19392.260008825477,1977.4601937282841,4632.441516551485,4632.441516551485,5.465845524183372,5.1546826434330555,-2.4148706715072836,7.56955331494034,3.3283652929525256,3.3283652929525256,0.9509615122721502,0.0,0.0,0.0002550082278437253,8.535307254223265e-05,0.00016965515530149267,0.0006833089483095302,0.09563818098339281,0.07220646317364283,0.02343171780974998,0.09563817020186043,0.07220646317936603,0.023431717811607182,0.3800962035947622,0.3800962035947622,0.12334501084441382,0.0,5.618557075170656,5.69042837164352,5.397219011271943,5.649808469903803,5.616087098467915,5.7537536003634955,24845.913966016393,21119.026871113932,0.85,1.0732233261803754,0.6756931777030042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446382797065663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.126460255771,1536.539318931834,0.3800962035947622,0.12334501084441382,6.112874298809886,3.3283652929525256
636.0,-29.151541734779524,5.158171763973487,35.00411192284845,24.42160032168033,5.1554771568836015,-25.720717193549017,-39.301411144528515,1.724652615598603,0.7134219174013197,-4.941574196101494,40.02519983158168,43033.7735778649,25331.305535148025,25331.305535148025,68365.07911301292,77997.81551473745,77997.81551473745,25331.305535148025,103329.12104988548,103329.12104988548,103329.12104988548,128177.02181318535,91887.3156118286,56923.273674735494,38848.93548565901,24847.900763299866,0.0,63696.836248958876,21120.715648804886,1536.610720608976,0.0,0.8871244192586347,2.814222842155312,0.0014959135982669303,355464.3639938691,1555620.0587765344,4.37630383338051,1555620.0587765344,4.37630383338051,0.85,0.09564499816677016,4.027634451161993,1.2679849349940198,1.0,0.0,4.027634451163187,1.2836269972267869,1.2839542184257076,3.1376984590254797,19392.082180526795,1977.442060288355,4632.441516551485,4632.441516551485,5.4682407634592956,5.158171763973487,-2.4116686153964695,7.569840379369957,3.329697573035037,3.329697573035037,0.9513421637242964,0.0,0.0,0.00025490595402162135,8.532261968758409e-05,0.00016958333433403724,0.0006830196797066909,0.09564499816047117,0.0722072138259789,0.023437784334492267,0.09564497020213128,0.07220721383073435,0.023437784336035807,0.3800926909959557,0.3800926909959557,0.12337452238705388,0.0,5.625359628285196,5.671455822978999,5.483403146693263,5.654996113502818,5.597952462600517,5.8308232876452735,24847.900763299866,21120.715648804886,0.85,1.0732884573074906,0.6756029987057369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464060010952422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.076886648254,1536.610720608976,0.3800926909959557,0.12337452238705388,6.112874298809886,3.329697573035037
637.0,-29.155404186355565,5.161570137680257,35.00472636234844,24.4217675755732,5.156309687299446,-25.724110711643934,-39.30457388106731,1.7250162125327078,0.7195993247055981,-4.940381873653619,40.02612229304327,43030.11571884291,25342.195155187557,25342.195155187557,68372.31087403047,77995.10744782283,77995.10744782283,25342.195155187557,103337.30260301038,103337.30260301038,103337.30260301038,128187.137186008,91886.50338030873,56921.51165110571,38849.99081022557,24849.834582997613,0.0,63699.82539322319,21122.35939554797,1536.6803282739068,0.0,0.8871271385109947,2.814281115548521,0.0014959135982669303,355480.87589289696,1555659.8540454311,4.37621250408457,1555659.8540454311,4.37621250408457,0.85,0.09565171743460779,4.027634451161993,1.2679820243967699,1.0,0.0,4.027634451161613,1.2836255091889905,1.2839525993971295,3.1377020963900124,19391.9107655684,1977.4245808271326,4632.441516551485,4632.441516551485,5.47059149363055,5.161570137680257,-2.4085453112288167,7.570115448909073,3.331007928803789,3.331007928803789,0.9517165510867969,0.0,0.0,0.0002548042073268159,8.52922683577475e-05,0.0001695119389690684,0.000682732125275089,0.09565171742898562,0.07220794959880793,0.023443767830177688,0.09565157664958768,0.07220794960305214,0.02344376783155564,0.38008919020120596,0.38008919020120596,0.12340362493805566,0.0,5.631819655198626,5.652742391440086,5.567388307456213,5.659981198359219,5.580189400253175,5.905913686392921,24849.834582997613,21122.35939554797,0.85,1.073351621483477,0.6755138723413321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446429097435018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.027547964002,1536.6803282739068,0.38008919020120596,0.12340362493805566,6.112874298809886,3.331007928803789
638.0,-29.15924863267855,5.164879909426466,35.00532969654109,24.42191984681415,5.157134962822722,-25.727488747466086,-39.30771905053405,1.7253750775559895,0.725035907444294,-4.939210752543287,40.027027649333554,43026.46346685253,25352.827390454917,25352.827390454917,68379.29085730745,77992.36833226474,77992.36833226474,25352.827390454917,103345.19572271965,103345.19572271965,103345.19572271965,128196.92442188624,91885.64989843352,56919.74503280163,38851.00540625766,24851.72869916659,0.0,63702.73410542425,21123.969394291602,1536.748364976607,0.0,0.8871298118658933,2.814346592224051,0.0014959135982669303,355497.0947707304,1555698.9121401398,4.376122716680573,1555698.9121401398,4.376122716680573,0.85,0.09565832728073365,4.027634451161993,1.2679790550051262,1.0,0.0,4.027634451163164,1.283624042197324,1.2839510020768878,3.1377056823175713,19391.730645052812,1977.4062136461293,4632.441516551485,4632.441516551485,5.472886662437188,5.164879909426466,-2.4054825182465076,7.570362427672974,3.33229672447862,3.33229672447862,0.9520847784224629,0.0,0.0,0.0002547029720816031,8.526209550727085e-05,0.00016944087657433225,0.0006824459119258677,0.09565832727505881,0.0722086610014495,0.023449666273609306,0.09565832541451572,0.07220866100573323,0.023449666275000416,0.38008570192110813,0.38008570192110813,0.12343232434737451,0.0,5.63785268193692,5.634218037709786,5.649045210794611,5.664246659987555,5.56237977905397,5.978202421253286,24851.72869916659,21123.969394291602,0.85,1.0734121826567722,0.6754256951616282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446452083901743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.978452126268,1536.748364976607,0.38008570192110813,0.12343232434737451,6.112874298809886,3.33229672447862
639.0,-29.163075182570854,5.168102270197657,35.00592206559513,24.422030278388434,5.157890730898746,-25.730857625252085,-39.310862648393936,1.725673173525581,0.7305698283368542,-4.938104460584313,40.02791487946066,43022.883019976776,25363.316707457056,25363.316707457056,68386.19972743384,77989.7411861808,77989.7411861808,25363.316707457056,103353.05789363786,103353.05789363786,103353.05789363786,128206.6491479543,91884.87302151344,56918.01485508907,38852.06462936041,24853.591254316438,0.0,63705.655883676845,21125.55256616897,1536.8162948781653,0.0,0.8871322215670633,2.814403246972758,0.0014959135982669303,355512.41636179603,1555737.1889706806,4.376041784676927,1555737.1889706806,4.376041784676927,0.85,0.09566487079663054,4.027634451161993,1.267976258150302,1.0,0.0,4.027634451162331,1.2836228579425535,1.2839496882180104,3.1377085771265096,19391.566691399603,1977.3894950262938,4632.441516551485,4632.441516551485,5.475150979636802,5.168102270197657,-2.4025121236222735,7.57061439381993,3.333564455851527,3.333564455851527,0.9524469873861506,0.0,0.0,0.0002546022448889949,8.523194759216839e-05,0.00016937029729682655,0.0006821616443962475,0.09566487079248183,0.07220938107030983,0.023455489722172002,0.09566473946851722,0.07220938107344128,0.023455489723189255,0.3800822226478312,0.3800822226478312,0.12346061598583709,0.0,5.643593065331913,5.615972417412934,5.728645538274861,5.668674288921181,5.545123818288175,6.04943974823351,24853.591254316438,21125.55256616897,0.85,1.0734714018532894,0.6753385146608377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464749639045424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.929588245386,1536.8162948781653,0.3800822226478312,0.12346061598583709,6.112874298809886,3.333564455851527
640.0,-29.166883809431926,5.171239736447267,35.006503633062216,24.42214748533445,5.158668266901439,-25.734208192203496,-39.31398452315477,1.7259926496190225,0.7351772572184814,-4.936996761359641,40.02878494492533,43019.29039219909,25373.50405004683,25373.50405004683,68392.79444224591,77987.05329702463,77987.05329702463,25373.50405004683,103360.55734707146,103360.55734707146,103360.55734707146,128215.9622707331,91884.03698389638,56916.27407885233,38853.06989449339,24855.40492366164,0.0,63708.47481815503,21127.094185112393,1536.881612430295,0.0,0.88713470036084,2.8144721622688413,0.0014959135982669303,355527.75796195323,1555774.725975592,4.375958532447649,1555774.725975592,4.375958532447649,0.85,0.09567128082607118,4.027634451161993,1.2679733854671946,1.0,0.0,4.027634451163327,1.2836215728005793,1.2839482740988934,3.137711718551584,19391.390252355017,1977.3715032508571,4632.441516551485,4632.441516551485,5.477350109955745,5.171239736447267,-2.3995836711753844,7.570823407622651,3.3348113345332138,3.3348113345332138,0.952803238438061,0.0,0.0,0.00025450202592176363,8.520201775822541e-05,0.00016930000816353823,0.0006818785454614732,0.09567128082103074,0.07221005763553859,0.023461223185492156,0.09567141532709456,0.07221005763934296,0.023461223186728213,0.3800787551402701,0.3800787551402701,0.12348851107994815,0.0,5.6488881943033675,5.597903056282519,5.805881965818912,5.672174018578119,5.527761334500042,6.117209301596176,24855.40492366164,21127.094185112393,0.85,1.0735274174662237,0.675252241008599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464977380814656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.880954741455,1536.881612430295,0.3800787551402701,0.12348851107994815,6.112874298809886,3.3348113345332138
641.0,-29.17067489943531,5.174292794511031,35.00707451690326,24.422182130534225,5.1593343874896,-25.737554116071234,-39.317109261732526,1.7262136040712783,0.7400913108949112,-4.93598322920163,40.02963684462912,43015.78646084614,25383.63303234824,25383.63303234824,68399.41949319438,77984.48238402819,77984.48238402819,25383.63303234824,103368.11541637643,103368.11541637643,103368.11541637643,128225.31105408946,91883.26573488027,56914.56981147869,38854.10658155732,24857.195637713034,0.0,63711.30221927035,21128.61629205608,1536.9479734852698,0.0,0.8871367667584842,2.8145261048127033,0.0014959135982669303,355541.7958062734,1555811.4799230748,4.37588913110739,1555811.4799230748,4.37588913110739,0.85,0.09567765660330538,4.027634451161993,1.2679706666385755,1.0,0.0,4.0276344511615125,1.2836207467127658,1.2839473197896765,3.137713737859405,19391.227486425876,1977.3549057451705,4632.441516551485,4632.441516551485,5.47953664210412,5.174292794511031,-2.396767996141683,7.571060790652714,3.336037973968842,3.336037973968842,0.9531537068482406,0.0,0.0,0.0002544023044987086,8.517207019618554e-05,0.00016923023430252308,0.000681597521855058,0.09567765660068984,0.07221076701160482,0.02346688958908502,0.09567760291673692,0.07221076701357887,0.023466889589726505,0.38007529557459097,0.38007529557459097,0.12351599859553353,0.0,5.6539437227974645,5.580101998670386,5.881309886280064,5.676074540096522,5.5108521788261555,6.18521201215799,24857.195637713034,21128.61629205608,0.85,1.0735837616030715,0.6751672774290811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465204062646608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.832552743917,1536.9479734852698,0.38007529557459097,0.12351599859553353,6.112874298809886,3.336037973968842
642.0,-29.174448439082706,5.177263671540294,35.007634646944574,24.42220647297802,5.159996998359329,-25.740884592253146,-39.320220274943836,1.7264331514763205,0.744376748931245,-4.934978411625083,40.03046533373326,43012.30188852393,25393.494756488242,25393.494756488242,68405.79664501217,77981.88417449487,77981.88417449487,25393.494756488242,103375.37893098312,103375.37893098312,103375.37893098312,128234.2826279274,91882.45868891953,56912.87640273238,38855.09142909684,24858.903696944282,0.0,63713.995126041125,21130.06814240264,1537.0100259504604,0.0,0.8871388734550756,2.814587239548898,0.0014959135982669303,355555.7133793432,1555847.2244844208,4.3758183765267855,1555847.2244844208,4.3758183765267855,0.85,0.09568389067724112,4.027634451161993,1.2679680120991548,1.0,0.0,4.027634451160998,1.2836199261708567,1.283946371666429,3.1377157436132643,19391.057165838207,1977.3375378787055,4632.441516551485,4632.441516551485,5.481665481530318,5.177263671540294,-2.39400054806802,7.571264219608315,3.337244379378823,3.337244379378823,0.9534983941082352,0.0,0.0,0.0002543030804633396,8.514226384362046e-05,0.00016916081661971913,0.000681317932804277,0.095683890673835,0.07221142488320695,0.023472465790628047,0.09568377131964666,0.07221142488577752,0.023472465791463608,0.38007184659325666,0.38007184659325666,0.12354310182315367,0.0,5.6586506771151335,5.562505630367809,5.9546803896053575,5.679355160556327,5.494057057920088,6.250324656718988,24858.903696944282,21130.06814240264,0.85,1.0736384762827942,0.6750840502692631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465429707431594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.78437511387,1537.0100259504604,0.38007184659325666,0.12354310182315367,6.112874298809886,3.337244379378823
