time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
643.0,-29.17820479154951,5.180154263444049,35.00818435281732,24.42224167697134,5.160655756640818,-25.744199982882694,-39.323317527864106,1.72665094792083,0.7483273504864201,-4.933995394930903,40.031281919011526,43008.83532713065,25403.128971549493,25403.128971549493,68411.96429868013,77979.34546750167,77979.34546750167,25403.128971549493,103382.47443905116,103382.47443905116,103382.47443905116,128243.07390391588,91881.70264906704,56911.19250848063,38856.12237842935,24860.599464864714,0.0,63716.72184329406,21131.509545135006,1537.0720852737738,0.0,0.887140912456877,2.814650206567405,0.0014959135982669303,355569.32940544985,1555882.4560711745,4.375749895731381,1555882.4560711745,4.375749895731381,0.85,0.09569003720003096,4.027634451161993,1.2679653443722056,1.0,0.0,4.02763445116197,1.2836191128015721,1.2839454313433762,3.1377177318367053,19390.897609681262,1977.3212676786939,4632.441516551485,4632.441516551485,5.483745208824629,5.180154263444049,-2.391290114144539,7.571444377588588,3.3384310819401692,3.3384310819401692,0.9538374519829055,0.0,0.0,0.0002542043437620941,8.511259890449877e-05,0.00016909174485759532,0.0006810397369955447,0.09569003719680277,0.0722120717246567,0.023477965472146072,0.09568999533607227,0.0722120717270928,0.023477965472938154,0.38006840662984465,0.38006840662984465,0.12356982308904238,0.0,5.663021020801182,5.545153183499679,6.025921201252913,5.682322745417309,5.47763770176357,6.312993173499535,24860.599464864714,21131.509545135006,0.85,1.0736893286339124,0.6750007546356085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465654314273655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.736422706286,1537.0720852737738,0.38006840662984465,0.12356982308904238,6.112874298809886,3.3384310819401692
644.0,-29.181943175015416,5.182965754100212,35.00872380564642,24.422227462660544,5.1612593719453495,-25.74750471327159,-39.326409227773524,1.7268209101481813,0.7520256904437019,-4.9330663122812775,40.03208264200424,43005.42424085055,25412.62112126035,25412.62112126035,68418.0453621109,77976.83004329218,77976.83004329218,25412.62112126035,103389.45116455253,103389.45116455253,103389.45116455253,128251.7212555043,91880.94031534051,56909.53451268316,38857.11755850817,24862.270090951763,0.0,63719.38764945994,21132.929577308998,1537.134136884287,0.0,0.8871427349831031,2.814710183706329,0.0014959135982669303,355582.1987528424,1555917.0038648269,4.375688685547253,1555917.0038648269,4.375688685547253,0.85,0.09569611753508933,4.027634451161993,1.2679628162132581,1.0,0.0,4.027634451162568,1.283618521762874,1.2839447140588816,3.1377191765904016,19390.736725252595,1977.304862032661,4632.441516551485,4632.441516551485,5.485794268629687,5.182965754100212,-2.3886600100718383,7.57162576417205,3.339598516617036,3.339598516617036,0.9541710047477245,0.0,0.0,0.00025410611443806675,8.508299667867527e-05,0.00016902311775939148,0.0006807633321305357,0.09569611753286045,0.07221272427925764,0.023483393253602804,0.09569609406994088,0.07221272428093953,0.023483393254149797,0.38006497694775865,0.38006497694775865,0.1235961584979197,0.0,5.667094566037633,5.528026042590227,6.095252042872403,5.685092002724957,5.4613077647609884,6.3745701688449685,24862.270090951763,21132.929577308998,0.85,1.0737398441193398,0.6749189819186069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465877904698323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.688688830565,1537.134136884287,0.38006497694775865,0.1235961584979197,6.112874298809886,3.339598516617036
645.0,-29.185665524113688,5.185699765820664,35.009253053934565,24.42218087324875,5.161833341204376,-25.750797975075724,-39.32949153296647,1.7269657921136325,0.75527559771092,-4.932168231734248,40.032864272742934,43002.044096230995,25421.918593545623,25421.918593545623,68423.96268977661,77974.30358231049,77974.30358231049,25421.918593545623,103396.2221758561,103396.2221758561,103396.2221758561,128260.11073882133,91880.14847165205,56907.88898535877,38858.066095881426,24863.888562965214,0.0,63721.95465884664,21134.30527852043,1537.1941169124561,0.0,0.8871444691011906,2.8147724035968844,0.0014959135982669303,355594.639016715,1555950.72846806,4.375630444740539,1555950.72846806,4.375630444740539,0.85,0.0957020969250131,4.027634451161993,1.2679602462938062,1.0,0.0,4.027634451162778,1.2836180469036913,1.2839441135689609,3.137720337352177,19390.56961298276,1977.2878213235672,4632.441516551485,4632.441516551485,5.4878013036353215,5.185699765820664,-2.386092438969971,7.571792204790635,3.340746906737385,3.340746906737385,0.9544991162106814,0.0,0.0,0.0002540083411685472,8.505349387769723e-05,0.00016895484729084997,0.0006804883636394409,0.09570209692289976,0.07221335506272919,0.023488741860170567,0.09570213073717365,0.07221335506432391,0.023488741860689177,0.38006155759099697,0.38006155759099697,0.12362211684354732,0.0,5.6708382481118065,5.511079757985726,6.1626748150396224,5.687443829445158,5.445024880859023,6.434291130020938,24863.888562965214,21134.30527852043,0.85,1.0737894506862429,0.6748387479080719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446610043207721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.64118972208,1537.1941169124561,0.38006155759099697,0.12362211684354732,6.112874298809886,3.340746906737385
646.0,-29.189369180080966,5.188357653070504,35.00977220349647,24.422109103202843,5.16236494514241,-25.754078646798384,-39.33256423389537,1.7270744118073018,0.7584539884172159,-4.931312012976069,40.03362857783179,42998.70565726649,25431.053530019108,25431.053530019108,68429.7591872856,77971.84686817101,77971.84686817101,25431.053530019108,103402.90039819012,103402.90039819012,103402.90039819012,128268.36861519462,91879.40167989235,56906.26046877507,38859.045790130316,24865.468217004494,0.0,63724.514007134814,21135.64798445382,1537.2530386475291,0.0,0.8871460533194166,2.8148306804733383,0.0014959135982669303,355606.4997266744,1555983.706064968,4.375577238495149,1555983.706064968,4.375577238495149,0.85,0.09570799407167047,4.027634451161993,1.2679578109970322,1.0,0.0,4.027634451162055,1.2836177402982742,1.2839436820500638,3.137721086829239,19390.41200856174,1977.271750145232,4632.441516551485,4632.441516551485,5.489773252215964,5.188357653070504,-2.3835948244557628,7.571952477526267,3.3418766098632218,3.3418766098632218,0.9548218885323491,0.0,0.0,0.00025391109329401634,8.50240924170761e-05,0.00016888700087694023,0.0006802151030853902,0.09570799407004597,0.07221397723406535,0.023494016835980625,0.09570795146457221,0.07221397723529101,0.02349401683637945,0.38005814604835003,0.38005814604835003,0.1236477040029228,0.0,5.674316128941371,5.494365512358627,6.228293178650858,5.689766001393309,5.429157964762226,6.492602095402617,24865.468217004494,21135.64798445382,0.85,1.0738372862227552,0.6747592559505783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466322011480928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.593887222643,1537.2530386475291,0.38005814604835003,0.1236477040029228,6.112874298809886,3.3418766098632218
647.0,-29.193058229815705,5.190941118510548,35.01028138534346,24.42202909095215,5.162880648946522,-25.75734776089512,-39.33562376825137,1.7271701799732788,0.7613114697195442,-4.930478874318274,40.03437650288099,42995.37624141019,25439.98414719474,25439.98414719474,68435.36038860492,77969.42118401003,77969.42118401003,25439.98414719474,103409.40533120478,103409.40533120478,103409.40533120478,128276.41285846083,91878.67358615734,56904.628643344295,38860.04993645894,24867.007527256053,0.0,63727.057463715,21136.956398167644,1537.3103839039711,0.0,0.8871475795482019,2.814890458271141,0.0014959135982669303,355618.041019166,1556015.977420996,4.375525979957621,1556015.977420996,4.375525979957621,0.85,0.09571379355674578,4.027634451161993,1.2679554020753137,1.0,0.0,4.027634451161905,1.2836174928454958,1.2839433102349593,3.1377216917117727,19390.258350209115,1977.256081353889,4632.441516551485,4632.441516551485,5.491701094616939,5.190941118510548,-2.3811524031387536,7.572093521649301,3.342987905459958,3.342987905459958,0.955139401559988,0.0,0.0,0.000253814263029929,8.499482627599274e-05,0.00016881943675393625,0.0006799429794959168,0.0957137935551038,0.07221457782768899,0.02349921572741481,0.09571371899059826,0.0722145778289278,0.023499215727817976,0.3800547435365031,0.3800547435365031,0.12367292969435896,0.0,5.677514468453694,5.477884690959684,6.29204664894155,5.691790344037827,5.413565973613004,6.548842390227833,24867.007527256053,21136.956398167644,0.85,1.073882321140761,0.6746800802138238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446654248455195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.54683513063,1537.3103839039711,0.3800547435365031,0.12367292969435896,6.112874298809886,3.342987905459958
648.0,-29.196730799383953,5.193451574697211,35.01078078431891,24.421921977214538,5.16336644907763,-25.760605030820997,-39.33867757497353,1.7272406804628828,0.7638188111750424,-4.929680631300177,40.03510987808186,42992.095153709066,25448.745257600316,25448.745257600316,68440.84041130939,77967.00693306403,77967.00693306403,25448.745257600316,103415.75219066434,103415.75219066434,103415.75219066434,128284.27259877963,91877.93816850259,56903.026388938015,38861.01308840508,24868.520408115295,0.0,63729.53349652038,21138.242346898,1537.3672077559015,0.0,0.8871489812149744,2.8149507417291475,0.0014959135982669303,355629.09918550757,1556047.621473562,4.375478904952819,1556047.621473562,4.375478904952819,0.85,0.09571951550188908,4.027634451161993,1.2679530426068233,1.0,0.0,4.027634451161689,1.283617362425424,1.283943056080959,3.137722010515413,19390.103146201873,1977.2402549496387,4632.441516551485,4632.441516551485,5.49359234577991,5.193451574697211,-2.3787732665923356,7.572224841289547,3.3440811802894883,3.3440811802894883,0.9554517657969966,0.0,0.0,0.0002537178991225517,8.496562420782379e-05,0.0001687522749147279,0.0006796724761585179,0.09571951550061056,0.07221517167181006,0.02350434382880049,0.0957194579786495,0.07221517167277466,0.023504343829114416,0.3800513512675356,0.3800513512675356,0.12369779682015795,0.0,5.680430523280791,5.4616133788323395,6.3539976907325695,5.693499442475229,5.398065311094001,6.603507765739494,24868.520408115295,21138.242346898,0.85,1.0739265871928318,0.6746023828348975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466762094491334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.499952194941,1537.3672077559015,0.3800513512675356,0.12369779682015795,6.112874298809886,3.3440811802894883
649.0,-29.200386831327734,5.195891462673406,35.01127074619645,24.421859497111313,5.16390063423012,-25.76384257522652,-39.34170944904906,1.7273563780774333,0.7655727074392189,-4.92886526828166,40.03583376118964,42988.79502533407,25457.213442856686,25457.213442856686,68446.00846819076,77964.57749327016,77964.57749327016,25457.213442856686,103421.79093612684,103421.79093612684,103421.79093612684,128291.80857374526,91877.20047942219,56901.41801127771,38861.98052016053,24870.017637618428,0.0,63731.99815777896,21139.514991975662,1537.4229434164965,0.0,0.8871505040296443,2.81502285695526,0.0014959135982669303,355640.39479605365,1556078.8564333387,4.375427761308417,1556078.8564333387,4.375427761308417,0.85,0.09572512070788364,4.027634451161993,1.267950628190302,1.0,0.0,4.027634451163429,1.2836170199805161,1.2839425904483637,3.1377228476007026,19389.94746282843,1977.2243796636396,4632.441516551485,4632.441516551485,5.495420363516588,5.195891462673406,-2.3764175905164873,7.572309053189893,3.3451567364366492,3.3451567364366492,0.9557590675533284,0.0,0.0,0.0002536220026142676,8.49366410447556e-05,0.00016868536156951198,0.0006794029736640837,0.09572512070579096,0.0722157284840489,0.02350939222174206,0.09572554479569768,0.07221572848562761,0.023509392222256027,0.3800479689158865,0.3800479689158865,0.12372231024843176,0.0,5.682946565014731,5.445511589144871,6.413788736008598,5.694437975720859,5.382673723149253,6.65468209031701,24870.017637618428,21139.514991975662,0.85,1.0739661464676111,0.6745245130853781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466980729663597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.453276443595,1537.4229434164965,0.3800479689158865,0.12372231024843176,6.112874298809886,3.3451567364366492
650.0,-29.20402712944891,5.19825953274277,35.01175115246876,24.421604617405706,5.164220516978963,-25.767087389144386,-39.34476112537084,1.7272807766227924,0.7680445430890472,-4.928209179343979,40.03653531853356,42985.64584919752,25465.831591676215,25465.831591676215,68451.47744087374,77962.23683613997,77962.23683613997,25465.831591676215,103428.06842781618,103428.06842781618,103428.06842781618,128299.55269066697,91876.45845641657,56899.86746926516,38862.878874612674,24871.484262850787,0.0,63734.36313746346,21140.76162342317,1537.4807331857583,0.0,0.8871512991749115,2.8150670410570093,0.0014959135982669303,355649.48411163734,1556109.1285069543,4.375401056447185,1556109.1285069543,4.375401056447185,0.85,0.09573075577965978,4.027634451161993,1.2679484692821283,1.0,0.0,4.027634451161971,1.2836175699408674,1.2839430180197002,3.137721503257029,19389.79086481477,1977.2084111102947,4632.441516551485,4632.441516551485,5.497280753720918,5.19825953274277,-2.374216976967991,7.572476509710761,3.3462151886006306,3.3462151886006306,0.956061482457323,0.0,0.0,0.0002535265519688868,8.490747781023744e-05,0.00016861907415864933,0.000679135992204415,0.09573075578056438,0.07221636147558176,0.02351439430498262,0.09573073134721109,0.07221636147489932,0.023514394304760464,0.3800445939349121,0.3800445939349121,0.12374645097959137,0.0,5.685385526673201,5.429626779532214,6.472592464322133,5.696253722433028,5.3673518580674795,6.709223675965234,24871.484262850787,21140.76162342317,0.85,1.074012103851047,0.6744500726630825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467198386563758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.406809577009,1537.4807331857583,0.3800445939349121,0.12374645097959137,6.112874298809886,3.3462151886006306
651.0,-29.207650397388655,5.20055941472402,35.01222182585369,24.421448434609943,5.1646455066162895,-25.770306360694633,-39.347778575587995,1.727301469871164,0.7696242379524847,-4.927476672464711,40.037212601010594,42982.42891190896,25474.01416225006,25474.01416225006,68456.44307415902,77959.8703514193,77959.8703514193,25474.01416225006,103433.88451366936,103433.88451366936,103433.88451366936,128306.71327459886,91875.7262931394,56898.284853422185,38863.82382190802,24872.828760929508,0.0,63736.65258283753,21141.904446790082,1537.5300219439296,0.0,0.8871525698101422,2.8151317773690834,0.0014959135982669303,355659.6323203827,1556138.3535466618,4.375358382378557,1556138.3535466618,4.375358382378557,0.85,0.09573616416958801,4.027634451161993,1.2679461515741428,1.0,0.0,4.027634451161556,1.2836176692369314,1.2839429954278208,3.137721260534135,19389.63634761786,1977.1926547412072,4632.441516551485,4632.441516551485,5.499047116133612,5.20055941472402,-2.371994777128356,7.572554191852376,3.347256042176011,3.347256042176011,0.9563588691931459,0.0,0.0,0.0002534315807204991,8.487865075637626e-05,0.00016855292996412286,0.0006788695875677959,0.09573616416790873,0.07221686934084469,0.023519294827064045,0.09573613894428205,0.07221686934211138,0.02351929482747662,0.3800412272794088,0.3800412272794088,0.12377027351652743,0.0,5.687478679464107,5.413927300938724,6.529408610585961,5.697100910417191,5.352539126873694,6.758229133039151,24872.828760929508,21141.904446790082,0.85,1.0740514335168019,0.6743753738250587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467415112962934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.360536043605,1537.5300219439296,0.3800412272794088,0.12377027351652743,6.112874298809886,3.347256042176011
652.0,-29.21125780475721,5.202791685305848,35.012683309794944,24.421254044305556,5.1650112455819635,-25.773516981452953,-39.35079466374589,1.7272704222263886,0.7712305785311742,-4.926811286428805,40.037886249677264,42979.27544682062,25482.127530180525,25482.127530180525,68461.40297700114,77957.58914487368,77957.58914487368,25482.127530180525,103439.71667505421,103439.71667505421,103439.71667505421,128313.93529633462,91875.04901617937,56896.735317918625,38864.792998067496,24874.218621280415,0.0,63739.01161934791,21143.08582808835,1537.5836094197819,0.0,0.8871535129304375,2.81518834517851,0.0014959135982669303,355668.8508285571,1556167.4221973207,4.375326707897283,1556167.4221973207,4.375326707897283,0.85,0.09574157190542287,4.027634451161993,1.2679440366243946,1.0,0.0,4.027634451164089,1.283618009227065,1.283943214166426,3.1377204294502277,19389.49341373868,1977.178079541809,4632.441516551485,4632.441516551485,5.500798539848617,5.202791685305848,-2.369857171134792,7.57264885644064,3.3482802724615923,3.3482802724615923,0.9566515064175978,0.0,0.0,0.0002533370577552536,8.484984575495233e-05,0.00016848721200030128,0.0006786048996326479,0.09574157190514682,0.07221742509509385,0.02352414681005297,0.09574150122152975,0.07221742509530206,0.023524146810120813,0.3800378679378245,0.3800378679378245,0.1237937601205925,0.0,5.689368848192657,5.3984725343943865,6.584637477646993,5.6980418649599756,5.3379343784147295,6.806971959128589,24874.218621280415,21143.08582808835,0.85,1.0740894977452042,0.674300939956438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446763083159893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.31448233823,1537.5836094197819,0.3800378679378245,0.1237937601205925,6.112874298809886,3.3482802724615923
653.0,-29.214850628066056,5.20495787388032,35.013135638483504,24.42103070151063,5.1653592732892095,-25.776716245399946,-39.353801392111905,1.7272248905719878,0.7722879816047339,-4.926165938709888,40.03854251611447,42976.14671605777,25490.05737106316,25490.05737106316,68466.20408712093,77955.26229964245,77955.26229964245,25490.05737106316,103445.3196707056,103445.3196707056,103445.3196707056,128320.8769510226,91874.31304535075,56895.19746155906,38865.68398199076,24875.557280317,0.0,63741.24126230776,21144.22368826945,1537.6349081440935,0.0,0.8871544171418617,2.815249745140046,0.0014959135982669303,355677.7918974672,1556195.7411810718,4.3752963402046845,1556195.7411810718,4.3752963402046845,0.85,0.09574688188013152,4.027634451161993,1.2679418436484418,1.0,0.0,4.027634451162277,1.2836184159996367,1.283943500236295,3.1377194351215456,19389.338092988517,1977.1622412330937,4632.441516551485,4632.441516551485,5.502510345783847,5.20495787388032,-2.3677685149161354,7.572726388796456,3.3492879397783173,3.3492879397783173,0.9569394113652335,0.0,0.0,0.00025324294920404976,8.482113913718796e-05,0.00016842181006686182,0.0006783414845523545,0.09574688187969929,0.07221795436520177,0.023528927514497526,0.09574688126882189,0.07221795436552775,0.023528927514603767,0.3800345188269207,0.3800345188269207,0.1238169195608533,0.0,5.6909726908858715,5.3831725246866995,6.63821610553083,5.698453920314648,5.323214643013841,6.8539040054557745,24875.557280317,21144.22368826945,0.85,1.0741272484068676,0.6742282683075226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44678456120239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.268625597366,1537.6349081440935,0.3800345188269207,0.1238169195608533,6.112874298809886,3.3492879397783173
654.0,-29.21842688285585,5.20705905634398,35.013578930943524,24.420787346921884,5.16566568307314,-25.779904757098564,-39.35679876068605,1.727143557265443,0.7734228379419505,-4.925560620452486,40.039183940042456,42973.051627284796,25497.858104360883,25497.858104360883,68470.90973164568,77953.02312923422,77953.02312923422,25497.858104360883,103450.88123359511,103450.88123359511,103450.88123359511,128327.74688627664,91873.64121402305,56893.6697118695,38866.63500239283,24876.865652681536,0.0,63743.50065507437,21145.335804779304,1537.6855757575588,0.0,0.8871551718235915,2.8153054700513356,0.0014959135982669303,355686.1785323697,1556223.4200623299,4.375270994458121,1556223.4200623299,4.375270994458121,0.85,0.09575212475894675,4.027634451161993,1.2679397781519222,1.0,0.0,4.027634451162045,1.2836189889973317,1.2839439531714458,3.137718034467598,19389.196308366438,1977.1477832253051,4632.441516551485,4632.441516551485,5.5041942814082585,5.20705905634398,-2.3657431234940693,7.57280217983805,3.3502793928071264,3.3502793928071264,0.957222683659179,0.0,0.0,0.0002531493066179616,8.479253081666762e-05,0.00016835677580129396,0.0006780795503038474,0.09575212475884604,0.07221847984289517,0.02353364491595086,0.09575201301225972,0.07221847984297113,0.023533644915975625,0.38003117698596495,0.38003117698596495,0.12383975397480533,0.0,5.692378532019461,5.3681015865821,6.690276054526407,5.698983458394423,5.308983007573488,6.899805442199181,24876.865652681536,21145.335804779304,0.85,1.0741629974505482,0.6741558148777931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468059530163238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.222940776921,1537.6855757575588,0.38003117698596495,0.12383975397480533,6.112874298809886,3.3502793928071264
655.0,-29.221986785987838,5.209096758340803,35.01401330366488,24.42052949862557,5.1659620599850635,-25.783079553076075,-39.35978264836592,1.7270548270230235,0.7740978001669419,-4.924972011097384,40.039810685644156,42969.97173754546,25505.475760381218,25505.475760381218,68475.44749792668,77950.76605297625,77950.76605297625,25505.475760381218,103456.24181335747,103456.24181335747,103456.24181335747,128334.37810850849,91872.94081674542,56892.14650111108,38867.54923959372,24878.136295151024,0.0,63745.68553474474,21146.41585087837,1537.7346467451546,0.0,0.8871558947293158,2.8153652527762003,0.0014959135982669303,355694.333815606,1556250.4659002754,4.375246715926165,1556250.4659002754,4.375246715926165,0.85,0.09575727739175587,4.027634451161993,1.2679376967204736,1.0,0.0,4.027634451162968,1.2836195955889391,1.2839444402991889,3.1377165516969763,19389.048495129362,1977.1327104698712,4632.441516551485,4632.441516551485,5.505838696344338,5.209096758340803,-2.363762965127514,7.5728597234683175,3.351254845973464,3.351254845973464,0.9575013845638469,0.0,0.0,0.0002530561238682122,8.476406002271593e-05,0.00016829206384549628,0.0006778189142012745,0.09575727739151765,0.07221898294438106,0.0235382944471366,0.09575718005085374,0.07221898294456071,0.02353829444719516,0.3800278446579718,0.3800278446579718,0.12386227195360971,0.0,5.693528299234572,5.353207902803035,6.740739942060941,5.699069811264337,5.29476596967578,6.943846461598355,24878.136295151024,21146.41585087837,0.85,1.074197366041408,0.6740843929605961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468272467783538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.177468118363,1537.7346467451546,0.3800278446579718,0.12386227195360971,6.112874298809886,3.351254845973464
656.0,-29.225533655913576,5.211072169782266,35.01443893777722,24.42025471189993,5.166231530878807,-25.7862453080795,-39.36276506921274,1.7269431829946742,0.7746099759561957,-4.924414362823567,40.04042486888412,42966.94271279768,25512.95062702447,25512.95062702447,68479.89333982216,77948.54916207152,77948.54916207152,25512.95062702447,103461.499789096,103461.499789096,103461.499789096,128340.88539963232,91872.26445161332,56890.65800213676,38868.451610529504,24879.385610536327,0.0,63747.83722106583,21147.477768955876,1537.783382279406,0.0,0.8871565058930942,2.815423553619541,0.0014959135982669303,355702.06026312284,1556276.9699815512,4.375226190228781,1556276.9699815512,4.375226190228781,0.85,0.09576236279898181,4.027634451161993,1.2679357158439237,1.0,0.0,4.027634451160876,1.2836203084151487,1.2839450341665626,3.1377148092451144,19388.90575368416,1977.1181548932777,4632.441516551485,4632.441516551485,5.507452287496337,5.211072169782266,-2.3618380302086806,7.572910199990947,3.3522146511697457,3.3522146511697457,0.9577756146199273,0.0,0.0,0.0002529633136910791,8.473561205403452e-05,0.0001682277016370446,0.0006775596867531616,0.09576236279893588,0.07221948081374321,0.02354288198519267,0.09576226387218238,0.07221948081377787,0.02354288198520395,0.38002452064648573,0.38002452064648573,0.1238844746632,0.0,5.694452210244265,5.338509374492446,6.789676032599516,5.699024338779736,5.280788497322419,6.986605407111426,24879.385610536327,21147.477768955876,0.85,1.0742308496262614,0.6740141248054611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468484437715172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.132203829524,1537.783382279406,0.38002452064648573,0.1238844746632,6.112874298809886,3.3522146511697457
657.0,-29.229064220043693,5.212986441415127,35.0148559338451,24.41994772469627,5.166469852034394,-25.789399500378366,-39.36573048178104,1.7268051323189184,0.774819154879026,-4.923887981519125,40.04102450504956,42963.91428451887,25520.287404056817,25520.287404056817,68484.20168857569,77946.32826969482,77946.32826969482,25520.287404056817,103466.61567375163,103466.61567375163,103466.61567375163,128347.21733445344,91871.56489421212,56889.150908833304,38869.348872643124,24880.60166070181,0.0,63749.950533344934,21148.511411596537,1537.831101455351,0.0,0.8871570109350377,2.8154821675142396,0.0014959135982669303,355709.35361467395,1556302.8466365435,4.375209228606414,1556302.8466365435,4.375209228606414,0.85,0.09576737529254793,4.027634451161993,1.2679337096912788,1.0,0.0,4.027634451161255,1.2836211436114064,1.2839457510224788,3.1377127676710255,19388.75811769628,1977.1031002122318,4632.441516551485,4632.441516551485,5.50903606939755,5.212986441415127,-2.359967997645888,7.572954439061014,3.3531590615518216,3.3531590615518216,0.9580454461576633,0.0,0.0,0.000252870961321097,8.470733506910987e-05,0.0001681636262519871,0.0006773016145248325,0.09576737529262105,0.0722199686011129,0.023547406691508156,0.09576728372576027,0.07221996860105778,0.023547406691490146,0.3800212051985146,0.3800212051985146,0.12390636611365961,0.0,5.695141117107369,5.323972104018708,6.8371516017746785,5.698707136398127,5.2668361830010895,7.028172711558739,24880.60166070181,21148.511411596537,0.85,1.0742628208433584,0.6739442764280459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468695637478288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.087081975811,1537.831101455351,0.3800212051985146,0.12390636611365961,6.112874298809886,3.3531590615518216
658.0,-29.2325797762238,5.2148410867633554,35.01526445434896,24.419646115880482,5.16670583320884,-25.792540417236744,-39.368690027017124,1.7266664741718398,0.7747648596116505,-4.923373669862196,40.041611598911636,42960.926938878634,25527.442558212537,25527.442558212537,68488.36949709117,77944.13863801121,77944.13863801121,25527.442558212537,103471.58119622375,103471.58119622375,103471.58119622375,128353.37011732359,91870.88959395478,56887.677894620145,38870.23522148293,24881.78892109984,0.0,63752.02414258277,21149.520582934863,1537.8776276020267,0.0,0.8871575000320271,2.8155428158592146,0.0014959135982669303,355716.4798468358,1556328.1823569378,4.375192802501196,1556328.1823569378,4.375192802501196,0.85,0.09577230141404992,4.027634451161993,1.2679317601351072,1.0,0.0,4.027634451162004,1.2836219807717697,1.2839464703864023,3.1377107212984954,19388.615600984376,1977.0885675520567,4632.441516551485,4632.441516551485,5.510580644570308,5.2148410867633554,-2.3581378958138504,7.572978982577206,3.3540883204440384,3.3540883204440384,0.9583109486982967,0.0,0.0,0.0002527790323864727,8.467912272881057e-05,0.00016809990965766213,0.0006770449873744187,0.09577230141396931,0.07222043518177174,0.023551866232197568,0.09577229689379277,0.07222043518183253,0.023551866232217392,0.380017896585312,0.380017896585312,0.12392795257591233,0.0,5.695584295669448,5.3096116112687355,6.883074942504095,5.698138529473852,5.253159349265957,7.067858167783413,24881.78892109984,21149.520582934863,0.85,1.0742932544998958,0.6738754967653356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468905872132842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.042168552542,1537.8776276020267,0.380017896585312,0.12392795257591233,6.112874298809886,3.3540883204440384
659.0,-29.236081683565157,5.216636828459258,35.01566461515348,24.419300362374656,5.166887399031589,-25.795674489903345,-39.37164464788509,1.726480205320303,0.7746952646124328,-4.922907825655245,40.042185117441086,42957.97872676807,25534.510996491754,25534.510996491754,68492.48972325983,77941.99045774876,77941.99045774876,25534.510996491754,103476.50145424051,103476.50145424051,103476.50145424051,128359.45464714637,91870.22820647177,56886.21647529078,38871.12414575666,24882.95319290586,0.0,63754.07733866252,21150.51021396998,1537.9241125897174,0.0,0.8871577922176468,2.8155980164162644,0.0014959135982669303,355722.9346173112,1556352.932542127,4.375182989582779,1556352.932542127,4.375182989582779,0.85,0.09577717747912799,4.027634451161993,1.26792990508955,1.0,0.0,4.027634451161774,1.2836230394668526,1.2839474118383156,3.137708133405625,19388.476020452086,1977.0743342988776,4632.441516551485,4632.441516551485,5.512106500483212,5.216636828459258,-2.356374365652836,7.573011194112095,3.355002782526446,3.355002782526446,0.9585722235789846,0.0,0.0,0.0002526874909616653,8.465096599421575e-05,0.00016803652496744955,0.0006767896970124421,0.0957771774794364,0.072220908147516,0.0235562693319204,0.09577710105508976,0.07222090814728344,0.02355626933184456,0.3800145944729257,0.3800145944729257,0.12394923252945327,0.0,5.695851392032807,5.29544338970868,6.927682943787659,5.697603090267705,5.239667357690109,7.1071058082980585,24882.95319290586,21150.51021396998,0.85,1.0743232838180183,0.6738075511402151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469115218884692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.997438103064,1537.9241125897174,0.3800145944729257,0.12394923252945327,6.112874298809886,3.355002782526446
660.0,-29.23956892479084,5.218375096001424,35.016056463999256,24.418945249076955,5.167059487169259,-25.798796308599957,-39.37458599740637,1.726286870929202,0.7743012060082606,-4.92245514037228,40.04274330785667,42955.03932828937,25541.407894940057,25541.407894940057,68496.44722322942,77939.84317217077,77939.84317217077,25541.407894940057,103481.25106711083,103481.25106711083,103481.25106711083,128365.32289801678,91869.55795843921,56884.754114358766,38872.004271200494,24884.071830905938,0.0,63756.07610210643,21151.461056270047,1537.968461311301,0.0,0.8871580729969987,2.8156559208956407,0.0014959135982669303,355729.20714485174,1556377.0215283963,4.37517355974272,1556377.0215283963,4.37517355974272,0.85,0.09578196087710152,4.027634451161993,1.2679280291637407,1.0,0.0,4.027634451162905,1.2836241303047282,1.2839483859720389,3.1377054669468123,19388.334569971765,1977.059910364066,4632.441516551485,4632.441516551485,5.513595326283531,5.218375096001424,-2.3546505538500746,7.573025649851498,3.355902566415982,3.355902566415982,0.9588293046902806,0.0,0.0,0.0002525963632591079,8.462294432746428e-05,0.00016797341893164363,0.000676535528968554,0.0957819608771993,0.07222135366972293,0.023560607207476367,0.0957818630399021,0.0722213536696492,0.023560607207452317,0.3800112996519829,0.3800112996519829,0.12397021809432555,0.0,5.695901755769512,5.281444048933224,6.970881670538347,5.696756346380539,5.226318066644069,7.14463710662227,24884.071830905938,21151.461056270047,0.85,1.074351676121523,0.6737403233457491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469323758596964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.95286390012,1537.968461311301,0.3800112996519829,0.12397021809432555,6.112874298809886,3.355902566415982
661.0,-29.24304168902741,5.220057461059237,35.01644027475976,24.418608960136794,5.167244294025362,-25.801903823695078,-39.377513726334996,1.7261064286440735,0.7735668391654258,-4.922006737360312,40.04329285299879,42952.1066816935,25548.116193062437,25548.116193062437,68500.22287475594,77937.72041140399,77937.72041140399,25548.116193062437,103485.83660446643,103485.83660446643,103485.83660446643,128371.01645777785,91868.9115433002,56883.29781339157,38872.90414434292,24885.179853311423,0.0,63758.08399765435,21152.40287531471,1538.01246916729,0.0,0.8871583632737541,2.815717771049054,0.0014959135982669303,355735.42042167,1556400.7376988388,4.375163810941186,1556400.7376988388,4.375163810941186,0.85,0.0957866652633451,4.027634451161993,1.2679262147797274,1.0,0.0,4.027634451161291,1.283625160097693,1.2839492995694863,3.1377029497111617,19388.198149232787,1977.0459993201337,4632.441516551485,4632.441516551485,5.51504343914117,5.220057461059237,-2.3529590947101955,7.573016555769432,3.3567880051719676,3.3567880051719676,0.9590822871919907,0.0,0.0,0.0002525056439479108,8.459506093576208e-05,0.00016791058301214874,0.000676282448854426,0.09578666526328328,0.07222178157258904,0.02356488369069423,0.09578673916407103,0.07222178157263565,0.023564883690709457,0.38000801146414803,0.38000801146414803,0.12399091239094212,0.0,5.695708046627487,5.267620780879099,7.012537239997243,5.69557357652576,5.2131905406296255,7.180106741076372,24885.179853311423,21152.40287531471,0.85,1.0743770605979321,0.6736731091742609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469531430621456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.908466778114,1538.01246916729,0.38000801146414803,0.12399091239094212,6.112874298809886,3.3567880051719676
662.0,-29.246500020804287,5.221683949127747,35.01681608021343,24.418177571520232,5.167330903531279,-25.805008167973735,-39.38044463340191,1.7258390506519918,0.7728985078883852,-4.921635634658724,40.04382727732978,42949.25017350589,25554.82143177877,25554.82143177877,68504.07160528467,77935.61024007644,77935.61024007644,25554.82143177877,103490.43167185521,103490.43167185521,103490.43167185521,128376.69567808768,91868.23213567426,56881.872068906516,38873.733407519714,24886.26400623246,0.0,63759.99741375218,21153.32440529759,1538.0570268402064,0.0,0.8871583159187538,2.8157697507051713,0.0014959135982669303,355740.56265450455,1556423.801577503,4.3751654013351935,1556423.801577503,4.3751654013351935,0.8499999999999999,0.09579134781337661,4.027634451161993,1.2679244547942656,1.0,0.0,4.027634451162503,1.2836265950285652,1.2839506189291858,3.137699442159317,19388.05476569363,1977.0313782681783,4632.441516551485,4632.441516551485,5.516490891568229,5.221683949127747,-2.3513541120374817,7.573038061165228,3.35765947712441,3.35765947712441,0.9593312791784029,0.0,0.0,0.0002524153314809791,8.456715578180059e-05,0.0001678481756991785,0.0006760310950107025,0.09579134781394719,0.07222223591046495,0.023569111903482234,0.09579127740880733,0.07222223591003477,0.023569111903341843,0.38000472993165085,0.38000472993165085,0.12401130885389623,0.0,5.695375657514774,5.25395067854771,7.053151301440948,5.694534142547127,5.199985451131056,7.216400498833764,24886.26400623246,21153.32440529759,0.85,1.0744051816807203,0.6736080915248329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469738246150239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.86424343708,1538.0570268402064,0.38000472993165085,0.12401130885389623,6.112874298809886,3.35765947712441
663.0,-29.249942984260816,5.223256909319827,35.01718394302948,24.41780517054724,5.167474836447373,-25.80809294522108,-39.38335360782219,1.7256247973589358,0.7717116333618605,-4.92122893860019,40.04434751715987,42946.36964114692,25561.244776950436,25561.244776950436,68507.61441809736,77933.50689924571,77933.50689924571,25561.244776950436,103494.75167619615,103494.75167619615,103494.75167619615,128382.04253430264,91867.5765673411,56880.439309045214,38874.59695366209,24887.290858106495,0.0,63761.88781176858,21154.19722939052,1538.0976758656723,0.0,0.8871585004156989,2.8158326513440377,0.0014959135982669303,355746.1981583056,1556446.2535509919,4.375159205098179,1556446.2535509919,4.375159205098179,0.85,0.09579589129811414,4.027634451161993,1.2679226470040161,1.0,0.0,4.027634451161315,1.2836277809889387,1.2839516898084342,3.137696543198063,19387.91641324632,1977.0172702448156,4632.441516551485,4632.441516551485,5.5178774919491955,5.223256909319827,-2.349750815967661,7.5730077252874874,3.3585168967935095,3.3585168967935095,0.959576256226717,0.0,0.0,0.0002523254499042861,8.453946786146291e-05,0.0001677859820428232,0.0006757806016977222,0.09579589129791194,0.07222262477937516,0.02357326651853677,0.09579596889018194,0.07222262477952761,0.023573266518586523,0.3800014537999656,0.3800014537999656,0.12403143163548044,0.0,5.694778173333873,5.240435182487147,7.0922025839333855,5.692940571962026,5.187155868135164,7.249265553445127,24887.290858106495,21154.19722939052,0.85,1.0744288911322488,0.6735429441475896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469944207765268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.820193467516,1538.0976758656723,0.3800014537999656,0.12403143163548044,6.112874298809886,3.3585168967935095
664.0,-29.253371659942385,5.224776307406481,35.01754408164032,24.4173573673703,5.167528847196895,-25.811173854559005,-39.38626191867513,1.725331041764821,0.7707293970022988,-4.92089920436182,40.044858235236624,42943.548489097746,25567.672229601365,25567.672229601365,68511.22071869911,77931.46250151702,77931.46250151702,25567.672229601365,103499.13473111838,103499.13473111838,103499.13473111838,128387.45982899368,91866.93776797062,56879.02375535437,38875.460014018056,24888.325097875313,0.0,63763.78511189337,21155.076333194014,1538.1406498126375,0.0,0.887158328776687,2.815883910717474,0.0014959135982669303,355750.7672693845,1556468.2948325777,4.375164969507925,1556468.2948325777,4.375164969507925,0.85,0.09580043357220643,4.027634451161993,1.2679209551541137,1.0,0.0,4.027634451161891,1.2836293373857781,1.2839531317337978,3.137692738750127,19387.781599754308,1977.0035230944623,4632.441516551485,4632.441516551485,5.519264979007146,5.224776307406481,-2.348232604476861,7.573008911883342,3.3593608797,3.3593608797,0.9598173942,0.0,0.0,0.00025223597061943906,8.451179463322668e-05,0.00016772417598621237,0.000675531669494826,0.09580043357267991,0.07222305394294481,0.023577379629735093,0.09580037078076915,0.07222305394258785,0.023577379629618575,0.3799981822549754,0.3799981822549754,0.12405126773941998,0.0,5.694068001843618,5.227106813597231,7.130213869585191,5.69162860136413,5.174429047595595,7.282963260449094,24888.325097875313,21155.076333194014,0.85,1.0744534785454611,0.6734786589870716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470149259659388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.77633609891,1538.1406498126375,0.3799981822549754,0.12405126773941998,6.112874298809886,3.3593608797
665.0,-29.256785288549786,5.2262440419116425,35.017896498828975,24.416936316434317,5.167611467765749,-25.81423835754888,-39.38915625968946,1.7250645367162154,0.7692988344277296,-4.920552650824417,40.04535358644886,42940.73525339504,25573.87185938071,25573.87185938071,68514.60711277575,77929.41062169097,77929.41062169097,25573.87185938071,103503.28248107168,103503.28248107168,103503.28248107168,128392.58286984876,91866.29699982834,56877.62163133553,38876.305964992,24889.300388777083,0.0,63765.606353769086,21155.90533046052,1538.1800388753288,0.0,0.8871582979941126,2.8159429864724568,0.0014959135982669303,355755.5694942942,1556489.6731450814,4.37516600332534,1556489.6731450814,4.37516600332534,0.85,0.09580485495114989,4.027634451161993,1.2679192698979755,1.0,0.0,4.027634451162703,1.2836307656594432,1.2839544460447667,3.137689247493897,19387.64637076877,1976.9897335755604,4632.441516551485,4632.441516551485,5.5206032861950955,5.2262440419116425,-2.346729100076835,7.572973141988477,3.3601913263050074,3.3601913263050074,0.9600546646585736,0.0,0.0,0.0002521469130583092,8.448426264382647e-05,0.00016766265041448275,0.0006752838669825004,0.0958048549511094,0.07222343033212718,0.02358142461898222,0.09580483062723746,0.0722234303321577,0.023581424618992194,0.37999491672139224,0.37999491672139224,0.12407083744229043,0.0,5.693138655440862,5.213938531452413,7.166833291039211,5.68985148525212,5.161932838522262,7.314044208245434,24889.300388777083,21155.90533046052,0.85,1.0744758974400619,0.6734153050339006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470353466115282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.732650196613,1538.1800388753288,0.37999491672139224,0.12407083744229043,6.112874298809886,3.3601913263050074
666.0,-29.260185919476704,5.227660740413388,35.018241435881656,24.41649011978882,5.167652319643728,-25.817295338018457,-39.3920494132675,1.7247617381372646,0.7679422935450475,-4.9202483903708885,40.04584052402327,42937.973618786615,25579.99617979058,25579.99617979058,68517.96979857719,77927.42607239778,77927.42607239778,25579.99617979058,103507.42225218836,103507.42225218836,103507.42225218836,128397.69874188278,91865.70140547892,56876.24895167262,38877.16939311811,24890.276489694417,0.0,63767.44588281252,21156.735016240254,1538.22059069092,0.0,0.8871580829956155,2.8159961672660865,0.0014959135982669303,355759.7857019028,1556510.6885590341,4.375173223944038,1556510.6885590341,4.375173223944038,0.85,0.09580924354894896,4.027634451161993,1.2679176780534913,1.0,0.0,4.0276344511631965,1.283632362663383,1.2839559296005505,3.137685343804464,19387.520675350494,1976.9769162099692,4632.441516551485,4632.441516551485,5.521925336433179,5.227660740413388,-2.345283764399483,7.57294450481287,3.3610087200597416,3.3610087200597416,0.9602882057313548,0.0,0.0,0.000252058223388992,8.445675023503384e-05,0.00016760147315395815,0.0006750374673403837,0.09580924354916115,0.07222382119563286,0.023585422353528285,0.09580914253950282,0.07222382119547291,0.02358542235347605,0.3799916568232847,0.3799916568232847,0.1240901349254014,0.0,5.692079822948074,5.2009776930621,7.202281410114324,5.688190683915934,5.14972089064463,7.344721081599914,24890.276489694417,21156.735016240254,0.85,1.0744976351176878,0.6733525708038409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470556781840227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.689151448181,1538.22059069092,0.3799916568232847,0.1240901349254014,6.112874298809886,3.3610087200597416
667.0,-29.263574069603365,5.229028111053423,35.018579061974144,24.416060337703698,5.167721046807998,-25.820338295981653,-39.39492147238923,1.7244852731388307,0.7659661167358536,-4.919933106276236,40.04631742987293,42935.17888677285,25585.915523195807,25585.915523195807,68521.09440996865,77925.39507684215,77925.39507684215,25585.915523195807,103511.31060003795,103511.31060003795,103511.31060003795,128402.5358632153,91865.06561501902,56874.84942475767,38878.01798917928,24891.22526317734,0.0,63769.243252356624,21157.541473700738,1538.2594808370711,0.0,0.8871579601725353,2.8160587269642914,0.0014959135982669303,355764.1547080275,1556531.2712283328,4.375177348897795,1556531.2712283328,4.375177348897795,0.8499999999999999,0.09581353683178787,4.027634451161993,1.2679159768624233,1.0,0.0,4.027634451163916,1.283633835965445,1.2839572898775349,3.137681742498424,19387.386496864965,1976.9632338122567,4632.441516551485,4632.441516551485,5.523203138513156,5.229028111053423,-2.343856272415247,7.57288438346867,3.361813164177621,3.361813164177621,0.9605180469078917,0.0,0.0,0.00025196988779959144,8.442944661468726e-05,0.0001675404411849042,0.0006747916528791997,0.09581353683169004,0.07222417840266022,0.023589358429029813,0.09581368010804979,0.07222417840273397,0.023589358429053894,0.3799884052396239,0.3799884052396239,0.12410916798664143,0.0,5.690770767383526,5.188146778859505,7.236304107275771,5.685899223012086,5.137430404759527,7.373059913589714,24891.22526317734,21157.541473700738,0.85,1.074516348560188,0.6732897663041683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447075932882939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.645799298993,1538.2594808370711,0.3799884052396239,0.12410916798664143,6.112874298809886,3.361813164177621
668.0,-29.266948462446532,5.230345743614492,35.01890938790911,24.415527877304726,5.167672817365545,-25.82338056696832,-39.397800830751635,1.7241049218397575,0.7643594313147446,-4.919707347602912,40.046780028914156,42932.47457982322,25591.88409267183,25591.88409267183,68524.35867249504,77923.42213995021,77923.42213995021,25591.88409267183,103515.30623262204,103515.30623262204,103515.30623262204,128407.46187810414,91864.43497864768,56873.48741832797,38878.83062257746,24892.155645482097,0.0,63770.986268059554,21158.33229865978,1538.2995012673769,0.0,0.8871574347498258,2.8161060269912883,0.0014959135982669303,355767.28315376455,1556551.2366299294,4.375194994974227,1556551.2366299294,4.375194994974227,0.85,0.09581782889911886,4.027634451161993,1.2679145108489323,1.0,0.0,4.0276344511616955,1.2836357936109817,1.283959135116557,3.1376769572870034,19387.25340610856,1976.9496623320463,4632.441516551485,4632.441516551485,5.52449156697031,5.230345743614492,-2.342521308300085,7.572867051914576,3.3626050888880537,3.3626050888880537,0.9607443111108724,0.0,0.0,0.00025188193923085197,8.440208179300707e-05,0.0001674798574378449,0.0006745476436923633,0.09581782889948545,0.07222457420281979,0.023593254696665667,0.09581772549468592,0.07222457420254347,0.023593254696575396,0.379985159549029,0.379985159549029,0.12412792666686798,0.0,5.6893918155711845,5.175478995070932,7.2695362272801844,5.684066778917668,5.125244461852731,7.402952205294014,24892.155645482097,21158.33229865978,0.85,1.0745381666900182,0.673228957120998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470961137808647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.602583827475,1538.2995012673769,0.379985159549029,0.12412792666686798,6.112874298809886,3.3626050888880537
