time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
669.0,-29.270307096108343,5.2316159728349865,35.0192324005449,24.41505353143441,5.167687718533796,-25.826402338195823,-39.40065811676902,1.723782960574276,0.762156778387066,-4.919438459807232,40.04722764527248,42929.747347613426,25597.572493540614,25597.572493540614,68527.31984115404,77921.42876293228,77921.42876293228,25597.572493540614,103519.0012564729,103519.0012564729,103519.0012564729,128412.01956351154,91863.8031048829,56872.12168937386,38879.64601723226,24893.018307038645,0.0,63772.66432427091,21159.065560982846,1538.3348327157598,0.0,0.8871571822995727,2.8161661398147233,0.0014959135982669303,355771.0092885121,1556570.5555752567,4.3752034734031895,1556570.5555752567,4.3752034734031895,0.85,0.09582197639321027,4.027634451161993,1.2679128701006994,1.0,0.0,4.027634451163115,1.2836374776800636,1.2839607072732038,3.1376728408095365,19387.120054210172,1976.9360642227646,4632.441516551485,4632.441516551485,5.5257195157417005,5.2316159728349865,-2.3411795223888143,7.572795495223801,3.3633842882290654,3.3633842882290654,0.9609669394940187,0.0,0.0,0.00025179442948002973,8.437493484631489e-05,0.00016741949463371482,0.0006743045243828802,0.09582197639297733,0.07222489630495182,0.023597080088025506,0.0958219443354341,0.0722248963051274,0.023597080088082867,0.3799819199155225,0.3799819199155225,0.12414644056240101,0.0,5.6877782644440344,5.162945336183668,7.30139383658684,5.681595238194291,5.113329149407207,7.429392933539759,24893.018307038645,21159.065560982846,0.85,1.0745563254611203,0.6731684774737413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471162132684683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.559531021861,1538.3348327157598,0.3799819199155225,0.12414644056240101,6.112874298809886,3.3633842882290654
670.0,-29.273654752637405,5.232839064841659,35.01954841704523,24.414540419261925,5.167647445094718,-25.829419746598347,-39.40351466936988,1.7234124390079968,0.7600864485008287,-4.919223627439915,40.04766987443375,42927.06492664918,25603.2289591992,25603.2289591992,68530.29388584838,77919.50187031578,77919.50187031578,25603.2289591992,103522.73082951499,103522.73082951499,103522.73082951499,128416.63206041504,91863.21094568755,56870.774001828,38880.48549317727,24893.90123090005,0.0,63774.386724077325,21159.81604626504,1538.372692699942,0.0,0.8871566750159909,2.816218224843777,0.0014959135982669303,355773.9863677217,1556589.6421892385,4.375220510305593,1556589.6421892385,4.375220510305593,0.85,0.09582611719808869,4.027634451161993,1.267911427165382,1.0,0.0,4.02763445116165,1.283639387878716,1.2839625060189748,3.1376681716022117,19386.995083753656,1976.9233207826992,4632.441516551485,4632.441516551485,5.526940570694769,5.232839064841659,-2.339902707336962,7.572741772178621,3.3641513836166053,3.3641513836166053,0.9611861096047444,0.0,0.0,0.00025170723360728363,8.434780293531177e-05,0.00016735943067197186,0.000674062608701291,0.09582611719815642,0.07222525033286595,0.023600866865290476,0.09582602008849647,0.07222525033281489,0.023600866865273795,0.37997868481940816,0.37997868481940816,0.12416469739794356,0.0,5.686051494194658,5.150593815685966,7.332225126552544,5.679310075940748,5.101603051573363,7.45601041267895,24893.90123090005,21159.81604626504,0.85,1.0745739380034762,0.6731082356365888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471362194145534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.51668144542,1538.372692699942,0.37997868481940816,0.12416469739794356,6.112874298809886,3.3641513836166053
671.0,-29.276987461336574,5.234016347118008,35.019857470746636,24.414026538748317,5.1676101968996475,-25.832423396876585,-39.40635774107648,1.7230461323927406,0.7576657528687178,-4.919011013029345,40.0480990827864,42924.39158569017,25608.7261268382,25608.7261268382,68533.11771252837,77917.55977970676,77917.55977970676,25608.7261268382,103526.28590654496,103526.28590654496,103526.28590654496,128421.02783859191,91862.59878239519,56869.43058818876,38881.29799356269,24894.741932046945,0.0,63776.03992560964,21160.530642239904,1538.4083367501778,0.0,0.8871562035125147,2.8162746294738024,0.0014959135982669303,355776.9327304332,1556608.1669941642,4.375236345560331,1556608.1669941642,4.375236345560331,0.8500000000000001,0.09583017001172862,4.027634451161993,1.2679099160945042,1.0,0.0,4.0276344511623865,1.283641277538745,1.28396428475589,3.137663552612287,19386.865891592646,1976.9101468485821,4632.441516551485,4632.441516551485,5.528127238161449,5.234016347118008,-2.3386518579953544,7.572668205113362,3.3649063763266764,3.3649063763266764,0.9614018218076218,0.0,0.0,0.00025162045470564746,8.432080707491839e-05,0.00016729964763072909,0.0006738218244647864,0.0958301700115892,0.07222557360306009,0.023604596408529112,0.09583010873906296,0.07222557360316517,0.02360459640856345,0.379975456047164,0.379975456047164,0.12418270756052657,0.0,5.684144606040263,5.138383039748135,7.361884463648153,5.676676765898037,5.089950813496841,7.480974855687293,24894.741932046945,21160.530642239904,0.85,1.0745903601488511,0.6730488696971232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447156160697765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.473939823085,1538.4083367501778,0.379975456047164,0.12418270756052657,6.112874298809886,3.3649063763266764
672.0,-29.280308141792407,5.235148527569146,35.02015971390159,24.41349100498485,5.167542373197972,-25.83541927771041,-39.409191941935546,1.7226535090688142,0.7552105283542119,-4.91882887001826,40.048518801027754,42921.73409722999,25614.138345863415,25614.138345863415,68535.87244309341,77915.65386474581,77915.65386474581,25614.138345863415,103529.79221060922,103529.79221060922,103529.79221060922,128425.36220708302,91862.00556171707,56868.085794010374,38882.13307522966,24895.569996473798,0.0,63777.703071703465,21161.234497002726,1538.444093532797,0.0,0.8871556116681993,2.8163279347909804,0.0014959135982669303,355779.4568425662,1556626.2823632034,4.37525622243,1556626.2823632034,4.37525622243,0.8499999999999999,0.09583417782213739,4.027634451161993,1.2679084259038795,1.0,0.0,4.027634451161797,1.2836432893990297,1.2839661861607126,3.1376586349371505,19386.740697118687,1976.8973805650949,4632.441516551485,4632.441516551485,5.529295567865318,5.235148527569146,-2.337447535519675,7.572596063088821,3.3656495882547777,3.3656495882547777,0.9616141680727937,0.0,0.0,0.00025153401641060213,8.429390339488292e-05,0.0001672401130157192,0.0006735820407983359,0.09583417782202198,0.0722258986475384,0.02360827917448359,0.09583408603338261,0.07222589864762538,0.023608279174512012,0.3799722326381722,0.3799722326381722,0.12420046984046115,0.0,5.682103590951044,5.126332014584079,7.390501312128151,5.674039398372486,5.078480601098761,7.505359565415176,24895.569996473798,21161.234497002726,0.85,1.0746055304945754,0.6729896504578458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471760134594545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.431386067059,1538.444093532797,0.3799722326381722,0.12420046984046115,6.112874298809886,3.3656495882547777
673.0,-29.283614465319,5.23623666852078,35.020455230581476,24.412946111429505,5.167465789733857,-25.838403111000797,-39.41202045008538,1.72225443536887,0.7525041850787488,-4.9186590528552365,40.04892734752559,42919.11558712974,25619.42308580392,25619.42308580392,68538.53867293366,77913.74549654001,77913.74549654001,25619.42308580392,103533.16858234393,103533.16858234393,103533.16858234393,128429.53761219823,91861.40054835894,56866.770638759386,38882.92212177729,24896.369029854293,0.0,63779.29115163158,21161.91367537615,1538.4786122232185,0.0,0.8871549976334037,2.8163830854524257,0.0014959135982669303,355781.8101574957,1556643.915704041,4.375276844577731,1556643.915704041,4.375276844577731,0.85,0.09583811601803158,4.027634451161993,1.2679070390155545,1.0,0.0,4.027634451161261,1.2836453305611075,1.2839681173889748,3.1376536456541557,19386.613013894046,1976.8843604996657,4632.441516551485,4632.441516551485,5.530436378800895,5.23623666852078,-2.336275796224143,7.572512464744923,3.3663811566027344,3.3663811566027344,0.9618231876007812,0.0,0.0,0.00025144797900469233,8.426706166336515e-05,0.00016718091734132718,0.0006733436222607948,0.09583811601780638,0.0722262060674297,0.023611909950376677,0.09583804667850061,0.07222620606759941,0.023611909950432157,0.379969015070812,0.379969015070812,0.12421799034285905,0.0,5.679900519717762,5.114416775904147,7.418035567064862,5.671163237933968,5.06708487059916,7.528536877634394,24896.369029854293,21161.91367537615,0.85,1.0746205772338744,0.6729318374688741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44719579508517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.38896218655,1538.4786122232185,0.379969015070812,0.12421799034285905,6.112874298809886,3.3663811566027344
674.0,-29.286909010174,5.237281556225629,35.020744140211946,24.41238375557589,5.167365315040652,-25.84137873104371,-39.41484008738769,1.721835035863508,0.7497176127261582,-4.918513512302718,40.049325920275145,42916.51158055165,25624.613475418024,25624.613475418024,68541.12505596966,77911.86325368947,77911.86325368947,25624.613475418024,103536.4767291075,103536.4767291075,103536.4767291075,128433.62627594774,91860.80723422523,56865.45556089788,38883.72408147483,24897.149546840243,0.0,63780.87362831507,21162.577114814205,1538.512763504595,0.0,0.8871542964379173,2.8164364560267527,0.0014959135982669303,355783.8270584944,1556661.1187118087,4.375300394011103,1556661.1187118087,4.375300394011103,0.85,0.0958420020894775,4.027634451161993,1.267905664215796,1.0,0.0,4.027634451162274,1.2836474659623944,1.283970143307862,3.137648426035989,19386.48779969704,1976.8715922049873,4632.441516551485,4632.441516551485,5.531556822436408,5.237281556225629,-2.335145098798706,7.572426655024335,3.3671013266690926,3.3671013266690926,0.9620289504768836,0.0,0.0,0.00025136227506697043,8.424031197685889e-05,0.00016712196309011154,0.0006731061760875562,0.09584200208921474,0.07222650875006399,0.023615493339150754,0.09584191452273073,0.07222650875026201,0.023615493339215487,0.37996580238045363,0.37996580238045363,0.12423527082378494,0.0,5.67756115167856,5.102647058357093,7.444562583782215,5.6682311250288535,5.05585087964198,7.550985115109825,24897.149546840243,21162.577114814205,0.85,1.0746344657396056,0.6728743138679613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472154916965911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.34671523384,1538.512763504595,0.37996580238045363,0.12423527082378494,6.112874298809886,3.3671013266690926
675.0,-29.29019052516084,5.238284579681502,35.02102662665877,24.41184417055922,5.167285448050398,-25.844340561100775,-39.41764624379573,1.721435483944146,0.7466165570567114,-4.918361930292355,40.04971663521874,42913.90836944733,25629.637185295334,25629.637185295334,68543.54555474267,77909.98991378596,77909.98991378596,25629.637185295334,103539.62709908129,103539.62709908129,103539.62709908129,128437.5400321577,91860.22590933973,56864.14436481413,38884.53504947289,24897.912933076408,0.0,63782.4479825493,21163.225993114946,1538.5459368090978,0.0,0.8871536542829845,2.8164946415454066,0.0014959135982669303,355785.9276915547,1556677.9827041477,4.375321960607995,1556677.9827041477,4.375321960607995,0.85,0.09584581077144921,4.027634451161993,1.2679041976528245,1.0,0.0,4.027634451160225,1.283649507927536,1.2839720762362201,3.137643434822521,19386.365115734858,1976.8590819224567,4632.441516551485,4632.441516551485,5.5326412851024465,5.238284579681502,-2.3340323166877397,7.572316896369242,3.367810262240923,3.367810262240923,0.9622315034974066,0.0,0.0,0.0002512769368343091,8.421369797513895e-05,0.00016706323885917016,0.0006728696563518988,0.09584581077105084,0.07222678690125145,0.023619023869799388,0.09584589174914436,0.07222678690155165,0.023619023869897553,0.37996259447648634,0.37996259447648634,0.12425231653791788,0.0,5.6750369798629094,5.091016965729693,7.469902338154839,5.66497848734906,5.0447905836348355,7.571585300425568,24897.912933076408,21163.225993114946,0.85,1.0746458896261866,0.6728168912737318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472351186470316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.3045940364,1538.5459368090978,0.37996259447648634,0.12425231653791788,6.112874298809886,3.367810262240923
676.0,-29.293459356767315,5.239245558576721,35.021302725150235,24.41122893886643,5.167117646231714,-25.847299768539244,-39.42045564819125,1.7209580579578159,0.7437945819303309,-4.918278555762239,40.05009553030642,42911.37405690122,25634.682532573686,25634.682532573686,68546.0565894749,77908.16630130139,77908.16630130139,25634.682532573686,103542.84883387508,103542.84883387508,103542.84883387508,128441.50983903708,91859.65359051792,56862.86134593226,38885.32471620629,24898.661005162012,0.0,63783.9857213683,21163.86185438771,1538.579916673499,0.0,0.8871527087121623,2.8165412310652056,0.0014959135982669303,355787.0831052004,1556694.3366611307,4.375353717382826,1556694.3366611307,4.375353717382826,0.85,0.09584960906653893,4.027634451161993,1.2679029503325006,1.0,0.0,4.027634451161534,1.2836519128365054,1.2839743726567132,3.1376375564790515,19386.244332430306,1976.8467654530657,4632.441516551485,4632.441516551485,5.533730418610193,5.239245558576721,-2.3329924914266376,7.572238050003358,3.368508310243821,3.368508310243821,0.9624309457839489,0.0,0.0,0.00025119195497470365,8.418706095432817e-05,0.00016700489402037547,0.0006726346646691218,0.09584960906619643,0.07222709205757477,0.023622517008621658,0.09584949189765021,0.07222709205783286,0.02362251700870607,0.37995939102573206,0.37995939102573206,0.12426912009604536,0.0,5.672462827969639,5.079551103112237,7.494530264660796,5.662073137692573,5.033851798708099,7.593230376763245,24898.661005162012,21163.86185438771,0.85,1.074659349274739,0.6727609378998947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472546684769065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.26262405249,1538.579916673499,0.37995939102573206,0.12426912009604536,6.112874298809886,3.368508310243821
677.0,-29.296713260288538,5.240166161898134,35.02157240806599,24.410634801629953,5.166981191519266,-25.85024240300323,-39.423243573959894,1.7205103341882375,0.7404593723234143,-4.918173979269403,40.05046084525529,42908.81560604667,25639.52760143042,25639.52760143042,68548.3432074771,77906.30108078248,77906.30108078248,25639.52760143042,103545.8286822129,103545.8286822129,103545.8286822129,128445.18158095851,91859.04633316229,56861.56085824145,38886.09497213426,24899.352898745605,0.0,63785.44787087987,21164.449963933763,1538.6103418554696,0.0,0.8871519197812944,2.816597000076822,0.0014959135982669303,355788.53234220063,1556710.1045919866,4.37538021347672,1556710.1045919866,4.37538021347672,0.85,0.09585329647449069,4.027634451161993,1.2679015865223486,1.0,0.0,4.027634451162049,1.2836541781886257,1.2839765300168604,3.137632019275954,19386.116175627958,1976.83369709615,4632.441516551485,4632.441516551485,5.534776318237727,5.240166161898134,-2.331958674687533,7.572124836585667,3.369195346510015,3.369195346510015,0.9626272418600043,0.0,0.0,0.00025110738750224864,8.416063527911297e-05,0.00016694675222313568,0.0006724004907635063,0.09585329647393029,0.07222734537877382,0.02362595109515647,0.09585319997420179,0.07222734537919609,0.023625951095294594,0.3799561933474403,0.3799561933474403,0.12428570363831414,0.0,5.669707537552313,5.068190951784288,7.518090735598378,5.658633351592812,5.022954651826126,7.612560718984639,24899.352898745605,21164.449963933763,0.85,1.0746705635153444,0.6727054059870596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472741432445575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.220798775137,1538.6103418554696,0.3799561933474403,0.12428570363831414,6.112874298809886,3.369195346510015
678.0,-29.299955430427257,5.241046951103482,35.02183592463357,24.410028859879844,5.166818181690623,-25.85317713166701,-39.42602643566204,1.7200398828846215,0.7371898047578611,-4.918099605246744,40.05082058926515,42906.287344167504,25644.305295358303,25644.305295358303,68550.5926395258,77904.49577715692,77904.49577715692,25644.305295358303,103548.80107251523,103548.80107251523,103548.80107251523,128448.8529847818,91858.48350521362,56860.27507203894,38886.89825908298,24900.051912266576,0.0,63786.950171349556,21165.04412542659,1538.6419905984205,0.0,0.8871509977120818,2.816648392426467,0.0014959135982669303,355789.5630315773,1556725.6321847704,4.37541118103739,1556725.6321847704,4.37541118103739,0.85,0.09585695616257625,4.027634451161993,1.2679002738138663,1.0,0.0,4.027634451161078,1.2836565490039147,1.2839787932912172,3.137626224310028,19385.997395296185,1976.8215848731406,4632.441516551485,4632.441516551485,5.535807673714275,5.241046951103482,-2.330968593607063,7.5720155447105455,3.3698718044429357,3.3698718044429357,0.9628205155551245,0.0,0.0,0.00025102315105818366,8.413426525042363e-05,0.00016688888580776003,0.0006721674259953742,0.09585695616201621,0.07222761004738823,0.02362934611462798,0.09585682101338541,0.07222761004781021,0.023629346114766032,0.37995299905636176,0.37995299905636176,0.12430206282754248,0.0,5.6668461642244665,5.056987261845734,7.540734036580659,5.655289410004627,5.01231924158941,7.631474230696085,24900.051912266576,21165.04412542659,0.85,1.0746805178077925,0.6726499264960817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472935295703784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.179163596034,1538.6419905984205,0.37995299905636176,0.12430206282754248,6.112874298809886,3.3698718044429357
679.0,-29.303186351731465,5.241888895683134,35.02209335959389,24.40941841285678,5.166649096647709,-25.8561023419437,-39.428804023750104,1.7195650868142816,0.7337304108826856,-4.918034899845313,40.05117046932264,42903.78620427953,25648.966650441726,25648.966650441726,68552.75285472126,77902.69692739726,77902.69692739726,25648.966650441726,103551.66357783899,103551.66357783899,103551.66357783899,128452.38917323574,91857.92013339043,56859.00941008778,38887.67858144739,24900.72559539676,0.0,63788.40417684415,21165.616756087245,1538.6725409123171,0.0,0.8871500622083677,2.816701140140508,0.0014959135982669303,355790.45973326487,1556740.7341331036,4.375442599838646,1556740.7341331036,4.375442599838646,0.85,0.09586055179994889,4.027634451161993,1.2678990308893852,1.0,0.0,4.027634451161616,1.2836589394613231,1.283981076620647,3.1376203813546897,19385.87850018405,1976.8094609457921,4632.441516551485,4632.441516551485,5.536813915253811,5.241888895683134,-2.3300065912212538,7.571895486904388,3.3705377861230454,3.3705377861230454,0.9630107960351558,0.0,0.0,0.00025093923276908736,8.41079528093215e-05,0.00016683127995976586,0.0006719354106974044,0.0958605517992934,0.07222785804028516,0.023632693759008234,0.09586041835917095,0.07222785804077905,0.023632693759169834,0.3799498093936105,0.3799498093936105,0.12431820259967515,0.0,5.663855990971115,5.045924564666336,7.562415147557942,5.651765310728024,5.001801991672721,7.649285861158717,24900.72559539676,21165.616756087245,0.85,1.074689886655083,0.6725953840346118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473128464819343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.137655012248,1538.6725409123171,0.3799498093936105,0.12431820259967515,6.112874298809886,3.3705377861230454
680.0,-29.306405724417036,5.2426927304629,35.022344835766795,24.40878435680645,5.166461948396353,-25.85901896326899,-39.43157267114145,1.7190751872035404,0.7300061479765532,-4.917989919757421,40.05151176413047,42901.298335023086,25653.539826428107,25653.539826428107,68554.83816145119,77900.87558507823,77900.87558507823,25653.539826428107,103554.41541150634,103554.41541150634,103554.41541150634,128455.79981042327,91857.32229507438,56857.74504483789,38888.41916692944,24901.384398916925,0.0,63789.80356584636,21166.176739079387,1538.702810643189,0.0,0.8871490576180243,2.8167550515746265,0.0014959135982669303,355791.08307826344,1556755.465621134,4.375476338957866,1556755.465621134,4.375476338957866,0.85,0.09586409905838382,4.027634451161993,1.2678977615898481,1.0,0.0,4.027634451163358,1.283661399789945,1.2839834302564772,3.13761436763703,19385.752331194584,1976.7965952893787,4632.441516551485,4632.441516551485,5.537801121669702,5.2426927304629,-2.3290797416193167,7.571772472082216,3.3711935176564136,3.3711935176564136,0.9631981479018324,0.0,0.0,0.0002508556401406181,8.408173263416198e-05,0.00016677390750645613,0.0006717043354279064,0.09586409905765803,0.07222810108888662,0.023635997968771402,0.0958640304276756,0.07222810108943346,0.023635997968950356,0.3799466245179552,0.3799466245179552,0.12433412356080495,0.0,5.660717564471838,5.0349586108876,7.58319133570717,5.6479960677339704,4.991185436884109,7.666401988788607,24901.384398916925,21166.176739079387,0.85,1.0746990009255346,0.6725416279223789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473320968609784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.096263707772,1538.702810643189,0.3799466245179552,0.12433412356080495,6.112874298809886,3.3711935176564136
681.0,-29.30961189487436,5.243459205990507,35.02259042721974,24.40815292010086,5.166256813724406,-25.861925499288827,-39.43433590522034,1.7185704180938,0.7264661506708876,-4.917962913318598,40.051843299181584,42898.84564450642,25658.022936687117,25658.022936687117,68556.86858119354,77899.13773601636,77899.13773601636,25658.022936687117,103557.16067270348,103557.16067270348,103557.16067270348,128459.18102345342,91856.79534056337,56856.50324887096,38889.21343521379,24902.020350749946,0.0,63791.233785963734,21166.717298137453,1538.7323162572227,0.0,0.8871479970711941,2.816804461809566,0.0014959135982669303,355791.4573404728,1556769.7759445128,4.375511957429517,1556769.7759445128,4.375511957429517,0.85,0.09586759211317712,4.027634451161993,1.2678965983400126,1.0,0.0,4.027634451161638,1.283663928809604,1.2839858530729504,3.137608186043671,19385.641121664576,1976.7852550732998,4632.441516551485,4632.441516551485,5.5387688856971575,5.243459205990507,-2.328186385717007,7.571645591707513,3.371839155974448,3.371839155974448,0.9633826159926995,0.0,0.0,0.0002507724158066231,8.405557125845213e-05,0.00016671684454817095,0.0006714745066912318,0.09586759211236216,0.07222833421577703,0.023639257896585133,0.09586743571207335,0.07222833421639104,0.02363925789678609,0.37994344196594476,0.37994344196594476,0.12434982902855489,0.0,5.657500289978827,5.024169198834784,7.603099964068974,5.644429063989492,4.981067881628064,7.682803565317727,24902.020350749946,21166.717298137453,0.85,1.0747067349601633,0.6724881006133737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473512789162128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.054996063245,1538.7323162572227,0.37994344196594476,0.12434982902855489,6.112874298809886,3.371839155974448
682.0,-29.31280577739146,5.244189224444104,35.02283024275791,24.40750632612037,5.166046417996056,-25.86482150030584,-39.43708237549288,1.7180621408653731,0.7225558899473299,-4.917945509961429,40.05216623449026,42896.37681298241,25662.39778556838,25662.39778556838,68558.7745985508,77897.35986769065,77897.35986769065,25662.39778556838,103559.75765325903,103559.75765325903,103559.75765325903,128462.39468814204,91856.22127869255,56855.23822380193,38889.98117210069,24902.63703488301,0.0,63792.6182069837,21167.241479650558,1538.7610568289504,0.0,0.8871469188533392,2.81685759359803,0.0014959135982669303,355791.69852085813,1556783.7151656298,4.375548169442082,1556783.7151656298,4.375548169442082,0.85,0.09587102707692544,4.027634451161993,1.2678953565144915,1.0,0.0,4.027634451161774,1.2836664735116947,1.2839882920172934,3.137601966142882,19385.519970503487,1976.7729010929816,4632.441516551485,4632.441516551485,5.539713279461361,5.244189224444104,-2.3273198881960946,7.571509112640198,3.3724748639760476,3.3724748639760476,0.9635642468502993,0.0,0.0,0.00025068953572397626,8.402957605243242e-05,0.00016665995967154383,0.0006712453952023783,0.09587102707603053,0.0722285540135634,0.023642473062467122,0.09587091813977146,0.07222855401423763,0.023642473062687817,0.3799402646724125,0.3799402646724125,0.1243653233204326,0.0,5.654144565601484,5.013487827725044,7.622109023880853,5.640501399908771,4.970800333983107,7.6981940287705015,24902.63703488301,21167.241479650558,0.85,1.074713290119284,0.6724348054472284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473703827893467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.013885590937,1538.7610568289504,0.3799402646724125,0.1243653233204326,6.112874298809886,3.3724748639760476
683.0,-29.31598708096526,5.24488346575409,35.023064397448515,24.40685183918106,5.165818134025286,-25.867707967271958,-39.439827274158574,1.7175390202871974,0.7186565682736159,-4.917947253735239,40.05248097005418,42893.95651102354,25666.691042801584,25666.691042801584,68560.64755382513,77895.6224909257,77895.6224909257,25666.691042801584,103562.31353372728,103562.31353372728,103562.31353372728,128465.55298431024,91855.67539011443,56854.009410030834,38890.73997787065,24903.23945058296,0.0,63793.97942845362,21167.753532995517,1538.7895402038155,0.0,0.8871457730867378,2.816908352466279,0.0014959135982669303,355791.67435516807,1556797.3005426766,4.3755866501491205,1556797.3005426766,4.3755866501491205,0.85,0.09587441573925828,4.027634451161993,1.2678942196397114,1.0,0.0,4.0276344511620366,1.2836690868185248,1.283990800034382,3.1375955785802834,19385.40476509023,1976.7611534102093,4632.441516551485,4632.441516551485,5.540640060127207,5.24488346575409,-2.326486969473725,7.571370435227815,3.3731008515528664,3.3731008515528664,0.9637431004436762,0.0,0.0,0.00025060700714240675,8.400360314616591e-05,0.00016660340399624084,0.0006710176096161193,0.09587441573828188,0.07222876915364478,0.02364564658463711,0.09587429653853995,0.07222876915438037,0.02364564658487792,0.37993709094720524,0.37993709094720524,0.12438060737020606,0.0,5.65068772802897,5.002944435760355,7.6402788048193315,5.636603822008851,4.9607723792052525,7.7129677033864255,24903.23945058296,21167.753532995517,0.85,1.0747197175670382,0.6723825178382244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447389413922438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.972914414682,1538.7895402038155,0.37993709094720524,0.12438060737020606,6.112874298809886,3.3731008515528664
684.0,-29.319156786275048,5.245542635815701,35.02329295786884,24.406173603516095,5.165572465063827,-25.870585732554073,-39.44256326705215,1.71700141129858,0.714509263330342,-4.917965971407537,40.05278632352057,42891.54961534286,25670.899592606733,25670.899592606733,68562.4492079496,77893.85943643063,77893.85943643063,25670.899592606733,103564.75902903736,103564.75902903736,103564.75902903736,128468.57871555828,91855.09210531037,56852.78228404333,38891.45535696337,24903.819686520925,0.0,63795.2750434843,21168.246733542786,1538.8172573192123,0.0,0.8871445750691911,2.816960375902337,0.0014959135982669303,355791.41496067075,1556810.48103259,4.375626885782728,1556810.48103259,4.375626885782728,0.85,0.09587775244455671,4.027634451161993,1.2678930464992302,1.0,0.0,4.0276344511612,1.2836717671263769,1.2839933754870487,3.137589027277776,19385.28166750293,1976.748600949655,4632.441516551485,4632.441516551485,5.541548555094734,5.245542635815701,-2.325685680780702,7.571228316596403,3.3737172630554526,3.3737172630554526,0.9639192180158436,0.0,0.0,0.0002505248043291068,8.397772189294135e-05,0.00016654708243616544,0.0006707907669604164,0.09587775244348587,0.07222897485714455,0.023648777586341322,0.09587766464327764,0.07222897485795125,0.02364877758660545,0.37993392132647874,0.37993392132647874,0.12439568498275103,0.0,5.64710294023655,4.992491943749144,7.657645076234701,5.6324752347378535,4.950651188017673,7.727085320501374,24903.819686520925,21168.246733542786,0.85,1.0747261323227446,0.6723311340237504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474083705759706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.932088773841,1538.8172573192123,0.37993392132647874,0.12439568498275103,6.112874298809886,3.3737172630554526
685.0,-29.322313139257158,5.246167593830373,35.02351602654401,24.40550106056037,5.165322448833438,-25.87345191352389,-39.44528605844823,1.716461223055924,0.7103378116572685,-4.917993273387009,40.053083475168144,42889.1462177956,25675.00503823934,25675.00503823934,68564.15125603494,77892.13716968366,77892.13716968366,25675.00503823934,103567.142207923,103567.142207923,103567.142207923,128471.52346016,91854.54245982949,56851.551507762386,38892.21216896345,24904.381252236995,0.0,63796.59342120045,21168.724064401446,1538.8442244418793,0.0,0.8871433631102432,2.817011716774479,0.0014959135982669303,355791.0366028191,1556823.3075744426,4.375667589716079,1556823.3075744426,4.375667589716079,0.85,0.09588103241628787,4.027634451161993,1.2678919151192534,1.0,0.0,4.027634451162406,1.2836744587249889,1.2839959627090767,3.1375824484055292,19385.165669225426,1976.7367724172298,4632.441516551485,4632.441516551485,5.542434793079161,5.246167593830373,-2.3249093947356596,7.571076988566032,3.3743242518002954,3.3743242518002954,0.964092643371513,0.0,0.0,0.00025044297247370993,8.395197283715935e-05,0.00016649099963655058,0.00067056488594457,0.09588103241514308,0.07222916675171219,0.023651865663430884,0.09588096133366351,0.07222916675257458,0.02365186566371328,0.37993075347500604,0.37993075347500604,0.12441056081245608,0.0,5.643409450674881,4.982166875925202,7.674173777734325,5.6283310850442945,4.940819417455714,7.740245664392546,24904.381252236995,21168.724064401446,0.85,1.0747306020457539,0.6722795672588839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474272585882229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.891389441436,1538.8442244418793,0.37993075347500604,0.12441056081245608,6.112874298809886,3.3743242518002954
686.0,-29.325458962640663,5.246758874199424,35.023733692272955,24.404811299778544,5.165047344613851,-25.876311125180845,-39.448007732257224,1.7158995071095962,0.7061873168115653,-4.9180437323172645,40.05337223019786,42886.78408148918,25679.04635571399,25679.04635571399,68565.83043720317,77890.4467266007,77890.4467266007,25679.04635571399,103569.49308231469,103569.49308231469,103569.49308231469,128474.42063423511,91854.01023184958,56850.34758655811,38892.958494768296,24904.927551920424,0.0,63797.88604668872,21169.18841913236,1538.8709621146268,0.0,0.8871420639609193,2.8170600861197235,0.0014959135982669303,355790.33733082167,1556835.7717530546,4.37571122204332,1556835.7717530546,4.37571122204332,0.85,0.09588427139348978,4.027634451161993,1.267890861765482,1.0,0.0,4.027634451161296,1.283677250259021,1.2839986502730054,3.137575625297788,19385.053346772034,1976.7253187145493,4632.441516551485,4632.441516551485,5.543307187789424,5.246758874199424,-2.324168621579986,7.57092749577941,3.3749220185277475,3.3749220185277475,0.9642634338650707,0.0,0.0,0.00025036143810760477,8.392624164341483e-05,0.00016643519646418996,0.0006703401311650862,0.09588427139223858,0.07222935655430816,0.02365491483793042,0.09588413321388688,0.07222935655525069,0.023654914838239092,0.37992758780100905,0.37992758780100905,0.12442523598082858,0.0,5.639643381055237,4.971985135990735,7.689963574868898,5.6242310491288094,4.931166929543792,7.753033196367596,24904.927551920424,21169.18841913236,0.85,1.0747351469768944,0.6722289207216627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474460675013583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.850851943818,1538.8709621146268,0.37992758780100905,0.12442523598082858,6.112874298809886,3.3749220185277475
687.0,-29.328593003242467,5.247317407162399,35.02394604088051,24.40412101512777,5.164774331682019,-25.8791595213577,-39.450716379191704,1.7153408497530944,0.7017906625450223,-4.918097446446571,40.05365267956444,42884.419152227725,25682.97604444296,25682.97604444296,68567.39519667068,77888.74568002278,77888.74568002278,25682.97604444296,103571.72172446574,103571.72172446574,103571.72172446574,128477.17366652403,91853.46349250976,56849.13696453602,38893.696142193054,24905.45194205829,0.0,63799.14808425134,21169.634150749545,1538.8966351335353,0.0,0.8871407782870445,2.8171112964606486,0.0014959135982669303,355789.59294867696,1556847.8774879628,4.3757544018791465,1556847.8774879628,4.3757544018791465,0.8499999999999999,0.09588744913256039,4.027634451161993,1.2678897589584817,1.0,0.0,4.02763445116319,1.2836800268400117,1.28400132330295,3.137568838767924,19384.93796181233,1976.713552723135,4632.441516551485,4632.441516551485,5.544155485326463,5.247317407162399,-2.323448193080198,7.570765600242597,3.375510667428795,3.375510667428795,0.96443161926537,0.0,0.0,0.00025028023344434585,8.390064084562149e-05,0.00016637959259872435,0.0006701161791209192,0.09588744913125019,0.07222952817602198,0.023657920955228208,0.09588733696081854,0.07222952817700892,0.023657920955551467,0.3799244256808394,0.3799244256808394,0.12443971681240457,0.0,5.635763025634162,4.961917417697293,7.704934526110321,5.619888108991574,4.921549037074158,7.764721311554183,24905.45194205829,21169.634150749545,0.85,1.0747384135305778,0.6721785547292227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447464814130945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.810420177393,1538.8966351335353,0.3799244256808394,0.12443971681240457,6.112874298809886,3.375510667428795
688.0,-29.331715324226376,5.247843729211339,35.024153190212985,24.403423291537933,5.164480375313269,-25.881999462540772,-39.4534198223613,1.7147645135837735,0.6974977660872241,-4.91817222124198,40.05392592765927,42882.08399499514,25686.84135412715,25686.84135412715,68568.92534912229,77887.09951591908,77887.09951591908,25686.84135412715,103573.94087004624,103573.94087004624,103573.94087004624,128479.90721978429,91852.95842723594,56847.94290613433,38894.46169011289,24905.96634973805,0.0,63800.42803985094,21170.07139727734,1538.9223311344135,0.0,0.8871394117398443,2.817158697276914,0.0014959135982669303,355788.5567052522,1556859.6724448581,4.375800297969155,1556859.6724448581,4.375800297969155,0.85,0.0958905889719952,4.027634451161993,1.2678887605527422,1.0,0.0,4.027634451160943,1.2836828853202542,1.2840040786729836,3.1375618520902657,19384.831371830554,1976.7026835698791,4632.441516551485,4632.441516551485,5.544989885430682,5.247843729211339,-2.322761000275102,7.5706047294864405,3.3760904229962914,3.3760904229962914,0.9645972637132261,0.0,0.0,0.0002501993565677813,8.387509642877465e-05,0.00016632426013900666,0.0006698933201998927,0.0958905889705818,0.07222969921239605,0.02366088975818574,0.09589040377812535,0.0722296992134607,0.0236608897585345,0.37992126653321784,0.37992126653321784,0.12445400302442391,0.0,5.631823002547662,4.952006932935092,7.719176586608512,5.615669987329227,4.912227414395375,7.776005376792057,24905.96634973805,21170.07139727734,0.85,1.074740835693028,0.672128468608552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474834910041054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.770119598583,1538.9223311344135,0.37992126653321784,0.12445400302442391,6.112874298809886,3.3760904229962914
689.0,-29.33482599558421,5.248338734314646,35.02435523590615,24.40271977046507,5.164188923581815,-25.884828666694272,-39.45611030850557,1.7141915946482318,0.6928688229388058,-4.9182500119386585,40.054191563186635,42879.745515352464,25690.59938760315,25690.59938760315,68570.3449029556,77885.41952657301,77885.41952657301,25690.59938760315,103576.01891417615,103576.01891417615,103576.01891417615,128482.48080766542,91852.41585023256,56846.741838835274,38895.19334599698,24906.46189348926,0.0,63801.65523948624,21170.49260946587,1538.9471240741777,0.0,0.8871380573773836,2.817210142578525,0.0014959135982669303,355787.4786694049,1556871.138864363,4.3758457849243095,1556871.138864363,4.3758457849243095,0.8499999999999999,0.09589367084239839,4.027634451161993,1.2678876648889856,1.0,0.0,4.027634451163054,1.2836857271812119,1.284006817837227,3.137554906064193,19384.71686529863,1976.6910071531695,4632.441516551485,4632.441516551485,5.545801127939102,5.248338734314646,-2.322093266102372,7.570432000417018,3.3766613924929927,3.3766613924929927,0.9647603978551408,0.0,0.0,0.00025011880538808995,8.38496815780112e-05,0.00016626912381007876,0.000669671251221992,0.09589367084093624,0.07222985398147089,0.023663816859465347,0.0958935533539427,0.07222985398257223,0.02366381685982616,0.37991811259065683,0.37991811259065683,0.12446809930206036,0.0,5.627761704832096,4.942195230131517,7.73261849928781,5.611118834877459,4.902805056081945,7.78623983230608,24906.46189348926,21170.49260946587,0.85,1.074742412960441,0.6720788881479457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447502098492117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.729949334764,1538.9471240741777,0.37991811259065683,0.12446809930206036,6.112874298809886,3.3766613924929927
690.0,-29.337925100092846,5.248802842213091,35.02455227171964,24.401988728810124,5.1638702854837595,-25.887650177904337,-39.45879573058335,1.7135953632518064,0.6881530300152008,-4.918352572449131,40.05444972275829,42877.43660870936,25694.307052186618,25694.307052186618,68571.74366089597,77883.73855168895,77883.73855168895,25694.307052186618,103578.04560387557,103578.04560387557,103578.04560387557,128484.99197558513,91851.85661255941,56845.55466940377,38895.89104795071,24906.94637170956,0.0,63802.83741966027,21170.904415953126,1538.971952432382,0.0,0.8871366043072165,2.8172598378665317,0.0014959135982669303,355786.0573734553,1556882.2826380243,4.375894587133366,1556882.2826380243,4.375894587133366,0.85,0.09589671876482163,4.027634451161993,1.2678866291185846,1.0,0.0,4.027634451162715,1.2836886772626848,1.2840096656636004,3.1375476955599937,19384.598842665753,1976.6789721939454,4632.441516551485,4632.441516551485,5.546601497370691,5.248802842213091,-2.321460857812342,7.570263700025433,3.3772237919145094,3.3772237919145094,0.9649210834041455,0.0,0.0,0.0002500385774878331,8.382432166149548e-05,0.00016621425582633763,0.0006694502630404105,0.09589671876322993,0.0722300106525939,0.02366670811063602,0.09589663494445635,0.07223001065379278,0.02366670811102885,0.3799149621979266,0.3799149621979266,0.12448200458459646,0.0,5.6235992791338845,4.9324670732546,7.745389801206727,5.606505602464324,4.893364059756948,7.79627906651649,24906.94637170956,21170.904415953126,0.85,1.0747444225696177,0.6720302472864171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447520637007007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.689908374421,1538.971952432382,0.3799149621979266,0.12448200458459646,6.112874298809886,3.3772237919145094
691.0,-29.341013089523866,5.2492373827732415,35.02474445862087,24.40130431149157,5.163588374853348,-25.890458010625792,-39.46146770669145,1.7130332959124672,0.6832805386914629,-4.918435237146467,40.054702551567175,42875.12028950345,25697.85513278188,25697.85513278188,68572.97542228532,77882.09744194947,77882.09744194947,25697.85513278188,103579.95257473135,103579.95257473135,103579.95257473135,128487.36908442712,91851.34762547284,56844.370472853414,38896.64128068826,24907.416509695777,0.0,63804.05779038403,21171.30403324141,1538.9956225274564,0.0,0.887135271452933,2.817313905621777,0.0014959135982669303,355784.91179933137,1556893.1963612176,4.375939351917575,1556893.1963612176,4.375939351917575,0.85,0.09589969152625287,4.027634451161993,1.2678855818090966,1.0,0.0,4.0276344511607896,1.2836914671584525,1.28401235366341,3.137540876607573,19384.491425016804,1976.668018642126,4632.441516551485,4632.441516551485,5.547367417584165,5.2492373827732415,-2.320830102689114,7.5700674854623555,3.377777695687731,3.377777695687731,0.965079341625066,0.0,0.0,0.00024995866090513676,8.3799095759104e-05,0.00016615956514603276,0.0006692299889722571,0.09589969152471883,0.07223013715587413,0.023669554368844707,0.09589980623568004,0.07223013715702954,0.023669554369223328,0.3799118131723786,0.3799118131723786,0.12449572534860795,0.0,5.619303515537126,4.9228631241874155,7.757233290678528,5.601715775837931,4.884294591789683,7.804449640994221,24907.416509695777,21171.30403324141,0.85,1.0747431714698876,0.6719810898291362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447539107037059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.649995447577,1538.9956225274564,0.3799118131723786,0.12449572534860795,6.112874298809886,3.377777695687731
692.0,-29.344089803357672,5.249642123197507,35.024931893172365,24.40055675050246,5.1632391378592075,-25.89326242689468,-39.46413905415682,1.7124117613533003,0.6785534602830694,-4.918571874308039,40.05494849548352,42872.85058509201,25701.43114908817,25701.43114908817,68574.28173418019,77880.47334625096,77880.47334625096,25701.43114908817,103581.90449533913,103581.90449533913,103581.90449533913,128489.7925750388,91850.82384323452,56843.2010819017,38897.358623703134,24907.888079699667,0.0,63805.2467034028,21171.704867744716,1539.0206990744296,0.0,0.8871336895502988,2.8173597806817963,0.0014959135982669303,355783.018276738,1556903.8129434923,4.375992481272641,1556903.8129434923,4.375992481272641,0.85,0.09590266358214783,4.027634451161993,1.2678846383513886,1.0,0.0,4.02763445116252,1.2836945341460357,1.2840153192284858,3.1375333804325454,19384.380884969545,1976.6567466942888,4632.441516551485,4632.441516551485,5.54813936824852,5.249642123197507,-2.320255692826843,7.5698978160243495,3.378323453493732,3.378323453493732,0.9652352724267805,0.0,0.0,0.0002498790595319853,8.377388280619372e-05,0.00016610517672579158,0.0006690109322971495,0.09590266358034372,0.07223029116432833,0.02367237241601538,0.09590275941360535,0.07223029116568713,0.023672372416460693,0.3799086662904123,0.3799086662904123,0.12450925072471257,0.0,5.6149692010916965,4.913375439573201,7.768561243571753,5.597125334591112,4.875169564340865,7.813608372662486,24907.888079699667,21171.704867744716,0.85,1.0747436187018622,0.6719329961121451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475575112698356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.610201889307,1539.0206990744296,0.3799086662904123,0.12450925072471257,6.112874298809886,3.378323453493732
693.0,-29.34715339043408,5.2500175719140865,35.025114387269916,24.39977709380912,5.162858468843579,-25.89605817024597,-39.466805232781894,1.7117632486129575,0.6738151689442589,-4.918726967934658,40.05517945563685,42870.616562796786,25704.946154010442,25704.946154010442,68575.56271680722,77878.84678619113,77878.84678619113,25704.946154010442,103583.79294020157,103583.79294020157,103583.79294020157,128492.0948555023,91850.27957473884,56842.04935117238,38898.033581740514,24908.301915300737,0.0,63806.33549704125,21172.056628005626,1539.0430049586325,0.0,0.8871320680946899,2.8174036527787996,0.0014959135982669303,355780.86899338465,1556913.7827762812,4.376046939177132,1556913.7827762812,4.376046939177132,0.85,0.09590557074583858,4.027634451161993,1.2678836839040746,1.0,0.0,4.027634451162272,1.283697726396222,1.2840184105527428,3.1375255781350795,19384.266021461714,1976.6450338761672,4632.441516551485,4632.441516551485,5.5488981484532385,5.2500175719140865,-2.3197111798284498,7.569728751742536,3.378860945826341,3.378860945826341,0.9653888416646688,0.0,0.0,0.00024979982097795433,8.374872562987034e-05,0.000166051095348084,0.000668793112277128,0.09590557074388631,0.07223042209788379,0.02367514864600252,0.09590546751971683,0.07223042209935414,0.02367514864648445,0.37990552177405545,0.37990552177405545,0.12452259641026557,0.0,5.610591918249497,4.903987545011773,7.779406325364619,5.592542136878933,4.866145797397735,7.822485053434093,24908.301915300737,21172.056628005626,0.85,1.0747453553415105,0.6718865176763635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475758487438257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.570531285852,1539.0430049586325,0.37990552177405545,0.12452259641026557,6.112874298809886,3.378860945826341
694.0,-29.350206577446947,5.250365090890862,35.025292099603526,24.39904863657432,5.162518993424878,-25.898840432147427,-39.46945419358087,1.7111528480828273,0.6689089020175629,-4.9188584720514354,40.055405157544136,42868.356463009295,25708.297722786858,25708.297722786858,68576.65418579616,77877.26047860247,77877.26047860247,25708.297722786858,103585.55820138933,103585.55820138933,103585.55820138933,128494.2579220557,91849.78804064792,56840.884024882376,38898.7822397395,24908.699720666365,0.0,63807.481960405865,21172.39476256641,1539.0639689688617,0.0,0.8871305853386019,2.817452475885065,0.0014959135982669303,355779.0466208132,1556923.5256735291,4.376096738864128,1556923.5256735291,4.376096738864128,0.85,0.09590840256802496,4.027634451161993,1.267882742644288,1.0,0.0,4.027634451161913,1.2837007400612255,1.2840213236216,3.137518212359913,19384.16228712774,1976.6344559179477,4632.441516551485,4632.441516551485,5.549621647878851,5.250365090890862,-2.319164810035062,7.569529900925924,3.3793902763945045,3.3793902763945045,0.9655400789698584,0.0,0.0,0.00024972087444522016,8.37237378307701e-05,0.00016599713661445006,0.000668575786222603,0.09590840256619623,0.07223052002222144,0.023677882543974786,0.09590827556962937,0.0722305200235987,0.023677882544426262,0.379902378878993,0.379902378878993,0.12453577660116578,0.0,5.6061258673856855,4.894741237636595,7.7894521600423445,5.587767374069017,4.857510475843696,7.829379784093078,24908.699720666365,21172.39476256641,0.85,1.0747431504717533,0.6718390249220332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475941084207207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.531021097977,1539.0639689688617,0.379902378878993,0.12453577660116578,6.112874298809886,3.3793902763945045
