time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-29.353249168770017,5.250684826824569,35.02546523646177,24.398283333890163,5.1621450038693055,-25.901616608216738,-39.47210217649115,1.7105124432738943,0.6639032911781442,-4.919023349378324,40.055627305014674,42866.13842503089,25711.631687955167,25711.631687955167,68577.77011298607,77875.66504519197,77875.66504519197,25711.631687955167,103587.29673314714,103587.29673314714,103587.29673314714,128496.40691564202,91849.26913036095,56839.74251002946,38899.47402259054,24909.110182494867,0.0,63808.58420508541,21172.743655120637,1539.0865052839858,0.0,0.8871289460354795,2.817498709004334,0.0014959135982669303,355776.7617755582,1556933.1151810377,4.376151796454962,1556933.1151810377,4.376151796454962,0.85,0.09591122678020265,4.027634451161993,1.2678818343533207,1.0,0.0,4.027634451163219,1.283703893258688,1.284024376638345,3.1375105055869428,19384.0527752668,1976.6232888159361,4632.441516551485,4632.441516551485,5.550341347233155,5.250684826824569,-2.318658570701013,7.569343397525582,3.379911807239022,3.379911807239022,0.9656890877825778,0.0,0.0,0.00024964222474892016,8.369876614372332e-05,0.00016594345860519683,0.0006683595908232649,0.09591122677817214,0.07223063721133012,0.023680589566842016,0.09591107654489973,0.07223063721285931,0.02368058956734334,0.37989923961199223,0.37989923961199223,0.12454878313873999,0.0,5.601597376250822,4.885599372812862,7.798921305569138,5.5829266405564795,4.848723084569713,7.83647576635866,24909.110182494867,21172.743655120637,0.85,1.0747420737713307,0.6717926586061841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476123065472055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.49161713847,1539.0865052839858,0.37989923961199223,0.12454878313873999,6.112874298809886,3.379911807239022
696.0,-29.356280600501176,5.250977666339519,35.025633834492865,24.397527251299493,5.16177820538452,-25.904382019634966,-39.474737097602315,1.7098796244752985,0.6587558171767682,-4.919185593668275,40.05584136920233,42863.91492544612,25714.859258206034,25714.859258206034,68578.77418365216,77874.07770809448,77874.07770809448,25714.859258206034,103588.93696630052,103588.93696630052,103588.93696630052,128498.43127267138,91848.7567252451,56838.59394242275,38900.18086980261,24909.494306370856,0.0,63809.67517617346,21173.070160415227,1539.107577924845,0.0,0.8871273492810987,2.8175471079662695,0.0014959135982669303,355774.5134297741,1556942.3557972421,4.3762054251380915,1556942.3557972421,4.3762054251380915,0.85,0.09591398904776244,4.027634451161993,1.267880896390416,1.0,0.0,4.027634451163777,1.2837070103991541,1.2840273939880609,3.137502886978584,19383.944636270135,1976.6122617071208,4632.441516551485,4632.441516551485,5.551038079234915,5.250977666339519,-2.3181654377041876,7.569143104043707,3.3804255360638416,3.3804255360638416,0.9658358674468118,0.0,0.0,0.0002495638862149205,8.367392446911236e-05,0.00016588996174580817,0.000668144125029362,0.09591398904573839,0.07223073179819314,0.023683257247545244,0.09591386467134912,0.07223073179971741,0.023683257248045028,0.37989610341941743,0.37989610341941743,0.124561622465068,0.0,5.596976242171706,4.876559163390425,7.807698936680765,5.577941410845028,4.840094447463343,7.8424920000774705,24909.494306370856,21173.070160415227,0.85,1.074739434017045,0.6717463269810142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476304419528032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.452323673051,1539.107577924845,0.37989610341941743,0.124561622465068,6.112874298809886,3.3804255360638416
697.0,-29.359299688189232,5.251243938434893,35.02579799046424,24.396748677268647,5.161385871591739,-25.907138873338173,-39.47736688479779,1.7092250566979175,0.6535963720525046,-4.919370986990529,40.056049174605626,42861.72380175819,25718.047348555137,25718.047348555137,68579.77115031333,77872.50287839527,77872.50287839527,25718.047348555137,103590.5502269504,103590.5502269504,103590.5502269504,128500.42140283783,91848.24150746023,56837.46243064997,38900.865640900294,24909.87117588743,0.0,63810.73681678773,21173.390499504316,1539.128856697761,0.0,0.8871256576338595,2.817592966845979,0.0014959135982669303,355771.9443034259,1556951.3262770122,4.376262241041528,1556951.3262770122,4.376262241041528,0.85,0.09591672366589885,4.027634451161993,1.267880081511103,1.0,0.0,4.027634451161851,1.2837102284264614,1.2840305126877125,3.1374950218313384,19383.8359036822,1976.6011740688411,4632.441516551485,4632.441516551485,5.551726288754175,5.251243938434893,-2.317704285251037,7.56894822368593,3.3809316840288925,3.3809316840288925,0.9659804811511121,0.0,0.0,0.00024948588918260545,8.364913799155164e-05,0.0001658367511910538,0.000667929812365868,0.09591672366371432,0.07223082990047795,0.023685893763236366,0.09591656894873382,0.07223082990212303,0.023685893763775813,0.37989296975890113,0.37989296975890113,0.12457429238328822,0.0,5.592293078810201,4.867619305014955,7.815914343782822,5.572967359043048,4.831512095976677,7.848412356441372,24909.87117588743,21173.390499504316,0.85,1.0747371770242737,0.671700813059439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476485112717499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.413152351743,1539.128856697761,0.37989296975890113,0.12457429238328822,6.112874298809886,3.3809316840288925
698.0,-29.36230782287681,5.251484555105908,35.02595778535474,24.39598365398126,5.161006511103571,-25.90988457004479,-39.47998357526956,1.7085832582295934,0.6482518276436053,-4.919550861796902,40.05625045484391,42859.526085545986,25721.12599947817,25721.12599947817,68580.65208502415,77870.93032376128,77870.93032376128,25721.12599947817,103592.05632323945,103592.05632323945,103592.05632323945,128502.28546389121,91847.72939818614,56836.32515980093,38901.56026487246,24910.229140651758,0.0,63811.78940552422,21173.694769553993,1539.1490268730702,0.0,0.8871240175504864,2.8176418940595074,0.0014959135982669303,355769.45166496915,1556960.0151177049,4.3763173252545196,1556960.0151177049,4.3763173252545196,0.85,0.09591939897659746,4.027634451161993,1.2678791539883245,1.0,0.0,4.027634451163184,1.2837133862008154,1.284033571510817,3.137487303986045,19383.727827120572,1976.5901533266276,4632.441516551485,4632.441516551485,5.5523908737062,5.251484555105908,-2.3172534893962022,7.56873804450211,3.3814303055548964,3.3814303055548964,0.9661229444442562,0.0,0.0,0.0002494081974490282,8.362448169052077e-05,0.00016578371575850744,0.000667716205030612,0.09591939897444965,0.07223090685292854,0.0236884921215211,0.09591931419962753,0.07223090685454592,0.023688492122051538,0.37988983818518895,0.37988983818518895,0.12458679851851973,0.0,5.5875111877873,4.858772959085172,7.823438679398521,5.567802689440498,4.823050227495003,7.853182840442855,24910.229140651758,21173.694769553993,0.85,1.0747332542141044,0.6716552926164395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447666507438968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.374127275041,1539.1490268730702,0.37988983818518895,0.12458679851851973,6.112874298809886,3.3814303055548964
699.0,-29.36530650396617,5.251699773884107,35.02611332409149,24.39520179703834,5.160599443219886,-25.91262452807502,-39.48259555092079,1.7079174672868442,0.6430414200856376,-4.9197556474701045,40.05644606944551,42857.35001862413,25724.173746616132,25724.173746616132,68581.52376524026,77869.40195346238,77869.40195346238,25724.173746616132,103593.57570007851,103593.57570007851,103593.57570007851,128504.15884983631,91847.2464403369,56835.194505329026,38902.27992778652,24910.583149757804,0.0,63812.86307754432,21173.995677294133,1539.1696316782331,0.0,0.8871222714856821,2.817686164459665,0.0014959135982669303,355766.6138376267,1556968.459419999,4.376375969136344,1556968.459419999,4.376375969136344,0.85,0.09592205077774515,4.027634451161993,1.2678782978979877,1.0,0.0,4.0276344511630615,1.2837166554966488,1.2840367422246413,3.1374793136136163,19383.62590273373,1976.5797599316516,4632.441516551485,4632.441516551485,5.553048787492498,5.251699773884107,-2.3168353880293755,7.568535161913482,3.3819216314813776,3.3819216314813776,0.9662633232803935,0.0,0.0,0.00024933077205613834,8.359987651547007e-05,0.00016573089554066826,0.000667503464501525,0.09592205077541477,0.0722309901095259,0.02369106066588888,0.09592191657936576,0.0722309901112807,0.023691060666464446,0.3798867079941028,0.3798867079941028,0.1245991371792948,0.0,5.582693750993258,4.850053549239647,7.830427137148888,5.562797067555721,4.814791322983808,7.8579782144570345,24910.583149757804,21173.995677294133,0.85,1.0747288314254313,0.6716098910425723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476844387412686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.335220987195,1539.1696316782331,0.3798867079941028,0.1245991371792948,6.112874298809886,3.3819216314813776
700.0,-29.36829382207272,5.251890289741376,35.02626463093737,24.394409532565646,5.16019045471733,-25.915354449719022,-39.48520214818416,1.7072510823218,0.6375690719356157,-4.919963834339378,40.05663387862284,42855.20120294289,25727.13809712776,25727.13809712776,68582.33930007066,77867.83924588986,77867.83924588986,25727.13809712776,103594.97734301761,103594.97734301761,103594.97734301761,128505.89059524094,91846.72378247709,56834.085739360846,38902.931159018044,24910.91325222333,0.0,63813.84441124137,21174.27626438983,1539.1890377280458,0.0,0.887120536337755,2.817733468249185,0.0014959135982669303,355763.72889625246,1556976.566809863,4.3764342465161965,1556976.566809863,4.3764342465161965,0.85,0.09592464931998536,4.027634451161993,1.2678774505993355,1.0,0.0,4.027634451159926,1.2837199269319932,1.2840399154829154,3.137471318052822,19383.515599977552,1976.5685121807705,4632.441516551485,4632.441516551485,5.553688698541788,5.251890289741376,-2.3164337613592343,7.5683240511006105,3.3824056967379774,3.3824056967379774,0.9664016276394222,0.0,0.0,0.0002492536620676093,8.357532867684308e-05,0.00016567833339076622,0.0006672917633757523,0.09592464931763334,0.07223105648203126,0.023693592835602066,0.09592454872693307,0.07223105648380235,0.023693592836183015,0.37988358071234263,0.37988358071234263,0.12461131436680464,0.0,5.577787930075033,4.8414074905605275,7.8368292224052425,5.557532906275014,4.806432220978252,7.862027740069379,24910.91325222333,21174.27626438983,0.85,1.0747250840757883,0.6715658897897956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477023141122114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.296403815277,1539.1890377280458,0.37988358071234263,0.12461131436680464,6.112874298809886,3.3824056967379774
701.0,-29.371270983317718,5.252056607536666,35.02641180115248,24.393618734926008,5.159771332107833,-25.918076242140963,-39.48779610274357,1.7065765908893733,0.6321867796253855,-4.92018366974767,40.05681599894683,42853.04420321619,25730.04186456525,25730.04186456525,68583.08606778143,77866.32339806439,77866.32339806439,25730.04186456525,103596.36526262964,103596.36526262964,103596.36526262964,128507.59939436596,91846.23978271698,56832.96058769998,38903.64355001889,24911.23413173632,0.0,63814.87768175521,21174.549011975872,1539.2082760667697,0.0,0.887118762600387,2.8177782387367136,0.0014959135982669303,355760.68255563366,1556984.428652463,4.376493820137032,1556984.428652463,4.376493820137032,0.85,0.09592721091695083,4.027634451161993,1.267876600003802,1.0,0.0,4.027634451161941,1.2837232356586472,1.2840431264059198,3.137463231391548,19383.41345570377,1976.5580963635666,4632.441516551485,4632.441516551485,5.554315531590217,5.252056607536666,-2.3160544426440777,7.568111050180743,3.3828826686447266,3.3828826686447266,0.9665379053270647,0.0,0.0,0.00024917683610737327,8.355090651622703e-05,0.00016562592959114622,0.0006670807000270312,0.09592721091451045,0.07223111796711609,0.02369609294739436,0.09592708003660184,0.07223111796895365,0.02369609294799718,0.3798804543950741,0.3798804543950741,0.1246233314614095,0.0,5.5728348947381505,4.832878474347979,7.842678373913884,5.552370449373029,4.798349277207365,7.865641830695836,24911.23413173632,21174.549011975872,0.85,1.0747193845580223,0.6715212151141982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477201221654512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.257714325742,1539.2082760667697,0.3798804543950741,0.1246233314614095,6.112874298809886,3.3828826686447266
702.0,-29.37423526461288,5.252199336554743,35.02655491679305,24.39282814683395,5.159349316261859,-25.920786729925283,-39.49038831107316,1.7059007815326617,0.6267345122950587,-4.9204094115488965,40.05699223631306,42850.93590729148,25732.872517830736,25732.872517830736,68583.80842512222,77864.82025621402,77864.82025621402,25732.872517830736,103597.69277404476,103597.69277404476,103597.69277404476,128509.23513303361,91845.76212030325,56831.87777121226,38904.31594343443,24911.542358988852,0.0,63815.85830242328,21174.811005140524,1539.2270159028583,0.0,0.8871169801180637,2.8178232392928924,0.0014959135982669303,355757.55438924197,1556992.036565767,4.3765536876336535,1556992.036565767,4.3765536876336535,0.85,0.09592972928211001,4.027634451161993,1.2678758587548509,1.0,0.0,4.027634451163549,1.2837265498265404,1.2840463432255238,3.137455131473455,19383.312648876185,1976.54781692792,4632.441516551485,4632.441516551485,5.554926581563621,5.252199336554743,-2.315692888163228,7.567892224717971,3.3833526583292084,3.3833526583292084,0.9666721880940595,0.0,0.0,0.0002491003641862477,8.352650738638073e-05,0.00016557385679986697,0.0006668709698589067,0.09592972927962956,0.07223116949353238,0.023698559786097174,0.09592958719197116,0.07223116949540005,0.02369855978670996,0.3798773301859361,0.3798773301859361,0.12463519120509985,0.0,5.567829067049388,4.8244645638250745,7.847957845318945,5.547143923843976,4.790384571798256,7.868630623367835,24911.542358988852,21174.811005140524,0.85,1.0747141893806964,0.6714778590647633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477378700864512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.219128734732,1539.2270159028583,0.3798773301859361,0.12463519120509985,6.112874298809886,3.3833526583292084
703.0,-29.377191144329306,5.252318895445454,35.026694049949555,24.39201349569487,5.158912314491667,-25.923491153745307,-39.49296815609557,1.7052123238661174,0.6210590590857805,-4.920649454222158,40.05716246453977,42848.81312730987,25735.65293311473,25735.65293311473,68584.4660604246,77863.2803969834,77863.2803969834,25735.65293311473,103598.93333009814,103598.93333009814,103598.93333009814,128510.77312531357,91845.23828278572,56830.77101294409,38904.96363315737,24911.839795215437,0.0,63816.803428372805,21175.06382593312,1539.2455462281885,0.0,0.8871151467384917,2.817869495448125,0.0014959135982669303,355754.2280754018,1556999.3850998443,4.376615264765988,1556999.3850998443,4.376615264765988,0.85,0.09593221358866146,4.027634451161993,1.2678750098077582,1.0,0.0,4.027634451161747,1.2837299225939538,1.2840496189646224,3.13744688837945,19383.202097162695,1976.5365437904582,4632.441516551485,4632.441516551485,5.555526786719813,5.252318895445454,-2.315355086314175,7.567673981759629,3.383815809262223,3.383815809262223,0.9668045169320637,0.0,0.0,0.00024902413053360636,8.350223116509e-05,0.00016552189936851636,0.0006666617043184051,0.09593221358606731,0.07223121789475717,0.02370099569131014,0.09593211855809765,0.07223121789671039,0.023700995691951065,0.3798742089603702,0.3798742089603702,0.12464689440689998,0.0,5.5627424254649895,4.816109011190576,7.852728387256207,5.541708513307924,4.782235384996852,7.871336945017902,24911.839795215437,21175.06382593312,0.85,1.0747085779281151,0.6714346508346011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477555416371235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.180701933341,1539.2455462281885,0.3798742089603702,0.12464689440689998,6.112874298809886,3.383815809262223
704.0,-29.380136545319456,5.2524158199370845,35.02682924574889,24.391205130983167,5.158467735596851,-25.926186902658486,-39.49554286720229,1.7045180928940213,0.6155226508096803,-4.9208975677376285,40.05732604239781,42846.714613733064,25738.369061004323,25738.369061004323,68585.08367473738,77861.79667148639,77861.79667148639,25738.369061004323,103600.16573249071,103600.16573249071,103600.16573249071,128512.28593625281,91844.76328368111,56829.6812257584,38905.64673102523,24912.1202037621,0.0,63817.76693478733,21175.302173197786,1539.2633800050457,0.0,0.8871132963981736,2.817912994475585,0.0014959135982669303,355750.78994811984,1557006.4465707368,4.376677411729148,1557006.4465707368,4.376677411729148,0.85,0.0959346549745341,4.027634451161993,1.267874296032824,1.0,0.0,4.0276344511618225,1.2837333217413591,1.2840529214641585,3.1374385808561747,19383.10185240518,1976.5263216700077,4632.441516551485,4632.441516551485,5.556113114227649,5.2524158199370845,-2.3150361745875383,7.567451994524623,3.384272208421845,3.384272208421845,0.9669349166919556,0.0,0.0,0.00024894818850875535,8.347800975609246e-05,0.00016547017875266287,0.0006664533925841582,0.09593465497188304,0.07223125580816249,0.023703399163720554,0.09593451083918278,0.07223125581015853,0.023703399164375576,0.3798710880527669,0.3798710880527669,0.12465844501978116,0.0,5.557618177863617,4.807868828217806,7.8569905966775195,5.536420218547335,4.774441373089246,7.873549658734248,24912.1202037621,21175.302173197786,0.85,1.074702029997721,0.6713916307588184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477731635108524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.142344634203,1539.2633800050457,0.3798710880527669,0.12465844501978116,6.112874298809886,3.384272208421845
705.0,-29.383070863950078,5.252490717041464,35.02696059750309,24.39039652179929,5.158023341080858,-25.928872657542886,-39.49810469113288,1.7038251346322997,0.6098543006179398,-4.9211495669512475,40.057484463690464,42844.61075775247,25741.01234747448,25741.01234747448,68585.62310522694,77860.31133493513,77860.31133493513,25741.01234747448,103601.32368240961,103601.32368240961,103601.32368240961,128513.71423921266,91844.28227518128,56828.5816978312,38906.33397483342,24912.390556803046,0.0,63818.724531636464,21175.53197328259,1539.2808119016079,0.0,0.8871114449421749,2.817957770431009,0.0014959135982669303,355747.29800312174,1557013.2854616134,4.376739596341081,1557013.2854616134,4.376739596341081,0.85,0.09593705475966761,4.027634451161993,1.2678734740102668,1.0,0.0,4.027634451161577,1.2837367143283167,1.284056217795163,3.137430289410514,19383.000339412923,1976.5159702256046,4632.441516551485,4632.441516551485,5.5566837175392525,5.252490717041464,-2.3147327565061673,7.567223473547632,3.384721978802563,3.384721978802563,0.967063422515018,0.0,0.0,0.00024887255343560916,8.34539160279146e-05,0.00016541863740769457,0.0006662458028875046,0.0959370547569946,0.0722312838836727,0.023705770873321905,0.09593692144841832,0.07223128388568521,0.023705770873982398,0.3798679688282581,0.3798679688282581,0.12466984590304916,0.0,5.5524366247556145,4.799727491005228,7.860715042033348,5.531003867569211,4.7666880487504955,7.875115169986884,24912.390556803046,21175.53197328259,0.85,1.0746943566888023,0.6713485904362343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477907233205511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.104098729556,1539.2808119016079,0.3798679688282581,0.12466984590304916,6.112874298809886,3.384721978802563
706.0,-29.385993997054932,5.252544002558276,35.02708818989678,24.389573803078406,5.157567182480197,-25.931549520078846,-39.50066127637399,1.7031227054630058,0.6040708208607839,-4.921413871974984,40.0576376637272,42842.53407249489,25743.605737982638,25743.605737982638,68586.13981047753,77858.81656089176,77858.81656089176,25743.605737982638,103602.4222988744,103602.4222988744,103602.4222988744,128515.07530170678,91843.78255322015,56827.500064656786,38906.980542848185,24912.653002832372,0.0,63819.633545680554,21175.755052407516,1539.298152418986,0.0,0.8871095498645121,2.8180026212207854,0.0014959135982669303,355743.6355658069,1557019.8989776154,4.376803246251166,1557019.8989776154,4.376803246251166,0.85,0.09593942210041911,4.027634451161993,1.2678727157274263,1.0,0.0,4.0276344511598134,1.2837401505293273,1.2840595581477237,3.1374218914172545,19382.894877094503,1976.5052160620094,4632.441516551485,4632.441516551485,5.557243549865013,5.252544002558276,-2.3144508370495824,7.566994839607858,3.3851652657956124,3.3851652657956124,0.9671900759416036,0.0,0.0,0.00024879722772701393,8.342987797734475e-05,0.0001653673497496692,0.0006660392349491222,0.09593942209764503,0.07223130900067207,0.02370811309697296,0.09593932421606362,0.07223130900276062,0.023708113097658492,0.3798648514534122,0.3798648514534122,0.12468109721974627,0.0,5.547191871158077,4.791660874164791,7.863952188813414,5.525484692835789,4.758897026407453,7.876378635499293,24912.653002832372,21175.755052407516,0.85,1.0746871456318412,0.6713064881801497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478082174630624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.065976661477,1539.298152418986,0.3798648514534122,0.12468109721974627,6.112874298809886,3.3851652657956124
707.0,-29.38890698078259,5.252575259831199,35.027211878668254,24.388689442444615,5.15703449505504,-25.934224900197755,-39.50322131915016,1.7023524144292115,0.5987337991347204,-4.921730231957907,40.05777914306038,42840.516000677235,25746.24912724913,25746.24912724913,68586.76512792637,77857.38204859443,77857.38204859443,25746.24912724913,103603.63117584356,103603.63117584356,103603.63117584356,128516.51437617154,91843.30801273808,56826.44196465485,38907.6289423147,24912.883200327986,0.0,63820.51214264269,21175.950720278786,1539.3149210043998,0.0,0.8871074328808447,2.8180355595471025,0.0014959135982669303,355739.2518491904,1557026.0065396156,4.376874349529723,1557026.0065396156,4.376874349529723,0.85,0.09594177887492054,4.027634451161993,1.2678720629448073,1.0,0.0,4.027634451162586,1.2837439031253315,1.2840632153360438,3.13741272021354,19382.794729125602,1976.4950038112509,4632.441516551485,4632.441516551485,5.557814175367147,5.252575259831199,-2.3142199922680153,7.566795252099215,3.3856021581215865,3.3856021581215865,0.9673149023204533,0.0,0.0,0.0002487221844473277,8.340581383069216e-05,0.0001653163706166355,0.0006658339096366254,0.09594177887163582,0.07223134716595568,0.02371043170568015,0.09594126179541639,0.07223134716842862,0.02371043170649192,0.37986173466377454,0.37986173466377454,0.12469220180336997,0.0,5.542011483497731,4.783719391313241,7.867067645605971,5.520464031092615,4.751357541592938,7.878904355176871,24912.883200327986,21175.950720278786,0.85,1.074682148814958,0.6712656254610759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447825645318755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.027980866147,1539.3149210043998,0.37986173466377454,0.12469220180336997,6.112874298809886,3.3856021581215865
708.0,-29.39181032585014,5.252587185790254,35.027331917246954,24.387939436733745,5.156648340865937,-25.936876949086393,-39.50575143154708,1.701714964061801,0.5925116442716103,-4.921948558130561,40.05792019724244,42838.41546869001,25748.56888491337,25748.56888491337,68586.98435360337,77855.89819025312,77855.89819025312,25748.56888491337,103604.4670751665,103604.4670751665,103604.4670751665,128517.56229658987,91842.8395658644,56825.35684413779,38908.31413525179,24913.095221423366,0.0,63821.409356675154,21176.13093820986,1539.3285100618502,0.0,0.8871058150246307,2.8180915238221185,0.0014959135982669303,355736.2265858763,1557032.0957661686,4.376928688735315,1557032.0957661686,4.376928688735315,0.8499999999999999,0.09594400290946103,4.027634451161993,1.2678712420212106,1.0,0.0,4.027634451160012,1.2837470347294642,1.2840662517229289,3.1374050667316817,19382.69586716396,1976.4849226967374,4632.441516551485,4632.441516551485,5.558314938875107,5.252587185790254,-2.3139280786152665,7.5665152644055205,3.3860324940698487,3.3860324940698487,0.9674378554485282,0.0,0.0,0.0002486474102218675,8.338203733038207e-05,0.00016526537289148543,0.00066562850944188,0.09594400290714791,0.07223130304754904,0.02371269985959887,0.09594383913192255,0.07223130304929047,0.02371269986017056,0.3798586205560209,0.3798586205560209,0.12470318377610688,0.0,5.536628567260266,4.775854272661661,7.869121248475665,5.5144602024021765,4.743983390680739,7.8769041445928,24913.095221423366,21176.13093820986,0.85,1.0746704757065944,0.671223276021395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478430130608397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.9900909589,1539.3285100618502,0.3798586205560209,0.12470318377610688,6.112874298809886,3.3860324940698487
709.0,-29.394703508695088,5.252578373266678,35.02744862503621,24.387081583868735,5.156145279010607,-25.9395315428439,-39.508289367053635,1.7009733131186846,0.5867126350538001,-4.922263633508463,40.05806325477168,42836.39174829799,25751.057502829248,25751.057502829248,68587.44925112724,77854.45110976965,77854.45110976965,25751.057502829248,103605.5086125989,103605.5086125989,103605.5086125989,128518.87738491886,91842.35646053654,56824.29709890012,38908.95484626269,24913.36877231996,0.0,63822.32361858265,21176.363456471965,1539.3478746367007,0.0,0.8871036988048039,2.8181306659989533,0.0014959135982669303,355731.8607409566,1557038.271494432,4.376999766766083,1557038.271494432,4.376999766766083,0.85,0.09594631072288433,4.027634451161993,1.267870577699505,1.0,0.0,4.027634451163049,1.283750652456698,1.2840697747157388,3.1373962252360754,19382.593911652937,1976.4745261279784,4632.441516551485,4632.441516551485,5.558852154057853,5.252578373266678,-2.3137195028860758,7.5662978761527535,3.386457050500549,3.386457050500549,0.9675591572858712,0.0,0.0,0.000248572918317657,8.335819360737881e-05,0.0001652147247102782,0.0006654245170823612,0.09594631071960827,0.07223134500904313,0.023714965710565132,0.09594614984987193,0.07223134501150943,0.023714965711374894,0.37985550793221395,0.37985550793221395,0.12471400531796759,0.0,5.5312620135431985,4.768073493629913,7.870983368995837,5.5089762685622645,4.7363569140918,7.877808992227472,24913.36877231996,21176.363456471965,0.85,1.074662365178399,0.6711819520125658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478603237302807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.952297046688,1539.3478746367007,0.37985550793221395,0.12471400531796759,6.112874298809886,3.386457050500549
710.0,-29.397587080251515,5.2525500716418865,35.02756175550622,24.386255477461987,5.155673095968043,-25.942174396387657,-39.51081410106269,1.700260412063603,0.5807760723070032,-4.92254896683776,40.05819246982327,42834.35528922875,25753.39619497496,25753.39619497496,68587.7514842037,77853.00755925656,77853.00755925656,25753.39619497496,103606.40375423152,103606.40375423152,103606.40375423152,128519.97250836935,91841.88551057811,56823.23324038599,38909.613633546796,24913.568754137825,0.0,63823.18238768462,21176.53344101715,1539.3624511133785,0.0,0.8871017835444636,2.8181750827233074,0.0014959135982669303,355727.90705328993,1557043.8496651612,4.37706409531684,1557043.8496651612,4.37706409531684,0.8499999999999999,0.09594851176268265,4.027634451161993,1.2678698078775783,1.0,0.0,4.027634451162009,1.2837541353674315,1.2840731632019677,3.137387713270515,19382.4945214353,1976.4643911463447,4632.441516551485,4632.441516551485,5.559357004931277,5.2525500716418865,-2.313500355675184,7.56605042731707,3.3868753706989203,3.3868753706989203,0.9676786773425486,0.0,0.0,0.0002484986943336268,8.333448016487542e-05,0.0001651642141687514,0.0006652210790851609,0.0959485117597978,0.0722313264508265,0.023717185308971288,0.09594836346230913,0.07223132645299828,0.023717185309684384,0.37985239636875556,0.37985239636875556,0.12472468826760003,0.0,5.525826749936471,4.760378414631987,7.872301987040373,5.503325039144784,4.729060907317489,7.877012329693628,24913.568754137825,21176.53344101715,0.85,1.0746526405966004,0.671141013135912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447877574201418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.914609939498,1539.3624511133785,0.37985239636875556,0.12472468826760003,6.112874298809886,3.3868753706989203
711.0,-29.400461009166385,5.252503124768434,35.02767161711556,24.38545577405023,5.155232083826322,-25.94480545287921,-39.51332570342345,1.6995765274992254,0.5745077566155601,-4.922822400125642,40.05832351519162,42832.30619053509,25755.633624814298,25755.633624814298,68587.93981534938,77851.54487438624,77851.54487438624,25755.633624814298,103607.17849920053,103607.17849920053,103607.17849920053,128520.9705044867,91841.40415484944,56822.165470836655,38910.26520445865,24913.792005286177,0.0,63824.05720974483,21176.72320449325,1539.3781578130022,0.0,0.8870999220527863,2.818225235039733,0.0014959135982669303,355724.11828949995,1557049.506865481,4.377126618101006,1557049.506865481,4.377126618101006,0.85,0.09595067901132427,4.027634451161993,1.2678691083891316,1.0,0.0,4.027634451161558,1.2837574822130509,1.284076415933491,3.137379533881129,19382.392935163174,1976.4540322294745,4632.441516551485,4632.441516551485,5.559839996423202,5.252503124768434,-2.313283333296837,7.56578645806527,3.387287796997553,3.387287796997553,0.9677965134278723,0.0,0.0,0.00024842473886720203,8.331089624774774e-05,0.0001651138426194543,0.0006650182008978534,0.09595067900855216,0.07223130288229018,0.023719376126261977,0.09595084863347696,0.07223130288437701,0.023719376126947255,0.3798492856655254,0.3798492856655254,0.12473522861238,0.0,5.5202745848133645,4.752743447796661,7.872959369604587,5.497330156741214,4.721688917561721,7.875048243873778,24913.792005286177,21176.72320449325,0.85,1.0746408613596754,0.6710997085280147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478947677551766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.877018939027,1539.3781578130022,0.3798492856655254,0.12473522861238,6.112874298809886,3.387287796997553
712.0,-29.40332457086133,5.252436438054189,35.02777809597675,24.384563660156005,5.154676493057022,-25.947438636171565,-39.51584879597647,1.6987905583273915,0.5689646315128698,-4.923176569563376,40.058444705572946,42830.35022550426,25758.002405709412,25758.002405709412,68588.35263121367,77850.17190180553,77850.17190180553,25758.002405709412,103608.17430751494,103608.17430751494,103608.17430751494,128522.17618896982,91840.96193784641,56821.14026138383,38910.91297384731,24914.00188145488,0.0,63824.914855302195,21176.901599236648,1539.3950133459614,0.0,0.8870976863028635,2.8182564772854124,0.0014959135982669303,355719.2108713826,1557054.73864196,4.377201711506507,1557054.73864196,4.377201711506507,0.8500000000000001,0.09595287234639371,4.027634451161993,1.2678685275884347,1.0,0.0,4.027634451161659,1.2837613052990169,1.2840801453915367,3.137370190655393,19382.299608805697,1976.4445155894928,4632.441516551485,4632.441516551485,5.560351342521505,5.252436438054189,-2.3131373616369726,7.565573799691162,3.3876945514767978,3.3876945514767978,0.9679127289933708,0.0,0.0,0.00024835107034730644,8.328721064963648e-05,0.00016506385969766995,0.0006648168879601051,0.09595287234274968,0.07223132083433542,0.023721551508414263,0.09595272112722947,0.07223132083707857,0.023721551509315143,0.3798461741672297,0.3798461741672297,0.12474561563740423,0.0,5.514825496340109,4.745244009965006,7.8736216345456,5.492141201076265,4.714578861861014,7.875570385434287,24914.00188145488,21176.901599236648,0.85,1.0746328888445944,0.6710600448524714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479119042007342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.839524993757,1539.3950133459614,0.3798461741672297,0.12474561563740423,6.112874298809886,3.3876945514767978
713.0,-29.406177499761736,5.252351772570817,35.02788107509689,24.383728333655768,5.154192914002693,-25.950055046048032,-39.518346707895375,1.6980704602487695,0.5628446772411166,-4.9234749089868295,40.058555722784554,42828.33575248299,25760.15985800456,25760.15985800456,68588.49561048756,77848.73716913356,77848.73716913356,25760.15985800456,103608.89702713813,103608.89702713813,103608.89702713813,128523.04717431794,91840.48282775511,56820.08141094162,38911.557129792775,24914.150147179804,0.0,63825.70727697258,21177.027625102834,1539.4071622692024,0.0,0.8870957706914285,2.8183017894539257,0.0014959135982669303,355715.07708247955,1557059.5312553935,4.377266052443312,1557059.5312553935,4.377266052443312,0.85,0.0959549461238706,4.027634451161993,1.2678677852405236,1.0,0.0,4.027634451160341,1.2837648201293574,1.2840835668937287,3.1373616008235463,19382.19849645736,1976.4342049993995,4632.441516551485,4632.441516551485,5.560817069349885,5.252351772570817,-2.31296082770906,7.565312600279877,3.3880952728592812,3.3880952728592812,0.9680272208169375,0.0,0.0,0.0002482776953797805,8.326376756699989e-05,0.00016501392781278058,0.0006646157805803133,0.09595494612095118,0.07223126633147715,0.02372367978947403,0.09595481392879493,0.07223126633367477,0.023723679790195823,0.37984306516499655,0.37984306516499655,0.12475588074107645,0.0,5.509280177535004,4.737809790692154,7.873691146931719,5.486319586227921,4.707511127550106,7.87337926599082,24914.150147179804,21177.027625102834,0.85,1.0746217869995047,0.671020151278995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447928979213615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.80214294083,1539.4071622692024,0.37984306516499655,0.12475588074107645,6.112874298809886,3.3880952728592812
714.0,-29.4090209616367,5.252249682198167,35.02798098164896,24.382915917690866,5.153729246872207,-25.95266094321465,-39.52083917157722,1.6973692284106863,0.5565429600706011,-4.923773301454953,40.05867218334699,42826.34006052436,25762.250844717986,25762.250844717986,68588.59090524234,77847.31484224854,77847.31484224854,25762.250844717986,103609.56568696653,103609.56568696653,103609.56568696653,128523.91146360006,91840.020363347,56819.045581463106,38912.19420209321,24914.345776633538,0.0,63826.53997872675,21177.193910138507,1539.4220841990298,0.0,0.8870938351162174,2.818349479654139,0.0014959135982669303,355710.9425962947,1557064.5588702832,4.377331064109082,1557064.5588702832,4.377331064109082,0.85,0.09595701362772358,4.027634451161993,1.2678670967416843,1.0,0.0,4.027634451160613,1.2837682463135667,1.2840869000653727,3.1373532276776874,19382.100897047167,1976.4242526293044,4632.441516551485,4632.441516551485,5.561268448327029,5.252249682198167,-2.312794619645227,7.565044301843394,3.3884904595018877,3.3884904595018877,0.9681401312862536,0.0,0.0,0.00024820458376596317,8.324038169591665e-05,0.00016496420207004652,0.0006644155034657679,0.09595701362477,0.07223122617256839,0.023725787452201608,0.09595715840115357,0.07223122617479169,0.023725787452931878,0.3798399571165808,0.3798399571165808,0.12476601278885535,0.0,5.503642861823096,4.730447729544437,7.873164080211836,5.480316261525559,4.700437611336724,7.8704657925623565,24914.345776633538,21177.193910138507,0.85,1.0746092601620387,0.6709801295009613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479459912060337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.764878446163,1539.4220841990298,0.3798399571165808,0.12476601278885535,6.112874298809886,3.3884904595018877
715.0,-29.41185476910066,5.252129111952128,35.028077662897864,24.382005363609665,5.153154055846817,-25.955269303165274,-39.523335721436865,1.696568589871572,0.5508213873213208,-4.924148838543805,40.05877804994176,42824.40323369892,25764.468429524728,25764.468429524728,68588.87166322365,77845.94665350749,77845.94665350749,25764.468429524728,103610.41508303222,103610.41508303222,103610.41508303222,128524.9366911366,91839.56298859914,56818.01956862926,38912.826022188754,24914.521608104376,0.0,63827.34763029313,21177.34336688872,1539.4376995686707,0.0,0.8870915461655599,2.8183805756618385,0.0014959135982669303,355705.7392581413,1557069.1291531054,4.377407945119254,1557069.1291531054,4.377407945119254,0.85,0.09595910291752902,4.027634451161993,1.2678665291285145,1.0,0.0,4.027634451163338,1.2837721362778434,1.2840906974756938,3.1373437211682114,19382.00437176902,1976.4144097901956,4632.441516551485,4632.441516551485,5.5617471558938325,5.252129111952128,-2.3126961738319523,7.56482528578408,3.38888024852709,3.38888024852709,0.9682514995791686,0.0,0.0,0.00024813174011898375,8.321696357204381e-05,0.00016491477654693992,0.0006642164355261371,0.09595910291369897,0.07223122280698169,0.023727880106717277,0.09595894290154956,0.07223122280986469,0.023727880107664332,0.3798368492526657,0.3798368492526657,0.12477600224579541,0.0,5.498092865539661,4.723191425837285,7.872669375105886,5.47497022586515,4.693458466600362,7.869947990361879,24914.521608104376,21177.34336688872,0.85,1.074600061097802,0.6709412943453412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479629471254574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.727708509943,1539.4376995686707,0.3798368492526657,0.12477600224579541,6.112874298809886,3.38888024852709
716.0,-29.41467874784465,5.251991830964494,35.02817101796816,24.381156276818388,5.152654264980876,-25.957861274768227,-39.525814599450655,1.6958367918649149,0.54453506432003,-4.924466444549564,40.05887452773029,42822.436071150456,25766.473718516045,25766.473718516045,68588.9097896665,77844.52215387652,77844.52215387652,25766.473718516045,103610.99587239257,103610.99587239257,103610.99587239257,128525.63466271824,91839.07586570953,56816.98978282341,38913.42898098457,24914.63879032567,0.0,63828.06777131024,21177.442971776818,1539.4487261622878,0.0,0.8870895851977628,2.8184258306396157,0.0014959135982669303,355701.3386436883,1557073.2941280475,4.3774738100937896,1557073.2941280475,4.3774738100937896,0.85,0.09596107466261207,4.027634451161993,1.2678658823901787,1.0,0.0,4.027634451161399,1.28377570415621,1.2840941730691504,3.137335001840719,19381.90156838376,1976.4039267623257,4632.441516551485,4632.441516551485,5.56218003539898,5.251991830964494,-2.312564985291264,7.564556816255758,3.3892642926398646,3.3892642926398646,0.9683612264685327,0.0,0.0,0.00024805916871153565,8.319371723887376e-05,0.00016486545147266187,0.0006640177721576687,0.09596107465957687,0.07223114711505009,0.023729927544526776,0.09596095893480698,0.07223114711733472,0.023729927545277345,0.3798337430442617,0.3798337430442617,0.12478587924195784,0.0,5.49243661081573,4.715982931028009,7.871594735822839,5.46900150886961,4.686550771802615,7.866668209530758,24914.63879032567,21177.442971776818,0.85,1.0745885342387913,0.6709029047311769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447979845850684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.690637201693,1539.4487261622878,0.3798337430442617,0.12478587924195784,6.112874298809886,3.3892642926398646
717.0,-29.4174934251858,5.251838307053428,35.02826147039193,24.380335967894666,5.152171023079081,-25.96044321904225,-39.52828059028832,1.69512081689639,0.538238819629214,-4.924786531824369,40.05897668989666,42820.455866944,25768.422869327882,25768.422869327882,68588.87873627189,77843.14713946487,77843.14713946487,25768.422869327882,103611.57000879275,103611.57000879275,103611.57000879275,128526.37468813825,91838.64117331413,56815.949900634936,38914.10141408799,24914.804679345507,0.0,63828.9060934335,21177.58397744368,1539.462657697646,0.0,0.8870875910654826,2.818470930468774,0.0014959135982669303,355696.9036930435,1557077.7045084583,4.3775407892000455,1557077.7045084583,4.3775407892000455,0.85,0.09596304479310311,4.027634451161993,1.267865208727308,1.0,0.0,4.0276344511636335,1.283779197612148,1.2840975745530585,3.1373264644367693,19381.809830034468,1976.3945720541133,4632.441516551485,4632.441516551485,5.562600796417738,5.251838307053428,-2.312445319267071,7.564283626320499,3.3896430947285157,3.3896430947285157,0.9684694556367187,0.0,0.0,0.00024798685578897105,8.31705977144013e-05,0.00016481625807456977,0.0006638196391327432,0.09596304478999813,0.07223108811719382,0.023731956672804314,0.09596314719109596,0.07223108811953093,0.02373195667357219,0.37983063622313734,0.37983063622313734,0.12479563075702135,0.0,5.486716916668172,4.708871964473644,7.869961995591893,5.463025351453609,4.679825227293179,7.862798232410455,24914.804679345507,21177.58397744368,0.85,1.0745739341963763,0.670863069535657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479966863384086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.653668335219,1539.462657697646,0.37983063622313734,0.12479563075702135,6.112874298809886,3.3896430947285157
718.0,-29.42029900283807,5.251669105681889,35.02834919847899,24.37951873233544,5.151700668598349,-25.963015683499414,-39.5307413424365,1.6944173492200336,0.5316404942539066,-4.92510372681649,40.059078240603704,42818.49348485798,25770.304164584693,25770.304164584693,68588.79764944267,77841.73234450303,77841.73234450303,25770.304164584693,103612.03650908773,103612.03650908773,103612.03650908773,128527.01688861416,91838.16824558254,56814.9293857771,38914.709844228266,24914.980379526423,0.0,63829.69022375469,21177.733322597458,1539.4771438044804,0.0,0.8870856137976784,2.818520328624282,0.0014959135982669303,355692.50885905843,1557082.088501287,4.377607202063043,1557082.088501287,4.377607202063043,0.85,0.09596498408295666,4.027634451161993,1.267864509788342,1.0,0.0,4.027634451163661,1.2837826321432275,1.2841009174219458,3.1373180710803092,19381.710022423642,1976.3843945102194,4632.441516551485,4632.441516551485,5.563006909533271,5.251669105681889,-2.3123329186283788,7.564002024310268,3.3900167680669515,3.3900167680669515,0.9685762194477004,0.0,0.0,0.0002479147959737818,8.314753322443899e-05,0.0001647672627493428,0.0006636223038729133,0.09596498407988913,0.07223102523028029,0.02373395884960884,0.09596551820896873,0.07223102523258915,0.023733958850367512,0.37982753002288755,0.37982753002288755,0.12480524731265537,0.0,5.480883368787886,4.701798115941301,7.867751886206577,5.45674422107038,4.672905355770695,7.858284471531817,24914.980379526423,21177.733322597458,0.85,1.0745594629866595,0.6708240841332294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480134717294553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.616791674223,1539.4771438044804,0.37982753002288755,0.12480524731265537,6.112874298809886,3.3900167680669515
719.0,-29.423093312920926,5.251482037750881,35.028433772118866,24.37853260142731,5.151033927231311,-25.965597645500974,-39.533218439295865,1.6935382597716384,0.5262282560318567,-4.925550517218087,40.05916181445587,42816.64826955738,25772.448151720982,25772.448151720982,68589.09642127836,77840.42903885357,77840.42903885357,25772.448151720982,103612.87719057455,103612.87719057455,103612.87719057455,128527.98763195873,91837.7227496064,56813.941980149335,38915.311966063404,24915.110441384186,0.0,63830.42240744759,21177.843875176557,1539.4920408849398,0.0,0.8870830435223653,2.818539072585565,0.0014959135982669303,355686.3185131717,1557085.6964316494,4.3776935332810325,1557085.6964316494,4.3776935332810325,0.85,0.09596697704649408,4.027634451161993,1.2678641295479611,1.0,0.0,4.027634451161402,1.2837868863793562,1.2841050805947187,3.137307674579125,19381.616004065145,1976.3748073057716,4632.441516551485,4632.441516551485,5.563469729652774,5.251482037750881,-2.312326664297206,7.563808702048087,3.3903854561649593,3.3903854561649593,0.9686815589042741,0.0,0.0,0.00024784304473216045,8.31243215077486e-05,0.00016471872322441184,0.0006634268044100583,0.09596697704178274,0.07223102324764881,0.023735953794133926,0.09596680698536525,0.07223102325119485,0.023735953795299233,0.37982442183051973,0.37982442183051973,0.12481471978519026,0.0,5.475272528569008,4.694858871732265,7.866038244982008,5.451778773249941,4.666259569573924,7.858300396749939,24915.110441384186,21177.843875176557,0.85,1.074551817681149,0.6707874811832928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448030203223132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.58000348775,1539.4920408849398,0.37982442183051973,0.12481471978519026,6.112874298809886,3.3903854561649593
720.0,-29.42587830985231,5.251281550201514,35.02851530616938,24.377777880895906,5.150630982696459,-25.968144841835255,-39.53564880704505,1.6928975146407539,0.5192334649789814,-4.925809091706098,40.05924242510213,42814.64943687028,25774.058505923906,25774.058505923906,68588.70794279418,77838.99469414302,77838.99469414302,25774.058505923906,103613.05320006693,103613.05320006693,103613.05320006693,128528.22708287426,91837.24926274105,56812.90400531194,38915.93917492124,24915.17388280733,0.0,63831.113057728566,21177.89780038623,1539.4989343251984,0.0,0.8870814394713497,2.8186005138024726,0.0014959135982669303,355682.73596471734,1557089.1764447258,4.377747410825091,1557089.1764447258,4.377747410825091,0.85,0.09596873537618363,4.027634451161993,1.2678633201634515,1.0,0.0,4.027634451162198,1.2837900268037596,1.284108130010628,3.1373000000549607,19381.51607845362,1976.3646177291553,4632.441516551485,4632.441516551485,5.563817355024227,5.251281550201514,-2.312189927263844,7.563471477465358,3.390748472515242,3.390748472515242,0.9687852778614977,0.0,0.0,0.00024777155166324285,8.310155348896544e-05,0.0001646699981742774,0.0006632305577195022,0.09596873537390216,0.07223085713199931,0.02373787824190285,0.09596915515059555,0.07223085713371646,0.023737878242467165,0.3798213154945541,0.3798213154945541,0.12482410563690803,0.0,5.4693643408667185,4.687937725651977,7.863055923253,5.445042556685053,4.659766580652274,7.85061575480546,24915.17388280733,21177.89780038623,0.85,1.0745341050337454,0.6707489088925789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448046867886958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.543347508996,1539.4989343251984,0.3798213154945541,0.12482410563690803,6.112874298809886,3.390748472515242
