time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
721.0,-29.428654499328317,5.251065200774692,35.02859440261008,24.37689104061576,5.150065769026894,-25.970700339337316,-39.53809541473163,1.692111608996994,0.5131558506447504,-4.9262062486573495,40.05933449102471,42812.75646148885,25775.96193121869,25775.96193121869,68588.71839270754,77837.68227683006,77837.68227683006,25775.96193121869,103613.64420804876,103613.64420804876,103613.64420804876,128529.0087652026,91836.82844699641,56811.90263149778,38916.58423944292,24915.364557153833,0.0,63831.94879659676,21178.059873580758,1539.5162900955147,0.0,0.8870790904209878,2.8186337728117272,0.0014959135982669303,355677.23341195605,1557093.150996586,4.377826311961648,1557093.150996586,4.377826311961648,0.85,0.09597065817998214,4.027634451161993,1.267862784969621,1.0,0.0,4.0276344511616635,1.283793844785067,1.284111857465379,3.1372906697775145,19381.427268660358,1976.3555616505494,4632.441516551485,4632.441516551485,5.564228245326456,5.251065200774692,-2.3121648418761365,7.563230042650828,3.391107128834101,3.391107128834101,0.9688877510954574,0.0,0.0,0.00024770030359537286,8.307863915460925e-05,0.0001646216644407636,0.0006630358871092488,0.09597065817595207,0.07223083578663579,0.023739822389316278,0.09597111536717101,0.07223083578966895,0.023739822390313196,0.3798182071155006,0.3798182071155006,0.12483334408292733,0.0,5.463554177230947,4.681135352836293,7.860109961609737,5.439362099302116,4.653177406546547,7.847541256919328,24915.364557153833,21178.059873580758,0.85,1.0745202000845757,0.6707104713019735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448063477372641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.50678496004,1539.5162900955147,0.3798182071155006,0.12483334408292733,6.112874298809886,3.391107128834101
722.0,-29.43141940084505,5.250832780398947,35.028670304241366,24.375922057684534,5.149420390281983,-25.973253692444672,-39.54054537517948,1.6912546818431287,0.5074182789032875,-4.926637578722778,40.0593996261234,42810.926565151996,25777.890445089317,25777.890445089317,68588.81701024131,77836.3619373915,77836.3619373915,25777.890445089317,103614.25238248082,103614.25238248082,103614.25238248082,128529.67684318539,91836.36270017052,56810.927327775215,38917.15041377256,24915.424460704577,0.0,63832.57487447713,21178.11079159889,1539.5270294974048,0.0,0.8870766651480126,2.81865859256959,0.0014959135982669303,355671.25747125404,1557095.9629301117,4.3779077736017475,1557095.9629301117,4.3779077736017475,0.85,0.09597250374066835,4.027634451161993,1.2678623168123888,1.0,0.0,4.027634451160694,1.2837979938969348,1.2841159165281577,3.137280530355259,19381.328976522178,1976.3455386418582,4632.441516551485,4632.441516551485,5.564644551471655,5.250832780398947,-2.3121746550127082,7.563007435411656,3.3914606660073456,3.3914606660073456,0.9689887617163845,0.0,0.0,0.00024762936397873,8.305569927153365e-05,0.00016457366470719635,0.0006628425617286866,0.09597250373636684,0.07223077317677072,0.023741730559596125,0.09597236754521903,0.07223077318000812,0.02374173056066023,0.37981509969345734,0.37981509969345734,0.12484246482201859,0.0,5.457857461516028,4.674420839516813,7.857358137221354,5.434055857626049,4.646749780693767,7.845498400662109,24915.424460704577,21178.11079159889,0.85,1.0745112059965785,0.6706752257657955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480800346925846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.470306020541,1539.5270294974048,0.37981509969345734,0.12484246482201859,6.112874298809886,3.3914606660073456
723.0,-29.434175675899777,5.250586619362781,35.02874317868339,24.37507443772631,5.148903666754136,-25.97578641353478,-39.54296956127507,1.6905144043507172,0.5009880050313882,-4.926980585980977,40.059463254165124,42809.027176948744,25779.53932433993,25779.53932433993,68588.56650128867,77835.01231786617,77835.01231786617,25779.53932433993,103614.5516422061,103614.5516422061,103614.5516422061,128530.01123514738,91835.91628240519,56809.931141332294,38917.76126785877,24915.45959294128,0.0,63833.22086080005,21178.140654000086,1539.5344188787822,0.0,0.8870746937109775,2.81870279880179,0.0014959135982669303,355666.5052711598,1557098.7098065028,4.377973991729618,1557098.7098065028,4.377973991729618,0.85,0.09597423061852298,4.027634451161993,1.2678617189778016,1.0,0.0,4.027634451161548,1.2838015976596433,1.2841194304142498,3.1372717236871552,19381.234763627454,1976.335931600236,4632.441516551485,4632.441516551485,5.565000493202323,5.250586619362781,-2.3121278351272734,7.562714454490054,3.3918089945286205,3.3918089945286205,0.9690882841510344,0.0,0.0,0.00024755866431997494,8.303300648622546e-05,0.0001645256578337495,0.0006626492075912995,0.09597423061546832,0.07223063337200444,0.02374359724346388,0.09597412008078693,0.07223063337430338,0.0237435972442196,0.37981199383224995,0.37981199383224995,0.1248515012092531,0.0,5.452048574946673,4.667779571812275,7.853923834164561,5.427968591012359,4.640568395002617,7.839508995544975,24915.45959294128,21178.140654000086,0.85,1.0744964076128716,0.6706386831130081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480965250490527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.433960676846,1539.5344188787822,0.37981199383224995,0.1248515012092531,6.112874298809886,3.3918089945286205
724.0,-29.4369232421793,5.2503260506561995,35.02881343938294,24.37417743438857,5.148332885239113,-25.97831670213232,-39.54538948656989,1.6897263451534952,0.49468590281583147,-4.927376865502846,40.05953287068849,42807.148199720075,25781.268244789782,25781.268244789782,68588.41644450986,77833.6815119209,77833.6815119209,25781.268244789782,103614.94975671069,103614.94975671069,103614.94975671069,128530.51053227298,91835.46327542343,56808.92996306612,38918.37034706368,24915.560775562284,0.0,63833.93112262597,21178.22665922794,1539.5468396413914,0.0,0.8870724301257155,2.8187391125820125,0.0014959135982669303,355661.01507158467,1557101.7152149105,4.378050023001562,1557101.7152149105,4.378050023001562,0.85,0.0959760162945092,4.027634451161993,1.267861171695404,1.0,0.0,4.027634451161815,1.2838054241360513,1.2841231673792088,3.1372623728182383,19381.139160131374,1976.326182756739,4632.441516551485,4632.441516551485,5.565373713337682,5.2503260506561995,-2.312129066300606,7.562455116956805,3.392152790583375,3.392152790583375,0.96918651159525,0.0,0.0,0.00024748820655059187,8.301035930233531e-05,0.00016447784724825656,0.0006624566440300379,0.09597601629068536,0.07223055370252121,0.023745462588164148,0.09597588594045729,0.07223055370539896,0.02374546258911024,0.3798088891869363,0.3798088891869363,0.12486042687674676,0.0,5.4462402693204695,4.661208164237166,7.850278339293993,5.4220627683186535,4.634175810133684,7.834913513688605,24915.560775562284,21178.22665922794,0.85,1.0744821012628918,0.670601785709968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481129643118313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.397695986554,1539.5468396413914,0.3798088891869363,0.12486042687674676,6.112874298809886,3.392152790583375
725.0,-29.43966113668375,5.250053120121235,35.02888128413649,24.373393516894453,5.147876993635622,-25.980826794769964,-39.5477912510745,1.6890426516837422,0.4878479177244799,-4.927696211308821,40.05960302112232,42805.23588765192,25782.751664195785,25782.751664195785,68587.9875518477,77832.34335006955,77832.34335006955,25782.751664195785,103615.09501426533,103615.09501426533,103615.09501426533,128530.7463649555,91835.04552518553,56807.93806261361,38919.00829174658,24915.65135069017,0.0,63834.659642436745,21178.303648086643,1539.556971244177,0.0,0.8870705551940928,2.818791431546203,0.0014959135982669303,355656.59078787576,1557104.7436771507,4.378113000036754,1557104.7436771507,4.378113000036754,0.85,0.0959776991071859,4.027634451161993,1.2678605167148636,1.0,0.0,4.02763445116137,1.2838087625787522,1.2841264165311845,3.1372542146166627,19381.05099728876,1976.3171926487394,4632.441516551485,4632.441516551485,5.565693937435645,5.250053120121235,-2.3120813087874192,7.562134428908655,3.3924918300558278,3.3924918300558278,0.9692833800159508,0.0,0.0,0.0002474180151756933,8.298788772419328e-05,0.0001644301274515,0.0006622644461326188,0.09597769910435337,0.07223041147736992,0.023747287626983454,0.09597809611868531,0.07223041147950161,0.023747287627684285,0.37980578532500703,0.37980578532500703,0.12486924886660897,0.0,5.440260102793161,4.654701187144269,7.845734439431226,5.4155441290333215,4.628071909487915,7.826928409913592,24915.65135069017,21178.303648086643,0.85,1.0744631198166676,0.6705641751271336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481293519866414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.361513886226,1539.556971244177,0.37980578532500703,0.12486924886660897,6.112874298809886,3.3924918300558278
726.0,-29.442390202605694,5.2497647906105875,35.02894653954687,24.372394219413422,5.1471866683840855,-25.983352385870187,-39.55021411003543,1.6881488516107752,0.4821623421937602,-4.928181497847174,40.05966328902473,42803.44958359208,25784.59954127773,25784.59954127773,68588.04912486981,77831.08241876909,77831.08241876909,25784.59954127773,103615.68196004682,103615.68196004682,103615.68196004682,128531.43567881067,91834.60652630217,56806.97369097201,38919.59203925574,24915.753718763855,0.0,63835.3457580196,21178.390660949277,1539.5715971341785,0.0,0.8870678733944315,2.8188092864434773,0.0014959135982669303,355649.8676091716,1557107.345504484,4.378203079258868,1557107.345504484,4.378203079258868,0.85,0.09597950493187962,4.027634451161993,1.2678601046046243,1.0,0.0,4.027634451161124,1.28381308197432,1.2841306471922285,3.137243659309087,19380.95835008967,1976.3077452636396,4632.441516551485,4632.441516551485,5.5660928366069236,5.2497647906105875,-2.3121651792950604,7.561929969905648,3.3928267060955406,3.3928267060955406,0.9693790588844402,0.0,0.0,0.00024734806838808647,8.296522447781928e-05,0.0001643828439102672,0.0006620740053129765,0.09597950492674387,0.07223038183262927,0.02374912309411461,0.09597932570424972,0.07223038183649422,0.023749123095385398,0.3798026816176295,0.3798026816176295,0.12487793098079993,0.0,5.434498832741099,4.6483018558132585,7.841754676792789,5.410343840040923,4.6217897299609945,7.824877032269455,24915.753718763855,21178.390660949277,0.85,1.0744525358234334,0.6705289847703959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481456823262062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.325433958247,1539.5715971341785,0.3798026816176295,0.12487793098079993,6.112874298809886,3.3928267060955406
727.0,-29.44510989176366,5.2494642536311895,35.029008882422865,24.371542094182246,5.146661232741691,-25.98585304508852,-39.552610531076766,1.6874043860286678,0.47558947841287136,-4.928535976320177,40.05970896448025,42801.59439852216,25786.064437527722,25786.064437527722,68587.65883604989,77829.74991693602,77829.74991693602,25786.064437527722,103615.81435446374,103615.81435446374,103615.81435446374,128531.55424614195,91834.15893650264,56806.003417935535,38920.1727984079,24915.739891678204,0.0,63835.9126900861,21178.37890792647,1539.576692272647,0.0,0.8870659084620831,2.8188540396484854,0.0014959135982669303,355644.9567135559,1557109.3173630645,4.378269079792389,1557109.3173630645,4.378269079792389,0.85,0.0959811007569215,4.027634451161993,1.267859574356117,1.0,0.0,4.027634451161619,1.2838167032951342,1.284134179937107,3.1372348099416243,19380.863889846514,1976.2981129994969,4632.441516551485,4632.441516551485,5.566409062131792,5.2494642536311895,-2.312160356564263,7.5616246101954525,3.3931564818933637,3.3931564818933637,0.969473280540961,0.0,0.0,0.00024727838005122896,8.294281415750094e-05,0.00016433556589372803,0.0006618835867447808,0.09598110075391057,0.07223020579475743,0.023750894959153137,0.09598095457033891,0.07223020579702331,0.023750894959898183,0.3797995802264181,0.3797995802264181,0.12488653238951225,0.0,5.428595841784158,4.641951533468159,7.837046795381582,5.404125454733048,4.615882541657754,7.81751552787216,24915.739891678204,21178.37890792647,0.85,1.0744368795827015,0.6704939679693711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481619603562592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.289439633056,1539.576692272647,0.3797995802264181,0.12488653238951225,6.112874298809886,3.3931564818933637
728.0,-29.447820428065565,5.2491507433285145,35.029068861203534,24.370650748629146,5.146083861016979,-25.988350660286965,-39.555002621468134,1.6866140931998752,0.46925759127742595,-4.9289463738801755,40.059764789744705,42799.76115656499,25787.621236320938,25787.621236320938,68587.38239288593,77828.46882641122,77828.46882641122,25787.621236320938,103616.09006273215,103616.09006273215,103616.09006273215,128531.90650735339,91833.73803340236,56805.03036340035,38920.78630000223,24915.81644462123,0.0,63836.602744623466,21178.443977928044,1539.5882662320048,0.0,0.8870636228836004,2.8188891123252313,0.0014959135982669303,355639.2711891269,1557111.7274023844,4.378345850827935,1557111.7274023844,4.378345850827935,0.85,0.09598277240763874,4.027634451161993,1.2678590633394196,1.0,0.0,4.027634451160292,1.283820538183369,1.2841379266259132,3.1372254387370795,19380.775061617544,1976.2890550409716,4632.441516551485,4632.441516551485,5.566745126556492,5.2491507433285145,-2.312204790098857,7.561355533427371,3.3934820945555964,3.3934820945555964,0.9695663127301704,0.0,0.0,0.000247208944238649,8.29204499159636e-05,0.0001642884943226854,0.0006616939996635792,0.09598277240374736,0.07223010276828085,0.023752669635466513,0.09598262303435118,0.07223010277120923,0.02375266963642951,0.3797964793951306,0.3797964793951306,0.12489502240812769,0.0,5.422710103130726,4.635690762161403,7.832135319433576,5.39820396515762,4.609874383470299,7.811679278591839,24915.81644462123,21178.443977928044,0.85,1.0744209347616418,0.6704580024063034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481781828035971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.253542186836,1539.5882662320048,0.3797964793951306,0.12489502240812769,6.112874298809886,3.3934820945555964
729.0,-29.450523223141964,5.248824805795098,35.02912636053628,24.36975863473492,5.145510582881359,-25.990840897492493,-39.55738601563496,1.6858282571941028,0.46280625909946593,-4.929350401005677,40.059812526863425,42797.925455622244,25789.112504009976,25789.112504009976,68587.03795963222,77827.16801087323,77827.16801087323,25789.112504009976,103616.2805148832,103616.2805148832,103616.2805148832,128532.13641031858,91833.29594015956,56804.053384755636,38921.380617115465,24915.855895435372,0.0,63837.23651255084,21178.477511120065,1539.5976344432424,0.0,0.8870613988437812,2.8189264980949162,0.0014959135982669303,355633.6739884543,1557113.788269613,4.378420555079846,1557113.788269613,4.378420555079846,0.85,0.0959843895400328,4.027634451161993,1.2678585270466285,1.0,0.0,4.027634451160693,1.283824351828711,1.2841416523436082,3.1372161194986927,19380.681761378666,1976.279541064346,4632.441516551485,4632.441516551485,5.567067044854587,5.248824805795098,-2.312252324653077,7.561077130448175,3.3938032927036748,3.3938032927036748,0.9696580836296214,0.0,0.0,0.00024713972461640904,8.289817252125879e-05,0.00016424155209515025,0.0006615049335307444,0.09598438953632088,0.07222997374596267,0.023754415790358203,0.09598423941144502,0.07222997374875596,0.02375441579127684,0.379793380210997,0.379793380210997,0.12490340782467611,0.0,5.416789215950587,4.629483344861342,7.826917883229612,5.392156660105115,4.603892449001137,7.8052507682218675,24915.855895435372,21178.477511120065,0.85,1.0744048725565922,0.6704225902261274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448194351000266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.21773744653,1539.5976344432424,0.379793380210997,0.12490340782467611,6.112874298809886,3.3938032927036748
730.0,-29.45321573494261,5.248485986631753,35.02918129655213,24.368818010576092,5.144877269033824,-25.99332788216231,-39.559772587940074,1.6849894162159862,0.45673122069871397,-4.929795666555248,40.059852862238664,42796.14782671718,25790.658299601408,25790.658299601408,68586.80612631858,77825.91394626876,77825.91394626876,25790.658299601408,103616.57224587016,103616.57224587016,103616.57224587016,128532.45078468777,91832.87214177508,56803.10602207163,38921.96235522605,24915.878538817604,0.0,63837.84089404366,21178.496757994963,1539.6070390029024,0.0,0.88705899211605,2.8189541423538764,0.0014959135982669303,355627.50557022996,1557115.5295965264,4.37850139600359,1557115.5295965264,4.37850139600359,0.85,0.0959860067969786,4.027634451161993,1.267858083616011,1.0,0.0,4.02763445116264,1.2838284125163353,1.2841456255250143,3.1372061966347435,19380.592322123153,1976.2704207984536,4632.441516551485,4632.441516551485,5.567400734030352,5.248485986631753,-2.3123382940417856,7.560824280673538,3.3941202194533084,3.3941202194533084,0.9697486341295167,0.0,0.0,0.00024707078610464243,8.287587096415515e-05,0.00016419491514048728,0.0006613170969254465,0.09598600679272347,0.07222985991861228,0.023756146874111195,0.09598550659391158,0.0722298599218143,0.023756146875164315,0.37979028140754867,0.37979028140754867,0.12491168772366477,0.0,5.410941910691179,4.623370418535842,7.821711497833917,5.386526887253979,4.598079636661794,7.800007141085928,24915.878538817604,21178.496757994963,0.85,1.0743910690863923,0.6703883970284816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448210473363363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.181997437563,1539.6070390029024,0.37979028140754867,0.12491168772366477,6.112874298809886,3.3941202194533084
731.0,-29.455899133320468,5.2481357913005215,35.029233735833756,24.367938853707187,5.144319500389247,-25.99579910810725,-39.56213785624129,1.6842194751385269,0.4500872174994015,-4.930188098888545,40.05989001043955,42794.32144981699,25792.02343974769,25792.02343974769,68586.34488956467,77824.60293815623,77824.60293815623,25792.02343974769,103616.62637790391,103616.62637790391,103616.62637790391,128532.5030854571,91832.41830891454,56802.136820423526,38922.53498721223,24915.87670755318,0.0,63838.41169476541,21178.495201420203,1539.613901397675,0.0,0.8870568651450539,2.8189954151947845,0.0014959135982669303,355622.06913849554,1557117.1333305747,4.378572840270388,1557117.1333305747,4.378572840270388,0.85,0.09598753836758446,4.027634451161993,1.267857559961267,1.0,0.0,4.027634451163304,1.2838321508589918,1.2841492766034788,3.1371970615217624,19380.49654433196,1976.260654181801,4632.441516551485,4632.441516551485,5.567695425316014,5.2481357913005215,-2.3123925958219367,7.560528387122458,3.394432717015358,3.394432717015358,0.9698379191472452,0.0,0.0,0.0002470020985550638,8.285377395619458e-05,0.00016414832459886924,0.0006611294472549274,0.09598753836415945,0.07222969416853145,0.023757844195627997,0.09598710961598872,0.07222969417110872,0.023757844196475735,0.37978718450282284,0.37978718450282284,0.12491988040073052,0.0,5.404993220487768,4.617290287468791,7.815991973218672,5.3802753163879515,4.592230487019663,7.79233974493053,24915.87670755318,21178.495201420203,0.85,1.0743742375280396,0.6703537934877226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482265347259744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.14637334372,1539.613901397675,0.37978718450282284,0.12491988040073052,6.112874298809886,3.394432717015358
732.0,-29.45857276071425,5.247774675623303,35.02928409650477,24.367092421185248,5.143786499779879,-25.99825906202229,-39.564493869524426,1.683472801050368,0.4433675352696014,-4.930576266064806,40.05993434417082,42792.49897256249,25793.333881266306,25793.333881266306,68585.83285382879,77823.32411574908,77823.32411574908,25793.333881266306,103616.6579970154,103616.6579970154,103616.6579970154,128532.58443696976,91832.00274528831,56801.177601949596,38923.139048154124,24915.92643995436,0.0,63839.065488108485,21178.537473961205,1539.6236616519786,0.0,0.8870547338286332,2.8190381826388413,0.0014959135982669303,355616.69185686007,1557119.0472745395,4.378644430732454,1557119.0472745395,4.378644430732454,0.85,0.09598907004862173,4.027634451161993,1.267857019272633,1.0,0.0,4.027634451161947,1.28383577998283,1.2841528187792177,3.1371881933496657,19380.408842956233,1976.2517111303282,4632.441516551485,4632.441516551485,5.567978308869739,5.247774675623303,-2.312450740229184,7.560225415852487,3.3947412180681558,3.3947412180681558,0.9699260623051874,0.0,0.0,0.00024693367860962456,8.283176882535931e-05,0.00016410190978426525,0.000660942505348584,0.09598907004517408,0.07222954339648265,0.02375952664869144,0.095988943732226,0.07222954339907692,0.02375952664954481,0.3797840870313698,0.3797840870313698,0.12492796869888834,0.0,5.398965922681612,4.61127442386919,7.809755675503027,5.373943801334406,4.586479772886435,7.784045091687858,24915.92643995436,21178.537473961205,0.85,1.0743552138400976,0.6703183802171038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482425420628513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.110842071717,1539.6236616519786,0.3797840870313698,0.12492796869888834,6.112874298809886,3.3947412180681558
733.0,-29.461238136420526,5.247401907194008,35.02933231123852,24.366178758814954,5.143178859269965,-26.000719052882072,-39.5668535149656,1.682659775694903,0.43702664882016506,-4.93101697632842,40.05997255961845,42790.727825033515,25794.73221151536,25794.73221151536,68585.46003654887,77822.07552932686,77822.07552932686,25794.73221151536,103616.80774084223,103616.80774084223,103616.80774084223,128532.77738740649,91831.58386778652,56800.236163345086,38923.7196716016,24915.969646564263,0.0,63839.68931816586,21178.574199579623,1539.6342941831103,0.0,0.8870523577732325,2.819069855310747,0.0014959135982669303,355610.5867729423,1557120.697085792,4.378724242200402,1557120.697085792,4.378724242200402,0.85,0.09599061610064959,4.027634451161993,1.267856563753449,1.0,0.0,4.027634451161133,1.2838397186047974,1.2841566708224263,3.1371785689408274,19380.320442213604,1976.2426967632784,4632.441516551485,4632.441516551485,5.568280164865991,5.247401907194008,-2.312554986263111,7.5599568934571195,3.3950458411576956,3.3950458411576956,0.9700130974736273,0.0,0.0,0.00024686548720784647,8.280973518500981e-05,0.00016405575202283666,0.0006607565987584657,0.09599061609649125,0.07222942037541084,0.0237611957210804,0.09599042797510936,0.07222942037853981,0.023761195722109777,0.3797809889520073,0.3797809889520073,0.124935938330002,0.0,5.392983657374941,4.605334407281589,7.803471764671372,5.368043625148573,4.580743981609714,7.777467006673305,24915.969646564263,21178.574199579623,0.85,1.07433887553448,0.6702840863114481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482584914478858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.075417098484,1539.6342941831103,0.3797809889520073,0.124935938330002,6.112874298809886,3.3950458411576956
734.0,-29.46389442852661,5.247019013078268,35.029378374945544,24.365331732574873,5.1426475482334455,-26.003163233146342,-39.56919189132748,1.681916352815644,0.4302233031798437,-4.931402091086615,40.06000633499149,42788.90776660367,25795.947293888785,25795.947293888785,68584.85506049245,77820.7876136522,77820.7876136522,25795.947293888785,103616.73490754099,103616.73490754099,103616.73490754099,128532.71425217885,91831.15290075634,56799.27305355557,38924.31094133419,24915.979344637854,0.0,63840.29028597204,21178.582442942174,1539.6418060869962,0.0,0.8870502800453147,2.819114085106953,0.0014959135982669303,355605.2519113899,1557122.1552142692,4.378794033115897,1557122.1552142692,4.378794033115897,0.85,0.09599206593867252,4.027634451161993,1.2678560170205313,1.0,0.0,4.027634451163005,1.2838433315955093,1.284160197474007,3.137169740295811,19380.22949007281,1976.233422226021,4632.441516551485,4632.441516551485,5.5685424633470575,5.247019013078268,-2.312624871046934,7.559643884125203,3.3953463471408973,3.3953463471408973,0.9700989563259707,0.0,0.0,0.0002467975454602715,8.278790549346982e-05,0.00016400963996680167,0.0006605708762529653,0.09599206593539052,0.07222923954163611,0.023762826393754405,0.09599217752192095,0.07222923954410566,0.02376282639456686,0.3797778909771269,0.3797778909771269,0.12494380598141946,0.0,5.386892548470257,4.599432062574067,7.796629756221307,5.3616253942664684,4.575097309150578,7.768502805381729,24915.979344637854,21178.582442942174,0.85,1.0743192857248482,0.6702492669587046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482743919409928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.040068313145,1539.6418060869962,0.3797778909771269,0.12494380598141946,6.112874298809886,3.3953463471408973
735.0,-29.46654188585493,5.246625149931571,35.02942242163247,24.364422261156164,5.142044917516179,-26.005606593695337,-39.5715338299982,1.6811096253203635,0.42377915559302437,-4.931843991450984,40.060039711639305,42787.14102171576,25797.26357760369,25797.26357760369,68584.40459931944,77819.53560933062,77819.53560933062,25797.26357760369,103616.79918693431,103616.79918693431,103616.79918693431,128532.81620993631,91830.72540311841,56798.33081535684,38924.882875290634,24916.017023002005,0.0,63840.89989829264,21178.614469551703,1539.6522531006983,0.0,0.8870479153547337,2.8191469810083833,0.0014959135982669303,355599.1304958509,1557123.5961302544,4.378873463382731,1557123.5961302544,4.378873463382731,0.85,0.09599355419866518,4.027634451161993,1.2678555483138187,1.0,0.0,4.027634451162932,1.2838472398255452,1.2841640197494026,3.1371601902647592,19380.139270119478,1976.2242223511066,4632.441516551485,4632.441516551485,5.568826608049199,5.246625149931571,-2.312743618430317,7.559368768361888,3.3956431772613054,3.3956431772613054,0.9701837649318016,0.0,0.0,0.0002467298468243117,8.27660478778217e-05,0.00016396379894648998,0.0006603862453802815,0.09599355419454543,0.07222910464722757,0.023764449547317865,0.09599369309168229,0.07222910465032743,0.023764449548337736,0.3797747914112485,0.3797747914112485,0.12495155400188392,0.0,5.380840426598695,4.59359285511033,7.789754719585744,5.355623147044014,4.56940350260345,7.761383572430418,24916.017023002005,21178.614469551703,0.85,1.0743019711279738,0.670215192609778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448290238576106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.00481265674,1539.6522531006983,0.3797747914112485,0.12495155400188392,6.112874298809886,3.3956431772613054
736.0,-29.469180648409207,5.246220377315868,35.02946414612554,24.363481148052983,5.141408639443291,-26.00804549234338,-39.5738750352524,1.6802734833407575,0.4175196473223082,-4.932300292671886,40.06006016530218,42785.40907625089,25798.572713884383,25798.572713884383,68583.98179013528,77818.29183174288,77818.29183174288,25798.572713884383,103616.86454562726,103616.86454562726,103616.86454562726,128532.86020456601,91830.28900193382,56797.406246293416,38925.4252840449,24915.99565893875,0.0,63841.42094298365,21178.59631009794,1539.6597134092333,0.0,0.8870455241971836,2.8191757787930527,0.0014959135982669303,355592.8096795229,1557124.4791436272,4.378953782971545,1557124.4791436272,4.378953782971545,0.85,0.09599499411421678,4.027634451161993,1.2678551493911074,1.0,0.0,4.027634451160894,1.283851284992443,1.2841679793022258,3.1371503056802257,19380.047171143913,1976.2148308692483,4632.441516551485,4632.441516551485,5.5691092098426624,5.246220377315868,-2.3128800151948847,7.559100392510754,3.395936060233849,3.395936060233849,0.9702674457810997,0.0,0.0,0.00024666238754604704,8.274420243909712e-05,0.00016391818510694994,0.0006602025295087003,0.09599499411002782,0.07222894793243552,0.0237660461775923,0.0959948800435609,0.07222894793558741,0.023766046178629367,0.37977169046800135,0.37977169046800135,0.12495919975253707,0.0,5.374843180796688,4.587818780580676,7.78290502038368,5.349819939994177,4.563862815205084,7.754606840979761,24915.99565893875,21178.59631009794,0.85,1.0742865803595942,0.6701825937499458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483060328342974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.969645447312,1539.6597134092333,0.37977169046800135,0.12495919975253707,6.112874298809886,3.395936060233849
737.0,-29.471810616031956,5.245805728297646,35.0295036262026,24.36259004697206,5.140820747172121,-26.01047163511413,-39.57619912745429,1.67948176621709,0.41106223192031166,-4.9327238717549875,40.060078240124255,42783.64452886305,25799.75788218667,25799.75788218667,68583.40241104973,77817.05467228571,77817.05467228571,25799.75788218667,103616.81255447239,103616.81255447239,103616.81255447239,128532.77285081736,91829.87526036624,56796.46511679273,38926.01127063724,24915.960296344972,0.0,63841.97156698221,21178.566251893226,1539.6656864284164,0.0,0.8870433077708735,2.8192109956583087,0.0014959135982669303,355586.9422186071,1557125.2594594166,4.379028233556816,1557125.2594594166,4.379028233556816,0.85,0.09599637327543027,4.027634451161993,1.2678546614525845,1.0,0.0,4.027634451161245,1.2838551221561565,1.284171731110406,3.137140929420312,19379.95985429907,1976.2059270290133,4632.441516551485,4632.441516551485,5.569365050806452,5.245805728297646,-2.3129988002488817,7.558804528546528,3.3962249957446646,3.3962249957446646,0.9703499987841899,0.0,0.0,0.0002465951700131465,8.272252195125825e-05,0.00016387264806188827,0.0006600191229372059,0.09599637327178755,0.07222875758581365,0.023767615685973895,0.09599621175063536,0.07222875758855447,0.023767615686875795,0.3797685884814523,0.3797685884814523,0.12496676064112106,0.0,5.368825773868707,4.58212124791487,7.775739101629085,5.343786103675313,4.558533226845782,7.746240928807765,24915.960296344972,21178.566251893226,0.85,1.0742682396500376,0.6701491742618721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483217755475586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.934564174611,1539.6656864284164,0.3797685884814523,0.12496676064112106,6.112874298809886,3.3962249957446646
738.0,-29.474430234386524,5.245381886906303,35.02954121349358,24.361734568979614,5.140272535158145,-26.012884493890517,-39.578509878460295,1.6787267946261788,0.4042977166640753,-4.933130106313759,40.06010206826098,42781.86943874779,25800.860966961227,25800.860966961227,68582.73040570901,77815.80099213184,77815.80099213184,25800.860966961227,103616.66195909306,103616.66195909306,103616.66195909306,128532.62464904775,91829.45688607289,56795.5253325433,38926.590615032874,24915.962689954686,0.0,63842.55330498756,21178.568286461483,1539.6734642369413,0.0,0.8870411585961797,2.8192522688278943,0.0014959135982669303,355581.31508719234,1557126.2881544358,4.379100425376996,1557126.2881544358,4.379100425376996,0.85,0.09599773565255985,4.027634451161993,1.267854166370817,1.0,0.0,4.027634451163187,1.2838587871052975,1.284175311022187,3.1371319740257855,19379.871559754556,1976.1969234911573,4632.441516551485,4632.441516551485,5.569603172490366,5.245381886906303,-2.313110912753722,7.558492799660025,3.396510277253028,3.396510277253028,0.9704315077865794,0.0,0.0,0.0002465282337637561,8.270097112378381e-05,0.00016382726263997229,0.0006598363270483165,0.09599773564910043,0.07222856770885752,0.023769167940242905,0.09599786948691562,0.0722285677114604,0.02376916794109946,0.3797654864544183,0.3797654864544183,0.12497422988959739,0.0,5.362733185548052,4.576472985434066,7.768116709472224,5.337427822977816,4.553114810186457,7.736827247350334,24915.962689954686,21178.568286461483,0.85,1.074247924860974,0.6701152636294317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483374661151287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.899571134956,1539.6734642369413,0.3797654864544183,0.12497422988959739,6.112874298809886,3.396510277253028
739.0,-29.477042149773556,5.2449474494305734,35.0295767649192,24.360776936542266,5.139604772918643,-26.0153023747559,-39.58083257367832,1.677864997864389,0.3982560658640182,-4.933618930489935,40.060117943283956,42780.17773404602,25802.132497087518,25802.132497087518,68582.31023113354,77814.61794418714,77814.61794418714,25802.132497087518,103616.75044127465,103616.75044127465,103616.75044127465,128532.7074771816,91829.05763345535,56794.61742316614,38927.15578921023,24915.95703590694,0.0,63843.11282511717,21178.563480520897,1539.682707430862,0.0,0.887038618692602,2.819274424260261,0.0014959135982669303,355574.544023064,1557126.9735023535,4.379185742276736,1557126.9735023535,4.379185742276736,0.85,0.09599914172465918,4.027634451161993,1.267853824044578,1.0,0.0,4.027634451161973,1.2838629506694523,1.284179389945491,3.1371218003150876,19379.787300686603,1976.188331457389,4632.441516551485,4632.441516551485,5.569877656285085,5.2449474494305734,-2.313290724507795,7.558238173938369,3.396792094647135,3.396792094647135,0.9705120270420385,0.0,0.0,0.000246461511002939,8.267931413072147e-05,0.0001637821968722175,0.0006596548186095392,0.09599914171998335,0.07222842579055481,0.02377071592942853,0.09599892533204703,0.07222842579407286,0.02377071593058632,0.37976238358569925,0.37976238358569925,0.12498159335598868,0.0,5.356779661013036,4.570927046074985,7.760748675839125,5.331874996353974,4.547822343719133,7.730313491243635,24915.95703590694,21178.563480520897,0.85,1.074231928806452,0.670082892907055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483530952602064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.864697760051,1539.682707430862,0.37976238358569925,0.12498159335598868,6.112874298809886,3.396792094647135
740.0,-29.479645396650067,5.2445042074783546,35.02961014841564,24.359894322138302,5.139026815306839,-26.017703471210385,-39.58313389504326,1.6770848898302178,0.3916367332803361,-4.934037983499235,40.060125899934455,42778.43473583043,25803.189034266266,25803.189034266266,68581.62377009669,77813.37496085976,77813.37496085976,25803.189034266266,103616.56399512602,103616.56399512602,103616.56399512602,128532.45587534181,91828.63130768097,56793.69108250192,38927.71136131006,24915.891880215786,0.0,63843.603241525845,21178.508098183418,1539.6870202241525,0.0,0.8870364617077177,2.819312305462584,0.0014959135982669303,355568.7394913646,1557127.3170026573,4.379258196966648,1557127.3170026573,4.379258196966648,0.85,0.09600042947871681,4.027634451161993,1.2678533300617714,1.0,0.0,4.0276344511616955,1.2838667321560853,1.284183087002139,3.137112560271821,19379.697328045684,1976.179156801322,4632.441516551485,4632.441516551485,5.570105729791244,5.2445042074783546,-2.313425093444989,7.557929300923344,3.3970700091534676,3.3970700091534676,0.970591431186705,0.0,0.0,0.00024639502623583073,8.265786159941545e-05,0.0001637371646364153,0.0006594734452252094,0.09600042947527866,0.07222820555186635,0.023772223923412317,0.09600025068633511,0.07222820555445311,0.023772223924263695,0.3797592824857265,0.3797592824857265,0.12498888254620097,0.0,5.350749825896457,4.565422207573931,7.752944498419765,5.325674716779588,4.542613589691882,7.720902854998712,24915.891880215786,21178.508098183418,0.85,1.0742129248351868,0.670050444584024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483686787678203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.829891380652,1539.6870202241525,0.3797592824857265,0.12498888254620097,6.112874298809886,3.3970700091534676
741.0,-29.48224068358881,5.244051724694622,35.02964165528412,24.358985619060718,5.1384133739800735,-26.020100951372267,-39.585434552840866,1.6762736417278563,0.3852169271842172,-4.934492339465953,40.0601380056453,42776.72388445663,25804.29793404785,25804.29793404785,68581.02181850448,77812.17015986907,77812.17015986907,25804.29793404785,103616.46809391692,103616.46809391692,103616.46809391692,128532.34070057665,91828.2255850104,56792.77930945344,38928.27363950773,24915.872606659726,0.0,63844.14624616745,21178.491715660766,1539.6947967675264,0.0,0.8870341103934881,2.8193434522200698,0.0014959135982669303,355562.4460431699,1557127.8396241067,4.379337179593627,1557127.8396241067,4.379337179593627,0.85,0.09600175338898008,4.027634451161993,1.2678529344359415,1.0,0.0,4.0276344511613456,1.2838706586838458,1.2841869294172674,3.1371029658789027,19379.611703524846,1976.1704255301095,4632.441516551485,4632.441516551485,5.570345106754261,5.244051724694622,-2.3135916090832938,7.557643333777916,3.397344543580265,3.397344543580265,0.9706698695943615,0.0,0.0,0.0002463287612040046,8.263642039678368e-05,0.0001636923408072209,0.0006592929112265131,0.09600175338493348,0.07222802550411854,0.023773727880814943,0.09600154166257466,0.07222802550716304,0.02377372788181704,0.37975618159691,0.37975618159691,0.12499608094405792,0.0,5.3447459654679506,4.559989322143565,7.745026702445216,5.319709266650193,4.537401942077963,7.712461046936994,24915.872606659726,21178.491715660766,0.85,1.0741943600290744,0.6700179483882519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448384210874247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.795171596566,1539.6947967675264,0.37975618159691,0.12499608094405792,6.112874298809886,3.397344543580265
742.0,-29.484827377814156,5.243590618420659,35.029671257629786,24.35808425014841,5.137819255851797,-26.02248876436314,-39.58772235838694,1.6754806423650739,0.3785089396836838,-4.934931734455981,40.06014554560112,42774.99713011552,25805.332752875624,25805.332752875624,68580.32988299114,77810.91671096136,77810.91671096136,25805.332752875624,103616.24946383698,103616.24946383698,103616.24946383698,128532.0807635746,91827.77557015762,56791.85598916712,38928.79953443389,24915.831299737612,0.0,63844.630834171505,21178.45660477697,1539.701017642007,0.0,0.8870318515251345,2.819380129770734,0.0014959135982669303,355556.3599079944,1557128.1651352241,4.379413057154018,1557128.1651352241,4.379413057154018,0.85,0.0960030290436851,4.027634451161993,1.2678524668281903,1.0,0.0,4.027634451162075,1.2838744994975888,1.2841906863994137,3.137093580983269,19379.516731493623,1976.1607410781075,4632.441516551485,4632.441516551485,5.570568491944139,5.243590618420659,-2.3137529428811536,7.5573435613018125,3.3976155516196367,3.3976155516196367,0.9707473004627534,0.0,0.0,0.000246262731903248,8.261510407009525e-05,0.00016364762783315274,0.0006591128237117423,0.09600302903994004,0.07222782130370624,0.023775207736233806,0.09600293397779237,0.07222782130652385,0.023775207737161252,0.37975308157227905,0.37975308157227905,0.12500319461238663,0.0,5.338683081569343,4.554567479414118,7.736836101748679,5.313440674139656,4.5320525499562905,7.7032090308345005,24915.831299737612,21178.45660477697,0.85,1.074175368969084,0.6699858166807833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483996958041143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.760524501673,1539.701017642007,0.37975308157227905,0.12500319461238663,6.112874298809886,3.3976155516196367
743.0,-29.487404685695427,5.24312147301644,35.02969915514673,24.35722021562981,5.137253658253853,-26.024865275894367,-39.59000090891493,1.6747142484171884,0.37178893357946663,-4.935356875531249,40.06015509312195,42773.27258907174,25806.297448506248,25806.297448506248,68579.57003757799,77809.69916079415,77809.69916079415,25806.297448506248,103615.99660930039,103615.99660930039,103615.99660930039,128531.80267820811,91827.36921359635,56790.94264172978,38929.36285762952,24915.80606890772,0.0,63845.16892653724,21178.435158571563,1539.7078794181762,0.0,0.8870296577556745,2.819418633883428,0.0014959135982669303,355550.4712840435,1557128.577315983,4.37948674823164,1557128.577315983,4.37948674823164,0.85,0.09600427837653416,4.027634451161993,1.267852021199651,1.0,0.0,4.027634451164533,1.2838782155151012,1.28419431888255,3.1370845010763557,19379.43097319523,1976.1519961653808,4632.441516551485,4632.441516551485,5.570776739717409,5.24312147301644,-2.313909291892258,7.557030764908697,3.397883204101482,3.397883204101482,0.9708237726004235,0.0,0.0,0.00024619695841854577,8.25938790277723e-05,0.00016360307939077348,0.00065893339887047,0.09600427837298227,0.0722276100042738,0.023776668368708467,0.09600443549874438,0.07222761000694602,0.023776668369588135,0.3797499792869968,0.3797499792869968,0.12501021866840897,0.0,5.3325679789167,4.549201133225836,7.7282637123601035,5.307145809110693,4.526935110138027,7.69313797365362,24915.80606890772,21178.435158571563,0.85,1.0741544143533919,0.6699531586843845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484151297789254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.725963037905,1539.7078794181762,0.3797499792869968,0.12501021866840897,6.112874298809886,3.397883204101482
744.0,-29.48997442244976,5.242643109252482,35.02972520425649,24.356261919625126,5.1365856141209045,-26.027245217715393,-39.59228361546991,1.6738564093507502,0.3655875473252763,-4.935852153994921,40.060157048922974,42771.59849639562,25807.40365167491,25807.40365167491,68579.00214807053,77808.51459489038,77808.51459489038,25807.40365167491,103615.9182465653,103615.9182465653,103615.9182465653,128531.68820588905,91826.95130863853,56790.035209998896,38929.90677626625,24915.769959323752,0.0,63845.67673559001,21178.40446542519,1539.7157563272037,0.0,0.8870271351592214,2.8194421494298565,0.0014959135982669303,355543.61128447263,1557128.661750851,4.379571485268463,1557128.661750851,4.379571485268463,0.85,0.09600555967353358,4.027634451161993,1.2678516151336954,1.0,0.0,4.027634451161731,1.2838823583213645,1.2841983785277662,3.137074378393981,19379.342777700218,1976.1430027277631,4632.441516551485,4632.441516551485,5.571015534565591,5.242643109252482,-2.3141234458685496,7.5567665551210315,3.3981476629352443,3.3981476629352443,0.9708993322672127,0.0,0.0,0.0002461313942617453,8.25726203258451e-05,0.00016355877393590018,0.0006587549526940478,0.09600555966893734,0.07222743699621732,0.02377812267272001,0.09600545435034671,0.07222743699967524,0.023778122673858346,0.3797468749454218,0.3797468749454218,0.12501714241233844,0.0,5.326561031310803,4.543905811666548,7.719915951739381,5.3014397013201915,4.521791627145717,7.685550247375602,24915.769959323752,21178.40446542519,0.85,1.074136976135175,0.669921609156554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448430508060087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.691503390757,1539.7157563272037,0.3797468749454218,0.12501714241233844,6.112874298809886,3.3981476629352443
745.0,-29.49253565644036,5.242156994977371,35.02974927556824,24.355371097940974,5.135988343919156,-26.029610427636623,-39.59455277128143,1.6730631150796689,0.3590773742424176,-4.93629140182826,40.06015153912896,42769.905034959105,25808.333713013184,25808.333713013184,68578.2387479723,77807.31680158645,77807.31680158645,25808.333713013184,103615.65051459963,103615.65051459963,103615.65051459963,128531.33137807772,91826.54540003062,56789.133633258636,38930.457518635536,24915.68086347809,0.0,63846.138382113626,21178.328733956376,1539.7193869205794,0.0,0.8870249240883619,2.8194762621150473,0.0014959135982669303,355537.52744047646,1557128.4238847801,4.379645758057065,1557128.4238847801,4.379645758057065,0.85,0.09600673927818941,4.027634451161993,1.2678511991770942,1.0,0.0,4.027634451162126,1.2838861991399566,1.284202136409543,3.1370649936575417,19379.257113938795,1976.1342674551245,4632.441516551485,4632.441516551485,5.571216305872677,5.242156994977371,-2.3143017406507065,7.556458735628078,3.398408558988144,3.398408558988144,0.9709738739966126,0.0,0.0,0.00024606606304809043,8.255149283411053e-05,0.0001635145702139799,0.0006585769162607721,0.09600673927463556,0.07222719777970985,0.023779541494925713,0.09600660299518493,0.07222719778238346,0.023779541495805953,0.37974376969007606,0.37974376969007606,0.12502399381914595,0.0,5.320519588045045,4.538674208696477,7.711233121381895,5.2953687760706885,4.516920605261419,7.675638042450089,24915.68086347809,21178.328733956376,0.85,1.0741172525977603,0.6698902411134863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484458414755792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.657109508255,1539.7193869205794,0.37974376969007606,0.12502399381914595,6.112874298809886,3.398408558988144
746.0,-29.495088507897407,5.24166295101344,35.029771633346506,24.3544724182226,5.13537338349179,-26.031969861478103,-39.59681721227241,1.6722547370367262,0.35272261001955485,-4.936752071315681,40.060149771119676,42768.22852094966,25809.285275671788,25809.285275671788,68577.51379662145,77806.1588517679,77806.1588517679,25809.285275671788,103615.4441274397,103615.4441274397,103615.4441274397,128531.07391280403,91826.16878876848,56788.23845780537,38931.033701070126,24915.629785364337,0.0,63846.66348643447,21178.285317559687,1539.7257157444913,0.0,0.8870225906475303,2.819505838601806,0.0014959135982669303,355531.1469815818,1557128.3475571715,4.379724141687755,1557128.3475571715,4.379724141687755,0.85,0.09600793949086886,4.027634451161993,1.2678508458612492,1.0,0.0,4.027634451163294,1.2838901099737514,1.2842059646181896,3.137055437902186,19379.1776331476,1976.1261626699843,4632.441516551485,4632.441516551485,5.571421718645877,5.24166295101344,-2.31450127801947,7.556164229032911,3.3986663196972398,3.3986663196972398,0.971047519913497,0.0,0.0,0.0002460009615492401,8.253041422219127e-05,0.00016347054732704884,0.000658399608164729,0.09600793948691533,0.07222698602141399,0.023780953465501343,0.0960077521756398,0.07222698602438825,0.023780953466480608,0.37974066403909373,0.37974066403909373,0.12503076146351808,0.0,5.314515430351037,4.533537331757373,7.702412722188228,5.289474681335264,4.512122249486765,7.666225297115375,24915.629785364337,21178.285317559687,0.85,1.0740970639944585,0.669858473184533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484611244635104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.62280030656,1539.7257157444913,0.37974066403909373,0.12503076146351808,6.112874298809886,3.3986663196972398
