time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
747.0,-29.497632279616383,5.241161328867033,35.02979226944906,24.353567556850635,5.1347633137094215,-26.0343206328053,-39.599068940710254,1.6714516668627084,0.3461498189247436,-4.9372088007347,40.060144338886154,42766.53880192561,25810.194657568914,25810.194657568914,68576.73345949453,77804.9560552617,77804.9560552617,25810.194657568914,103615.15071283063,103615.15071283063,103615.15071283063,128530.71554796699,91825.74564796717,56787.32839448679,38931.57472608931,24915.564835136367,0.0,63847.139561225675,21178.23010986591,1539.7312003015059,0.0,0.8870202904229859,2.8195387396587264,0.0014959135982669303,355524.8211829326,1557128.11303954,4.379801409810235,1557128.11303954,4.379801409810235,0.85,0.0960091076390835,4.027634451161993,1.2678503645164891,1.0,0.0,4.027634451161805,1.2838939955232413,1.284209767853363,3.137045943984309,19379.088332669744,1976.1170565554746,4632.441516551485,4632.441516551485,5.571618025904993,5.241161328867033,-2.314703208742532,7.5558645376095654,3.398920878093083,3.398920878093083,0.971120250883738,0.0,0.0,0.00024593610737862887,8.25094588787605e-05,0.00016342664849986838,0.0006582227997360113,0.09600910763524818,0.07222676183223685,0.023782345803011334,0.09600896551452501,0.07222676183512214,0.023782345803961363,0.37973756033057937,0.37973756033057937,0.12503744796354563,0.0,5.308487029493449,4.528430982909299,7.693401476377403,5.283358619659452,4.507145488964568,7.65645868094316,24915.564835136367,21178.23010986591,0.85,1.0740768330542585,0.6698270133294696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484763577382729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.58857366049,1539.7312003015059,0.37973756033057937,0.12503744796354563,6.112874298809886,3.398920878093083
748.0,-29.500167719055355,5.24065228743273,35.029811231837485,24.352668492961698,5.134148814074873,-26.036664346994574,-39.601319551561005,1.670645441978471,0.3397382828864579,-4.937670398528855,40.060136860321045,42764.88073149155,25811.084972116332,25811.084972116332,68575.96570360789,77803.79477073078,77803.79477073078,25811.084972116332,103614.87974284712,103614.87974284712,103614.87974284712,128530.37796439494,91825.3588626181,56786.44482323469,38932.12671042601,24915.49822154782,0.0,63847.62493197383,21178.173488315646,1539.7367449132578,0.0,0.8870179728259202,2.8195689605360275,0.0014959135982669303,355518.4280460005,1557127.790178759,4.379879261778471,1557127.790178759,4.379879261778471,0.85,0.09601025844480626,4.027634451161993,1.2678500227397311,1.0,0.0,4.027634451161767,1.283897895362837,1.2842135856745325,3.137036415207893,19379.006704718973,1976.1087328209912,4632.441516551485,4632.441516551485,5.571810217116527,5.24065228743273,-2.3149139338107236,7.555566221243454,3.399172326997273,3.399172326997273,0.9711920934277922,0.0,0.0,0.0002458714813143688,8.248851885069909e-05,0.0001633829624636697,0.0006580468483515828,0.0960102584409219,0.07222653637097798,0.023783722069943915,0.09601008945443124,0.07222653637390015,0.02378372207090611,0.37973445660349225,0.37973445660349225,0.12504405208980326,0.0,5.302475820283632,4.5233982928320415,7.68423562018296,5.277408681415295,4.502398279835006,7.646664999953259,24915.49822154782,21178.173488315646,0.85,1.074056643088476,0.6697959521134138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484915371364169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.55444381679,1539.7367449132578,0.37973445660349225,0.12504405208980326,6.112874298809886,3.399172326997273
749.0,-29.50269584382452,5.240137456441443,35.02982884082128,24.35185251468795,5.1336394969666,-26.03899095785038,-39.603544877003856,1.6699346109571644,0.3325130528003797,-4.93806557961194,40.060135364116235,42763.14964838686,25811.779718954513,25811.779718954513,68574.92936734138,77802.54408166722,77802.54408166722,25811.779718954513,103614.32380062173,103614.32380062173,103614.32380062173,128529.77578385253,91824.92230597835,56785.527872554994,38932.66048158151,24915.451983230796,0.0,63848.11246481231,21178.134185746178,1539.741975775448,0.0,0.8870159709251746,2.8196176190058706,0.0014959135982669303,355512.9548532693,1557127.7255853787,4.379946509201194,1557127.7255853787,4.379946509201194,0.8500000000000001,0.09601134112571025,4.027634451161993,1.2678494430379947,1.0,0.0,4.0276344511618465,1.283901349148107,1.2842169575906106,3.137027976358468,19378.914572935842,1976.0993379936924,4632.441516551485,4632.441516551485,5.57196019134409,5.240137456441443,-2.3150800815033343,7.5552175379447775,3.3994207017127027,3.3994207017127027,0.9712630576322008,0.0,0.0,0.0002458070572702,8.246781891192771e-05,0.00016333923835827228,0.0006578707436383379,0.09601134112275628,0.0722262713315265,0.023785069791229782,0.0960118558271528,0.07222627133374866,0.02378506979196158,0.3797313539259465,0.3797313539259465,0.12505057492985117,0.0,5.296275128811999,4.518343273936182,7.674368027575042,5.27057863241231,4.497379239249483,7.634122114165166,24915.451983230796,21178.134185746178,0.85,1.0740322105079314,0.669763725152475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448506667115134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.52039610404,1539.741975775448,0.3797313539259465,0.12505057492985117,6.112874298809886,3.3994207017127027
750.0,-29.50521401776904,5.239613498260043,35.02984481263349,24.350823216978483,5.132883138604487,-26.04133331780827,-39.605802682321496,1.6690024386086482,0.326793803702742,-4.938631970251909,40.06012289571577,42761.59659750743,25812.874981767913,25812.874981767913,68574.47157927534,77801.42969300154,77801.42969300154,25812.874981767913,103614.30467476946,103614.30467476946,103614.30467476946,128529.7132772654,91824.51801358054,56784.68491794445,38933.1478840401,24915.408602495947,0.0,63848.55648653605,21178.097312121554,1539.7513007571097,0.0,0.8870131389816419,2.8196265256110715,0.0014959135982669303,355505.1105517464,1557127.1873061121,4.380041639596798,1557127.1873061121,4.380041639596798,0.85,0.09601255306035754,4.027634451161993,1.2678492457745603,1.0,0.0,4.02763445116303,1.2839058364628637,1.2842213636351585,3.137017012289663,19378.82925026262,1976.0906375023706,4632.441516551485,4632.441516551485,5.572196624509946,5.239613498260043,-2.315378398113755,7.554991896373798,3.3996664815093856,3.3996664815093856,0.971333280431253,0.0,0.0,0.0002457429022604187,8.244682175322602e-05,0.00016329608050719266,0.0006576969195904916,0.09601255305463857,0.07222611959939874,0.023786433455239824,0.09601243404153646,0.07222611960370087,0.02378643345665667,0.3797282473782921,0.3797282473782921,0.1250569840583514,0.0,5.290348859618916,4.513387284128555,7.665316973559811,5.265425773954632,4.492496590598819,7.627999036114716,24915.408602495947,21178.097312121554,0.85,1.0740175714659401,0.6697347434397315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485217537441346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.486410413865,1539.7513007571097,0.3797282473782921,0.1250569840583514,6.112874298809886,3.3996664815093856
751.0,-29.50772526444157,5.239083621781657,35.02985877280168,24.349955305829667,5.132301501122367,-26.043651967734483,-39.60802290877325,1.668228204380603,0.3202721902723624,-4.93905820162117,40.060096245633666,42759.917762392426,25813.58517740636,25813.58517740636,68573.50293979878,77800.26165112671,77800.26165112671,25813.58517740636,103613.84682853307,103613.84682853307,103613.84682853307,128529.09080664121,91824.12801568037,56783.784126805826,38933.71543208283,24915.24397810814,0.0,63848.95941019097,21177.95738139192,1539.7505760089816,0.0,0.8870110702130661,2.819662333213373,0.0014959135982669303,355499.20749400655,1557126.0367831716,4.380111133748233,1557126.0367831716,4.380111133748233,0.85,0.09601355174680512,4.027634451161993,1.2678488386096438,1.0,0.0,4.027634451162127,1.2839095855485512,1.2842250315150099,3.1370078520296922,19378.74694432866,1976.0822446328423,4632.441516551485,4632.441516551485,5.5723499336528475,5.239083621781657,-2.3155779957796296,7.554661617561287,3.399908649885399,3.399908649885399,0.9714024713958284,0.0,0.0,0.00024567893909604874,8.242617888991944e-05,0.0001632527602061293,0.000657522441253494,0.09601355174378318,0.07222581429122246,0.02378773745256071,0.09601338421905908,0.07222581429349571,0.023787737453309414,0.37972514037230287,0.37972514037230287,0.12506334517589304,0.0,5.284335069776716,4.50849495244222,7.655714681522454,5.2593303918935135,4.4881231578566485,7.616468723322839,24915.24397810814,21177.95738139192,0.85,1.073995623002334,0.6697042231759143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448536781289065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.452539801048,1539.7505760089816,0.37972514037230287,0.12506334517589304,6.112874298809886,3.399908649885399
752.0,-29.5102283681021,5.238546986655009,35.029871297144446,24.349041713308566,5.131675690747777,-26.045967705966586,-39.61024641813708,1.667415028577016,0.3137589092732469,-4.939535203687027,40.060082344374884,42758.287971940736,25814.3962151978,25814.3962151978,68572.68418713854,77799.0873771351,77799.0873771351,25814.3962151978,103613.48359233291,103613.48359233291,103613.48359233291,128528.66246148192,91823.71061292989,56782.91120759281,38934.22156148564,24915.178869149004,0.0,63849.40043063465,21177.902038776654,1539.7567108432797,0.0,0.887008697417028,2.8196921063192137,0.0014959135982669303,355492.60138271254,1557125.4366457984,4.380190841073073,1557125.4366457984,4.380190841073073,0.8500000000000001,0.09601463581825083,4.027634451161993,1.2678484275983646,1.0,0.0,4.027634451161853,1.2839135161261792,1.2842288812168052,3.136998248382151,19378.658854820485,1976.0732620028741,4632.441516551485,4632.441516551485,5.572525011479203,5.238546986655009,-2.3158198165740314,7.5543668032290405,3.400148159644853,3.400148159644853,0.9714709027556723,0.0,0.0,0.00024561519860142505,8.240551029153554e-05,0.0001632096883098895,0.0006573489634003217,0.09601463581420733,0.07222558435421468,0.023789051459992643,0.09601452374082395,0.07222558435725634,0.02378905146099448,0.3797220335575786,0.3797220335575786,0.12506962840885846,0.0,5.278335799563365,4.503640991306895,7.646055468683642,5.253294112960248,4.483327009636412,7.606481875966779,24915.178869149004,21177.902038776654,0.85,1.0739753815172504,0.6696740718558964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44855176779041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.418724025449,1539.7567108432797,0.3797220335575786,0.12506962840885846,6.112874298809886,3.400148159644853
753.0,-29.512723155414587,5.238004680212314,35.029882417644046,24.348187178280227,5.131107588041016,-26.0482701870773,-39.6124528144486,1.6666546196694296,0.3070452599358191,-4.939971098051039,40.06006650299558,42756.62320120447,25815.076773123372,25815.076773123372,68571.69997432784,77797.91860366237,77797.91860366237,25815.076773123372,103612.99537678575,103612.99537678575,103612.99537678575,128528.09139885187,91823.31871849917,56782.023315902516,38934.772669551836,24915.096022066118,0.0,63849.86869161796,21177.8316187562,1539.7609396929067,0.0,0.8870065404131573,2.8197293143513975,0.0014959135982669303,355486.564665669,1557124.7527508375,4.380263299726377,1557124.7527508375,4.380263299726377,0.8500000000000001,0.09601565383027352,4.027634451161993,1.2678480204334486,1.0,0.0,4.027634451162412,1.2839171997368617,1.2842324841818824,3.136989248206547,19378.576148638942,1976.064828319451,4632.441516551485,4632.441516551485,5.572671922761976,5.238004680212314,-2.3160356603260746,7.554040340538389,3.40038474741795,3.40038474741795,0.9715384992622714,0.0,0.0,0.0002455516850368889,8.238500550288979e-05,0.00016316667953399913,0.0006571757397728434,0.0960156538269296,0.07222531500464505,0.023790338822284558,0.09601582093956702,0.07222531500716041,0.023790338823113107,0.37971892596212525,0.37971892596212525,0.1250758394794396,0.0,5.2722648238651,4.498830170528379,7.6359731586612725,5.247016357986865,4.478766275173541,7.594788676480903,24915.096022066118,21177.8316187562,0.85,1.0739520907320168,0.66964308740728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485667059902858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.384987673304,1539.7609396929067,0.37971892596212525,0.1250758394794396,6.112874298809886,3.40038474741795
754.0,-29.515210045363983,5.237455156121714,35.02989203844626,24.347230628505372,5.130419160553479,-26.050577592734765,-39.61467115497214,1.665786707888958,0.30108385678926197,-4.940491532077667,40.06004506197046,42755.042569419646,25815.9428908719,25815.9428908719,68570.98546029154,77796.82408245852,77796.82408245852,25815.9428908719,103612.76697333042,103612.76697333042,103612.76697333042,128527.78406510754,91822.94917389561,56781.16766071394,38935.31279242408,24915.017091777117,0.0,63850.3298842012,21177.76452801055,1539.767350604201,0.0,0.8870039741573467,2.819746779219812,0.0014959135982669303,355479.3572610929,1557123.8271115336,4.380349506393012,1557123.8271115336,4.380349506393012,0.85,0.09601672875200776,4.027634451161993,1.2678477308573202,1.0,0.0,4.02763445116045,1.283921385168193,1.2842365893678236,3.1369790219939166,19378.498159209455,1976.0568756108821,4632.441516551485,4632.441516551485,5.572858890637433,5.237455156121714,-2.316318849120266,7.55377400524198,3.4006187299521624,3.4006187299521624,0.9716053514149036,0.0,0.0,0.00024548838758491954,8.236439446732111e-05,0.00016312399311759843,0.0006570038144915513,0.09601672874731333,0.07222510124764081,0.023791627499672525,0.09601653762252545,0.07222510125117204,0.023791627500835712,0.3797158171232962,0.3797158171232962,0.12508196071274225,0.0,5.2663517092239545,4.494122541095464,7.626218994242038,5.24157538886692,4.47431207765635,7.586180302495848,24915.017091777117,21177.76452801055,0.85,1.0739331430965464,0.6696134952937609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485815948513623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.35133448854,1539.767350604201,0.3797158171232962,0.12508196071274225,6.112874298809886,3.4006187299521624
755.0,-29.51768739816526,5.236900174438738,35.02990001590793,24.34634850304576,5.129824046795813,-26.052867081210465,-39.616867842245824,1.6650037298060012,0.2944870178656629,-4.940939070068317,40.0600164376422,42753.413675345604,25816.597801957134,25816.597801957134,68570.01147730273,77795.65310435095,77795.65310435095,25816.597801957134,103612.25090630808,103612.25090630808,103612.25090630808,128527.13041471105,91822.53710440113,56780.29767525405,38935.821587941195,24914.879508402977,0.0,63850.70109634417,21177.64758214253,1539.768795540378,0.0,0.8870018041371295,2.8197811022351367,0.0014959135982669303,355473.1594733382,1557122.5913595478,4.380422402823743,1557122.5913595478,4.380422402823743,0.85,0.09601768745344819,4.027634451161993,1.2678473297366875,1.0,0.0,4.027634451163104,1.283925173287129,1.2842402974741935,3.1369697665872294,19378.411195242254,1976.048007754152,4632.441516551485,4632.441516551485,5.573000265565298,5.236900174438738,-2.3165525805169125,7.55345275495565,3.4008496313185184,3.4008496313185184,0.9716713232338624,0.0,0.0,0.0002454253478207753,8.234398931328882e-05,0.00016308135850748648,0.0006568320978670526,0.09601768745012604,0.07222480855399463,0.02379287889613141,0.09601756157225104,0.07222480855649357,0.023792878896954608,0.3797127103428278,0.3797127103428278,0.12508802326218205,0.0,5.260363276442035,4.489437725145706,7.616089368834139,5.235426087934002,4.469855954235186,7.574692938243686,24914.879508402977,21177.64758214253,0.85,1.0739116454467368,0.6695840913451377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485964368713051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.317756354705,1539.768795540378,0.3797127103428278,0.12508802326218205,6.112874298809886,3.4008496313185184
756.0,-29.52015810987898,5.236339158325616,35.0299066248331,24.34544098740446,5.129189545753883,-26.055154530902794,-39.61906421519814,1.6641859667433765,0.2882022304669931,-4.941424025031654,40.0599925309564,42751.81219806732,25817.321933574636,25817.321933574636,68569.13413164196,77794.53871039966,77794.53871039966,25817.321933574636,103611.8606439743,103611.8606439743,103611.8606439743,128526.65014051365,91822.1629918155,56779.43647934425,38936.36279163471,24914.78949653935,0.0,63851.15228817406,21177.571072058447,1539.7738407782483,0.0,0.8869994269392385,2.819806962837787,0.0014959135982669303,355466.4436075232,1557121.5592753019,4.380502259151492,1557121.5592753019,4.380502259151492,0.85,0.09601868931318994,4.027634451161993,1.2678469929052518,1.0,0.0,4.027634451162484,1.2839291235633592,1.2842441680132242,3.1369601150442614,19378.332241776727,1976.039956741265,4632.441516551485,4632.441516551485,5.573156583052505,5.236339158325616,-2.3168183314862,7.553157489811816,3.40107797043769,3.40107797043769,0.9717365629821971,0.0,0.0,0.0002453624919007118,8.23235917509416e-05,0.00016303890014977019,0.0006566610911227746,0.09601868930916804,0.07222455921495778,0.023794130094210258,0.0960184994447351,0.07222455921798303,0.02379413009520691,0.3797096034546461,0.3797096034546461,0.12509400958378863,0.0,5.254426491384891,4.484828746842254,7.605938940097644,5.229626255498658,4.4654798318329085,7.56438569603722,24914.78949653935,21177.571072058447,0.85,1.0738903163747873,0.6695542784430756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448611222260671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.284286385408,1539.7738407782483,0.3797096034546461,0.12509400958378863,6.112874298809886,3.40107797043769
757.0,-29.522620066718492,5.2357726805247085,35.02991181022447,24.344540491607063,5.128575919637292,-26.05743201216644,-39.62124770097432,1.6633878650510814,0.2816172132688166,-4.941891728766751,40.05996428527208,42750.195315396784,25817.977336108874,25817.977336108874,68568.17265150565,77793.36837764931,77793.36837764931,25817.977336108874,103611.34571375819,103611.34571375819,103611.34571375819,128526.02144687354,91821.7378593446,56778.56479695401,38936.85895821177,24914.675733115353,0.0,63851.53469132712,21177.47437314805,1539.7771695245165,0.0,0.8869971530246663,2.819838783551056,0.0014959135982669303,355459.96673848486,1557120.339871239,4.380578646193444,1557120.339871239,4.380578646193444,0.85,0.09601964425248241,4.027634451161993,1.2678465665085241,1.0,0.0,4.027634451161483,1.2839329815147982,1.2842479465092405,3.136950689131878,19378.24252097296,1976.0308077654408,4632.441516551485,4632.441516551485,5.5732980640689185,5.2357726805247085,-2.3170755739078626,7.552848254432571,3.401303564200963,3.401303564200963,0.9718010183431323,0.0,0.0,0.00024529987345856626,8.23033185004992e-05,0.00016299655495806707,0.0006564905401698301,0.0960196442488249,0.0722242845117744,0.023795359737050503,0.09601954440840897,0.07222428451452552,0.0237953597379569,0.37970649795790046,0.37970649795790046,0.12509992690797644,0.0,5.248446701127193,4.480225692784984,7.595596919015236,5.223508942035551,4.4609330378435175,7.553311584035043,24914.675733115353,21177.47437314805,0.85,1.0738688268493441,0.6695249459869833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486259683009828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.250866880804,1539.7771695245165,0.37970649795790046,0.12509992690797644,6.112874298809886,3.401303564200963
758.0,-29.52507436200949,5.23520207120289,35.02991593658425,24.343725281674438,5.12805367252333,-26.059693458558016,-39.62340984782202,1.6626727690371712,0.27453715579707705,-4.942304766032903,40.05994380948503,42748.523249881604,25818.473118618193,25818.473118618193,68566.9963684998,77792.17337366665,77792.17337366665,25818.473118618193,103610.64649228484,103610.64649228484,103610.64649228484,128525.24190569631,91821.32195923336,56777.671835307934,38937.389026583805,24914.595413411465,0.0,63851.98443999527,21177.406101399745,1539.7811969064387,0.0,0.8869951287016564,2.8198834931881014,0.0014959135982669303,355454.24698030093,1557119.4559045096,4.380646648992787,1557119.4559045096,4.380646648992787,0.85,0.09602055120005619,4.027634451161993,1.2678460554918276,1.0,0.0,4.027634451162048,1.2839364512501492,1.2842513369624988,3.1369422117740697,19378.154748584762,1976.0218574727112,4632.441516551485,4632.441516551485,5.573405088088012,5.23520207120289,-2.3172960306592785,7.552498101862168,3.4015265753282318,3.4015265753282318,0.9718647358080662,0.0,0.0,0.0002452374645357983,8.228324792553523e-05,0.00016295421661026308,0.0006563200167816095,0.09602055119713299,0.0722239841551158,0.023796567042017186,0.09602109884270424,0.07222398415731454,0.023796567042741645,0.3797033908610557,0.3797033908610557,0.12510577064400777,0.0,5.242308277656377,4.475614314462007,7.584636097242708,5.216841921829996,4.456391431359464,7.539983920538191,24914.595413411465,21177.406101399745,0.85,1.0738428409055234,0.6694940435258424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486406623737875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.217540408456,1539.7811969064387,0.3797033908610557,0.12510577064400777,6.112874298809886,3.4015265753282318
759.0,-29.527521206808217,5.2346240632734276,35.029918675331885,24.34271170003342,5.127289545069157,-26.061972388353123,-39.625608490873105,1.6617407265799762,0.26912284358161287,-4.942883246353113,40.059911644975664,42747.03520272223,25819.360951535484,25819.360951535484,68566.39615425772,77791.15450145434,77791.15450145434,25819.360951535484,103610.51545298981,103610.51545298981,103610.51545298981,128525.02597022467,91820.9812543476,56776.86195547743,38937.91033207797,24914.510517234856,0.0,63852.420849312824,21177.333939649627,1539.788763393552,0.0,0.8869923060845031,2.819887012156645,0.0014959135982669303,355446.23628085695,1557118.0673209876,4.38074146912791,1557118.0673209876,4.38074146912791,0.85,0.09602158032121043,4.027634451161993,1.2678459038352594,1.0,0.0,4.027634451161721,1.283940934171735,1.284255741111936,3.1369312590381764,19378.082845546785,1976.0145254033525,4632.441516551485,4632.441516551485,5.573596743592808,5.2346240632734276,-2.3176434712797054,7.552267534553133,3.401747395983691,3.401747395983691,0.9719278274239117,0.0,0.0,0.0002451752596273452,8.226284320653058e-05,0.00016291241642081463,0.0006561516608985218,0.09602158031556346,0.0722237902334758,0.023797790082087655,0.09602138495454524,0.07222379023772324,0.023797790083487192,0.3797002789104235,0.3797002789104235,0.12511151107425797,0.0,5.2364930251565625,4.471156610210869,7.574521945830156,5.212006089934732,4.452236672934362,7.532929947281559,24914.510517234856,21177.333939649627,0.85,1.0738261015360646,0.6694661632892854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486553110017186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.184285357236,1539.788763393552,0.3797002789104235,0.12511151107425797,6.112874298809886,3.401747395983691
760.0,-29.529960256759296,5.234043243482593,35.02991996761836,24.341936897859,5.126809125361717,-26.06421592787232,-39.62775275632737,1.661064796440892,0.2619453443610382,-4.943252648992191,40.059874991174084,42745.3552160031,25819.69837490021,25819.69837490021,68565.05359090332,77789.95386624367,77789.95386624367,25819.69837490021,103609.65224114388,103609.65224114388,103609.65224114388,128523.9879754856,91820.57050834295,56775.97185796537,38938.44294486398,24914.335734341712,0.0,63852.77867920569,21177.185374190456,1539.7864848609563,0.0,0.8869905618634228,2.8199381068083436,0.0014959135982669303,355441.1209285504,1557116.484930048,4.380800062925343,1557116.484930048,4.380800062925343,0.8500000000000001,0.09602235570642449,4.027634451161993,1.2678453466622162,1.0,0.0,4.027634451159749,1.2839442201020153,1.2842589482491154,3.136923230856539,19377.996160891515,1976.0056860285129,4632.441516551485,4632.441516551485,5.573669582799417,5.234043243482593,-2.317839832769958,7.551883076252551,3.401965033710308,3.401965033710308,0.9719900096315166,0.0,0.0,0.00024511326734863535,8.224294764933817e-05,0.00016287031969929716,0.000655982110692657,0.09602235570438333,0.07222341109009803,0.02379894461428531,0.09602279388816018,0.07222341109163329,0.023798944614791206,0.3796971693254028,0.3796971693254028,0.12511721291733727,0.0,5.230399282587712,4.466678402661785,7.563337594153154,5.205197993353238,4.448070454158028,7.517877663821821,24914.335734341712,21177.185374190456,0.85,1.0737990579137042,0.6694361012972418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486699154418834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.151097754368,1539.7864848609563,0.3796971693254028,0.12511721291733727,6.112874298809886,3.401965033710308
761.0,-29.532391026673277,5.233456073300835,35.02992026449973,24.34096581945198,5.12610657410757,-26.066474230000967,-39.629925520252414,1.6601897774018852,0.25592292030904673,-4.943798676616111,40.05984858247468,42743.82976395719,25820.460421810967,25820.460421810967,68564.29018576816,77788.85794890253,77788.85794890253,25820.460421810967,103609.3183707135,103609.3183707135,103609.3183707135,128523.60558604046,91820.17120070558,56775.143015625275,38938.920205644776,24914.287215326956,0.0,63853.20742097173,21177.144133027912,1539.7954478782945,0.0,0.8869878832131494,2.8199534075472106,0.0014959135982669303,355433.55984401575,1557115.344833872,4.380890047403576,1557115.344833872,4.380890047403576,0.85,0.0960233419300714,4.027634451161993,1.2678451246721671,1.0,0.0,4.027634451160754,1.2839484357527453,1.284263085622845,3.1369129312429878,19377.911890212068,1975.9970928107018,4632.441516551485,4632.441516551485,5.573834085018826,5.233456073300835,-2.3181708031371553,7.55162687643799,3.4021808598455285,3.4021808598455285,0.9720516742415796,0.0,0.0,0.00024505149988571104,8.222279220622668e-05,0.00016282870767948436,0.0006558145126880766,0.09602334192497435,0.07222320507688222,0.023800136848092127,0.09602358386075611,0.07222320508071593,0.023800136849355454,0.37969405741720175,0.37969405741720175,0.12512281222242952,0.0,5.224495899711712,4.462261598521536,7.552742472304146,5.199721596925144,4.443566516076544,7.509291227725839,24914.287215326956,21177.144133027912,0.85,1.0737798922728685,0.6694077163916836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486844736363225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.117984746788,1539.7954478782945,0.37969405741720175,0.12512281222242952,6.112874298809886,3.4021808598455285
762.0,-29.53481371740771,5.2328652081159435,35.02991916589967,24.34012972461062,5.125546700333078,-26.06871098993979,-39.63206863319499,1.6594439728310109,0.2493352210100852,-4.944227398576784,40.059808529838726,42742.21618273798,25820.90382218697,25820.90382218697,68563.12000492495,77787.73087869547,77787.73087869547,25820.90382218697,103608.63470088244,103608.63470088244,103608.63470088244,128522.76090613467,91819.79524898868,56774.28055289289,38939.46077343977,24914.12620525223,0.0,63853.586978692,21177.007274464395,1539.7953695112635,0.0,0.8869858498356099,2.819989837371258,0.0014959135982669303,355427.62323102064,1557113.6157133046,4.380958355342046,1557113.6157133046,4.380958355342046,0.85,0.09602414084276373,4.027634451161993,1.2678446636581797,1.0,0.0,4.027634451161532,1.283952047267074,1.2842666189935619,3.1369041077000652,19377.832548612616,1975.9890022191694,4632.441516551485,4632.441516551485,5.573929801365039,5.2328652081159435,-2.318418713560733,7.551283921676676,3.4023938022465026,3.4023938022465026,0.9721125149275721,0.0,0.0,0.00024498995198684855,8.22029162906891e-05,0.00016278703569615945,0.0006556466731723889,0.09602414083993047,0.07222286581057563,0.02380127502935483,0.0960245993306779,0.07222286581270662,0.0238012750300571,0.37969094439012485,0.37969094439012485,0.12512835778750725,0.0,5.2184964262827975,4.457887988437619,7.5416247618144325,5.193562619586885,4.439586717742202,7.496314747784822,24914.12620525223,21177.007274464395,0.85,1.0737551835232768,0.6693784672895682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486989826862942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.084956314286,1539.7953695112635,0.37969094439012485,0.12512835778750725,6.112874298809886,3.4023938022465026
763.0,-29.537228989975365,5.232267948181395,35.0299167023241,24.339123477134876,5.124799237159986,-26.070959833290257,-39.63423608858136,1.6585300804414507,0.24370695889700755,-4.944793548448616,40.05976657483643,42740.73610484577,25821.67119214582,25821.67119214582,68562.40729699159,77786.67428393145,77786.67428393145,25821.67119214582,103608.34547607727,103608.34547607727,103608.34547607727,128522.35329114419,91819.41082821389,56773.4726489928,38939.93131024566,24914.00781506691,0.0,63853.939125312565,21176.906642806873,1539.8008738270246,0.0,0.8869831250590922,2.8199976176515134,0.0014959135982669303,355419.78374090337,1557111.8044668448,4.381049890013888,1557111.8044668448,4.381049890013888,0.85,0.09602506947257565,4.027634451161993,1.2678445295849818,1.0,0.0,4.027634451161825,1.2839564437198763,1.284270937754755,3.136893366486123,19377.751419686312,1975.98072937102,4632.441516551485,4632.441516551485,5.5740954526649205,5.232267948181395,-2.318772445524071,7.551040393705466,3.4026046513712283,3.4026046513712283,0.9721727575346366,0.0,0.0,0.0002449286067195069,8.218281913282847e-05,0.0001627457875866784,0.0006554805408655978,0.09602506946734636,0.07222263573679334,0.02380243373055302,0.09602491253609248,0.07222263574072646,0.023802433731849187,0.3796878301438506,0.3796878301438506,0.12513382159344794,0.0,5.2127364505039395,4.453606328801811,7.531202097521032,5.188500507345623,4.435413982731632,7.488401224940503,24914.00781506691,21176.906642806873,0.85,1.0737381003611808,0.6693515966331788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487134437879134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.052008709017,1539.8008738270246,0.3796878301438506,0.12513382159344794,6.112874298809886,3.4026046513712283
764.0,-29.539636287575796,5.231667031077458,35.02991265771055,24.33826063005256,5.1242075883411795,-26.07318591463229,-39.63636610480023,1.6577572153645679,0.23733406866421092,-4.945238520464525,40.05971559660686,42739.135314811734,25822.110052472544,25822.110052472544,68561.24536728428,77785.56749628724,77785.56749628724,25822.110052472544,103607.67754875979,103607.67754875979,103607.67754875979,128521.48012625387,91819.03608342525,56772.60390181571,38940.48020178838,24913.802577494072,0.0,63854.282779282454,21176.73219086996,1539.7987084639144,0.0,0.8869810485437368,2.8200293355711326,0.0014959135982669303,355413.6222985376,1557109.6036792654,4.381119647606913,1557109.6036792654,4.381119647606913,0.8499999999999999,0.09602582737426295,4.027634451161993,1.2678441009903332,1.0,0.0,4.027634451162228,1.2839601808450107,1.2842745973044507,3.1368842361694522,19377.672332799404,1975.9726647529385,4632.441516551485,4632.441516551485,5.574190188955741,5.231667031077458,-2.319040270332579,7.550707301410037,3.402812586637833,3.402812586637833,0.9722321676108094,0.0,0.0,0.00024486747808755784,8.21630735446349e-05,0.00016270440454292293,0.0006553138650928743,0.0960258273713698,0.07222228171530817,0.023803545656061634,0.09602563273244709,0.07222228171748417,0.02380354565677878,0.37968471758480554,0.37968471758480554,0.12513925474640789,0.0,5.2068965310916155,4.449375704146121,7.520298148986228,5.182572589128711,4.431615800211034,7.475811241916347,24913.802577494072,21176.73219086996,0.85,1.0737141250849505,0.6693229248622687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487278608841545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.019128957998,1539.7987084639144,0.37968471758480554,0.12513925474640789,6.112874298809886,3.402812586637833
765.0,-29.542035728489118,5.23106232512816,35.02990767625541,24.3374012405053,5.123626123883762,-26.075403906052742,-39.63849489865822,1.6569943014141941,0.2306871684387488,-4.945696861995099,40.059680219951616,42737.5634813342,25822.564713915766,25822.564713915766,68560.12819524997,77784.43369162672,77784.43369162672,25822.564713915766,103606.99840554249,103606.99840554249,103606.99840554249,128520.69700361622,91818.6352712192,56771.7650607924,38940.966900474225,24913.698598073734,0.0,63854.665498547954,21176.643808362674,1539.80264419746,0.0,0.8869788476506014,2.8200630946446634,0.0014959135982669303,355407.275818693,1557108.0764306008,4.3811935837378355,1557108.0764306008,4.3811935837378355,0.8500000000000001,0.09602664265211316,4.027634451161993,1.2678436877811334,1.0,0.0,4.027634451159009,1.2839638710565873,1.284278210202774,3.1368752205212833,19377.587744592784,1975.9640391563669,4632.441516551485,4632.441516551485,5.574288336216015,5.23106232512816,-2.319321201256458,7.550383526384618,3.403018423225114,3.403018423225114,0.9722909780643183,0.0,0.0,0.00024480656294590905,8.214334366957295e-05,0.00016266321927633609,0.0006551479858942889,0.09602664264872993,0.0722219795929151,0.023804663055814836,0.09602678944256623,0.07222197959545965,0.023804663056653522,0.3796816066172263,0.3796816066172263,0.12514462723062975,0.0,5.200991682515053,4.445154493022073,7.509102588782582,5.176384030433837,4.42740710401614,7.463423312450004,24913.698598073734,21176.643808362674,0.85,1.0736901941301222,0.6692942974120825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487422306487943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.98632846307,1539.80264419746,0.3796816066172263,0.12514462723062975,6.112874298809886,3.403018423225114
766.0,-29.544426931367926,5.230452587436636,35.02990151965106,24.33645820654931,5.122941425866933,-26.0776248059146,-39.640631585475035,1.6561393003800784,0.22478603315494183,-4.946222437238001,40.05963602835039,42736.060313140224,25823.168522982876,25823.168522982876,68559.2288361231,77783.37910048295,77783.37910048295,25823.168522982876,103606.54762346583,103606.54762346583,103606.54762346583,128520.1197657161,91818.2685531259,56770.949765647274,38941.4653194207,24913.57214225027,0.0,63855.03746167097,21176.536320912728,1539.8068580911377,0.0,0.8869763369725243,2.8200792078759553,0.0014959135982669303,355399.99848880613,1557106.1686327273,4.3812779269940565,1557106.1686327273,4.3812779269940565,0.85,0.09602748774226672,4.027634451161993,1.2678434591973207,1.0,0.0,4.027634451161908,1.2839679910838417,1.284282253307903,3.1368651548409145,19377.510351675657,1975.9561472751304,4632.441516551485,4632.441516551485,5.57441867980804,5.230452587436636,-2.319655568040547,7.550108155477183,3.4032221153155384,3.4032221153155384,0.9723491758044396,0.0,0.0,0.0002447458708325387,8.212354504566585e-05,0.00016262232578687286,0.0006549832818672985,0.09602748773786096,0.072221710352793,0.02380577738506797,0.09602732909639294,0.07222171035610653,0.02380577738616018,0.37967849467349074,0.37967849467349074,0.1251499262194542,0.0,5.19521798424887,4.441011257084085,7.498203532098728,5.171008470392962,4.423449152329795,7.453577828588379,24913.57214225027,21176.536320912728,0.85,1.0736698553700768,0.6692668583710811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448756553785208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.953605120521,1539.8068580911377,0.37967849467349074,0.1251499262194542,6.112874298809886,3.4032221153155384
767.0,-29.5468110426455,5.229839310683596,35.02989405977104,24.335581145156198,5.122337076153558,-26.079831286659108,-39.64274337105451,1.6553573201346,0.21837938040738436,-4.946684985715444,40.0595857545216,42734.48479013161,25823.59321036474,25823.59321036474,68558.07800049635,77782.26646030291,77782.26646030291,25823.59321036474,103605.85967066765,103605.85967066765,103605.85967066765,128519.25488965624,91817.87345534468,56770.09178504176,38941.979633669915,24913.39521898859,0.0,63855.374852658504,21176.3859361403,1539.8067904873237,0.0,0.8869741684876152,2.8201093274711413,0.0014959135982669303,355393.5939500451,1557103.9982608447,4.381350774937475,1557103.9982608447,4.381350774937475,0.85,0.09602823314099831,4.027634451161993,1.2678430426912386,1.0,0.0,4.027634451161572,1.283971769562062,1.2842859550287602,3.1368559236592417,19377.426969452637,1975.9476446546616,4632.441516551485,4632.441516551485,5.574510356601009,5.229839310683596,-2.3199467417193733,7.54978605240297,3.403423281653809,3.403423281653809,0.9724066519010882,0.0,0.0,0.0002446853725131377,8.21039814919334e-05,0.00016258139102120431,0.0006548184115948416,0.0960282331378074,0.0722213730892601,0.023806860048547287,0.0960281157206938,0.07222137309165995,0.023806860049338362,0.3796753838651841,0.3796753838651841,0.12515517693613415,0.0,5.18938594822896,4.436889455388496,7.487002588086739,5.165064366122806,4.419531837159127,7.441293766382103,24913.39521898859,21176.3859361403,0.85,1.0736461599151046,0.6692386488801958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487708280142892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.9209668319,1539.8067904873237,0.3796753838651841,0.12515517693613415,6.112874298809886,3.403423281653809
768.0,-29.54918750122701,5.229221937212206,35.02988551910348,24.334678274486237,5.121695991923689,-26.082034552668027,-39.64486221140248,1.6545430433311663,0.21224537938502408,-4.9471813279488615,40.05953935460658,42732.97169622379,25824.08481656676,25824.08481656676,68557.05651279054,77781.19789048687,77781.19789048687,25824.08481656676,103605.28270705363,103605.28270705363,103605.28270705363,128518.54100901449,91817.50446668317,56769.278272284326,38942.47354933205,24913.25830196086,0.0,63855.731851292905,21176.26955666673,1539.8098025157117,0.0,0.8869718142416438,2.8201319212643745,0.0014959135982669303,355386.72159691155,1557101.995131753,4.38142986360041,1557101.995131753,4.38142986360041,0.85,0.09602901697481604,4.027634451161993,1.2678427844354885,1.0,0.0,4.027634451159973,1.283975698532723,1.2842898075453713,3.136846324867842,19377.34909735027,1975.9397039101295,4632.441516551485,4632.441516551485,5.5746164790852895,5.229221937212206,-2.320266235546054,7.54948817275826,3.403622364145703,3.403622364145703,0.972463532613058,0.0,0.0,0.00024462508209518953,8.2084356912586e-05,0.00016254072518260353,0.0006546546244623077,0.0960290169709792,0.07222107388214771,0.02380794308883148,0.09602881802480656,0.07222107388503334,0.02380794308978271,0.37967227250340735,0.37967227250340735,0.12516036345456277,0.0,5.183605365910466,4.432829271154674,7.475823682994246,5.159426707333864,4.415654503111057,7.430136649858184,24913.25830196086,21176.26955666673,0.85,1.0736241606696495,0.6692112118570693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487850601770773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.888390904927,1539.8098025157117,0.37967227250340735,0.12516036345456277,6.112874298809886,3.403622364145703
769.0,-29.55155633817933,5.228601026751222,35.029875851647105,24.333787243254505,5.121078777890791,-26.084228570855295,-39.646968234423525,1.6537510105340112,0.20583852900387,-4.947658338616689,40.05948945322511,42731.43875243641,25824.509255318135,25824.509255318135,68555.94800775454,77780.08069779744,77780.08069779744,25824.509255318135,103604.58995311557,103604.58995311557,103604.58995311557,128517.69034730321,91817.09344378357,56768.451498289985,38942.93549499287,24913.10039418764,0.0,63856.03588918051,21176.135335059495,1539.8112027002778,0.0,0.8869695708434018,2.8201603614455037,0.0014959135982669303,355380.1170068494,1557099.8408431534,4.381505228704572,1557099.8408431534,4.381505228704572,0.85,0.09602975650316263,4.027634451161993,1.2678423948539423,1.0,0.0,4.02763445116269,1.2839795231677527,1.284293555966129,3.1368369810332095,19377.262354258535,1975.9308585764288,4632.441516551485,4632.441516551485,5.574708102206676,5.228601026751222,-2.32057467427583,7.5491757010270515,3.403819188666306,3.403819188666306,0.9725197681903731,0.0,0.0,0.0002445649986557512,8.206485534334298e-05,0.0001625001433124082,0.0006544911755238165,0.09602975649972366,0.07222074959804275,0.023809006901680908,0.09602963088237515,0.07222074960062909,0.02380900690253354,0.37966916168911263,0.37966916168911263,0.12516549248412212,0.0,5.177787290115532,4.428771907949454,7.464485172631669,5.153496867620561,4.411644877738809,7.418198034726402,24913.10039418764,21176.135335059495,0.85,1.0736016893803202,0.6691840192929458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487992469216053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.85588881659,1539.8112027002778,0.37966916168911263,0.12516549248412212,6.112874298809886,3.403819188666306
770.0,-29.553917476134963,5.227976571772455,35.029865150426986,24.332907527592056,5.120455486350277,-26.08641626663758,-39.64906950769944,1.6529542768202863,0.19973196998972753,-4.948142593143073,40.05944000783203,42729.919458929624,25824.934597452066,25824.934597452066,68554.8540563817,77779.03408039955,77779.03408039955,25824.934597452066,103603.96867785162,103603.96867785162,103603.96867785162,128516.92200991159,91816.74742849803,56767.63280689613,38943.46069066878,24912.953332059977,0.0,63856.41402272876,21176.01033225098,1539.8134205340486,0.0,0.886967288946429,2.820184013884231,0.0014959135982669303,355373.41221835767,1557097.7062422128,4.381581887407663,1557097.7062422128,4.381581887407663,0.85,0.09603049320806598,4.027634451161993,1.2678421234106647,1.0,0.0,4.027634451161967,1.2839833693584097,1.284297326215443,3.1368275845928992,19377.18933050321,1975.923412225705,4632.441516551485,4632.441516551485,5.574799920340246,5.227976571772455,-2.3208916057741398,7.548868177546595,3.4040139172392627,3.4040139172392627,0.9725754049255037,0.0,0.0,0.00024450512402248364,8.204540202465305e-05,0.0001624597219978306,0.0006543283732446624,0.09603049320449472,0.07222043211537084,0.023810061089123882,0.09603032753305227,0.07222043211805663,0.023810061090009348,0.37966604877715654,0.37966604877715654,0.12517055838726293,0.0,5.172010839001473,4.424795842925221,7.453068209262085,5.1478745631328025,4.4079803819933545,7.40645322685441,24912.953332059977,21176.01033225098,0.85,1.073578200491819,0.6691562642982196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488133884307903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.823460199603,1539.8134205340486,0.37966604877715654,0.12517055838726293,6.112874298809886,3.4040139172392627
771.0,-29.55627024882892,5.227349393139314,35.02985355442613,24.33205641517418,5.119883148763373,-26.088591336802615,-39.65115373777223,1.6522042367045535,0.19305878137140553,-4.948594113011138,40.05939254308661,42728.36576235459,25825.26143597694,25825.26143597694,68553.62719833152,77777.89689584267,77777.89689584267,25825.26143597694,103603.1583318196,103603.1583318196,103603.1583318196,128515.97061444618,91816.32809923365,56766.79696561394,38943.92348179968,24912.812282626575,0.0,63856.73576442625,21175.89044023259,1539.8152567582838,0.0,0.8869651661878326,2.8202189391315793,0.0014959135982669303,355367.1607498726,1557095.6571496474,4.3816532002112005,1557095.6571496474,4.3816532002112005,0.85,0.09603118867778747,4.027634451161993,1.2678416838264095,1.0,0.0,4.02763445116188,1.2839869969345072,1.284300878085927,3.1368187222907147,19377.100834419703,1975.9143881365915,4632.441516551485,4632.441516551485,5.574870474609244,5.227349393139314,-2.3211871699253677,7.5485365630646815,3.404206541698587,3.404206541698587,0.9726304404853107,0.0,0.0,0.00024444547495020724,8.202611070073367e-05,0.00016241936424947356,0.0006541658269870083,0.09603118867472635,0.07222009262831754,0.023811096046408808,0.0960314014627082,0.07222009263061967,0.023811096047167805,0.37966293641425214,0.37966293641425214,0.12517556147077957,0.0,5.166132573803395,4.4207953699111044,7.441313548145729,5.14165289438256,4.403943972988827,7.393412608866981,24912.812282626575,21175.89044023259,0.85,1.07355357861123,0.6691285617853019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448827484240222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.791106857952,1539.8152567582838,0.37966293641425214,0.12517556147077957,6.112874298809886,3.404206541698587
772.0,-29.558615628432282,5.226717900876117,35.02984092650771,24.331113800313346,5.119190954993471,-26.090771738483213,-39.65325375376267,1.651347065011723,0.1873290957082645,-4.949128098499531,40.059339294378645,42726.90995560979,25825.779071583744,25825.779071583744,68552.68902719354,77776.87438144148,77776.87438144148,25825.779071583744,103602.65345302522,103602.65345302522,103602.65345302522,128515.32474092985,91815.97193133386,56766.00750536987,38944.40491773777,24912.67128790463,0.0,63857.0762056424,21175.770594718935,1539.819003954533,0.0,0.8869626452489044,2.820231836509688,0.0014959135982669303,355359.7676241235,1557093.3583610305,4.381737889946008,1557093.3583610305,4.381737889946008,0.85,0.09603193982252074,4.027634451161993,1.2678414904093374,1.0,0.0,4.0276344511625375,1.2839911246811109,1.2843049305065342,3.1368086381144473,19377.025668036436,1975.9067232986226,4632.441516551485,4632.441516551485,5.574982216032197,5.226717900876117,-2.3215469799973056,7.548264880873422,3.404397303763877,3.404397303763877,0.9726849439325363,0.0,0.0,0.00024438602665433843,8.200667750545706e-05,0.00016237934914888137,0.0006540046607892965,0.0960319398181203,0.07221980603839699,0.02381213377972332,0.09603180138580464,0.07221980604170625,0.023812133780814496,0.3796598203591277,0.3796598203591277,0.12518048620029135,0.0,5.160421893138221,4.4168864875176155,7.429961934005803,5.136457194207821,4.400246189158963,7.383510803823697,24912.67128790463,21175.770594718935,0.85,1.0735331634418965,0.6691021965680672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488415303696924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.75884239578,1539.819003954533,0.3796598203591277,0.12518048620029135,6.112874298809886,3.404397303763877
