time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
773.0,-29.560954110927227,5.226083784662766,35.02982710820589,24.33024557484316,5.118592143272792,-26.092936592445767,-39.65532499188555,1.6505746247589976,0.18098594548069968,-4.949588552320962,40.059279366205715,42725.36457319505,25826.093945602042,25826.093945602042,68551.4585187971,77775.77526814812,77775.77526814812,25826.093945602042,103601.86921375016,103601.86921375016,103601.86921375016,128514.3415925601,91815.5741901002,56765.1634950162,38944.90077231556,24912.472378809936,0.0,63857.373151125495,21175.601521988447,1539.8178030826243,0.0,0.8869605220819139,2.8202613889105734,0.0014959135982669303,355353.39265452494,1557090.7712177222,4.381809216977219,1557090.7712177222,4.381809216977219,0.85,0.09603257778678101,4.027634451161993,1.267841054671444,1.0,0.0,4.0276344511614735,1.2839948561609162,1.2843085868045352,3.136799522082533,19376.941727933947,1975.8981637902798,4632.441516551485,4632.441516551485,5.57505018753646,5.226083784662766,-2.321855387701473,7.547939172364239,3.4045857192530447,3.4045857192530447,0.9727387769294413,0.0,0.0,0.0002443267664387633,8.198751478455507e-05,0.00016233925165420825,0.0006538431627383457,0.09603257778380264,0.07221944091533489,0.023813136868467758,0.09603250290321605,0.07221944091757472,0.023813136869206285,0.3796567042397429,0.3796567042397429,0.12518536486167503,0.0,5.154648573917996,4.412991237495817,7.418314988595625,5.1305744978016605,4.3965439605810275,7.370827517918428,24912.472378809936,21175.601521988447,0.85,1.0735089017295236,0.669074884619522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488555326204968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.726647616097,1539.8178030826243,0.3796567042397429,0.12518536486167503,6.112874298809886,3.4045857192530447
774.0,-29.563284291748612,5.225447158473844,35.02981252008256,24.329400644078873,5.118011504233141,-26.095092156764668,-39.65739479809997,1.6498193692171144,0.17459423792041662,-4.950049070899797,40.05922930702856,42723.849320745765,25826.395142670593,25826.395142670593,68550.24446341635,77774.69679704096,77774.69679704096,25826.395142670593,103601.09193971155,103601.09193971155,103601.09193971155,128513.42807495774,91815.20109636923,56764.35361994412,38945.38608491678,24912.3361352462,0.0,63857.722220162985,21175.48571495927,1539.820204423413,0.0,0.8869583628600382,2.8202915756997684,0.0014959135982669303,355347.01687812404,1557088.6101287117,4.381881755497494,1557088.6101287117,4.381881755497494,0.85,0.09603323765944669,4.027634451161993,1.267840699707158,1.0,0.0,4.027634451161725,1.2839985069050643,1.2843121626337572,3.136790603339686,19376.86298948954,1975.890134703445,4632.441516551485,4632.441516551485,5.575115206612789,5.225447158473844,-2.322166432254229,7.547613590728073,3.404772290696811,3.404772290696811,0.9727920830562317,0.0,0.0,0.0002442677297652756,8.19683694463593e-05,0.0001622993603189163,0.000653682495022021,0.09603323765628578,0.07221910109274406,0.02381413656354173,0.09603344677026716,0.07221910109512111,0.02381413656432558,0.3796535862900588,0.3796535862900588,0.12519018118404976,0.0,5.148843413717088,4.409131293590917,7.406431827461574,5.124643308820225,4.392825150835108,7.35799973507568,24912.3361352462,21175.48571495927,0.85,1.073484021667339,0.669047498647795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488694939513722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.694512829168,1539.820204423413,0.3796535862900588,0.12519018118404976,6.112874298809886,3.404772290696811
775.0,-29.56560781637979,5.2248066682369965,35.02979693420593,24.328467493783705,5.117323243659354,-26.09725249246518,-39.659472776669986,1.648967919712635,0.1689719413429316,-4.950580366945298,40.05917106919846,42722.39705611377,25826.858828421682,25826.858828421682,68549.25588453545,77773.69694025638,77773.69694025638,25826.858828421682,103600.55576867807,103600.55576867807,103600.55576867807,128512.73743037535,91814.86035856388,56763.560474291124,38945.88876030306,24912.18166169728,0.0,63858.07042200034,21175.354412442688,1539.8232036405457,0.0,0.8869558734929512,2.8203033851285157,0.0014959135982669303,355339.6613151001,1557086.0959644974,4.381965385461826,1557086.0959644974,4.381965385461826,0.85,0.09603393356223408,4.027634451161993,1.2678405024437236,1.0,0.0,4.027634451161248,1.2840026067619672,1.2843161879183314,3.136780587477927,19376.791079504146,1975.882801925647,4632.441516551485,4632.441516551485,5.575215301940369,5.2248066682369965,-2.3225328812478425,7.547339549484839,3.404957048104257,3.404957048104257,0.9728448708869306,0.0,0.0,0.00024420887481522497,8.194915267254056e-05,0.0001622597221426844,0.0006535228469378482,0.09603393355797687,0.07221879856306318,0.023815134994913698,0.09603376641146175,0.07221879856626465,0.02381513499596943,0.37965046642120626,0.37965046642120626,0.12519492554016648,0.0,5.143207722958664,4.405371180394127,7.394933930177501,5.119552308288235,4.389331121187581,7.347903574697796,24912.18166169728,21175.354412442688,0.85,1.0734626873554718,0.6690211084329143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488834059742193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.662466403015,1539.8232036405457,0.37965046642120626,0.12519492554016648,6.112874298809886,3.404957048104257
776.0,-29.567923223529387,5.224163801565346,35.02978020323529,24.327594937663548,5.116716249800023,-26.099397393555815,-39.6615295210853,1.6481904197949735,0.16274664493420232,-4.951047252396389,40.05910654428291,42720.89191788726,25827.14400059805,25827.14400059805,68548.03591848532,77772.6133651449,77772.6133651449,25827.14400059805,103599.75736574296,103599.75736574296,103599.75736574296,128511.7316621285,91814.46553035785,56762.74408297261,38946.35716376137,24911.97429638554,0.0,63858.33146014691,21175.178151927706,1539.8217450495183,0.0,0.8869537341476419,2.8203306479828583,0.0014959135982669303,355333.1975874148,1557083.3103863853,4.3820372567450026,1557083.3103863853,4.3820372567450026,0.85,0.09603452886508018,4.027634451161993,1.267840148028918,1.0,0.0,4.027634451161896,1.284006360660437,1.284319867440232,3.136771416841232,19376.707754172818,1975.8743051065164,4632.441516551485,4632.441516551485,5.575276861741037,5.224163801565346,-2.32285450768632,7.5470183092516665,3.405139578813598,3.405139578813598,0.9728970225181709,0.0,0.0,0.00024415023847595426,8.193013636934305e-05,0.00016222010210661123,0.0006533632719156035,0.09603452886208382,0.07221842649437436,0.02381610236770945,0.0960343721304398,0.07221842649662763,0.023816102368452552,0.37964734850011933,0.37964734850011933,0.12519962777384291,0.0,5.137522745327203,4.4016220309922005,7.38320324414849,5.113793897330595,4.38574712655867,7.335368674495044,24911.97429638554,21175.178151927706,0.85,1.0734391950291589,0.6689948036701956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448897278510728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.630475649845,1539.8217450495183,0.37964734850011933,0.12519962777384291,6.112874298809886,3.405139578813598
777.0,-29.57023249649891,5.22351829652078,35.02976261794134,24.326718924008333,5.116097119296982,-26.10153798701564,-39.663581795152254,1.6474026097821821,0.15666144582866082,-4.951532006312163,40.05904819849527,42719.394922560554,25827.46060534799,25827.46060534799,68546.85552790854,77771.56502244061,77771.56502244061,25827.46060534799,103599.02562778861,103599.02562778861,103599.02562778861,128510.8396114935,91814.09854425007,56761.92844424252,38946.85566667505,24911.8139837049,0.0,63858.66965037995,21175.041886149163,1539.8234022395452,0.0,0.8869514816094315,2.820353985284681,0.0014959135982669303,355326.4865800001,1557080.791568055,4.382112930997295,1557080.791568055,4.382112930997295,0.85,0.09603515464090287,4.027634451161993,1.2678397793276237,1.0,0.0,4.027634451162676,1.2840101624075706,1.2843235950380982,3.136762129366653,19376.63030469338,1975.8664074575292,4632.441516551485,4632.441516551485,5.575345206856419,5.22351829652078,-2.3231919458845107,7.5467102424052905,3.405320325148045,3.405320325148045,0.9729486643280129,0.0,0.0,0.00024409177039910157,8.191116546402136e-05,0.00016218060493508021,0.0006532041917468218,0.09603515463748648,0.07221808525877782,0.023817069378708658,0.09603502624373927,0.07221808526134695,0.02381706937955593,0.3796442302956397,0.3796442302956397,0.1252042745217851,0.0,5.131861213648563,4.397918877165409,7.371428471564968,5.108193452140824,4.382194345501944,7.323382637314751,24911.8139837049,21175.041886149163,0.85,1.073415025762296,0.6689678184097025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489111028338957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.59857006607,1539.8234022395452,0.3796442302956397,0.1252042745217851,6.112874298809886,3.405320325148045
778.0,-29.572533746961142,5.2228702884879965,35.02974414523539,24.325842910353117,5.115477257546647,-26.103671431993096,-39.66563291670752,1.6466149425462921,0.15060811400553575,-4.952015839277755,40.058987180271025,42717.92815330669,25827.760963933986,25827.760963933986,68545.68911724068,77770.51956939093,77770.51956939093,25827.760963933986,103598.28053332493,103598.28053332493,103598.28053332493,128509.92322689736,91813.73091489493,56761.13949867988,38947.3237957945,24911.64269357243,0.0,63858.96648936693,21174.896289536566,1539.8244363792674,0.0,0.8869492433754811,2.820377014685982,0.0014959135982669303,355319.7884215391,1557078.1573825283,4.382188124955384,1557078.1573825283,4.382188124955384,0.85,0.09603575974407826,4.027634451161993,1.267839496345259,1.0,0.0,4.0276344511604005,1.2840139630637264,1.2843273218215747,3.136752844612251,19376.552719461735,1975.8584959656698,4632.441516551485,4632.441516551485,5.575410044930448,5.2228702884879965,-2.3235313108934306,7.5464015993814275,3.4054992041288767,3.4054992041288767,0.9729997726082505,0.0,0.0,0.00024403351827371634,8.189220926950915e-05,0.00016214130900420718,0.0006530459221018471,0.09603575974072825,0.07221773632632178,0.02381802341440647,0.09603563256044334,0.07221773632884093,0.023818023415237324,0.37964111215541113,0.37964111215541113,0.1252088663860982,0.0,5.126217477610737,4.394256378502234,7.359603017280449,5.102623953283285,4.378696230722539,7.311356463361619,24911.64269357243,21174.896289536566,0.85,1.0733917707336231,0.6689417399265237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489248907828698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.566710190129,1539.8244363792674,0.37964111215541113,0.1252088663860982,6.112874298809886,3.4054992041288767
779.0,-29.574827627262106,5.222219810226531,35.02972478060296,24.324957117810868,5.114851651675077,-26.10579881723134,-39.66767555158583,1.6458228416122371,0.14452365148241597,-4.95250351195393,40.05892425573815,42716.45807633244,25828.057391375834,25828.057391375834,68544.51546770828,77769.45798447798,77769.45798447798,25828.057391375834,103597.5153758538,103597.5153758538,103597.5153758538,128508.98193972325,91813.34185364252,56760.34194536719,38947.77767586147,24911.466563869435,0.0,63859.244239730906,21174.746579289018,1539.825303522042,0.0,0.8869469924807338,2.8204000079414677,0.0014959135982669303,355313.03720658994,1557075.440904286,4.38226374451595,1557075.440904286,4.38226374451595,0.85,0.09603635209180417,4.027634451161993,1.2678391963290054,1.0,0.0,4.027634451162179,1.284017784047388,1.2843310691930017,3.136743510254488,19376.470611199784,1975.8501232530768,4632.441516551485,4632.441516551485,5.575474034392763,5.222219810226531,-2.3238760868243054,7.5460958970508365,3.4056762521998545,3.4056762521998545,0.973050357771387,0.0,0.0,0.00024397546545572047,8.187333553784713e-05,0.00016210212991787335,0.0006528881230639639,0.09603635208842398,0.0722173856422941,0.023818966446129883,0.09603622585694549,0.07221738564483594,0.02381896644696823,0.3796379940642275,0.3796379940642275,0.12521340341896983,0.0,5.120584331606267,4.39061247205791,7.347765296919135,5.097027163436337,4.375119502479663,7.299462298876222,24911.466563869435,21174.746579289018,0.85,1.073368723412833,0.6689158098390994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489386310807475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.534934055986,1539.825303522042,0.3796379940642275,0.12521340341896983,6.112874298809886,3.4056762521998545
780.0,-29.577113971501316,5.221567813382709,35.0297046939432,24.324134888034337,5.114288701793327,-26.10791315281611,-39.66970107341183,1.6450878830761777,0.13821107547511247,-4.952950625630435,40.05886449601751,42714.94976848056,25828.239621258628,25828.239621258628,68543.18938973919,77768.4000293667,77768.4000293667,25828.239621258628,103596.63965062534,103596.63965062534,103596.63965062534,128507.9393295928,91812.97874834518,56759.52848732982,38948.27806779484,24911.29967896746,0.0,63859.5777467623,21174.604727122343,1539.8258018764404,0.0,0.8869449362344105,2.8204307425891795,0.0014959135982669303,355306.8475684393,1557072.8610556202,4.382332825025829,1557072.8610556202,4.382332825025829,0.8500000000000001,0.09603690025377776,4.027634451161993,1.2678387836692857,1.0,0.0,4.027634451163378,1.2840213376268865,1.2843345493557508,3.136734829193587,19376.393980734316,1975.8423091202721,4632.441516551485,4632.441516551485,5.575513372154965,5.221567813382709,-2.3241930939197792,7.545760907302489,3.4058514750717928,3.4058514750717928,0.9731004214490836,0.0,0.0,0.00024391761601712489,8.18546238995658e-05,0.0001620629921175591,0.0006527304903110755,0.09603690025101336,0.07221700917573788,0.023819891075275483,0.09603708082373336,0.07221700917781662,0.023819891075961136,0.37963487469854196,0.37963487469854196,0.12521788795891006,0.0,5.114889030936581,4.386997960134181,7.335586084573833,5.091161701105534,4.371698941276065,7.285997251107688,24911.29967896746,21174.604727122343,0.85,1.0733423522083083,0.668888697289362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489523276200706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.50322886239,1539.8258018764404,0.37963487469854196,0.12521788795891006,6.112874298809886,3.4058514750717928
781.0,-29.579392544502014,5.220912609748191,35.029683778314734,24.323200480453693,5.113603455750252,-26.110032723874635,-39.67173860929904,1.644243635091175,0.1325494717527249,-4.953483211312777,40.05880017735035,42713.525209791624,25828.624436142232,25828.624436142232,68542.14964593385,77767.38299991617,77767.38299991617,25828.624436142232,103596.0074360584,103596.0074360584,103596.0074360584,128507.14754435816,91812.60391812987,56758.74612787703,38948.73087805871,24911.14010829977,0.0,63859.87098635848,21174.469092054802,1539.8286813704578,0.0,0.8869424620349163,2.8204429355393117,0.0014959135982669303,355299.474805179,1557070.0843991993,4.3824159471470825,1557070.0843991993,4.3824159471470825,0.85,0.09603751349166681,4.027634451161993,1.2678385627781976,1.0,0.0,4.027634451161532,1.2840254014680381,1.2843385401728136,3.136724901670295,19376.314875818793,1975.8342426637837,4632.441516551485,4632.441516551485,5.575596441716068,5.220912609748191,-2.324575941324365,7.545488551072555,3.4060251557076175,3.4060251557076175,0.9731500444878908,0.0,0.0,0.00024385997577898617,8.183580526451711e-05,0.00016202417051446906,0.0006525741310850207,0.09603751348750042,0.072216691658466,0.02382082182903441,0.09603740768684192,0.07221669166159903,0.02382082183006778,0.37963175366725155,0.37963175366725155,0.12522230189551123,0.0,5.109339209672555,4.383436389211681,7.3238383354619145,5.086032683065525,4.368188289521925,7.275807261011948,24911.14010829977,21174.469092054802,0.85,1.0733211418572328,0.6688633182318194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448965979407868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.471598178556,1539.8286813704578,0.37963175366725155,0.12522230189551123,6.112874298809886,3.4060251557076175
782.0,-29.58166445581564,5.220255827089965,35.029661850946,24.3223515682854,5.113008190436282,-26.112137299152252,-39.673762559518195,1.643481033741454,0.12653295538547127,-4.953943698905976,40.05872887716784,42712.07317489621,25828.81391898707,25828.81391898707,68540.88709388328,77766.3479267707,77766.3479267707,25828.81391898707,103595.16184575777,103595.16184575777,103595.16184575777,128506.08219296695,91812.24478820368,56757.97003620196,38949.194168890805,24910.920347209176,0.0,63860.11451609998,21174.2822951278,1539.8265167411237,0.0,0.8869403794779724,2.8204682221135147,0.0014959135982669303,355293.10021686426,1557067.0063530104,4.382485912061354,1557067.0063530104,4.382485912061354,0.85,0.09603801546503017,4.027634451161993,1.2678382797958334,1.0,0.0,4.027634451162306,1.2840290834498078,1.2843421492693579,3.136715907042328,19376.23908432357,1975.8265140821352,4632.441516551485,4632.441516551485,5.575637345167119,5.220255827089965,-2.3249078847510947,7.5451637118410595,3.4061967823001753,3.4061967823001753,0.973199080657193,0.0,0.0,0.00024380251655164547,8.181711606584212e-05,0.00016198540048580334,0.0006524179795818942,0.09603801546227014,0.07221629594307058,0.023821719519199567,0.09603790820056217,0.07221629594514603,0.023821719519884137,0.37962863210555664,0.37962863210555664,0.12522667740540241,0.0,5.103760510957443,4.379919692633109,7.311836771867718,5.080476654291431,4.364986810195944,7.26293238284444,24910.920347209176,21174.2822951278,0.85,1.073297278172015,0.6688380297866195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489795850374432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.440046967058,1539.8265167411237,0.37962863210555664,0.12522667740540241,6.112874298809886,3.4061967823001753
783.0,-29.583928459900548,5.219596906437991,35.02963917563447,24.32147597372534,5.112381478737915,-26.114237901965375,-39.675778267532564,1.642690920771212,0.12067089575970158,-4.9544352481659555,40.05866323715859,42710.62140379033,25829.070478236976,25829.070478236976,68539.6918820273,77765.33209782744,77765.33209782744,25829.070478236976,103594.40257606441,103594.40257606441,103594.40257606441,128505.15119656101,91811.88897851516,56757.17828435042,38949.67854907193,24910.748620496597,0.0,63860.427169568524,21174.136327422108,1539.827819059773,0.0,0.886938118539154,2.8204878515287164,0.0014959135982669303,355286.29573697847,1557064.1726619434,4.382561870088711,1557064.1726619434,4.382561870088711,0.85,0.09603856104187757,4.027634451161993,1.2678379484592006,1.0,0.0,4.027634451164114,1.2840328935681664,1.2843458868060316,3.136706599446765,19376.16399353792,1975.818856952978,4632.441516551485,4632.441516551485,5.575692728327164,5.219596906437991,-2.3252650661801084,7.544861972618099,3.4063668405478578,3.4063668405478578,0.9732476687279593,0.0,0.0,0.00024374526971385126,8.179850689723711e-05,0.00016194676281661415,0.0006522623611743552,0.0960385610384822,0.07221594072600318,0.023822620312479018,0.09603841299776447,0.07221594072855632,0.02382262031332125,0.37962551046753445,0.37962551046753445,0.1252309989440143,0.0,5.098235017247646,4.376456565476133,7.2998889693919295,5.075106143925666,4.361679526650676,7.251138750782559,24910.748620496597,21174.136327422108,0.85,1.0732733074276801,0.6688120217295268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448993151131754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.408553258925,1539.827819059773,0.37962551046753445,0.1252309989440143,6.112874298809886,3.4063668405478578
784.0,-29.586185868412407,5.218936246947839,35.0296156936585,24.3206133711152,5.111771434682455,-26.116330900951017,-39.67778527932239,1.6419164671900968,0.11471308271399039,-4.954912440027412,40.05859439086411,42709.16205495001,25829.279138818183,25829.279138818183,68538.44119376819,77764.30150473735,77764.30150473735,25829.279138818183,103593.58064355553,103593.58064355553,103593.58064355553,128504.13839827794,91811.52249096915,56756.38304105628,38950.154944347625,24910.55775472241,0.0,63860.712699070034,21173.974091514046,1539.8277242537802,0.0,0.8869359421299654,2.8205104207505536,0.0014959135982669303,355279.69010332134,1557061.2005591488,4.382634988525038,1557061.2005591488,4.382634988525038,0.85,0.09603907071313547,4.027634451161993,1.267837633606978,1.0,0.0,4.027634451161516,1.2840366301662682,1.284349551034081,3.136697471504734,19376.086649275952,1975.810970033187,4632.441516551485,4632.441516551485,5.5757377716548495,5.218936246947839,-2.325613878455533,7.544550125403372,3.4065351591963284,3.4065351591963284,0.9732957597703795,0.0,0.0,0.00024368820197806683,8.177998190017471e-05,0.0001619082200778921,0.0006521071251120362,0.09603907071004947,0.07221556539965783,0.023823505310391645,0.09603893990781838,0.07221556540197831,0.023823505311157168,0.37962238967386425,0.37962238967386425,0.12523527256606817,0.0,5.092712801527455,4.373024039211771,7.287862192991554,5.069625522741376,4.358396453375008,7.238824485583791,24910.55775472241,21173.974091514046,0.85,1.0732489240566567,0.6687861793244904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449006670251071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.377142228564,1539.8277242537802,0.37962238967386425,0.12523527256606817,6.112874298809886,3.4065351591963284
785.0,-29.588435415364785,5.2182738069287,35.02959145997219,24.319746472779684,5.1111547411518305,-26.118417488341343,-39.67979120844973,1.6411368140977005,0.10882241165904816,-4.9553959691710885,40.05852553189843,42707.73268069578,25829.492802296783,25829.492802296783,68537.22548299257,77763.28028503786,77763.28028503786,25829.492802296783,103592.77308733464,103592.77308733464,103592.77308733464,128503.14638673722,91811.15951218296,56755.61190771662,38950.60844940704,24910.373299402578,0.0,63860.981748809616,21173.81730449219,1539.8281605881577,0.0,0.8869337335167748,2.8205313697490015,0.0014959135982669303,355272.99684273975,1557058.2279136265,4.3827091891333705,1557058.2279136265,4.3827091891333705,0.85,0.09603957766905723,4.027634451161993,1.2678373143589123,1.0,0.0,4.027634451162767,1.2840403906462394,1.28435323942032,3.136688285276557,19376.010045509647,1975.8031586229395,4632.441516551485,4632.441516551485,5.57578389495243,5.2182738069287,-2.3259695569424337,7.544243363871134,3.4067018550941963,3.4067018550941963,0.9733433871697704,0.0,0.0,0.00024363134522803175,8.176147077129282e-05,0.00016186987445673893,0.0006519526829672284,0.09603957766586303,0.07221519534506275,0.02382438232080028,0.09603944128546445,0.07221519534746457,0.023824382321592657,0.3796192691033784,0.3796192691033784,0.12523949509858925,0.0,5.087215769149168,4.369628357030706,7.275826458372762,5.064218380830141,4.355136249853103,7.226740642770267,24910.373299402578,21173.81730449219,0.85,1.0732253655694874,0.6687609791011686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490201502254236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.345787862714,1539.8281605881577,0.3796192691033784,0.12523949509858925,6.112874298809886,3.4067018550941963
786.0,-29.590678875750434,5.217610289773894,35.029566586906085,24.31891963295641,5.110582937297415,-26.120494107595416,-39.681780548393704,1.6403981691112426,0.10268677087225342,-4.955849939905703,40.0584584413642,42706.26071465271,25829.622058576675,25829.622058576675,68535.88277322939,77762.23968443912,77762.23968443912,25829.622058576675,103591.86174301579,103591.86174301579,103591.86174301579,128502.0549474622,91810.79287066378,56754.81390075115,38951.087744347366,24910.19320444641,0.0,63861.28094879378,21173.664223779448,1539.8281939005221,0.0,0.886931668709869,2.820558997413074,0.0014959135982669303,355266.7128350133,1557055.3316155165,4.382778558650432,1557055.3316155165,4.382778558650432,0.85,0.09604004864198641,4.027634451161993,1.2678369610430673,1.0,0.0,4.02763445116317,1.2840439591817616,1.284356736028099,3.1366795679865547,19375.932668752874,1975.7952683896003,4632.441516551485,4632.441516551485,5.57581179736187,5.217610289773894,-2.326305317814128,7.543915607588023,3.406866912766669,3.406866912766669,0.9733905465047625,0.0,0.0,0.00024357465448514884,8.174311655618142e-05,0.0001618315379289674,0.0006517982774472379,0.09604004863925147,0.07221480530654614,0.023825243332705325,0.09604016050381643,0.07221480530860261,0.0238252433333838,0.37961614865829685,0.37961614865829685,0.1252436681981679,0.0,5.0816703233105045,4.366248843465485,7.263545795402933,5.0585367107779575,4.351877064726239,7.213538652111822,24910.19320444641,21173.664223779448,0.85,1.0731993119302425,0.6687347964237688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490335834927663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.314515743154,1539.8281939005221,0.37961614865829685,0.1252436681981679,6.112874298809886,3.406866912766669
787.0,-29.592915692320837,5.216945668507559,35.029541245850545,24.31809251373636,5.110012282421701,-26.122564631578904,-39.68376513859255,1.639661221648849,0.09651976710028976,-4.956308570254055,40.0583950641507,42704.79798688233,25829.75455196033,25829.75455196033,68534.55253884266,77761.19324573941,77761.19324573941,25829.75455196033,103590.94779769974,103590.94779769974,103590.94779769974,128500.98798472626,91810.41817487261,56754.02291589048,38951.55028775793,24910.040187026516,0.0,63861.59047478445,21173.53415897254,1539.8298957324116,0.0,0.8869295667525204,2.8205864965354777,0.0014959135982669303,355260.364415997,1557052.595625188,4.382849176504069,1557052.595625188,4.382849176504069,0.8500000000000001,0.09604052547397919,4.027634451161993,1.2678365802532068,1.0,0.0,4.027634451163457,1.284047519432794,1.2843602245800845,3.136670870982354,19375.85359220649,1975.7872048259592,4632.441516551485,4632.441516551485,5.575840398561297,5.216945668507559,-2.3266463239410307,7.543591992448589,3.4070305414365167,3.4070305414365167,0.9734372975532904,0.0,0.0,0.0002435181437249091,8.172480995868423e-05,0.00016179333376622486,0.0006516444050451983,0.09604052547109726,0.07221442854285312,0.023826096928244136,0.09604097538565336,0.07221442854502012,0.02382609692895907,0.3796130270306467,0.3796130270306467,0.1252477788685829,0.0,5.076093779774453,4.3628753128621724,7.251122138517303,5.052828337354356,4.348518733718265,7.200534172209927,24910.040187026516,21173.53415897254,0.85,1.073173280360177,0.6687086505267072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449046980650344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.283290572916,1539.8298957324116,0.3796130270306467,0.1252477788685829,6.112874298809886,3.4070305414365167
788.0,-29.595145146143167,5.216278027226763,35.02951501404943,24.317131423763954,5.1092907958920435,-26.124643612318494,-39.685769740585215,1.6387892620360334,0.09128279903654857,-4.956863065014945,40.05831843733795,42703.45059025378,25830.11695369537,25830.11695369537,68533.56754394915,77760.2151733574,77760.2151733574,25830.11695369537,103590.33212705277,103590.33212705277,103590.33212705277,128500.17927760007,91810.04780739361,56753.28322416319,38951.9606480338,24909.847150547295,0.0,63861.807798581096,21173.3700779652,1539.8315167112546,0.0,0.8869270253974327,2.820590564795836,0.0014959135982669303,355252.6891485924,1557049.287655344,4.382934556771429,1557049.287655344,4.382934556771429,0.8499999999999999,0.09604104938537605,4.027634451161993,1.2678364439820875,1.0,0.0,4.027634451162077,1.2840517101878894,1.2843643440435357,3.1366606338405543,19375.775429115733,1975.779234408869,4632.441516551485,4632.441516551485,5.5759186298209364,5.216278027226763,-2.327060708506545,7.5433387357333075,3.4071927311707957,3.4071927311707957,0.9734836374773702,0.0,0.0,0.0002434618309945842,8.170632261234017e-05,0.00016175550838224404,0.0006514920582255487,0.09604104938102932,0.07221409659497446,0.023826952786054855,0.09604093982163113,0.07221409659824285,0.02382695278713321,0.3796099025668989,0.3796099025668989,0.12525182273359411,0.0,5.070732235565799,4.359566482303421,7.239376411831643,5.048145864051492,4.345288348723955,7.191311632906661,24909.847150547295,21173.3700779652,0.85,1.0731542044676012,0.6686852762599461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490603383684648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.25212371843,1539.8315167112546,0.3796099025668989,0.12525182273359411,6.112874298809886,3.4071927311707957
789.0,-29.597367320549242,5.215609772860972,35.0294877609278,24.316305142734222,5.1087132313279895,-26.126701646543392,-39.687741024512775,1.6380475572914774,0.08540425095253568,-4.957307624779873,40.058236225815904,42701.99627893889,25830.1905238949,25830.1905238949,68532.18680283379,77759.20016332161,77759.20016332161,25830.1905238949,103589.39068721651,103589.39068721651,103589.39068721651,128498.97956136042,91809.69583652183,56752.49195201496,38952.44876056319,24909.58887414391,0.0,63862.0376347071,21173.150543022322,1539.8269440935996,0.0,0.8869250630085279,2.8206159209137844,0.0014959135982669303,355246.5356856556,1557045.7386002094,4.383000486113061,1557045.7386002094,4.383000486113061,0.85,0.09604142838232803,4.027634451161993,1.26783605220262,1.0,0.0,4.027634451162643,1.2840552918980852,1.2843678545647996,3.1366518845215463,19375.701148481618,1975.771659892177,4632.441516551485,4632.441516551485,5.575934511338114,5.215609772860972,-2.327395853881015,7.543005626741987,3.407352902165268,3.407352902165268,0.973529400618648,0.0,0.0,0.00024340571406881819,8.168814631035852e-05,0.00016171756775845968,0.0006513392472620962,0.09604142838004487,0.07221365860156925,0.023827769778475623,0.09604130549564215,0.07221365860328595,0.02382776977904208,0.37960677751038874,0.37960677751038874,0.12525584599960984,0.0,5.0653142551670385,4.35630272579948,7.227263965332213,5.0427118757324365,4.342411754600732,7.177948406029884,24909.58887414391,21173.150543022322,0.85,1.0731287215550511,0.6686600969921391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490736523516419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.221029803779,1539.8269440935996,0.37960677751038874,0.12525584599960984,6.112874298809886,3.407352902165268
790.0,-29.599581167869363,5.214940007312558,35.0294599137094,24.315438453946285,5.108091024827472,-26.128756650274582,-39.689715556427814,1.637266507202186,0.07968813820065179,-4.957798211537826,40.05816441540316,42700.59168506624,25830.371865809786,25830.371865809786,68530.96355087603,77758.20239960845,77758.20239960845,25830.371865809786,103588.57426541822,103588.57426541822,103588.57426541822,128497.98490762865,91809.33967511522,56751.72896044967,38952.90079407283,24909.410642210416,0.0,63862.31143628325,21172.999045878852,1539.8280000068883,0.0,0.8869228289992948,2.8206337646239823,0.0014959135982669303,355239.74522796564,1557042.6385639075,4.3830755411805535,1557042.6385639075,4.3830755411805535,0.85,0.09604188532525544,4.027634451161993,1.2678357972437517,1.0,0.0,4.027634451163821,1.284059057026845,1.2843715488341105,3.136642687204526,19375.62598346868,1975.763995193943,4632.441516551485,4632.441516551485,5.575973657415672,5.214940007312558,-2.3277668845651527,7.54270689187771,3.407511775476966,3.407511775476966,0.9735747929934189,0.0,0.0,0.0002433498192767566,8.166994380721525e-05,0.00016167987546954134,0.0006511874365007055,0.09604188532199631,0.07221328587173553,0.02382859945026078,0.09604173701610177,0.07221328587418605,0.023828599451069393,0.3796036525082742,0.3796036525082742,0.12525982270827601,0.0,5.059952048951345,4.353084898879217,7.215239020387003,5.037486349738458,4.339291073004517,7.1661832836476265,24909.410642210416,21172.999045878852,0.85,1.073104966130936,0.6686352360996126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490869230952321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.190007404972,1539.8280000068883,0.3796036525082742,0.12525982270827601,6.112874298809886,3.407511775476966
791.0,-29.601788586371335,5.214269081900424,35.029431346539724,24.314580321684502,5.107480427414315,-26.130804706148183,-39.69168142704291,1.6364965471601665,0.07391725794172999,-4.958275853847715,40.05808775101065,42699.179189615046,25830.511049456036,25830.511049456036,68529.69023907109,77757.19232302114,77757.19232302114,25830.511049456036,103587.70337247718,103587.70337247718,103587.70337247718,128496.90689535232,91808.97330648782,56750.9601729562,38953.34792614625,24909.20352287515,0.0,63862.5514490214,21172.822994443875,1539.827131974607,0.0,0.8869206783079768,2.820653844380437,0.0014959135982669303,355233.1340387411,1557039.3289877465,4.383147797293984,1557039.3289877465,4.383147797293984,0.85,0.0960423037089835,4.027634451161993,1.2678354565659542,1.0,0.0,4.027634451161891,1.2840627699945468,1.2843751911528005,3.1366336173574267,19375.548664303533,1975.7561108333155,4632.441516551485,4632.441516551485,5.576003702834649,5.214269081900424,-2.32813026709559,7.542399348996014,3.4076690791579627,3.4076690791579627,0.9736197369022751,0.0,0.0,0.00024329409857076287,8.165182487427755e-05,0.00016164227369648532,0.0006510359903041203,0.09604230370604439,0.07221288990036463,0.023829413805679753,0.09604213369246462,0.07221288990257452,0.023829413806408992,0.3796005281602333,0.3796005281602333,0.12526375940452583,0.0,5.054598513026747,4.34989224001572,7.203173585327136,5.032193111789468,4.336223468543949,7.153981457101679,24909.20352287515,21172.822994443875,0.85,1.0730809947951305,0.6686106054453506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491001443401594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.159077752975,1539.827131974607,0.3796005281602333,0.12526375940452583,6.112874298809886,3.4076690791579627
792.0,-29.603988342133306,5.213597146603144,35.02940213509447,24.313726066052936,5.10687778573662,-26.13284506867608,-39.69363853158427,1.6357345122490359,0.0680517013773283,-4.9587497538176395,40.05801185093129,42697.7636402163,25830.63223567356,25830.63223567356,68528.39587588987,77756.1656979141,77756.1656979141,25830.63223567356,103586.79793358766,103586.79793358766,103586.79793358766,128495.80129571407,91808.59051843964,56750.18846061885,38953.78006424532,24909.003362126423,0.0,63862.783426371745,21172.652857807458,1539.826592617506,0.0,0.8869185438379387,2.8206756098229477,0.0014959135982669303,355226.5747437769,1557036.0524119653,4.383219508661613,1557036.0524119653,4.383219508661613,0.85,0.0960427124841142,4.027634451161993,1.2678351642424244,1.0,0.0,4.027634451163099,1.2840664455258277,1.2843787962889486,3.1366246390097583,19375.467879951102,1975.7478731219228,4632.441516551485,4632.441516551485,5.576029863168697,5.213597146603144,-2.3284926778485278,7.542089824451672,3.407824916670823,3.407824916670823,0.9736642619059495,0.0,0.0,0.00024323858298328435,8.163379042710697e-05,0.00016160479255617738,0.0006508850299721472,0.0960427124812226,0.07221249277237077,0.023830219708851838,0.0960426100185808,0.07221249277454489,0.02383021970956931,0.37959740371709544,0.37959740371709544,0.1252676536178123,0.0,5.049235720136437,4.346706627942751,7.191050375616953,5.0268014551949705,4.333073117959145,7.141634692438629,24909.003362126423,21172.652857807458,0.85,1.0730568290199436,0.6685860112790593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491133274207149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.128203096721,1539.826592617506,0.37959740371709544,0.1252676536178123,6.112874298809886,3.407824916670823
793.0,-29.6061823158793,5.212924174160323,35.02937229870588,24.312872648611688,5.106269178319916,-26.134880823218946,-39.6955949376337,1.6349676856298654,0.06233608532409107,-4.959228245845875,40.05793522538846,42696.370218850105,25830.756693138603,25830.756693138603,68527.12691198871,77755.16667039113,77755.16667039113,25830.756693138603,103585.92336352973,103585.92336352973,103585.92336352973,128494.72760167498,91808.23057904451,56749.434127383356,38954.21827962351,24908.804238145254,0.0,63863.02251776876,21172.483602423465,1539.8262375694508,0.0,0.8869163886109309,2.8206948692774354,0.0014959135982669303,355219.95198612195,1557032.7445235057,4.383291917635126,1557032.7445235057,4.383291917635126,0.85,0.09604311482903423,4.027634451161993,1.2678348614787684,1.0,0.0,4.027634451161504,1.2840701431440247,1.2843824237192858,3.1366156067614783,19375.391917623943,1975.7401271202648,4632.441516551485,4632.441516551485,5.576056729663307,5.212924174160323,-2.3288602579093736,7.541784432069696,3.407979331325978,3.407979331325978,0.9737083803788508,0.0,0.0,0.00024318322494092657,8.161576609661388e-05,0.0001615674588443127,0.0006507346634280512,0.0960431148260798,0.07221209723484508,0.02383101759123473,0.09604301026144961,0.07221209723706641,0.023831017591967818,0.3795942774969461,0.3795942774969461,0.12527150229610928,0.0,5.043899592452078,4.3435578344908095,7.1789242058950435,5.021564331169941,4.330062985543236,7.129487837824456,24908.804238145254,21172.483602423465,0.85,1.0730329416043884,0.6685616893088734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491264649655253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.097408370078,1539.8262375694508,0.3795942774969461,0.12527150229610928,6.112874298809886,3.407979331325978
794.0,-29.608369767758465,5.2122509136586785,35.02934196192021,24.31206899872052,5.105710716396561,-26.136905692156976,-39.697534510027594,1.6342466407644027,0.05643271734436439,-4.959673909520065,40.05786097761292,42694.93551357239,25830.791260197268,25830.791260197268,68525.72677376965,77754.16615813372,77754.16615813372,25830.791260197268,103584.95741833099,103584.95741833099,103584.95741833099,128493.56871802258,91807.8868253334,56748.65618064779,38954.70071631733,24908.611299691594,0.0,63863.31201600893,21172.319604737855,1539.8255086457427,0.0,0.886914391630844,2.8207204384436664,0.0014959135982669303,355213.78368939896,1557029.539287201,4.383359010214189,1557029.539287201,4.383359010214189,0.85,0.0960434803081517,4.027634451161993,1.2678344938764354,1.0,0.0,4.027634451163944,1.2840736264801065,1.2843858370411516,3.136607097992127,19375.31937115579,1975.7327294392878,4632.441516551485,4632.441516551485,5.5760641916158304,5.2122509136586785,-2.3292050800594644,7.541455993718143,3.408132313216732,3.408132313216732,0.9737520894904949,0.0,0.0,0.00024312804301166184,8.159790048574325e-05,0.0001615301425259186,0.0006505843669384967,0.09604348030569052,0.07221168030590881,0.023831799999781703,0.09604361915909511,0.07221168030775932,0.023831800000392384,0.3795911499651091,0.3795911499651091,0.12527530628470082,0.0,5.038526452311714,4.340445463028857,7.1665373656516635,5.016106626864428,4.3271580796733815,7.116123052340015,24908.611299691594,21172.319604737855,0.85,1.0730061534640103,0.6685361934074111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491395682047168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.066656151295,1539.8255086457427,0.3795911499651091,0.12527530628470082,6.112874298809886,3.408132313216732
795.0,-29.61054948675285,5.211577213934197,35.02931129133631,24.311255674716108,5.105146164726276,-26.138924209578626,-39.69946933267636,1.633520887522445,0.05049277852299383,-4.960129084561908,40.05779058155221,42693.514562602104,25830.843966937817,25830.843966937817,68524.35852953992,77753.15111050487,77753.15111050487,25830.843966937817,103583.99507744268,103583.99507744268,103583.99507744268,128492.44238662526,91807.52294920984,56747.886401187294,38955.15172002505,24908.447309182575,0.0,63863.59902920763,21172.18021280519,1539.8266614391189,0.0,0.8869123323322472,2.8207453802999107,0.0014959135982669303,355207.4838354633,1557026.50033195,4.383428196724551,1557026.50033195,4.383428196724551,0.8500000000000001,0.09604385806432168,4.027634451161993,1.2678341141855345,1.0,0.0,4.027634451164147,1.2840771314106922,1.2843892722276236,3.136598536520324,19375.242578013622,1975.7248987180762,4632.441516551485,4632.441516551485,5.576075569361316,5.211577213934197,-2.3295583406238594,7.541135554558056,3.408284086589003,3.408284086589003,0.9737954533111438,0.0,0.0,0.00024307306763039194,8.158008222714301e-05,0.0001614929854032489,0.0006504347116311262,0.0960438580616321,0.07221128109102638,0.023832576970605722,0.09604431731348091,0.07221128109304858,0.023832576971273094,0.3795880214943272,0.3795880214943272,0.1252790506234032,0.0,5.0331343364769054,4.337344315536711,7.154040745330974,5.010621863084907,4.324083967115655,7.103168937969315,24908.447309182575,21172.18021280519,0.85,1.072979906725907,0.6685109391200531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491526327177287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.035961454789,1539.8266614391189,0.3795880214943272,0.1252790506234032,6.112874298809886,3.408284086589003
796.0,-29.61272205605376,5.210901165124696,35.029279834267335,24.31030834503474,5.10443120307152,-26.14095133309601,-39.70142046511171,1.632660480083855,0.04548250344316784,-4.96067885558029,40.05770633250272,42692.19241360911,25831.12585714005,25831.12585714005,68523.31827074917,77752.20246541916,77752.20246541916,25831.12585714005,103583.32832255922,103583.32832255922,103583.32832255922,128491.56711967522,91807.16169546568,56747.15164353469,38955.56672436776,24908.238797116006,0.0,63863.805521483766,21172.002977548604,1539.8274451866912,0.0,0.8869098422065897,2.820747037734892,0.0014959135982669303,355199.8748420352,1557022.8633574636,4.383511858076821,1557022.8633574636,4.383511858076821,0.85,0.09604428032775936,4.027634451161993,1.2678339729690928,1.0,0.0,4.027634451161563,1.2840812652136193,1.2843933366850835,3.136588438966094,19375.16633830362,1975.7171244312403,4632.441516551485,4632.441516551485,5.576136420685877,5.210901165124696,-2.3299836600508725,7.540884825175569,3.4084346053615486,3.4084346053615486,0.9738384586747282,0.0,0.0,0.000243018283968789,8.156211741007678e-05,0.00016145616655871222,0.0006502864187844182,0.09604428032366015,0.0722109241921284,0.023833356131531744,0.09604415297537287,0.07221092419521041,0.023833356132548947,0.3795848908783958,0.3795848908783958,0.12528273232430942,0.0,5.027964246743693,4.334310179070997,7.142243174389364,5.0061613590234515,4.32113996019109,7.093981730151199,24908.238797116006,21172.002977548604,0.85,1.0729601487292821,0.668488074974603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491656512695943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.005348758676,1539.8274451866912,0.3795848908783958,0.12528273232430942,6.112874298809886,3.4084346053615486
797.0,-29.61488739249305,5.210225805077339,35.029247596402456,24.30954052777963,5.103909509694097,-26.14295261731303,-39.70333751114083,1.6319747344839202,0.039556568199941466,-4.9610873000816795,40.05762067622677,42690.760175443516,25831.0432056828,25831.0432056828,68521.80338112632,77751.19829841351,77751.19829841351,25831.0432056828,103582.24150409631,103582.24150409631,103582.24150409631,128490.21944758356,91806.82025017591,56746.382127083816,38956.04235899121,24907.97794348725,0.0,63864.02030247846,21171.781251964163,1539.8220536545168,0.0,0.8869080756058059,2.820777263114108,0.0014959135982669303,355194.22193219647,1557019.165640544,4.383571211183062,1557019.165640544,4.383571211183062,0.85,0.09604453841588123,4.027634451161993,1.2678335751453416,1.0,0.0,4.027634451161117,1.2840845824293359,1.2843965846052108,3.1365803361194367,19375.094279009303,1975.709776428169,4632.441516551485,4632.441516551485,5.576118578807688,5.210225805077339,-2.330305948470062,7.540531753547402,3.4085832926605732,3.4085832926605732,0.9738809407601637,0.0,0.0,0.00024296369400892112,8.154447000121157e-05,0.00016141922400770957,0.0006501376276932861,0.09604453841422023,0.0722104461639312,0.02383409225028902,0.09604465452574366,0.07221044616518003,0.0238340922507012,0.3795817605442488,0.3795817605442488,0.12528639799289418,0.0,5.022670834489361,4.331307779204451,7.129847957800621,5.0006438682816,4.318530351797392,7.079473465244746,24907.97794348725,21171.781251964163,0.85,1.0729328197095525,0.6684634004130611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449178627341196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.974806637456,1539.8220536545168,0.3795817605442488,0.12528639799289418,6.112874298809886,3.4085832926605732
798.0,-29.617046677090237,5.209548742666223,35.029214891953394,24.308638041280233,5.103241870188781,-26.14496305045709,-39.70527093680573,1.6311582435258063,0.03430485464315325,-4.961611901799561,40.057542610385084,42689.42235057183,25831.247489334037,25831.247489334037,68520.66983990587,77750.23966611466,77750.23966611466,25831.247489334037,103581.4871554487,103581.4871554487,103581.4871554487,128489.2912278054,91806.4628056249,56745.6454899615,38956.463684070455,24907.804072356696,0.0,63864.26775642715,21171.633461503192,1539.824276921574,0.0,0.8869056909847179,2.820785043543045,0.0014959135982669303,355186.96149925963,1557015.7956027384,4.383651328389159,1557015.7956027384,4.383651328389159,0.85,0.09604494035252709,4.027634451161993,1.267833353155293,1.0,0.0,4.027634451163182,1.2840885103135031,1.284400443552143,3.136570741668476,19375.01884319902,1975.7020841162907,4632.441516551485,4632.441516551485,5.576162677292365,5.209548742666223,-2.330715760565626,7.540264503231849,3.4087310609881616,3.4087310609881616,0.9739231602823318,0.0,0.0,0.0002429092678701708,8.152667538429903e-05,0.00016138259248587176,0.0006499900893139337,0.0960449403487809,0.07221008443187606,0.02383485591690485,0.09604479988032837,0.0722100844346926,0.023834855917834488,0.37957863033812533,0.37957863033812533,0.12529000671340518,0.0,5.0175345888491165,4.328355601092369,7.117939416977606,4.995916756442739,4.315560608393525,7.069283833365262,24907.804072356696,21171.633461503192,0.85,1.072910913207959,0.6684398623872998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449191560433604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.944336995586,1539.824276921574,0.37957863033812533,0.12529000671340518,6.112874298809886,3.4087310609881616
