time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
799.0,-29.619198383538645,5.208871662334339,35.02918144705892,24.30781532255935,5.10266703411538,-26.146957380301824,-39.70718302354214,1.6304260308485456,0.028568457612493603,-4.962059534774849,40.0574556346211,42688.02891336685,25831.249639826012,25831.249639826012,68519.27855319285,77749.2283945472,77749.2283945472,25831.249639826012,103580.47803437321,103580.47803437321,103580.47803437321,128488.033671046,91806.08723976818,56744.88775846632,38956.888312557625,24907.555636672787,0.0,63864.44394923041,21171.422291171868,1539.8205139791812,0.0,0.8869037298612132,2.8208082004156054,0.0014959135982669303,355180.7663977596,1557012.0409374468,4.383717217372579,1557012.0409374468,4.383717217372579,0.85,0.09604522200775628,4.027634451161993,1.2678330306103458,1.0,0.0,4.027634451161944,1.2840920439580086,1.2844039084228747,3.136562110257652,19374.939583032272,1975.694001828583,4632.441516551485,4632.441516551485,5.576163141516677,5.208871662334339,-2.3310702382272335,7.539941900561573,3.4088771901692705,3.4088771901692705,0.9739649114769344,0.0,0.0,0.00024285504391563018,8.1509080694287e-05,0.0001613459632213432,0.0006498425600261977,0.0960452220055216,0.07220963579639315,0.023835586209128446,0.09604514126134019,0.07220963579807327,0.02383558620968302,0.37957550127960726,0.37957550127960726,0.1252935911369759,0.0,5.01233844005327,4.32540439426333,7.10578555073738,4.990627992387317,4.312758079185528,7.056299756677333,24907.555636672787,21171.422291171868,0.85,1.0728861682043744,0.6684161995883353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449204457598779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.913916414405,1539.8205139791812,0.37957550127960726,0.1252935911369759,6.112874298809886,3.4088771901692705
800.0,-29.621342665523287,5.208193907467992,35.02914751663659,24.30697182370352,5.102056821843083,-26.148948565504988,-39.70909455148501,1.629662721795125,0.02316971147138247,-4.962540675157717,40.05737460295175,42686.66554226004,25831.330583961568,25831.330583961568,68517.99612622161,77748.27612659617,77748.27612659617,25831.330583961568,103579.60671055774,103579.60671055774,103579.60671055774,128486.96305595938,91805.75335632193,56744.142771865794,38957.34509384015,24907.356345401637,0.0,63864.70143924179,21171.25289359139,1539.8203354327152,0.0,0.8869015768469994,2.820823000509279,0.0014959135982669303,355174.10765868507,1557008.5428795202,4.38378955364554,1557008.5428795202,4.38378955364554,0.85,0.09604555299652048,4.027634451161993,1.2678327179560442,1.0,0.0,4.027634451162994,1.2840957225313758,1.284407518511787,3.1365531248886946,19374.869119604482,1975.686816558609,4632.441516551485,4632.441516551485,5.57618061483723,5.208193907467992,-2.3314509240402637,7.539644831508255,3.409022185506929,3.409022185506929,0.9740063387162655,0.0,0.0,0.00024280101815364645,8.1491494654812e-05,0.00016130952349883445,0.0006496957941444307,0.09604555299361006,0.07220923024406997,0.023836322749540097,0.0960454008932699,0.07220923024625808,0.023836322750262397,0.3795723712299792,0.3795723712299792,0.12529713330089193,0.0,5.007210538049208,4.3225145478151035,7.093722459842013,4.98571038662908,4.310050672568707,7.044534232102137,24907.356345401637,21171.25289359139,0.85,1.0728617621646093,0.668392156861022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492173097181984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.883575672653,1539.8203354327152,0.3795723712299792,0.12529713330089193,6.112874298809886,3.409022185506929
801.0,-29.62348067049702,5.20751594143262,35.029113038941745,24.306145472824596,5.101470221538257,-26.15093173895439,-39.71099731335414,1.6289212899661085,0.017610607930407696,-4.9630022531230065,40.05729080177987,42685.29296384569,25831.35592424471,25831.35592424471,68516.6488880904,77747.29782910612,77747.29782910612,25831.35592424471,103578.65375335082,103578.65375335082,103578.65375335082,128485.79117301354,91805.40047046542,56743.395605085556,38957.783183755404,24907.13741966271,0.0,63864.92060341811,21171.066806713305,1539.8186062355662,0.0,0.8868995332730119,2.8208421999802655,0.0014959135982669303,355167.71974562394,1557004.925271122,4.383858213202119,1557004.925271122,4.383858213202119,0.85,0.09604584604509295,4.027634451161993,1.267832409697585,1.0,0.0,4.027634451161965,1.2840992985392035,1.284411026227111,3.1365443900980603,19374.794645870166,1975.6792223511768,4632.441516551485,4632.441516551485,5.57618608501598,5.20751594143262,-2.3318185629341577,7.539334504366778,3.4091658488928047,3.4091658488928047,0.9740473853979442,0.0,0.0,0.00024274716156562278,8.147399274650836e-05,0.00016127316881911442,0.0006495493707839294,0.09604584604256727,0.0722088014170511,0.023837044625516175,0.09604572544579491,0.07220880141894993,0.02383704462614302,0.37956924214252175,0.37956924214252175,0.12530063906154423,0.0,5.002081095121696,4.319649876566814,7.081577306243787,4.98061286105343,4.307323516525116,7.03209934795143,24907.13741966271,21171.066806713305,0.85,1.072836985323416,0.668368371252013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492301177075557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.853311944109,1539.8186062355662,0.37956924214252175,0.12530063906154423,6.112874298809886,3.4091658488928047
802.0,-29.62561128211022,5.2068376173634086,35.029078075888556,24.30530487271028,5.100873285815409,-26.15290929075888,-39.71289539532734,1.628171294434222,0.012034784915329055,-4.963473029056829,40.05720770943805,42683.93311803075,25831.398888305317,25831.398888305317,68515.33200633607,77746.30364594246,77746.30364594246,25831.398888305317,103577.70253424777,103577.70253424777,103577.70253424777,128484.63140520794,91805.0245314134,56742.654003380754,38958.18947559182,24906.92887096017,0.0,63865.118346551986,21170.889540316144,1539.8176911614928,0.0,0.8868974403350921,2.820860547041206,0.0014959135982669303,355161.2046320442,1557001.3382684453,4.383928531500329,1557001.3382684453,4.383928531500329,0.85,0.09604614375897408,4.027634451161993,1.2678321047360077,1.0,0.0,4.027634451161494,1.2841029141795766,1.2844145738374362,3.1365355585500563,19374.715306943534,1975.671132032196,4632.441516551485,4632.441516551485,5.576195359619976,5.2068376173634086,-2.3321943683476145,7.5390319857110235,3.409308318984581,3.409308318984581,0.9740880911384517,0.0,0.0,0.00024269350216494685,8.145653734656442e-05,0.00016123696481838243,0.0006494035543033113,0.09604614375628133,0.07220838213900425,0.023837761617277072,0.09604606640612484,0.07220838214102869,0.02383776161794539,0.3795661134255319,0.3795661134255319,0.12530410267905434,0.0,4.996959826221882,4.316789101606787,7.06945488685335,4.975507813972172,4.304461059618063,7.020049991862891,24906.92887096017,21170.889540316144,0.85,1.0728130438050796,0.6683450093431983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492428884186288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.82310248895,1539.8176911614928,0.3795661134255319,0.12530410267905434,6.112874298809886,3.409308318984581
803.0,-29.62773588373953,5.206158298042121,35.02904243859188,24.30443074498328,5.100221815441672,-26.154886886536964,-39.71479724915696,1.6273728182098888,0.007058024833668242,-4.963976876401831,40.05711814473829,42682.61488955417,25831.51831855447,25831.51831855447,68514.13320810864,77745.3945672889,77745.3945672889,25831.51831855447,103576.91288584337,103576.91288584337,103576.91288584337,128483.61005221134,91804.70919241541,56741.9295145624,38958.644086503344,24906.69716636797,0.0,63865.34125287131,21170.69259141277,1539.8162300183155,0.0,0.8868952026289951,2.8208671468123803,0.0014959135982669303,355154.2319439122,1556997.4718683704,4.384003713953377,1556997.4718683704,4.384003713953377,0.8499999999999999,0.09604644775888084,4.027634451161993,1.2678319085715342,1.0,0.0,4.027634451161156,1.2841067560678177,1.2844183479584876,3.1365261744244584,19374.648757173054,1975.6643458442031,4632.441516551485,4632.441516551485,5.576221140895082,5.206158298042121,-2.3325962477041062,7.538754545746228,3.40944955112609,3.40944955112609,0.9741284431788829,0.0,0.0,0.00024264000500614556,8.143905072670982e-05,0.00016120095427943573,0.0006492585170160447,0.09604644775574947,0.07220797330115693,0.023838474454592543,0.09604595764798678,0.0722079733035111,0.023838474455369737,0.37956298333151023,0.37956298333151023,0.12530752586449023,0.0,4.991980613630403,4.3140206321311325,7.057628335310312,4.971034901235498,4.301999629082388,7.009342064439636,24906.69716636797,21170.69259141277,0.85,1.072790528697415,0.6683220358997958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492556151811986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.792969880618,1539.8162300183155,0.37956298333151023,0.12530752586449023,6.112874298809886,3.40944955112609
804.0,-29.629853478917077,5.205479923778273,35.02900630704759,24.303661879990273,5.099701495517081,-26.15684505949509,-39.716673468332715,1.6266930760657343,0.00116042937719385,-4.964390382804815,40.05703247428909,42681.220880574656,25831.404911661793,25831.404911661793,68512.62579223645,77744.38073663588,77744.38073663588,25831.404911661793,103575.78564829768,103575.78564829768,103575.78564829768,128482.24615779369,91804.33937199667,56741.17951581668,38959.06650686666,24906.46050949601,0.0,63865.52701636267,21170.49143307161,1539.8124427179087,0.0,0.8868934101277153,2.8208964284786244,0.0014959135982669303,355148.5095544236,1556993.7735851847,4.384063938600278,1556993.7735851847,4.384063938600278,0.8500000000000001,0.09604666149031925,4.027634451161993,1.2678315019560982,1.0,0.0,4.0276344511614335,1.2841100427134453,1.284421566942251,3.1365181465688274,19374.570709534986,1975.6563872000108,4632.441516551485,4632.441516551485,5.576196659875245,5.205479923778273,-2.332932419212796,7.538412342991069,3.4095893524931076,3.4095893524931076,0.9741683864266022,0.0,0.0,0.00024258669507829718,8.142180320533374e-05,0.00016116489187296344,0.0006491132708253451,0.09604666148858412,0.07220749993510199,0.02383916155348213,0.09604652428643903,0.07220749993640647,0.02383916155391277,0.37955985582854573,0.37955985582854573,0.1253109265719699,0.0,4.986865957473697,4.311234582444342,7.045306345968754,4.965550812182016,4.2993131721612485,6.995215697368792,24906.46050949601,21170.49143307161,0.85,1.0727638053418578,0.6682982647217413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492683062565725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.762886651906,1539.8124427179087,0.37955985582854573,0.1253109265719699,6.112874298809886,3.4095893524931076
805.0,-29.631964265222262,5.204801630341088,35.02897004648391,24.30286273537206,5.099139344793274,-26.158801287208156,-39.718549338262505,1.6259763667497715,-0.004431890950684192,-4.964845993975138,40.056956453298525,42679.85501744078,25831.39521246229,25831.39521246229,68511.25022990306,77743.41364948341,77743.41364948341,25831.39521246229,103574.8088619457,103574.8088619457,103574.8088619457,128481.1056167426,91803.9966100194,56740.437977857815,38959.50959129065,24906.29675479691,0.0,63865.80634608756,21170.352241577373,1539.8137858088178,0.0,0.8868913686066245,2.8209167734697136,0.0014959135982669303,355142.20457363094,1556990.4918622868,4.384132530042565,1556990.4918622868,4.384132530042565,0.85,0.09604694427386304,4.027634451161993,1.2678311991924422,1.0,0.0,4.027634451163082,1.2841135017584757,1.2844249586007939,3.1365096976603057,19374.498372364316,1975.6490108614375,4632.441516551485,4632.441516551485,5.576194566119829,5.204801630341088,-2.3333006746170475,7.5381023049581355,3.4097283067535833,3.4097283067535833,0.9742080876438809,0.0,0.0,0.00024253356729979938,8.140456227016803e-05,0.00016112900502963137,0.0006489687317387974,0.09604694427127783,0.0722070864364299,0.023839857834847933,0.09604707968462106,0.07220708643837341,0.02383985783548962,0.3795567274862479,0.3795567274862479,0.12531427135615714,0.0,4.98176264410688,4.30847285766356,7.032957591466527,4.960414103024448,4.2965695970280535,6.98267769544276,24906.29675479691,21170.352241577373,0.85,1.0727375750748678,0.6682739553331477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492809556905193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.732872965724,1539.8137858088178,0.3795567274862479,0.12531427135615714,6.112874298809886,3.4097283067535833
806.0,-29.63406819833101,5.2041237501951,35.02893352537554,24.30207183295863,5.098590879726912,-26.16074997733792,-39.72041644211856,1.6252726587047222,-0.010098457310164122,-4.965287248034218,40.05687634332192,42678.482706442664,25831.34561751851,25831.34561751851,68509.82832396118,77742.42447867001,77742.42447867001,25831.34561751851,103573.77009618853,103573.77009618853,103573.77009618853,128479.87707575096,91803.6345396606,56739.692767315544,38959.93530260562,24906.106979562435,0.0,63866.042282168055,21170.19093262807,1539.8133307453752,0.0,0.8868894148451105,2.820939776908755,0.0014959135982669303,355136.0983576282,1556987.033629071,4.384198173121669,1556987.033629071,4.384198173121669,0.85,0.09604718648280401,4.027634451161993,1.2678308216994636,1.0,0.0,4.027634451163205,1.2841168996842554,1.2844282893601073,3.136501398083248,19374.421960314343,1975.6412190008152,4632.441516551485,4632.441516551485,5.576183860114451,5.2041237501951,-2.333659345554746,7.537783095749846,3.4098661547729963,3.4098661547729963,0.9742474727922846,0.0,0.0,0.0002424806226802357,8.138740525428041e-05,0.0001610932174259553,0.000648824592353307,0.09604718648053079,0.07220665018806106,0.02384053629246972,0.09604762293780485,0.07220665018977002,0.023840536293034,0.3795535980908279,0.3795535980908279,0.12531756156329776,0.0,4.976629237817008,4.305709032092011,7.0204946514556354,4.955188790724037,4.293824393440502,6.969786354948553,24906.106979562435,21170.19093262807,0.85,1.0727113482510204,0.6682499992387796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449293564661224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.702925097446,1539.8133307453752,0.3795535980908279,0.12531756156329776,6.112874298809886,3.4098661547729963
807.0,-29.636165134110986,5.20344431137316,35.02889636424175,24.301146750245266,5.097892751656502,-26.162707336100002,-39.722299890685804,1.6244349536166496,-0.014861424035643722,-4.965824823409731,40.0567846591718,42677.20856816808,25831.53265863273,25831.53265863273,68508.7412268008,77741.49821606706,77741.49821606706,25831.53265863273,103573.03087469979,103573.03087469979,103573.03087469979,128478.91685006322,91803.27196094969,56738.98231293379,38960.32183112877,24905.885975363435,0.0,63866.20780649221,21170.00307905892,1539.8133012271044,0.0,0.8868870131615403,2.8209396287149295,0.0014959135982669303,355128.65932750626,1556983.075762449,4.384278865892854,1556983.075762449,4.384278865892854,0.85,0.09604748355310601,4.027634451161993,1.267830630480312,1.0,0.0,4.027634451161557,1.284120923458813,1.2844322463593005,3.1364915699009526,19374.345440980716,1975.6334162003047,4632.441516551485,4632.441516551485,5.576224236471833,5.20344431137316,-2.3340908736532957,7.5375351850264565,3.410002996979525,3.410002996979525,0.9742865705655787,0.0,0.0,0.00024242786473953952,8.137010143183777e-05,0.00016105776330770175,0.0006486817961251936,0.09604748354939663,0.07220626345898219,0.02384122009041443,0.09604735595531144,0.07220626346177081,0.023841220091335196,0.3795504658843123,0.3795504658843123,0.1253207929490439,0.0,4.971713790399235,4.303000085253075,7.0087509102464765,4.950963399374075,4.291153871708218,6.960730504169419,24905.885975363435,21170.00307905892,0.85,1.072691546590256,0.6682283171951505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493061329018897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.673044161995,1539.8133012271044,0.3795504658843123,0.1253207929490439,6.112874298809886,3.410002996979525
808.0,-29.6382563675806,5.20276801260152,35.02885892335233,24.30050728088247,5.097515201090198,-26.164627501458607,-39.724128717184044,1.6238863349394461,-0.021405938559894366,-4.966139825784457,40.05670218853565,42675.73240042489,25831.15585259692,25831.15585259692,68506.88825302181,77740.43027619315,77740.43027619315,25831.15585259692,103571.58612879006,103571.58612879006,103571.58612879006,128477.2318884103,91802.89519582716,56738.19731994269,38960.77541764942,24905.64575962024,0.0,63866.42117726966,21169.798895677206,1539.8071300491006,0.0,0.8868857098322246,2.8209889539998563,0.0014959135982669303,355124.30034509004,1556979.51563584,4.384322655821789,1556979.51563584,4.384322655821789,0.85,0.09604756388199175,4.027634451161993,1.2678300419868904,1.0,0.0,4.027634451161449,1.2841235959271613,1.2844348519220836,3.13648504235604,19374.26592771852,1975.6253081040438,4632.441516551485,4632.441516551485,5.576142895771803,5.20276801260152,-2.3343582962547833,7.537126308856303,3.410138239185232,3.410138239185232,0.9743252111957805,0.0,0.0,0.00024237526079762072,8.135330269355366e-05,0.00016102195810406707,0.0006485375858535037,0.0960475638814878,0.07220571543231502,0.02384184844917278,0.09604850929391573,0.07220571543269388,0.02384184844929786,0.37954733291567966,0.37954733291567966,0.1253240126004418,0.0,4.966450872454061,4.3002322053334865,6.995776843673468,4.944733887224572,4.288568776880993,6.943271664680594,24905.64575962024,21169.798895677206,0.85,1.0726589495733905,0.668202971354427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493186595494703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.643233275257,1539.8071300491006,0.37954733291567966,0.1253240126004418,6.112874298809886,3.410138239185232
809.0,-29.64034091254999,5.202089637190127,35.028821440100124,24.29958366500216,5.09680688269703,-26.16657472636851,-39.72600678736342,1.623040696486083,-0.025979655562196058,-4.966703653954678,40.05662607287878,42674.489792375774,25831.405049367066,25831.405049367066,68505.89484174285,77739.55098352437,77739.55098352437,25831.405049367066,103570.95603289144,103570.95603289144,103570.95603289144,128476.48545536942,91802.57045852307,56737.509267255264,38961.17910140867,24905.529422477975,0.0,63866.70852388664,21169.70000910628,1539.8136980711351,0.0,0.8868831182557997,2.8209832496320377,0.0014959135982669303,355116.49823230045,1556976.2298490677,4.384409729199817,1556976.2298490677,4.384409729199817,0.8500000000000001,0.09604792268915369,4.027634451161993,1.2678299326403066,1.0,0.0,4.027634451161508,1.2841276561316801,1.2844388457865525,3.1364751252962515,19374.197394510797,1975.6183196617394,4632.441516551485,4632.441516551485,5.5761966896015265,5.202089637190127,-2.334810887677856,7.536900524867983,3.410273296241409,3.410273296241409,0.9743637989261168,0.0,0.0,0.00024232283556623724,8.133605496259109e-05,0.00016098678060364615,0.0006483959037409026,0.09604792268461344,0.07220538960349282,0.023842533081120627,0.09604844410035646,0.072205389606906,0.023842533082247677,0.37954419395611527,0.37954419395611527,0.1253271403954615,0.0,4.961532737731659,4.297565766917501,6.983895065754268,4.940723998392457,4.285840288074496,6.935271687436455,24905.529422477975,21169.70000910628,0.85,1.0726385690617062,0.6681805087296019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493311523382604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.613466726947,1539.8136980711351,0.37954419395611527,0.1253271403954615,6.112874298809886,3.410273296241409
810.0,-29.64241843433707,5.201410935472126,35.02878285601334,24.298713344056182,5.096159177249031,-26.16850956630079,-39.72786784926427,1.6222503091838059,-0.03067708665241753,-4.967187901483952,40.056519042498635,42673.20713272586,25831.444206160228,25831.444206160228,68504.65133888609,77738.64235789265,77738.64235789265,25831.444206160228,103570.08656405288,103570.08656405288,103570.08656405288,128475.29632083344,91802.2380994294,56736.80287414538,38961.594694760024,24905.20975678056,0.0,63866.804451540585,21169.428293263478,1539.8068779760076,0.0,0.8868810431414825,2.8209884789049147,0.0014959135982669303,355109.79744383285,1556971.609533789,4.384479450415763,1556971.609533789,4.384479450415763,0.85,0.0960480837153095,4.027634451161993,1.2678297403221954,1.0,0.0,4.027634451161769,1.284131457762255,1.2844425812541778,3.1364658398608225,19374.127252785416,1975.611167196282,4632.441516551485,4632.441516551485,5.576205142334935,5.201410935472126,-2.335206417068857,7.536617352540983,3.4104065996799746,3.4104065996799746,0.9744018856228499,0.0,0.0,0.00024227059735750048,8.131896676595617e-05,0.0001609516305915443,0.0006482543323412024,0.09604808371289908,0.07220491733804899,0.023843166374850087,0.09604797199836063,0.07220491733986106,0.02384316637544844,0.37954105451267006,0.37954105451267006,0.1253302523215126,0.0,4.956725274256314,4.294975899232782,6.9722293482404325,4.936510814831536,4.283706330354846,6.924625694098836,24905.20975678056,21169.428293263478,0.85,1.0726174877101375,0.6681594217713597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449343605375058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.583764463807,1539.8068779760076,0.37954105451267006,0.1253302523215126,6.112874298809886,3.4104065996799746
811.0,-29.644489287190968,5.200732891899389,35.02874365983232,24.297913920041196,5.095594476210527,-26.170430102557887,-39.72970781670881,1.621535291548826,-0.03596573956338034,-4.967626940727375,40.056424046007415,42671.866041279536,25831.365228728355,25831.365228728355,68503.23127000789,77737.6845414368,77737.6845414368,25831.365228728355,103569.04977016515,103569.04977016515,103569.04977016515,128473.99763903505,91801.88746213124,56736.0689618581,38962.020555859046,24904.9478688699,0.0,63866.96842472894,21169.205688539412,1539.802338464143,0.0,0.8868791543366986,2.8210067788996107,0.0014959135982669303,355103.72231202,1556967.5087092372,4.384542912059851,1556967.5087092372,4.384542912059851,0.85,0.09604823530216317,4.027634451161993,1.267829410634004,1.0,0.0,4.027634451160413,1.2841349068097903,1.2844459642815615,3.1364574156526515,19374.053253591333,1975.6036213784864,4632.441516551485,4632.441516551485,5.576188093564519,5.200732891899389,-2.3355695606642315,7.536302452563621,3.410538674057028,3.410538674057028,0.9744396211591508,0.0,0.0,0.0002422185371595534,8.130207552032802e-05,0.00016091646163922537,0.0006481126846572314,0.09604823530023475,0.07220443916431027,0.023843796135924477,0.09604810735286598,0.07220443916575994,0.023843796136403226,0.37953791754978566,0.37953791754978566,0.12533335673886814,0.0,4.951892129632142,4.292414436338618,6.960373139813498,4.93166120116399,4.281343498102558,6.9120961914369445,24904.9478688699,21169.205688539412,0.85,1.0725924990590883,0.6681367081259054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493560166584716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.554133413587,1539.802338464143,0.37953791754978566,0.12533335673886814,6.112874298809886,3.410538674057028
812.0,-29.646552931963193,5.200055145960298,35.02870413085391,24.29711117818954,5.09501656519693,-26.172345471778087,-39.731547015812225,1.6208091049833266,-0.04108475694886238,-4.968084199047629,40.05633596033948,42670.55284772979,25831.32951269097,25831.32951269097,68501.88236042076,77736.76691932196,77736.76691932196,25831.32951269097,103568.09643201293,103568.09643201293,103568.09643201293,128472.83091984212,91801.56876118055,56735.35468947286,38962.46007967521,24904.734487829188,0.0,63867.1945675044,21169.02431465481,1539.8009936395388,0.0,0.8868771478514936,2.8210207179119497,0.0014959135982669303,355097.3951634968,1556963.7062195637,4.3846103278304644,1556963.7062195637,4.3846103278304644,0.85,0.09604842642786865,4.027634451161993,1.2678291265526793,1.0,0.0,4.027634451162608,1.284138407678013,1.2844493993876964,3.136448864920088,19373.98599430766,1975.596762840283,4632.441516551485,4632.441516551485,5.576180383583235,5.200055145960298,-2.335947112718213,7.536002258678511,3.4106698158050395,3.4106698158050395,0.9744770902300113,0.0,0.0,0.00024216666842087384,8.128519456956038e-05,0.00016088147385131347,0.0006479717666372675,0.09604842642550279,0.07220399442873149,0.02384443199677131,0.09604828075319309,0.07220399443051001,0.023844431997358643,0.3795347825679954,0.3795347825679954,0.12533643581567352,0.0,4.947100044553849,4.289908430747573,6.948515008036736,4.926999442098747,4.279025084038551,6.9001949123278905,24904.734487829188,21169.02431465481,0.85,1.0725675806539103,0.6681137810527934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493683883028174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.524566713604,1539.8009936395388,0.3795347825679954,0.12533643581567352,6.112874298809886,3.4106698158050395
813.0,-29.64861004387546,5.199377708098591,35.02866420659346,24.29629851775246,5.09443416513118,-26.174255409568516,-39.7333815350197,1.6200795307964801,-0.04624889740580329,-4.968542311801924,40.05624538907761,42669.24879728194,25831.292543404892,25831.292543404892,68500.54134068683,77735.82733346426,77735.82733346426,25831.292543404892,103567.11987686915,103567.11987686915,103567.11987686915,128471.62898198818,91801.22364193542,56734.645105640804,38962.86504032734,24904.50910511902,0.0,63867.37414544636,21168.832739351168,1539.798991991261,0.0,0.8868751459813261,2.82103515337912,0.0014959135982669303,355091.0562807635,1556959.7964388763,4.3846775887473175,1556959.7964388763,4.3846775887473175,0.85,0.09604860515061557,4.027634451161993,1.2678288501640784,1.0,0.0,4.0276344511620605,1.2841419240369418,1.2844528502118704,3.1364402763990182,19373.913159654483,1975.5893357726118,4632.441516551485,4632.441516551485,5.576172403064552,5.199377708098591,-2.336326312544278,7.535704020642869,3.410799917266579,3.410799917266579,0.9745142620761654,0.0,0.0,0.00024211497406602354,8.126835980061013e-05,0.0001608466142654134,0.0006478313649681431,0.09604860514828792,0.07220354456667283,0.023845060581615087,0.0960484305827938,0.07220354456842262,0.023845060582192948,0.3795316508278482,0.3795316508278482,0.12533948659921657,0.0,4.942325347521091,4.287421664502062,6.936669774106406,4.922293414396108,4.276613690453587,6.888399731074401,24904.50910511902,21168.832739351168,0.85,1.0725435679364126,0.6680914843956238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493807170851094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.495075387093,1539.798991991261,0.3795316508278482,0.12533948659921657,6.112874298809886,3.410799917266579
814.0,-29.65066120075321,5.198700728937978,35.028623893279104,24.295489768870198,5.0938595733115015,-26.176159205945858,-39.73520753262562,1.6193575784756422,-0.051487374812154485,-4.968994500904799,40.05615420866266,42667.93528324677,25831.23749927343,25831.23749927343,68499.1727825202,77734.87200630824,77734.87200630824,25831.23749927343,103566.10950558167,103566.10950558167,103566.10950558167,128470.38999170696,91800.8635399679,56733.92681679102,38963.263025752094,24904.280486125303,0.0,63867.5435118774,21168.638413206507,1539.79668135866,0.0,0.886873176405324,2.8210512624969755,0.0014959135982669303,355084.7994503747,1556955.860369759,4.384743764812589,1556955.860369759,4.384743764812589,0.85,0.09604876995143928,4.027634451161993,1.2678284973977139,1.0,0.0,4.0276344511610045,1.2841454044637197,1.2844562653000084,3.1364317756866478,19373.837163017724,1975.5815862723484,4632.441516551485,4632.441516551485,5.576160520749092,5.198700728937978,-2.3367020938256893,7.535402822763667,3.410928982088231,3.410928982088231,0.9745511377394945,0.0,0.0,0.0002420634394800899,8.125160643219099e-05,0.0001608118330478989,0.0006476912789382284,0.09604876994922074,0.07220308859115034,0.023845681358070397,0.09604862161623519,0.07220308859281808,0.023845681358621196,0.37952852117753205,0.37952852117753205,0.1253425076251979,0.0,4.937545930864701,4.284937078058363,6.924799894917612,4.91750712609263,4.2741489838623465,6.8764430073263725,24904.280486125303,21168.638413206507,0.85,1.0725192956541605,0.6680691465033699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493930070373173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.465646147384,1539.79668135866,0.37952852117753205,0.1253425076251979,6.112874298809886,3.410928982088231
815.0,-29.652705658363068,5.198024827007968,35.02858334776879,24.294720973726385,5.093330891366354,-26.178052380565212,-39.73702060813082,1.6186776135403536,-0.05699376430044367,-4.969417974692527,40.05606681891995,42666.59708780535,25831.108231601243,25831.108231601243,68497.7053194066,77733.8924703181,77733.8924703181,25831.108231601243,103565.00070191934,103565.00070191934,103565.00070191934,128469.0670641392,91800.49511329256,56733.199730665794,38963.661536251966,24904.066362219866,0.0,63867.72789847183,21168.456407886886,1539.7945553688307,0.0,0.886871339108773,2.82107425913555,0.0014959135982669303,355078.94002525025,1556952.0879431479,4.384805496581776,1556952.0879431479,4.384805496581776,0.85,0.09604890978261862,4.027634451161993,1.267828140784987,1.0,0.0,4.027634451160842,1.2841486883099416,1.284459483988723,3.1364237551515415,19373.75940951804,1975.573657621924,4632.441516551485,4632.441516551485,5.576132615880411,5.198024827007968,-2.337057357690253,7.535082184698221,3.411057056221611,3.411057056221611,0.9745877303490317,0.0,0.0,0.00024201208326635654,8.123497478174412e-05,0.00016077710848461243,0.0006475514210908342,0.09604890978077021,0.07220261859783896,0.023846291182931252,0.09604907298910323,0.07220261859922845,0.023846291183390166,0.3795253916734779,0.3795253916734779,0.12534549545316162,0.0,4.932694747132757,4.28243459882367,6.912694560893215,4.912424210392089,4.271628940711253,6.863452303245651,24904.066362219866,21168.456407886886,0.85,1.0724932226850918,0.6680462651752833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494052616097826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.436267636473,1539.7945553688307,0.3795253916734779,0.12534549545316162,6.112874298809886,3.411057056221611
816.0,-29.65474346430473,5.1973498352570715,35.02854271440181,24.29395815068858,5.092796802156654,-26.179940108884555,-39.73882900374008,1.6179934467085386,-0.06228179276286028,-4.96984971173087,40.05598316892571,42665.268534750416,25830.999010107607,25830.999010107607,68496.26754485803,77732.95914356054,77732.95914356054,25830.999010107607,103563.95815366815,103563.95815366815,103563.95815366815,128467.83696449538,91800.16802059529,56732.47741167181,38964.10067658164,24903.878810827227,0.0,63867.97948740887,21168.296989203143,1539.7941482891065,0.0,0.8868694462301917,2.821093416938572,0.0014959135982669303,355072.9663431832,1556948.476959879,4.384869096046771,1556948.476959879,4.384869096046771,0.85,0.09604906187220491,4.027634451161993,1.2678277643909683,1.0,0.0,4.027634451162629,1.284151991444887,1.284462722197896,3.136415687546633,19373.69037922344,1975.566618490865,4632.441516551485,4632.441516551485,5.576109038358007,5.1973498352570715,-2.3374193572561706,7.534769192513242,3.4111843270209543,3.4111843270209543,0.9746240934345584,0.0,0.0,0.00024196090412901896,8.121838919567096e-05,0.00016074251493334798,0.0006474120909119735,0.09604906187015269,0.07220216466566895,0.023846897204483745,0.0960494948595811,0.07220216466721165,0.023846897204993264,0.3795222595445463,0.3795222595445463,0.12534843452519837,0.0,4.927845472873514,4.279965077889244,6.90049756048046,4.907567918968027,4.26927573742654,6.850872733093695,24903.878810827227,21168.296989203143,0.85,1.0724664862517155,0.6680228320540745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494174763542846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.40695496233,1539.7941482891065,0.3795222595445463,0.12534843452519837,6.112874298809886,3.4111843270209543
817.0,-29.65677640332528,5.19667390609604,35.02850155698595,24.293060169462137,5.092119885858694,-26.181837739730007,-39.740653918683506,1.617181222235912,-0.06680915396646014,-4.970371009795669,40.05588663830143,42664.0297431469,25831.111499323877,25831.111499323877,68495.14124247078,77732.05679974469,77732.05679974469,25831.111499323877,103563.16829906857,103563.16829906857,103563.16829906857,128466.81779376935,91799.81212232613,56731.785065616845,38964.47450745475,24903.649494700796,0.0,63868.12400215555,21168.102070495675,1539.7934062323086,0.0,0.886867144465143,2.8210920884895847,0.0014959135982669303,355065.7535649219,1556944.30995647,4.3849464340744735,1556944.30995647,4.3849464340744735,0.85,0.09604925820110231,4.027634451161993,1.2678276083385573,1.0,0.0,4.027634451161117,1.2841558928152885,1.2844665589566444,3.1364061588598133,19373.61526974356,1975.558959455427,4632.441516551485,4632.441516551485,5.57613332128006,5.19667390609604,-2.3378488686976495,7.53452277479369,3.4113107458877803,3.4113107458877803,0.9746602131107943,0.0,0.0,0.00024190985715812687,8.120165527688763e-05,0.00016070820188123923,0.0006472738904811757,0.09604925819780123,0.07220175142982681,0.02384750676797442,0.09604915405700773,0.07220175143230827,0.023847506768794043,0.37951912564686363,0.37951912564686363,0.12535132096117665,0.0,4.923198634329026,4.277542122556326,6.888981663712855,4.903561855829196,4.266870716538335,6.841905886635914,24903.649494700796,21168.102070495675,0.85,1.0724464247636125,0.6680019244295792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449429651553294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.377707394686,1539.7934062323086,0.37951912564686363,0.12535132096117665,6.112874298809886,3.4113107458877803
818.0,-29.658800338472634,5.195999394245493,35.028459767288304,24.292296647932403,5.091588606148396,-26.18371270044918,-39.742448973096884,1.6165009680973677,-0.0720114940794474,-4.970781905094336,40.055785907126,42662.70607793184,25830.941422065665,25830.941422065665,68493.6474999975,77731.1093571753,77731.1093571753,25830.941422065665,103562.05077924096,103562.05077924096,103562.05077924096,128465.41188526407,91799.46645706498,56731.06317770993,38964.892532616715,24903.361106023112,0.0,63868.25363863983,21167.856940119644,1539.7868006661367,0.0,0.8868654193206881,2.8211125589983195,0.0014959135982669303,355060.06842116785,1556939.9616339845,4.3850043981492215,1556939.9616339845,4.3850043981492215,0.85,0.09604931621207956,4.027634451161993,1.2678272566711533,1.0,0.0,4.027634451162261,1.2841591769399292,1.2844697786229424,3.136398137775718,19373.542319858076,1975.5515206373304,4632.441516551485,4632.441516551485,5.576096606891418,5.195999394245493,-2.338197673096667,7.534197067342159,3.4114357569829643,3.4114357569829643,0.9746959305665612,0.0,0.0,0.000241859046129058,8.118519827954249e-05,0.0001606738478495155,0.0006471355249994689,0.09604931621070288,0.07220123548302419,0.02384808072767869,0.09604925213113329,0.07220123548405906,0.023848080728020495,0.37951599151281257,0.37951599151281257,0.1253541984772624,0.0,4.918480884131441,4.275139808317931,6.877115440997329,4.89877041101488,4.264758499917036,6.828854341354258,24903.361106023112,21167.856940119644,0.85,1.0724208600962801,0.6679798436217335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449441797868423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.34848940083,1539.7868006661367,0.37951599151281257,0.1253541984772624,6.112874298809886,3.4114357569829643
819.0,-29.660818997385512,5.19532523024075,35.028417741423716,24.29148891186344,5.091003987398538,-26.185588246780906,-39.744251606147714,1.6157732367660598,-0.0769225803294944,-4.971244081614035,40.055695448973566,42661.436886877,25830.89968056901,25830.89968056901,68492.33656744601,77730.19887653545,77730.19887653545,25830.89968056901,103561.09855710446,103561.09855710446,103561.09855710446,128464.25067666285,91799.13402654181,56730.372036770605,38965.29109974579,24903.152119558392,0.0,63868.44321930418,21167.679301624634,1539.7859025013133,0.0,0.8868633961788025,2.8211232001903186,0.0014959135982669303,355053.67383625056,1556936.056781007,4.385072374998322,1556936.056781007,4.385072374998322,0.85,0.09604945939522835,4.027634451161993,1.267826997316443,1.0,0.0,4.027634451162097,1.2841626826796146,1.2844732201402285,3.1363895754684896,19373.472163058068,1975.5443666346887,4632.441516551485,4632.441516551485,5.57608759620094,5.19532523024075,-2.338585127888799,7.53391035812955,3.411560069084876,3.411560069084876,0.9747314483099646,0.0,0.0,0.00024180837735332994,8.116867490427803e-05,0.0001606397024490519,0.0006469979998082131,0.09604945939283195,0.07220078868875343,0.023848670704078517,0.09604933929030156,0.07220078869055478,0.023848670704673565,0.3795128568265896,0.3795128568265896,0.12535703992706204,0.0,4.913836205875555,4.272783159610924,6.865407415280401,4.894321501284537,4.262488141517451,6.817679003915828,24903.152119558392,21167.679301624634,0.85,1.072397151317198,0.6679579888990096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449453890580411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.319384019935,1539.7859025013133,0.3795128568265896,0.12535703992706204,6.112874298809886,3.411560069084876
820.0,-29.66283048977303,5.194652508325636,35.02837547343006,24.290748859662585,5.090489285147327,-26.18745034990987,-39.74603709122164,1.6151091452562818,-0.08209684865090594,-4.971654756086711,40.055604344803726,42660.12761180059,25830.726629813707,25830.726629813707,68490.8542416143,77729.27927992762,77729.27927992762,25830.726629813707,103560.00590974133,103560.00590974133,103560.00590974133,128462.92967789235,91798.8178950345,56729.666226794485,38965.72407582224,24902.923768151013,0.0,63868.64784397325,21167.48520292836,1539.78274085963,0.0,0.8868616372673391,2.8211433314719945,0.0014959135982669303,355047.9918995226,1556932.1240485506,4.385131473970305,1556932.1240485506,4.385131473970305,0.85,0.09604953836643224,4.027634451161993,1.2678266549902042,1.0,0.0,4.027634451161638,1.2841658906139226,1.284476364023282,3.1363817405526144,19373.405446034845,1975.5375633916624,4632.441516551485,4632.441516551485,5.576050239926785,5.194652508325636,-2.338935115551797,7.533587623877433,3.4116833619338545,3.4116833619338545,0.9747666748382441,0.0,0.0,0.00024175789818554438,8.11523117761158e-05,0.00016060558640942858,0.0006468605928716889,0.09604953836485318,0.07220029754492116,0.023849240819932022,0.09604963697517253,0.07220029754610811,0.02384924082032413,0.3795097228674619,0.3795097228674619,0.12535985421030227,0.0,4.909148057842515,4.270460938705469,6.853418628615827,4.889557907435801,4.26040044504623,6.804668082559033,24902.923768151013,21167.48520292836,0.85,1.0723705065579716,0.6679353493754302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494659519593158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.290316875098,1539.78274085963,0.3795097228674619,0.12535985421030227,6.112874298809886,3.4116833619338545
821.0,-29.66483689062831,5.1939796853951545,35.02833292126928,24.289904278144263,5.0898704650607804,-26.189318282536668,-39.747827186342306,1.6143518569419242,-0.08686271548788227,-4.9721395107948645,40.055511531940994,42658.85950767598,25830.738751657824,25830.738751657824,68489.59825933381,77728.35809186829,77728.35809186829,25830.738751657824,103559.09684352612,103559.09684352612,103559.09684352612,128461.80964637634,91798.45596344235,56728.95737914007,38966.10953811365,24902.712802850216,0.0,63868.82234096386,21167.305882422683,1539.7822614996142,0.0,0.8868595077535116,2.821149424139948,0.0014959135982669303,355041.2851084891,1556928.1175639392,4.3852030252994165,1556928.1175639392,4.3852030252994165,0.85,0.09604968469653052,4.027634451161993,1.2678263797005642,1.0,0.0,4.027634451160915,1.2841695338549788,1.2844799434944936,3.1363728425103985,19373.32906327046,1975.5297745173389,4632.441516551485,4632.441516551485,5.576052856655797,5.1939796853951545,-2.3393407519822675,7.533320437377422,3.4118059662065297,3.4118059662065297,0.974801704630437,0.0,0.0,0.00024170755646247744,8.113590946025669e-05,0.00016057164700222077,0.0006467238973459667,0.09604968469380304,0.07219986374317353,0.023849820950629517,0.09604958387354089,0.07219986374522377,0.023849820951306753,0.3795065900075312,0.3795065900075312,0.12536262192211364,0.0,4.904569239842374,4.26815153478816,6.841835962408084,4.885276795306993,4.258003100288136,6.7945651099195175,24902.712802850216,21167.305882422683,0.85,1.0723479116884593,0.6679136696765999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494779707089875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.261326011021,1539.7822614996142,0.3795065900075312,0.12536262192211364,6.112874298809886,3.4118059662065297
822.0,-29.666835564882096,5.193308663640527,35.02829003665626,24.289171944279246,5.0893720199548795,-26.191167221341388,-39.749599260371156,1.6137036763862829,-0.09216413566053916,-4.972534456026981,40.05541674435435,42657.550353135586,25830.522610555297,25830.522610555297,68488.07296369088,77727.40394548346,77727.40394548346,25830.522610555297,103557.92655603876,103557.92655603876,103557.92655603876,128460.38854034932,91798.1066923141,56728.253099853246,38966.503991623176,24902.461984310565,0.0,63868.96597593374,21167.09268666398,1539.77747991061,0.0,0.8868578421111899,2.8211730739405305,0.0014959135982669303,355035.82094389363,1556924.025843791,4.385258990781756,1556924.025843791,4.385258990781756,0.85,0.0960497210060923,4.027634451161993,1.2678260033065456,1.0,0.0,4.027634451160734,1.2841726667552629,1.2844830127625313,3.1363651909354786,19373.255352395598,1975.5222580999218,4632.441516551485,4632.441516551485,5.576006198516293,5.193308663640527,-2.339680580554145,7.532989244194672,3.4119274188030437,3.4119274188030437,0.9748364053722982,0.0,0.0,0.0002416574182053046,8.111967528689103e-05,0.00016053774291841357,0.0006465873440899898,0.0960497210048187,0.07219935019264531,0.023850370812173387,0.09604991039398364,0.07219935019360267,0.02385037081248962,0.37950345725637474,0.37950345725637474,0.1253653690222319,0.0,4.899890687856441,4.26583857552572,6.829860257717883,4.880370320366467,4.255844730125943,6.781192963456476,24902.461984310565,21167.09268666398,0.85,1.0723216184445143,0.6678916700985772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494899592258639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.232370097561,1539.77747991061,0.37950345725637474,0.1253653690222319,6.112874298809886,3.4119274188030437
823.0,-29.668827891025398,5.192638127283855,35.02824704384969,24.288377933576726,5.088797368787839,-26.19301806759851,-39.751375385653205,1.6129875453335698,-0.09695645981435064,-4.97299198262942,40.055327823813734,42656.285382750226,25830.46436280055,25830.46436280055,68486.74974555077,77726.50880006375,77726.50880006375,25830.46436280055,103556.9731628643,103556.9731628643,103556.9731628643,128459.24162913341,91797.78300506901,56727.55958764469,38966.914908249244,24902.26846626911,0.0,63869.183374518354,21166.928196328743,1539.777402555253,0.0,0.8868558369269168,2.821182702749274,0.0014959135982669303,355029.4910331272,1556920.1873953133,4.3853263650428405,1556920.1873953133,4.3853263650428405,0.85,0.09604983728522416,4.027634451161993,1.267825691751205,1.0,0.0,4.0276344511640705,1.2841761169061836,1.2844863995743034,3.136356764573153,19373.18704079442,1975.5152922551963,4632.441516551485,4632.441516551485,5.575993624638234,5.192638127283855,-2.3400672683863326,7.532705395670188,3.412048293382723,3.412048293382723,0.9748709409664923,0.0,0.0,0.00024160744873062787,8.110340701256287e-05,0.000160504041718065,0.0006464516079744203,0.09604983728287123,0.07219890354401118,0.023850933738860044,0.09605001622245704,0.07219890354577986,0.023850933739444302,0.37950032283694424,0.37950032283694424,0.12536806806688355,0.0,4.895304442185704,4.2635741517339625,6.818112209805179,4.876035522815073,4.253656848506978,6.77023339507781,24902.26846626911,21166.928196328743,0.85,1.0722972508346595,0.6678695910768235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449501901763244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.203502093656,1539.777402555253,0.37950032283694424,0.12536806806688355,6.112874298809886,3.412048293382723
824.0,-29.670813965921294,5.191967862570018,35.02820355744338,24.287547112349444,5.0881891936135615,-26.19486663897047,-39.7531510569155,1.612241866635091,-0.10158239481165765,-4.973460876630571,40.0552274612091,42655.04594727501,25830.431765660465,25830.431765660465,68485.47771293548,77725.60017519051,77725.60017519051,25830.431765660465,103556.03194085098,103556.03194085098,103556.03194085098,128458.04652060547,91797.42974491601,56726.875516888555,38967.28247558606,24902.014579754486,0.0,63869.29705534055,21166.712392791313,1539.7741492571909,0.0,0.8868538152994092,2.8211888123869513,0.0014959135982669303,355023.0039455389,1556915.8550338554,4.385394292006748,1556915.8550338554,4.385394292006748,0.85,0.09604992046003179,4.027634451161993,1.267825452177786,1.0,0.0,4.0276344511607265,1.2841797048312817,1.2844899244067103,3.1363480017706338,19373.112488067825,1975.5076899927933,4632.441516551485,4632.441516551485,5.575986587929845,5.191967862570018,-2.340463330258083,7.532431192828101,3.4121681960211947,3.4121681960211947,0.9749051988631985,0.0,0.0,0.00024155764551707235,8.108714591159665e-05,0.0001604704996054757,0.000646316512606191,0.09604992045773562,0.07219843667787482,0.023851483779860808,0.09604980234250103,0.07219843667960078,0.023851483780431004,0.3794971884854068,0.3794971884854068,0.12537073449453665,0.0,4.890808206267536,4.2613349005550845,6.806653734140639,4.8718784818188965,4.251496942871313,6.759910903521586,24902.014579754486,21166.712392791313,0.85,1.0722754260720166,0.6678489965267017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449513806555952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.17469464109,1539.7741492571909,0.3794971884854068,0.12537073449453665,6.112874298809886,3.4121681960211947
