time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
825.0,-29.672793670428508,5.191298968106968,35.02815966883409,24.28678855011242,5.087654910183643,-26.19670208649437,-39.75490965005008,1.6115633262220885,-0.10650117855431063,-4.973878162921295,40.05512877352976,42653.76319984154,25830.267335566044,25830.267335566044,68484.03053540758,77724.68513008018,77724.68513008018,25830.267335566044,103554.95246564623,103554.95246564623,103554.95246564623,128456.70761089122,91797.09740914844,56726.17547879889,38967.69103372172,24901.755145244988,0.0,63869.44617896671,21166.49187345824,1539.7694198488007,0.0,0.8868520500610507,2.821204816069687,0.0014959135982669303,355017.2309221424,1556911.5949829316,4.385453604431872,1556911.5949829316,4.385453604431872,0.85,0.09604994924929677,4.027634451161993,1.2678251197421928,1.0,0.0,4.0276344511614335,1.284182978635155,1.2844931352589082,3.1363400061902476,19373.042351265227,1975.5005380293196,4632.441516551485,4632.441516551485,5.575951092588168,5.191298968106968,-2.340821884562162,7.532120852669129,3.4122870630446602,3.4122870630446602,0.974939160869903,0.0,0.0,0.00024150801146045797,8.107104417791744e-05,0.00016043696728254054,0.0006461814566671098,0.09604994924778125,0.07219793127305196,0.023852017974729283,0.09604986100066586,0.07219793127419115,0.02385201797510562,0.3794940542057065,0.3794940542057065,0.125373384563942,0.0,4.88629123682216,4.259125695518605,6.795020074524757,4.867376984367013,4.249504921206892,6.7476774353280575,24901.755145244988,21166.49187345824,0.85,1.0722502641327196,0.6678273533220043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495256741810136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.145946010975,1539.7694198488007,0.3794940542057065,0.125373384563942,6.112874298809886,3.4122870630446602
826.0,-29.674768074153235,5.190631508297495,35.028115703091714,24.28604793911802,5.087139340559456,-26.198530891222248,-39.75665968665851,1.6109021576011229,-0.11153373049103266,-4.9742920967290125,40.05503874969471,42652.46786728183,25830.095177136678,25830.095177136678,68482.56304441851,77723.76709977214,77723.76709977214,25830.095177136678,103553.86227690883,103553.86227690883,103553.86227690883,128455.40889880774,91796.76752471256,56725.46829211144,38968.11025844568,24901.546621898917,0.0,63869.6568803446,21166.31462861408,1539.7675273805335,0.0,0.8868502704951746,2.821222712694121,0.0014959135982669303,355011.5043520674,1556907.708931845,4.385513398427361,1556907.708931845,4.385513398427361,0.85,0.09604999832403426,4.027634451161993,1.2678247301606462,1.0,0.0,4.027634451161323,1.2841861709687665,1.2844962648035387,3.136332209623173,19372.972731796555,1975.4934388192253,4632.441516551485,4632.441516551485,5.575913928939421,5.190631508297495,-2.341178325628552,7.531809833926047,3.412405226319257,3.412405226319257,0.974972921805502,0.0,0.0,0.00024145851965948258,8.105502372223994e-05,0.00016040349593724265,0.0006460466463236613,0.09604999832238341,0.07219744561603063,0.023852552706352777,0.09605015951626238,0.07219744561727154,0.02385255270676272,0.37949092031344106,0.37949092031344106,0.12537600327993903,0.0,4.8817525185551744,4.2569355526986214,6.78324096466622,4.862758366237983,4.2473973439239785,6.735323330737799,24901.546621898917,21166.31462861408,0.85,1.072223750516084,0.66780486933237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449537503924749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.117258798482,1539.7675273805335,0.37949092031344106,0.12537600327993903,6.112874298809886,3.412405226319257
827.0,-29.676736356997893,5.189964118175761,35.028071433889856,24.285218060854845,5.086523313801572,-26.2003642326747,-39.75842159762976,1.6101511894516432,-0.11594599925945204,-4.974771507518492,40.05494197940295,42651.24872108658,25830.086814608087,25830.086814608087,68481.33553569467,77722.89410834697,77722.89410834697,25830.086814608087,103552.98092295506,103552.98092295506,103552.98092295506,128454.30386002784,91796.43953765207,56724.794150283284,38968.49487485421,24901.32293707278,0.0,63869.81781192699,21166.12449651186,1539.7662688934684,0.0,0.8868481822818222,2.821224783060088,0.0014959135982669303,355004.8720308376,1556903.5316652227,4.385583563286934,1556903.5316652227,4.385583563286934,0.85,0.09605008858259047,4.027634451161993,1.2678245296003299,1.0,0.0,4.027634451161823,1.2841897826919426,1.284499814047655,3.1363233888368045,19372.903512753765,1975.4863804412073,4632.441516551485,4632.441516551485,5.575912123729669,5.189964118175761,-2.3415839834948327,7.5315481016705945,3.4125227075569105,3.4125227075569105,0.9750064878734029,0.0,0.0,0.00024140919058861509,8.10388975208215e-05,0.00016037029306779357,0.0006459129173027907,0.09605008858003962,0.07219699687057786,0.02385309170946176,0.09604992533547542,0.07219699687249523,0.023853091710095236,0.37948778641476133,0.37948778641476133,0.12537858033345492,0.0,4.877359646058551,4.254795795576115,6.771901017043831,4.858825508259031,4.2453361001876715,6.725612120208268,24901.32293707278,21166.12449651186,0.85,1.0722018299370588,0.6677840986908519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495493021769785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.088611788182,1539.7662688934684,0.37948778641476133,0.12537858033345492,6.112874298809886,3.4125227075569105
828.0,-29.6786966122815,5.189298220410136,35.02802673040292,24.28445859057831,5.085992442925542,-26.20218183150278,-39.760162274446316,1.609477662119845,-0.12086425401457745,-4.975183974903779,40.05484079167315,42649.97609524605,25829.907731875006,25829.907731875006,68479.88382712106,77721.96174126094,77721.96174126094,25829.907731875006,103551.86947313594,103551.86947313594,103551.86947313594,128452.92242220706,91796.08341353119,56724.097767407104,38968.87294013787,24901.05294907112,0.0,63869.92588920899,21165.895006710452,1539.7608552262197,0.0,0.886846450518024,2.8212413493216255,0.0014959135982669303,354999.16590375284,1556899.1637208674,4.3856417514597,1556899.1637208674,4.3856417514597,0.85,0.09605008712012703,4.027634451161993,1.2678242043079813,1.0,0.0,4.027634451162729,1.2841930320513355,1.2845030011103926,3.136315453081347,19372.828355609683,1975.4787165453731,4632.441516551485,4632.441516551485,5.575873465339178,5.189298220410136,-2.3419407986632343,7.531239019073371,3.412639097384017,3.412639097384017,0.9750397421097191,0.0,0.0,0.00024136007193139675,8.102296858124052e-05,0.0001603371033501562,0.0006457792412526102,0.09605008711873747,0.07219648133651256,0.023853605782224903,0.09604996407874715,0.07219648133755703,0.023853605782569995,0.37948465410758725,0.37948465410758725,0.12538114284675497,0.0,4.872918699186982,4.252652084428405,6.760378925467762,4.85431972088918,4.243302387686754,6.7134922254081175,24901.05294907112,21165.895006710452,0.85,1.0721772864729584,0.6677630434271709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449561064035542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.060021586056,1539.7608552262197,0.37948465410758725,0.12538114284675497,6.112874298809886,3.412639097384017
829.0,-29.680651700459176,5.1886333871858055,35.02798186317434,24.283696431107842,5.0854452134153405,-26.203996415525996,-39.76190242739392,1.608789928455163,-0.1255254552472138,-4.975616636974098,40.054746615453496,42648.72389589033,25829.779986919744,25829.779986919744,68478.50388281008,77721.08447764488,77721.08447764488,25829.779986919744,103550.86446456463,103550.86446456463,103550.86446456463,128451.69677736989,91795.77368313496,56723.413101271,38969.2895354044,24900.832312805265,0.0,63870.12184820967,21165.707465884476,1539.75872982294,0.0,0.8868445906354789,2.821252169349838,0.0014959135982669303,354993.18047813233,1556895.098448864,4.385704244661593,1556895.098448864,4.385704244661593,0.85,0.09605012633895882,4.027634451161993,1.2678238856093964,1.0,0.0,4.027634451160966,1.2841963475395528,1.2845062544956491,3.1363073558640093,19372.762989489704,1975.472051056141,4632.441516551485,4632.441516551485,5.575845889177708,5.1886333871858055,-2.342312999553326,7.5309463867391315,3.412754825088346,3.412754825088346,0.9750728071680989,0.0,0.0,0.00024131109191803017,8.100704732862553e-05,0.00016030404458940465,0.0006456460926488945,0.09605012633711293,0.07219600068422158,0.02385412565289135,0.09604999843176096,0.07219600068560905,0.023854125653349767,0.3794815214072354,0.3794815214072354,0.12538367511785078,0.0,4.868527758676407,4.250561458958259,6.748898518685621,4.850091181726896,4.24138616750065,6.702139295882773,24900.832312805265,21165.707465884476,0.85,1.072152391466427,0.66774138927192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495727781047385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.031526593308,1539.75872982294,0.3794815214072354,0.12538367511785078,6.112874298809886,3.412754825088346
830.0,-29.682600023612714,5.187969608706099,35.02793674957974,24.28292438797655,5.084892981678254,-26.205805410170857,-39.763637935370184,1.608098368209515,-0.13020558948784355,-4.9760499621891405,40.054649705147824,42647.48172849614,25829.653417564772,25829.653417564772,68477.13514606091,77720.18764200892,77720.18764200892,25829.653417564772,103549.8410595737,103549.8410595737,103549.8410595737,128450.43875349802,91795.43962585086,56722.733712229354,38969.67323735723,24900.597693924334,0.0,63870.270931281564,21165.508039835684,1539.7558284677352,0.0,0.8868427372454404,2.8212631630969054,0.0014959135982669303,354987.1859579765,1556890.9151638984,4.3857665198884215,1556890.9151638984,4.3857665198884215,0.85,0.09605015155056207,4.027634451161993,1.26782358174678,1.0,0.0,4.027634451162231,1.2841996805609361,1.284509525647335,3.1362992158686174,19372.692489374822,1975.4648620451248,4632.441516551485,4632.441516551485,5.5758185667917655,5.187969608706099,-2.342686248579113,7.530655857285211,3.41286976409969,3.41286976409969,0.9751056468856257,0.0,0.0,0.00024126229049512972,8.099117145499144e-05,0.00016027111904013829,0.0006455134805723458,0.09605015154876438,0.07219551376852347,0.023854637780240908,0.09604999099631799,0.07219551376987467,0.0238546377806874,0.3794783901837317,0.3794783901837317,0.12538617804266627,0.0,4.864165760545063,4.248491146298534,6.737474551161995,4.845844372701322,4.239395875867785,6.69093987092856,24900.597693924334,21165.508039835684,0.85,1.0721284589466655,0.6677203823729014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495844614762226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.003069773073,1539.7558284677352,0.3794783901837317,0.12538617804266627,6.112874298809886,3.41286976409969
831.0,-29.68454266685101,5.187307033385316,35.0278913921848,24.28215608177709,5.08434969437817,-26.207608397667705,-39.76536495666949,1.6074154251679764,-0.13497837975307903,-4.976476333034969,40.05455237684643,42646.22898697402,25829.50903849388,25829.50903849388,68475.7380254679,77719.26975309114,77719.26975309114,25829.50903849388,103548.77879158502,103548.77879158502,103548.77879158502,128449.1388500589,91795.08584387517,56722.045077649214,38970.04529580662,24900.36005847387,0.0,63870.40535428049,21165.30604970279,1539.7526043052912,0.0,0.8868409207134076,2.8212761928067116,0.0014959135982669303,354981.2877204801,1556886.7138440446,4.385827556831589,1556886.7138440446,4.385827556831589,0.8500000000000001,0.09605016254894416,4.027634451161993,1.2678232734883208,1.0,0.0,4.027634451161222,1.2842029730103828,1.2845127564113101,3.1362911750005966,19372.61782652173,1975.4572485529445,4632.441516551485,4632.441516551485,5.575787399842247,5.187307033385316,-2.343054864519567,7.530361897904884,3.412983913236955,3.412983913236955,0.9751382609248443,0.0,0.0,0.0002412136403943048,8.097537606993797e-05,0.00016023826432436683,0.0006453811537872216,0.09605016254726184,0.07219502017836388,0.02385514236889797,0.09605003672796053,0.07219502017962835,0.023855142369315806,0.37947525998026665,0.37947525998026665,0.1253886532608347,0.0,4.859804109164145,4.2464184611504265,6.726060323160027,4.841497953281873,4.237326787799532,6.679578268784837,24900.36005847387,21165.30604970279,0.85,1.0721043282196543,0.6676993632719436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44959610459939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.974683309214,1539.7526043052912,0.37947525998026665,0.1253886532608347,6.112874298809886,3.412983913236955
832.0,-29.68647800525473,5.186645743777069,35.02784583858749,24.281397100444906,5.083813319198182,-26.20940411846448,-39.767087053600676,1.6067394323814541,-0.1397175539456157,-4.9768987037576276,40.054455947321614,42644.98757551157,25829.354752989744,25829.354752989744,68474.34232850131,77718.36152630611,77718.36152630611,25829.354752989744,103547.71627929586,103547.71627929586,103547.71627929586,128447.84427215974,91794.74157454645,56721.3676236449,38970.41550100172,24900.127992863883,0.0,63870.5434938656,21165.1087939343,1539.7496171898165,0.0,0.8868391212482305,2.8212892492575232,0.0014959135982669303,354975.4448948552,1556882.5513296574,4.385888020482123,1556882.5513296574,4.385888020482123,0.85,0.09605016653175677,4.027634451161993,1.267822941602208,1.0,0.0,4.027634451160799,1.284206232594757,1.284515954548448,3.13628321443675,19372.54517123661,1975.4498397757245,4632.441516551485,4632.441516551485,5.575754094401998,5.186645743777069,-2.3434209663610885,7.530066710138158,3.4130973190296956,3.4130973190296956,0.975170662579913,0.0,0.0,0.00024116518221669922,8.09596285588213e-05,0.00016020555365787791,0.0006452494071799503,0.09605016653011628,0.07219452545431415,0.023855641075802125,0.0960501000026572,0.07219452545554719,0.02385564107620958,0.3794721290686932,0.3794721290686932,0.12539109928857142,0.0,4.855449777530339,4.24435668046749,6.7146435321537865,4.837181149812011,4.235316158112482,6.668159147634185,24900.127992863883,21165.1087939343,0.85,1.0720801574998007,0.6676784827986845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449607713957116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.946345688886,1539.7496171898165,0.3794721290686932,0.12539109928857142,6.112874298809886,3.4130973190296956
833.0,-29.688409365578543,5.185987291455768,35.02780043710968,24.28075075093659,5.083395072782383,-26.211184444799446,-39.76878795130176,1.6061701519763356,-0.14500189768187965,-4.977246116560253,40.05436927089597,42643.675504802246,25829.01427855613,25829.01427855613,68472.68978335838,77717.43113230313,77717.43113230313,25829.01427855613,103546.44541085926,103546.44541085926,103546.44541085926,128446.37380405751,91794.42135812996,56720.6657305201,38970.839586233174,24899.928393198246,0.0,63870.76797943142,21164.939134218508,1539.746787364661,0.0,0.8868376677500647,2.8213182575825657,0.0014959135982669303,354970.639049127,1556878.809828521,4.3859368594512205,1556878.809828521,4.3859368594512205,0.85,0.0960501151237556,4.027634451161993,1.2678224641038107,1.0,0.0,4.0276344511610285,1.2842089931978031,1.2845186537230258,3.1362764725177623,19372.47759212601,1975.4429486242511,4632.441516551485,4632.441516551485,5.575680596564543,5.185987291455768,-2.3437315529182166,7.529718844373985,3.4132100083868497,3.4132100083868497,0.9752028595390999,0.0,0.0,0.00024111683258502063,8.094407768050597e-05,0.00016017275490451467,0.0006451173057909494,0.09605011512294793,0.07219399348505318,0.02385612163789476,0.09605075363263228,0.07219399348566026,0.023856121638095338,0.37946899687038044,0.37946899687038044,0.12539351419898853,0.0,4.850950352070299,4.242292979964759,6.702644954398693,4.8322442188783725,4.233385632536908,6.653980080911879,24899.928393198246,21164.939134218508,0.85,1.0720505162143805,0.6676555935343532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44961927983701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.91808965397,1539.746787364661,0.37946899687038044,0.12539351419898853,6.112874298809886,3.4132100083868497
834.0,-29.690334122100182,5.185327531657254,35.02775478484643,24.279839952383213,5.082687599412021,-26.212987751846942,-39.77052614847196,1.6053412291320122,-0.14870992213764112,-4.97779094464643,40.05427116334973,42642.547039486,25829.171175821666,25829.171175821666,68471.71821530767,77716.60096576517,77716.60096576517,25829.171175821666,103545.77214158684,103545.77214158684,103545.77214158684,128445.50330591552,91794.08160542826,56720.02767904081,38971.17102931939,24899.731164328678,0.0,63870.90219364807,21164.771489679377,1539.748589746425,0.0,0.8868352513897687,2.821303408743183,0.0014959135982669303,354963.1024126277,1556874.5748963316,4.386018051776376,1556874.5748963316,4.386018051776376,0.8500000000000001,0.09605022913838121,4.027634451161993,1.2678223547572274,1.0,0.0,4.027634451162546,1.2842129670265015,1.2845225666392004,3.136266767721305,19372.40589003886,1975.4356370461737,4632.441516551485,4632.441516551485,5.57571446580282,5.185327531657254,-2.34418900296498,7.529516534622234,3.4133224515095524,3.4133224515095524,0.9752349861455863,0.0,0.0,0.00024106865715667932,8.09281886353452e-05,0.0001601404685213341,0.000644987268041748,0.09605022913467144,0.0721935954237025,0.023856633710968935,0.09605009883512429,0.07219359542649086,0.023856633711890354,0.3794658621516867,0.3794658621516867,0.12539586130929317,0.0,4.846792811681951,4.240296911080691,6.691828482197252,4.829081022508774,4.231289188856806,6.647506658178088,24899.731164328678,21164.771489679377,0.85,1.0720330520416095,0.6676365226562712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496308221187348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.889848801975,1539.748589746425,0.3794658621516867,0.12539586130929317,6.112874298809886,3.4133224515095524
835.0,-29.692251838128207,5.184670773211506,35.02770856086689,24.279170971736335,5.082244585249642,-26.214758272297622,-39.77221412407232,1.6047510193925427,-0.15367205008283236,-4.978131679867429,40.05416320656559,42641.24065940573,25828.81101348981,25828.81101348981,68470.05167289554,77715.6793883683,77715.6793883683,25828.81101348981,103544.49040185811,103544.49040185811,103544.49040185811,128443.8999086559,91793.75467557224,56719.31594650233,38971.598587855464,24899.409506797787,0.0,63871.008094653254,21164.498080778118,1539.7386658337023,0.0,0.8868339088299022,2.8213289557081067,0.0014959135982669303,354958.38906763715,1556869.9148198077,4.386063163373065,1556869.9148198077,4.386063163373065,0.85,0.09605008548683378,4.027634451161993,1.2678218986885628,1.0,0.0,4.02763445116249,1.2842158247407176,1.28452536340913,3.1362597887120494,19372.33689411061,1975.4286014195072,4632.441516551485,4632.441516551485,5.5756367179606565,5.184670773211506,-2.3444960314365506,7.529166804648057,3.413433402789427,3.413433402789427,0.9752666865112649,0.0,0.0,0.00024102066676600595,8.091276143039431e-05,0.00016010790533561164,0.0006448561154330925,0.09605008548656768,0.07219300237651768,0.023857083110050005,0.09605020409941215,0.07219300237671766,0.02385708311011612,0.3794627281438727,0.3794627281438727,0.1253982178948596,0.0,4.8424650836583965,4.238308788457971,6.680297663658791,4.824459629784599,4.229716314014979,6.633516576868601,24899.409506797787,21164.498080778118,0.85,1.0720051822483647,0.6676149622723005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449642325108897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.861675867473,1539.7386658337023,0.3794627281438727,0.1253982178948596,6.112874298809886,3.413433402789427
836.0,-29.694163879191766,5.18401539223161,35.02766255130292,24.278439266514056,5.081732607559309,-26.216530582557308,-39.773913694638736,1.6040993108982415,-0.15839735940966193,-4.978548032685495,40.05407700388445,42640.006875110914,25828.645717587468,25828.645717587468,68468.65259269837,77714.78287982132,77714.78287982132,25828.645717587468,103543.42859740878,103543.42859740878,103543.42859740878,128442.66990139495,91793.42259845353,56718.646593635196,38971.973338687036,24899.241303986168,0.0,63871.21464267321,21164.35510838824,1539.739221841707,0.0,0.8868321028581239,2.821342540753083,0.0014959135982669303,354952.62978115765,1556866.19379128,4.386123846303518,1556866.19379128,4.386123846303518,0.85,0.09605009224137598,4.027634451161993,1.267821579440497,1.0,0.0,4.027634451160396,1.2842189696052313,1.284528447591922,3.1362521084703237,19372.26681189378,1975.421455022233,4632.441516551485,4632.441516551485,5.57560103571799,5.18401539223161,-2.3448589357176046,7.5288743279492145,3.4135441598777216,3.4135441598777216,0.9752983313936348,0.0,0.0,0.00024097282715192738,8.089723100026394e-05,0.00016007559615166344,0.0006447259858507338,0.09605009223961065,0.07219252850373888,0.02385756373587178,0.09605050567718257,0.0721925285050657,0.023857563736310268,0.37945959385612316,0.37945959385612316,0.12540053151264288,0.0,4.838169611869205,4.236336366052683,6.6688509861248235,4.820150673275805,4.2276646410189755,6.622259310470156,24899.241303986168,21164.35510838824,0.85,1.071979810870131,0.6675934865754465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496537861958378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.833579818973,1539.739221841707,0.37945959385612316,0.12540053151264288,6.112874298809886,3.4135441598777216
837.0,-29.69607037615299,5.18336125889426,35.0276164103344,24.277690203767293,5.081196610391388,-26.218300304175738,-39.7756127762608,1.6034265383883077,-0.16282285083491388,-4.978970349034983,40.05398115734838,42638.795389491446,25828.49600048204,25828.49600048204,68467.29138997348,77713.9135153841,77713.9135153841,25828.49600048204,103542.40951586614,103542.40951586614,103542.40951586614,128441.42973656692,91793.10570447308,56717.98757847596,38972.35347333014,24899.020220700782,0.0,63871.373694030925,21164.167187595664,1539.7369055357735,0.0,0.886830301426087,2.8213514787055227,0.0014959135982669303,354946.7880778097,1556862.0564836,4.386184376860208,1556862.0564836,4.386184376860208,0.85,0.09605006516879719,4.027634451161993,1.2678212887654081,1.0,0.0,4.027634451160615,1.2842222126354834,1.2845316301531386,3.136244188532196,19372.19993395671,1975.4146353705607,4632.441516551485,4632.441516551485,5.57556871645289,5.18336125889426,-2.3452266499265857,7.528587908820846,3.413654237904139,3.413654237904139,0.9753297822583253,0.0,0.0,0.00024092513496179387,8.088170779248569e-05,0.00016004342716930818,0.000644596420949141,0.09605006516714538,0.07219203446222117,0.02385803070492422,0.09605047036033043,0.07219203446346266,0.02385803070533453,0.3794564589714899,0.3794564589714899,0.12540280817354155,0.0,4.833934712241955,4.234399822488285,6.65754154332808,4.816147498200053,4.2258604204295125,6.6114871969462,24899.020220700782,21164.167187595664,0.85,1.0719558298207084,0.6675728565624421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449665213538826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.805533535064,1539.7369055357735,0.3794564589714899,0.12540280817354155,6.112874298809886,3.413654237904139
838.0,-29.6979705292525,5.182707264083571,35.02756979016776,24.27685533128681,5.080571061244544,-26.220073270826386,-39.77731604883445,1.6026738027918797,-0.16677209717590813,-4.979446031407717,40.05387491790729,42637.62886993693,25828.479377282816,25828.479377282816,68466.10824721974,77713.05930655079,77713.05930655079,25828.479377282816,103541.5386838336,103541.5386838336,103541.5386838336,128440.29748127305,91792.76515127561,56717.334714554185,38972.70048524603,24898.75879743946,0.0,63871.45928268549,21163.94497782354,1539.7335093402548,0.0,0.8868282661026732,2.821347900096788,0.0014959135982669303,354940.20827772206,1556857.470565913,4.386252766685012,1556857.470565913,4.386252766685012,0.85,0.09605005581088444,4.027634451161993,1.2678211167780686,1.0,0.0,4.027634451163242,1.2842258290928403,1.2845351864460286,3.136235356679486,19372.12806293133,1975.4073065655784,4632.441516551485,4632.441516551485,5.575565128021354,5.182707264083571,-2.345634616377978,7.528341880461548,3.413763600001091,3.413763600001091,0.9753610285717402,0.0,0.0,0.00024087761011930538,8.086614905899352e-05,0.00016001146106031186,0.0006444676731472777,0.09605005580860372,0.0721915578797401,0.02385849792886362,0.09604991623132522,0.07219155788145429,0.023858497929430143,0.37945332447105107,0.37945332447105107,0.12540505596338822,0.0,4.829872194696691,4.232506885791111,6.646799171894656,4.812673934231782,4.224041665338689,6.602908874207117,24898.75879743946,21163.94497782354,0.85,1.0719358695751575,0.6675536984559752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449676607918454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.777534583302,1539.7335093402548,0.37945332447105107,0.12540505596338822,6.112874298809886,3.413763600001091
839.0,-29.699864426821403,5.182055406214093,35.027522740239704,24.276146746147447,5.08007682942269,-26.221827473815118,-39.77899386137722,1.6020398763907011,-0.17127950632635702,-4.979826885093764,40.05376916002797,42636.38373023759,25828.22294433734,25828.22294433734,68464.60667457493,77712.18477821846,77712.18477821846,25828.22294433734,103540.4077225558,103540.4077225558,103540.4077225558,128438.87745658669,91792.45491992938,56716.65387184425,38973.11227565014,24898.4697340309,0.0,63871.58200968104,21163.699273926264,1539.7263920546575,0.0,0.8868267114137364,2.8213627697273456,0.0014959135982669303,354934.9402492226,1556852.9054453971,4.386305006636514,1556852.9054453971,4.386305006636514,0.85,0.09604994431617245,4.027634451161993,1.267820738735609,1.0,0.0,4.027634451162703,1.2842288898985643,1.2845381871650918,3.1362278818381966,19372.062591089856,1975.4006302957541,4632.441516551485,4632.441516551485,5.575509772126507,5.182055406214093,-2.345972877405907,7.528028283619999,3.4138719136646904,3.4138719136646904,0.9753919753327687,0.0,0.0,0.00024083025032787208,8.08508255980279e-05,0.00015997942472984416,0.0006443386425189973,0.09604994431533403,0.07219100407142581,0.023858940243908215,0.0960498100837793,0.07219100407205596,0.02385894024411648,0.379450191632422,0.379450191632422,0.12540730751909415,0.0,4.825760883600651,4.230652108183108,6.635742756288209,4.8085473787674005,4.222517680778935,6.590781192063048,24898.4697340309,21163.699273926264,0.85,1.0719103006435275,0.6675329213510819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496879645532843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.749599170334,1539.7263920546575,0.379450191632422,0.12540730751909415,6.112874298809886,3.4138719136646904
840.0,-29.70175123006372,5.181404681504935,35.02747561002535,24.275388079136633,5.079533144147648,-26.22358023699707,-39.78067516637964,1.6013621510556415,-0.17566608601936196,-4.980254711210683,40.05367272171613,42635.1839327385,25828.08696509889,25828.08696509889,68463.27089783738,77711.3075688828,77711.3075688828,25828.08696509889,103539.39453398169,103539.39453398169,103539.39453398169,128437.6465638213,91792.1191209204,56715.99548467346,38973.470706941036,24898.25202983961,0.0,63871.72273678065,21163.514225363666,1539.724417632766,0.0,0.8868248840120895,2.821370554978676,0.0014959135982669303,354929.0225637962,1556848.7426200258,4.38636641031572,1556848.7426200258,4.38636641031572,0.85,0.09604991292828467,4.027634451161993,1.2678204348729927,1.0,0.0,4.027634451163872,1.284232155057891,1.2845413925254705,3.136219907981072,19371.991723397892,1975.393403802307,4632.441516551485,4632.441516551485,5.575480418439479,5.181404681504935,-2.346346114103876,7.527750795608811,3.4139797819808706,3.4139797819808706,0.9754227948516773,0.0,0.0,0.00024078307647075535,8.083547293304858e-05,0.00015994760353770676,0.0006442104783892676,0.09604991292656169,0.07219051389874001,0.023859399027821675,0.0960497540348766,0.07219051390003497,0.023859399028249694,0.37944706117626775,0.37944706117626775,0.1254095358738934,0.0,4.821697780657246,4.228812426574507,6.624836705722885,4.804588625191343,4.2206501555817795,6.580385204660786,24898.25202983961,21163.514225363666,0.85,1.0718870254991992,0.6675126661048545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496992839695622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.721725738063,1539.724417632766,0.37944706117626775,0.1254095358738934,6.112874298809886,3.4139797819808706
841.0,-29.703633779348266,5.1807566240298,35.02742850442978,24.274717701505892,5.079095262230135,-26.225318589830128,-39.78233541185034,1.6007800726860737,-0.18071640145581114,-4.98060862749349,40.05357917835907,42633.91525550397,25827.76689701616,25827.76689701616,68461.68215252014,77710.35954015763,77710.35954015763,25827.76689701616,103538.12643717379,103538.12643717379,103538.12643717379,128436.15339269751,91791.7536219231,56715.3093371645,38973.826983065104,24898.02695552371,0.0,63871.853938588814,21163.32291219515,1539.7203442537973,0.0,0.8868234221080528,2.8213957349700713,0.0014959135982669303,354924.12725677615,1556844.704765387,4.386415532802198,1556844.704765387,4.386415532802198,0.85,0.09604980692650733,4.027634451161993,1.26781998210121,1.0,0.0,4.027634451161703,1.2842349729248825,1.2845441506330115,3.136213026490735,19371.91458776121,1975.3855381563747,4632.441516551485,4632.441516551485,5.5754113256983,5.1807566240298,-2.34666469068792,7.52742131471772,3.4140869057039644,3.4140869057039644,0.9754534016297042,0.0,0.0,0.0002407360174548124,8.08203152155955e-05,0.00015991570223921692,0.0006440819916204331,0.09604980692576132,0.07218997012565774,0.023859836800103583,0.09605019881333486,0.07218997012621843,0.023859836800288893,0.37944393230539886,0.37944393230539886,0.12541174741916933,0.0,4.817479899103773,4.226919436089304,6.613466625802857,4.799892226037684,4.218682797005783,6.567303312228887,24898.02695552371,21163.32291219515,0.85,1.0718599497416237,0.6674914320867437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497105611522088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.69393129888,1539.7203442537973,0.37944393230539886,0.12541174741916933,6.112874298809886,3.4140869057039644
842.0,-29.705508602255797,5.180108409574026,35.02738125703061,24.27389355087655,5.078465506692053,-26.22706917675065,-39.78402003468943,1.600026081161411,-0.1843758972073033,-4.981096489183111,40.0534808368813,42632.78139350212,25827.785734692814,25827.785734692814,68460.56712819493,77709.56593634297,77709.56593634297,25827.785734692814,103537.35167103578,103537.35167103578,103537.35167103578,128435.17237425514,91791.46174629187,56714.67720334769,38974.20504771575,24897.82070321936,0.0,63872.025750935114,21163.147597736457,1539.720405702037,0.0,0.8868212961189704,2.821386917686243,0.0014959135982669303,354917.37932759133,1556840.459805547,4.386486969883128,1556840.459805547,4.386486969883128,0.85,0.09604982252145886,4.027634451161993,1.2678197892336178,1.0,0.0,4.027634451162436,1.284238593945024,1.2845477123456233,3.13620418367088,19371.852989746407,1975.3792569069365,4632.441516551485,4632.441516551485,5.575415392166617,5.180108409574026,-2.3470828319904156,7.5271912415644415,3.414193749501474,3.414193749501474,0.9754839284289926,0.0,0.0,0.0002406891599995927,8.080493762314915e-05,0.00015988422237644354,0.0006439552022406092,0.09604982251879701,0.07218952457690492,0.023860297941892095,0.09604967221409758,0.07218952457890553,0.023860297942553337,0.37944080024223203,0.37944080024223203,0.12541391009501207,0.0,4.813521874510627,4.225125084773424,6.602850380385178,4.796720591975827,4.21703138628709,6.559441344090487,24897.82070321936,21163.147597736457,0.85,1.0718396093330833,0.6674718844795361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497218130762415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.666159187213,1539.720405702037,0.37944080024223203,0.12541391009501207,6.112874298809886,3.414193749501474
843.0,-29.70737765086712,5.17946302535235,35.0273336782745,24.273218667972856,5.078021502050692,-26.228795988940853,-39.78566711358724,1.5994398400991148,-0.18925345745327604,-4.981442276577871,40.053376690724704,42631.51672645384,25827.446106601114,25827.446106601114,68458.96283305495,77708.62442845067,77708.62442845067,25827.446106601114,103536.07053505178,103536.07053505178,103536.07053505178,128433.60462000626,91791.09484229644,56713.98714019719,38974.564113443615,24897.534084954477,0.0,63872.09819839809,21162.903972211305,1539.7126522597785,0.0,0.8868199139029296,2.8214107748674637,0.0014959135982669303,354912.59658043564,1556835.9642933337,4.38653341496855,1556835.9642933337,4.38653341496855,0.85,0.09604966127795074,4.027634451161993,1.2678193567926068,1.0,0.0,4.0276344511598206,1.28424143056558,1.2845504896656288,3.1361972564521787,19371.775557596124,1975.3713610250315,4632.441516551485,4632.441516551485,5.575342077028047,5.17946302535235,-2.3473961757557915,7.526859201108142,3.414299465847365,3.414299465847365,0.9755141330992471,0.0,0.0,0.00024064245522457196,8.07899053547377e-05,0.00015985254986983428,0.0006438276369618351,0.09604966127753668,0.07218894635854882,0.023860714918987863,0.0960498510154861,0.07218894635886001,0.023860714919090725,0.3794376703473428,0.3794376703473428,0.12541607182788148,0.0,4.8093951943660045,4.223284883248539,6.5916908207141205,4.79218881912459,4.215274688035436,6.546385401517114,24897.534084954477,21162.903972211305,0.85,1.0718132762823798,0.6674513274017204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497330189855613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.638479108988,1539.7126522597785,0.3794376703473428,0.12541607182788148,6.112874298809886,3.414299465847365
844.0,-29.709241476673583,5.17881804147869,35.0272860406415,24.2724300705828,5.077431657720499,-26.230532685393793,-39.787334483675636,1.598722866414954,-0.1930935877636557,-4.981902747882054,40.05327981833819,42630.359005000246,25827.39806483912,25827.39806483912,68457.75706983937,77707.81317600906,77707.81317600906,25827.39806483912,103535.21124084818,103535.21124084818,103535.21124084818,128432.54124707919,91790.79703877916,56713.342867665975,38974.949079014645,24897.330006231015,0.0,63872.27908524566,21162.730505296364,1539.712230185691,0.0,0.8868179218838346,2.8214075445833013,0.0014959135982669303,354906.22766502015,1556831.7827652423,4.38660035076833,1556831.7827652423,4.38660035076833,0.85,0.09604964369782903,4.027634451161993,1.267819105680101,1.0,0.0,4.027634451161735,1.2842448779886921,1.2845538781131833,3.136188837653637,19371.712708548435,1975.3649522057417,4632.441516551485,4632.441516551485,5.575331706306298,5.17881804147869,-2.3477946131745266,7.526612654653217,3.414404955623116,3.414404955623116,0.975544273035176,0.0,0.0,0.000240595889273733,8.077469052938722e-05,0.00015982119874434578,0.000643701366088735,0.09604964369559783,0.07218848183760428,0.023861161857993553,0.09604949896496223,0.07218848183928119,0.023861161858547857,0.3794345382092621,0.3794345382092621,0.12541819276781055,0.0,4.805461239993804,4.221526499199115,6.581064041630782,4.788809160118376,4.213628151475234,6.537666409557687,24897.330006231015,21162.730505296364,0.85,1.0717913631745284,0.6674313116039686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497441905460713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.610852215064,1539.712230185691,0.3794345382092621,0.12541819276781055,6.112874298809886,3.414404955623116
845.0,-29.71109921804376,5.178175095818281,35.02723806131839,24.271715932432585,5.076935205775268,-26.232254564538337,-39.78898449623955,1.5980905522443436,-0.19751003272193657,-4.982285371311259,40.053174590737825,42629.15570569069,25827.153479249177,25827.153479249177,68456.30918493986,77706.92533064698,77706.92533064698,25827.153479249177,103534.07880989615,103534.07880989615,103534.07880989615,128431.1311575469,91790.4580000288,56712.68837496931,38975.29958339943,24897.05234765075,0.0,63872.35193105018,21162.49449550314,1539.7058434475323,0.0,0.8868163561347835,2.821421018094378,0.0014959135982669303,354900.9355549182,1556827.2405912448,4.386652963191014,1556827.2405912448,4.386652963191014,0.85,0.09604951013749316,4.027634451161993,1.267818789728918,1.0,0.0,4.027634451160838,1.2842479293770825,1.284556870636267,3.1361813860315704,19371.641157134993,1975.3576559921069,4632.441516551485,4632.441516551485,5.575278907886918,5.178175095818281,-2.34813585737439,7.52631095319267,3.4145094905301496,3.4145094905301496,0.9755741401514714,0.0,0.0,0.00024054948359725288,8.075963669980513e-05,0.00015978984689744776,0.0006435750923100609,0.09604951013661919,0.07218793135040366,0.023861578786215525,0.0960493896459789,0.07218793135106051,0.023861578786432656,0.3794314080134207,0.3794314080134207,0.12542030595570322,0.0,4.801477741908059,4.219767894512643,6.570237709991943,4.784775338589327,4.212014907681919,6.526193495528105,24897.05234765075,21162.49449550314,0.85,1.0717674723930322,0.6674117112785921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497553310526674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.583267649712,1539.7058434475323,0.3794314080134207,0.12542030595570322,6.112874298809886,3.4145094905301496
846.0,-29.712950900848142,5.177534172695844,35.02719013418646,24.271019920147978,5.07645663816437,-26.23396920201307,-39.79062588242812,1.5974749393038539,-0.20203360859784425,-4.982667448883273,40.05308015227505,42627.94270001013,25826.910774692446,25826.910774692446,68454.85347470257,77706.03833959524,77706.03833959524,25826.910774692446,103532.94911428768,103532.94911428768,103532.94911428768,128429.78744757822,91790.12460925558,56712.0289695676,38975.66182187554,24896.838333290543,0.0,63872.50015516608,21162.31258329696,1539.7030820821174,0.0,0.8868147540891804,2.821435969575417,0.0014959135982669303,354895.65105642617,1556823.1641414226,4.386706795383913,1556823.1641414226,4.386706795383913,0.85,0.09604940842663615,4.027634451161993,1.2678184270719073,1.0,0.0,4.027634451161704,1.2842509023837234,1.2845597849633732,3.1361741258551747,19371.570797681903,1975.3504813246016,4632.441516551485,4632.441516551485,5.5752265155240845,5.177534172695844,-2.3484766597596964,7.52601083245554,3.414613565325057,3.414613565325057,0.9756038758071591,0.0,0.0,0.00024050323746671015,8.074466414588233e-05,0.00015975857332082782,0.0006434491337754554,0.09604940842553535,0.07218740844660579,0.023861999978929557,0.09604955286338791,0.07218740844743311,0.023861999979203026,0.3794282781857294,0.3794282781857294,0.12542239375125902,0.0,4.797462321880516,4.218011172979743,6.559277114962697,4.780633840285418,4.210266758355829,6.514697141145746,24896.838333290543,21162.31258329696,0.85,1.0717421943466208,0.6673911714188995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497664353537039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.555742848375,1539.7030820821174,0.3794282781857294,0.12542239375125902,6.112874298809886,3.414613565325057
847.0,-29.71479558956595,5.176894718058379,35.02714220139359,24.27029296467083,5.075940152968123,-26.23568133576953,-39.79226677967233,1.5968258991461666,-0.2062572719882496,-4.983074951600112,40.05298413312272,42626.758263458505,25826.734556495845,25826.734556495845,68453.49281995435,77705.17972091152,77705.17972091152,25826.734556495845,103531.91427740737,103531.91427740737,103531.91427740737,128428.53901101918,91789.80141700411,56711.37995944753,38976.02384172954,24896.624733611807,0.0,63872.64857534134,21162.131023570037,1539.700929741718,0.0,0.8868130283866329,2.821443994875472,0.0014959135982669303,354890.01497189706,1556819.0194691787,4.386764782865079,1556819.0194691787,4.386764782865079,0.8500000000000001,0.0960493224269145,4.027634451161993,1.2678181116702039,1.0,0.0,4.027634451162081,1.2842540312757609,1.2845628554478903,3.1361664850380064,19371.502590545162,1975.343526132284,4632.441516551485,4632.441516551485,5.575188475497899,5.176894718058379,-2.3488364025961816,7.5257311206545605,3.4147171786761525,3.4147171786761525,0.9756334796217578,0.0,0.0,0.000240457174158996,8.072969861700362e-05,0.00015972747554199236,0.0006433238832900631,0.09604932242548675,0.07218690241492014,0.023862420010566612,0.09604950489111973,0.07218690241599318,0.02386242001092131,0.3794251475943997,0.3794251475943997,0.12542444587007856,0.0,4.793496251073918,4.216278492726985,6.5484442751128995,4.776817679611838,4.208582497869827,6.504325910532316,24896.624733611807,21162.131023570037,0.85,1.0717184013311996,0.6673710768886916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497775036022305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.528277495592,1539.700929741718,0.3794251475943997,0.12542444587007856,6.112874298809886,3.4147171786761525
848.0,-29.716634514667195,5.176256286653579,35.02709399366513,24.269530490878992,5.075382138150958,-26.237392434611127,-39.79390746736897,1.5961400580701384,-0.2101516233806251,-4.983503444265027,40.05288025954545,42625.59800419695,25826.61176857605,25826.61176857605,68452.209772773,77704.34521196158,77704.34521196158,25826.61176857605,103530.95698053764,103530.95698053764,103530.95698053764,128427.33100195638,91789.48319498387,56710.73598711891,38976.38578651662,24896.37402141874,0.0,63872.75980793536,21161.917918205927,1539.6971459234164,0.0,0.8868112242965545,2.821445224606348,0.0014959135982669303,354884.0886555625,1556814.5357696193,4.386825404507235,1556814.5357696193,4.386825404507235,0.85,0.09604922711983413,4.027634451161993,1.2678178506670528,1.0,0.0,4.027634451162044,1.2842573318888704,1.2845660978897087,3.1361584249148855,19371.435432335922,1975.3366779008045,4632.441516551485,4632.441516551485,5.575161969406162,5.176256286653579,-2.3492120857353482,7.525468372388927,3.4148201668150104,3.4148201668150104,0.9756629048042887,0.0,0.0,0.00024041126286267442,8.071473756293664e-05,0.00015969652529973776,0.0006431992270280867,0.09604922711826243,0.07218639338960361,0.023862833728658814,0.09604911531435381,0.07218639339078485,0.023862833729049276,0.37942201667951597,0.37942201667951597,0.1254264698909266,0.0,4.789638064609392,4.214591778296153,6.537909443690296,4.773351820884386,4.207040229403276,6.4949421798609706,24896.37402141874,21161.917918205927,0.85,1.0716964474152673,0.6673517495153117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449788530204567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.500890534915,1539.6971459234164,0.37942201667951597,0.1254264698909266,6.112874298809886,3.4148201668150104
849.0,-29.718469008389956,5.175619830350848,35.02704553507936,24.2688262363896,5.074887140406015,-26.239093242151146,-39.79553530281407,1.595511374141996,-0.2143356377352461,-4.983886229238802,40.0527765374373,42624.40350770124,25826.374756327663,25826.374756327663,68450.7782640289,77703.49155704428,77703.49155704428,25826.374756327663,103529.86631337195,103529.86631337195,103529.86631337195,128425.97641137264,91789.16955293737,56710.08150349228,38976.76449938343,24896.110098000692,0.0,63872.87459738413,21161.69358330059,1539.6915769169857,0.0,0.8868096521866994,2.8214556208654695,0.0014959135982669303,354878.79457030405,1556810.0586179597,4.386878231208443,1556810.0586179597,4.386878231208443,0.85,0.09604907986223811,4.027634451161993,1.267817476470955,1.0,0.0,4.0276344511620605,1.2842603651001636,1.2845690730175563,3.1361510178256298,19371.36924069347,1975.3299282317073,4632.441516551485,4632.441516551485,5.575110805835605,5.175619830350848,-2.3495541957698927,7.525174026120741,3.4149223978713263,3.4149223978713263,0.9756921136775218,0.0,0.0,0.00024036547024811557,8.069989623866444e-05,0.00015966557400945113,0.0006430745665450203,0.09604907986132863,0.0721858470469706,0.023863232814358027,0.0960489515504606,0.07218584704765413,0.023863232814583985,0.379418887139262,0.379418887139262,0.12542848229068213,0.0,4.785773877850886,4.212935197014588,6.527258956313517,4.76955059150356,4.205590039864944,6.483918085248888,24896.110098000692,21161.69358330059,0.85,1.07167210956922,0.6673318490263611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497995225141767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.473557549069,1539.6915769169857,0.379418887139262,0.12542848229068213,6.112874298809886,3.4149223978713263
850.0,-29.720295534678872,5.17498500828476,35.026997019204416,24.2681028432213,5.074379319770056,-26.24078816046843,-39.79715838851405,1.5948719455344984,-0.2185884851592732,-4.98428421890999,40.052677951631956,42623.22401023976,25826.178647930534,25826.178647930534,68449.4026581703,77702.61235495168,77702.61235495168,25826.178647930534,103528.79100288221,103528.79100288221,103528.79100288221,128424.67332106222,91788.82195572028,56709.43361090678,38977.09816090389,24895.88231818001,0.0,63872.980479083904,21161.49997045301,1539.6884185939448,0.0,0.8868079841024843,2.8214651478289237,0.0014959135982669303,354873.29026308324,1556805.803183179,4.386934283019864,1556805.803183179,4.386934283019864,0.85,0.09604896302570146,4.027634451161993,1.267817140189,1.0,0.0,4.027634451160386,1.2842634481231279,1.284572098234453,3.1361434891323374,19371.29588308416,1975.3224478373513,4632.441516551485,4632.441516551485,5.575068472133943,5.17498500828476,-2.3499076389447837,7.524892647229544,3.415024160697758,3.415024160697758,0.9757211887707881,0.0,0.0,0.00024031988449959974,8.068510073051764e-05,0.0001596347837690821,0.0006429505547121504,0.09604896302446661,0.07218532698787616,0.02386363603659044,0.09604889817979398,0.07218532698880421,0.023863636036897246,0.3794157594023132,0.3794157594023132,0.1254304713538815,0.0,4.781917212209294,4.2112709897651825,6.516663162056943,4.765695733750704,4.203866786230719,6.473511589977591,24895.88231818001,21161.49997045301,0.85,1.0716487964826535,0.6673122764984691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498104884932919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.446252041002,1539.6884185939448,0.3794157594023132,0.1254304713538815,6.112874298809886,3.415024160697758
