time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
851.0,-29.722115979142792,5.174352891113548,35.02694860826402,24.267456284165405,5.073950111201157,-26.242469742489178,-39.79876432623712,1.5943038745226228,-0.22315345621228744,-4.984629868619238,40.05258397629212,42621.99982056897,25825.854060545396,25825.854060545396,68447.85388111437,77701.72589861751,77701.72589861751,25825.854060545396,103527.57995916292,103527.57995916292,103527.57995916292,128423.24426865377,91788.49647685948,56708.77039871004,38977.47342016605,24895.664309490847,0.0,63873.1377296569,21161.31466306722,1539.6846345062331,0.0,0.8868065656126549,2.821484914037023,0.0014959135982669303,354868.50988637056,1556801.7467663204,4.386981947946891,1556801.7467663204,4.386981947946891,0.85,0.09604879994585164,4.027634451161993,1.2678167313756425,1.0,0.0,4.027634451160806,1.2842661972763896,1.2845747897062656,3.136136775774063,19371.227193376828,1975.315443436528,4632.441516551485,4632.441516551485,5.574998403815979,5.174352891113548,-2.350222211552513,7.524575102666061,3.4151253557584065,3.4151253557584065,0.975750101645259,0.0,0.0,0.00024027445846362344,8.067046400563614e-05,0.00015960399445798728,0.0006428265466220574,0.09604879994522006,0.07218477537908677,0.023864024566133294,0.09604918136908214,0.07218477537956142,0.023864024566290214,0.3794126315409791,0.3794126315409791,0.1254324379655603,0.0,4.777968079304969,4.209600939888276,6.5057111891781005,4.761476412406978,4.2022716831509115,6.461236986283097,24895.664309490847,21161.31466306722,0.85,1.0716219104628921,0.6672914676740419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498214070029798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.4190449974,1539.6846345062331,0.3794126315409791,0.1254324379655603,6.112874298809886,3.4151253557584065
852.0,-29.723932417819128,5.173720909804907,35.02690007344638,24.266659025475406,5.07334346447099,-26.244165464075714,-39.800394990574546,1.5935765107028728,-0.22655424463800955,-4.985097043025347,40.052483546258436,42620.89561919255,25825.837757036883,25825.837757036883,68446.73337622944,77700.94768901709,77700.94768901709,25825.837757036883,103526.78544605398,103526.78544605398,103526.78544605398,128422.2365685153,91788.20578900201,56708.153719077374,38977.83563324959,24895.45112246133,0.0,63873.28675571092,21161.13345409213,1539.6838995215219,0.0,0.8868045521420016,2.821475115924858,0.0014959135982669303,354862.0488889116,1556797.4117434015,4.387049605946315,1556797.4117434015,4.387049605946315,0.85,0.09604873973578078,4.027634451161993,1.2678165132319559,1.0,0.0,4.027634451163842,1.2842696908211257,1.2845782258866416,3.136128244673311,19371.165846032167,1975.3091877483307,4632.441516551485,4632.441516551485,5.574994884395721,5.173720909804907,-2.350627018799925,7.524347928604833,3.415226308758899,3.415226308758899,0.9757789453596855,0.0,0.0,0.0002402291402692307,8.06556044306996e-05,0.00015957353583853108,0.0006427038704370008,0.09604873973351533,0.07218430767254859,0.023864432060966743,0.09604858389490711,0.07218430767425116,0.023864432061529623,0.37940950211621244,0.37940950211621244,0.12543435794399008,0.0,4.774267938112928,4.208019773378339,6.495498412479606,4.758542798387339,4.200817810822798,6.453744458941571,24895.45112246133,21161.13345409213,0.85,1.071601867585272,0.6672726234082798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498322893131248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.391898908816,1539.6838995215219,0.37940950211621244,0.12543435794399008,6.112874298809886,3.415226308758899
853.0,-29.725741953743757,5.173090805397624,35.0268510240643,24.26593598155307,5.072831690079282,-26.24584548342394,-39.802004385832674,1.5929352197350222,-0.23054978055228048,-4.985481758773166,40.05237148902146,42619.733121231664,25825.6125288739,25825.6125288739,68445.34565010556,77700.08588832879,77700.08588832879,25825.6125288739,103525.69841720269,103525.69841720269,103525.69841720269,128420.8423983386,91787.86713792391,56707.51437072772,38978.169741329104,24895.143981135912,0.0,63873.31372246501,21160.872383965525,1539.6759321999757,0.0,0.8868030002911509,2.821482806469417,0.0014959135982669303,354856.72835966875,1556792.574847594,4.387101752428069,1556792.574847594,4.387101752428069,0.85,0.09604854890087733,4.027634451161993,1.2678162071714185,1.0,0.0,4.027634451162931,1.2842727816691575,1.2845812595045099,3.1361206969809903,19371.094376433848,1975.3018998775167,4632.441516551485,4632.441516551485,5.574946264642578,5.173090805397624,-2.350971324918884,7.5240621303165085,3.4153262492159815,3.4153262492159815,0.9758074997759947,0.0,0.0,0.00024018400212042282,8.064094115317937e-05,0.00015954306096724346,0.000642581128795508,0.09604854890012689,0.07218374190719924,0.02386480699292765,0.09604818059887883,0.07218374190776321,0.02386480699311412,0.37940637571959074,0.37940637571959074,0.12543627815907363,0.0,4.770554383825413,4.20644454155871,6.485213684017253,4.754931978220895,4.199421195858008,6.443332208688901,24895.143981135912,21160.872383965525,0.85,1.0715796889371736,0.6672541416344553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498431478326375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.36477238803,1539.6759321999757,0.37940637571959074,0.12543627815907363,6.112874298809886,3.4153262492159815
854.0,-29.72754543427002,5.172463651138935,35.026802100962456,24.265307338815205,5.072420219255567,-26.247510021596117,-39.8035925469361,1.5923848065572304,-0.23510599237874885,-4.985813642636112,40.05227706842737,42618.50882306701,25825.258511042623,25825.258511042623,68443.76733410964,77699.20023790482,77699.20023790482,25825.258511042623,103524.45874894745,103524.45874894745,103524.45874894745,128419.38105704404,91787.54279985193,56706.85138491517,38978.546016596396,24894.922308096593,0.0,63873.46832469299,21160.683961882103,1539.671646044325,0.0,0.8868016533965634,2.821504071991746,0.0014959135982669303,354852.1385333924,1556788.499237662,4.387147011912863,1556788.499237662,4.387147011912863,0.85,0.09604835874996598,4.027634451161993,1.267815736816265,1.0,0.0,4.027634451161764,1.2842754473980182,1.284583868104819,3.1361141874370526,19371.025927480867,1975.2949200268051,4632.441516551485,4632.441516551485,5.574869843206925,5.172463651138935,-2.351276250016407,7.523739901155342,3.415425702569459,3.415425702569459,0.9758359150198455,0.0,0.0,0.0002401390227951335,8.062647375686544e-05,0.00015951254903826808,0.0006424582378991954,0.0960483587495129,0.07218317830689452,0.02386518044261838,0.09604849125229253,0.07218317830723504,0.02386518044273094,0.3794032510514119,0.3794032510514119,0.12543818738988874,0.0,4.7667185855556795,4.204858790345838,6.47446621552416,4.750707650257368,4.197892602558227,6.430836856098949,24894.922308096593,21160.683961882103,0.85,1.0715523851966844,0.667233359028212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498539652423152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.337723604413,1539.671646044325,0.3794032510514119,0.12543818738988874,6.112874298809886,3.415425702569459
855.0,-29.729344163234245,5.171837789126002,35.026753361380855,24.26458460921424,5.071905129795267,-26.249180645547774,-39.80519293164832,1.591741612084283,-0.23910039566112573,-4.986222754570566,40.05218456757078,42617.355749517985,25825.103441552015,25825.103441552015,68442.45919107,77698.35325887662,77698.35325887662,25825.103441552015,103523.45670042864,103523.45670042864,103523.45670042864,128418.19521049575,91787.21326320892,56706.21575375112,38978.88612161978,24894.738510067113,0.0,63873.62463168689,21160.527733557046,1539.671280593433,0.0,0.8867999065782954,2.8215088968810638,0.0014959135982669303,354846.48073667695,1556784.5064998996,4.387205710108626,1556784.5064998996,4.387205710108626,0.85,0.0960482521899273,4.027634451161993,1.267815461526625,1.0,0.0,4.027634451160596,1.2842785465824427,1.284586910426656,3.1361066194555822,19370.956381411095,1975.2878283013156,4632.441516551485,4632.441516551485,5.574836368528388,5.171837789126002,-2.351638212989433,7.523476002115435,3.4155249957104177,3.4155249957104177,0.9758642844886908,0.0,0.0,0.00024009416970431312,8.061189743642307e-05,0.00015948227226789005,0.0006423362941357509,0.09604825218840127,0.07218268376207966,0.02386556842632161,0.09604844350524246,0.07218268376322652,0.02386556842670077,0.37940012607765633,0.37940012607765633,0.12544005290390825,0.0,4.762961989487792,4.2032830363578455,6.464010439075537,4.747122358909451,4.196211811588341,6.42139778471676,24894.738510067113,21160.527733557046,0.85,1.0715292827943972,0.6672136738013777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498647466059886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.310735812745,1539.671280593433,0.37940012607765633,0.12544005290390825,6.112874298809886,3.4155249957104177
856.0,-29.731137229798264,5.1712131564369805,35.026704331990295,24.26385007509964,5.071364416764834,-26.250848734552616,-39.80679282741619,1.5910759214944667,-0.24265435941913438,-4.986634647241054,40.052078647192765,42616.2255028141,25824.955922682584,25824.955922682584,68441.18142549669,77697.56223223555,77697.56223223555,25824.955922682584,103522.51815491813,103522.51815491813,103522.51815491813,128416.9969133657,91786.92702177803,56705.59029225649,38979.263032801704,24894.478758447578,0.0,63873.74179124928,21160.30694468044,1539.6666559327532,0.0,0.8867981941639724,2.8215075889718473,0.0014959135982669303,354840.78455540154,1556779.9345269566,4.387263252383818,1556779.9345269566,4.387263252383818,0.85,0.09604809762546815,4.027634451161993,1.2678151917317888,1.0,0.0,4.027634451160705,1.284281750632549,1.2845900578302836,3.136098795438195,19370.895972449158,1975.281668301526,4632.441516551485,4632.441516551485,5.574804523794049,5.1712131564369805,-2.3520026052379954,7.523215761674976,3.4156236334217476,3.4156236334217476,0.9758924666919279,0.0,0.0,0.00024004946549239037,8.059732800427272e-05,0.00015945213748811766,0.0006422149222585614,0.09604809762419195,0.07218215660271604,0.023865941021475903,0.0960479250152657,0.07218215660367513,0.023865941021793013,0.37939700040877017,0.37939700040877017,0.12544189397549635,0.0,4.7593292569088135,4.201780534855686,6.453833926660877,4.743980287821898,4.194997099744626,6.412332801735772,24894.478758447578,21160.30694468044,0.85,1.0715073128042916,0.6671947549603636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498754997167345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.283783094686,1539.6666559327532,0.37939700040877017,0.12544189397549635,6.112874298809886,3.4156236334217476
857.0,-29.732924323592222,5.170591159325806,35.026655203230085,24.2631888127886,5.070924738340071,-26.252501342950662,-39.80837155887855,1.5905017576739984,-0.24704501892455255,-4.986978596164374,40.051977694111585,42615.03310034674,25824.63965334098,25824.63965334098,68439.67275368772,77696.6587679082,77696.6587679082,25824.63965334098,103521.29842124917,103521.29842124917,103521.29842124917,128415.52446122965,91786.56683753754,56704.94116987689,38979.5840751785,24894.226039980484,0.0,63873.81011515898,21160.09213398341,1539.660886170817,0.0,0.8867968094698915,2.8215252645919593,0.0014959135982669303,354836.0280425709,1556775.5769730639,4.387309782382898,1556775.5769730639,4.387309782382898,0.85,0.09604788382148305,4.027634451161993,1.2678147461032498,1.0,0.0,4.027634451161595,1.2842845265296965,1.2845927771789556,3.136092016965418,19370.819958449345,1975.2739170307236,4632.441516551485,4632.441516551485,5.574736251082894,5.170591159325806,-2.3523166992957028,7.522907858621508,3.4157215988757694,3.4157215988757694,0.9759204568216484,0.0,0.0,0.000240004917821581,8.058295369077392e-05,0.0001594219641308071,0.0006420933950051502,0.09604788382102285,0.07218158642775203,0.023866297393270813,0.09604801680929072,0.0721815864280979,0.02386629739338515,0.379393877577261,0.379393877577261,0.12544372546463972,0.0,4.755587924008182,4.200234335689515,6.443351328396261,4.73993357723981,4.193403724582311,6.40075807955435,24894.226039980484,21160.09213398341,0.85,1.0714825470767577,0.6671753731852774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498862191280892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.256883855745,1539.660886170817,0.379393877577261,0.12544372546463972,6.112874298809886,3.4157215988757694
858.0,-29.73470472208864,5.169970171512616,35.02660605205344,24.262448935210728,5.070383344638052,-26.25415809726686,-39.80996212977914,1.5898367197918395,-0.2506706644663268,-4.98739869362535,40.0518787836788,42613.91908655174,25824.51853758283,25824.51853758283,68438.43762413456,77695.84878728814,77695.84878728814,25824.51853758283,103520.36732487097,103520.36732487097,103520.36732487097,128414.37922693182,91786.25625262663,56704.326551791295,38979.92188981704,24894.01190206085,0.0,63873.93379187789,21159.910116751722,1539.659060086791,0.0,0.8867950298835805,2.8215239445313034,0.0014959135982669303,354830.2185299334,1556771.3075972933,4.387369582125837,1556771.3075972933,4.387369582125837,0.85,0.09604775466617549,4.027634451161993,1.2678145076287919,1.0,0.0,4.027634451161927,1.2842877268743988,1.284595921300872,3.1360842020690654,19370.754411990874,1975.267233152083,4632.441516551485,4632.441516551485,5.574710105958833,5.169970171512616,-2.3526871915037164,7.522657363016332,3.4158193183412933,3.4158193183412933,0.975948376668941,0.0,0.0,0.00023996054462048006,8.056847397609128e-05,0.00015939207064438878,0.0006419729949693865,0.09604775466462356,0.07218108452134508,0.023866670143278475,0.09604766521232899,0.07218108452251139,0.023866670143664098,0.37939075336299416,0.37939075336299416,0.12544552393427746,0.0,4.751982471922361,4.198736778889213,6.433271931601496,4.736728029158996,4.191957739936299,6.392143493372203,24894.01190206085,21159.910116751722,0.85,1.0714611354160417,0.6671566405382481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498969029831148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.230044502414,1539.659060086791,0.37939075336299416,0.12544552393427746,6.112874298809886,3.4158193183412933
859.0,-29.736479406139658,5.169351287465663,35.02655666907377,24.26176214301961,5.069904266337117,-26.25580347529043,-39.81153586702419,1.5892283354637868,-0.2546107865245517,-4.987766190121439,40.051773729650414,42612.75999003533,25824.266085634343,25824.266085634343,68437.02607566968,77695.00157445132,77695.00157445132,25824.266085634343,103519.26766008566,103519.26766008566,103519.26766008566,128413.01289858017,91785.93136035957,56703.689775845894,38980.26842723741,24893.74523849451,0.0,63874.01366573192,21159.683452720332,1539.6530450819632,0.0,0.8867935401747087,2.8215329262033606,0.0014959135982669303,354825.13649535034,1556766.7730486863,4.387419641192998,1556766.7730486863,4.387419641192998,0.85,0.09604754463858249,4.027634451161993,1.2678141218936072,1.0,0.0,4.027634451162209,1.2842906620934416,1.2845988004258146,3.1360770346152007,19370.68584607946,1975.2602413749305,4632.441516551485,4632.441516551485,5.574655609437381,5.169351287465663,-2.353018949660858,7.522370237126521,3.415916305616524,3.415916305616524,0.9759760873190068,0.0,0.0,0.00023991632136291903,8.055414987325904e-05,0.00015936217148966,0.0006418525721037402,0.09604754463790899,0.07218052315634618,0.023867021481562802,0.09604743437778891,0.07218052315685235,0.02386702148173014,0.37938762996269193,0.37938762996269193,0.12544731346080104,0.0,4.748363603917596,4.197251320720682,6.423101863312127,4.733155403596868,4.190619466272324,6.381712970351771,24893.74523849451,21159.683452720332,0.85,1.07143769661661,0.6671376596598133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449907546960705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.203279708416,1539.6530450819632,0.37938762996269193,0.12544731346080104,6.112874298809886,3.415916305616524
860.0,-29.738249243943418,5.168736188262621,35.02650767414379,24.261200276110344,5.06956544285415,-26.257430465030097,-39.81308421408755,1.5887466639167864,-0.2593953496839845,-4.988051199917576,40.05168626634426,42611.51644472725,25823.81190436498,25823.81190436498,68435.32834909222,77694.09220850003,77694.09220850003,25823.81190436498,103517.90411286501,103517.90411286501,103517.90411286501,128411.4573486623,91785.59914088548,56703.02337701534,38980.63973763348,24893.553235797288,0.0,63874.19297343076,21159.520250427693,1539.649416231334,0.0,0.8867924065084877,2.821562696555268,0.0014959135982669303,354821.19519195514,1556762.997793051,4.387457736144697,1556762.997793051,4.387457736144697,0.85,0.09604730051768644,4.027634451161993,1.2678136202180763,1.0,0.0,4.027634451158619,1.2842930047292882,1.2846010869898572,3.1360713142021392,19370.61573381967,1975.253091914127,4632.441516551485,4632.441516551485,5.5745575658317055,5.168736188262621,-2.353289060610526,7.522025248873147,3.4160128925482143,3.4160128925482143,0.9760036835852041,0.0,0.0,0.00023987222634611708,8.054005916855203e-05,0.00015933216717756507,0.0006417317257026632,0.09604730051761562,0.07217993895797085,0.02386736155964476,0.09604809862033241,0.07217993895802408,0.02386736155966236,0.37938450694917386,0.37938450694917386,0.12544908361249807,0.0,4.7445372619066575,4.1957228411943674,6.412223071025437,4.728655850233565,4.189073818010854,6.368160004465835,24893.553235797288,21159.520250427693,0.85,1.071408109650148,0.667116318204631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499181569232549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.17657004719,1539.649416231334,0.37938450694917386,0.12544908361249807,6.112874298809886,3.4160128925482143
861.0,-29.74001366664283,5.168119958065958,35.02645859223046,24.260345321986847,5.068885735378848,-26.259086671327804,-39.81467831237239,1.5879587400397235,-0.2620200363842855,-4.988569193663732,40.051585742915975,42610.486537753786,25823.94762359947,25823.94762359947,68434.43416135326,77693.37645077344,77693.37645077344,25823.94762359947,103517.32407437291,103517.32407437291,103517.32407437291,128410.68924472155,91785.32033282971,56702.43041971247,38980.98879235249,24893.365170348643,0.0,63874.353962701134,21159.360394796346,1539.6513222793162,0.0,0.8867901345310722,2.8215367251161303,0.0014959135982669303,354814.03212083055,1556758.658820415,4.387534082333775,1556758.658820415,4.387534082333775,0.85,0.09604725575974953,4.027634451161993,1.2678135240590205,1.0,0.0,4.02763445116186,1.2842967786925659,1.2846048054072408,3.136062098716924,19370.55689361203,1975.2470918827562,4632.441516551485,4632.441516551485,5.574586863391968,5.168119958065958,-2.353731902074544,7.521851860140503,3.416109589767739,3.416109589767739,0.9760313113622112,0.0,0.0,0.00023982827367691054,8.052555448618739e-05,0.00015930271919072314,0.0006416131199763413,0.09604725575659785,0.07217951375533445,0.023867742001263407,0.0960470873623329,0.07217951375770296,0.023867742002046572,0.37938138064481525,0.37938138064481525,0.12545078848836586,0.0,4.741142893491997,4.194319486014933,6.402714336844724,4.7265491572794645,4.187733446264986,6.3636785646816065,24893.365170348643,21159.360394796346,0.85,1.071391410100444,0.6670985128497081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499287380599755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.149898316318,1539.6513222793162,0.37938138064481525,0.12545078848836586,6.112874298809886,3.416109589767739
862.0,-29.741771002681595,5.16750751263348,35.02640901216159,24.259747482743137,5.068507061690236,-26.260706392037683,-39.81622166521845,1.5874424510221783,-0.26637103724777944,-4.988853549265984,40.05147306942556,42609.27666671816,25823.493451897342,25823.493451897342,68432.7701186155,77692.48286100112,77692.48286100112,25823.493451897342,103515.97631289846,103515.97631289846,103515.97631289846,128409.00491126801,91784.98271402477,56701.776519643994,38981.340215978635,24893.028598369554,0.0,63874.368814348185,21159.07430861412,1539.6394419214994,0.0,0.8867890954277912,2.8215608558421406,0.0014959135982669303,354810.09996059356,1556753.7954158573,4.387568999836126,1556753.7954158573,4.387568999836126,0.85,0.09604691615346314,4.027634451161993,1.2678130004042765,1.0,0.0,4.027634451162058,1.284299282500814,1.2846072536008877,3.136055984800755,19370.485641866697,1975.2398262267643,4632.441516551485,4632.441516551485,5.574488821851561,5.16750751263348,-2.354002161701786,7.521509674335267,3.4162049206388505,3.4162049206388505,0.9760585487539573,0.0,0.0,0.00023978450491464077,8.051151383672782e-05,0.00015927299107791295,0.0006414933860050189,0.09604691615394602,0.07217886378432684,0.023868052369619183,0.09604705511400603,0.07217886378396396,0.023868052369499185,0.379378258279675,0.379378258279675,0.12545251700790047,0.0,4.737525614426659,4.192883451716284,6.3924022150049495,4.722482512018189,4.186605441344625,6.35060674871454,24893.028598369554,21159.07430861412,0.85,1.0713651091804348,0.6670794163236691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499392869686272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.123276073442,1539.6394419214994,0.379378258279675,0.12545251700790047,6.112874298809886,3.4162049206388505
863.0,-29.743523918142735,5.166895704220831,35.02635955600039,24.259003868233435,5.067952782574089,-26.26233969632868,-39.8177934117615,1.5867685607360733,-0.26968581253441926,-4.989285661237087,40.0513775183516,42608.20390794398,25823.417009517863,25823.417009517863,68431.62091746184,77691.71018238463,77691.71018238463,25823.417009517863,103515.12719190249,103515.12719190249,103515.12719190249,128407.9697087908,91784.69312256887,56701.186848031146,38981.67363837525,24892.842516888308,0.0,63874.516155263555,21158.91613935506,1539.6395187654416,0.0,0.8867872424234542,2.8215540348071544,0.0014959135982669303,354804.1246434866,1556749.6710871153,4.387631267396806,1556749.6710871153,4.387631267396806,0.85,0.09604679204431676,4.027634451161993,1.26781281632837,1.0,0.0,4.027634451161994,1.284302522808893,1.2846104386215493,3.1360480725002158,19370.424525908813,1975.2335941334518,4632.441516551485,4632.441516551485,5.574472320320088,5.166895704220831,-2.3543815676112194,7.521277271832051,3.4163003661968294,3.4163003661968294,0.9760858189133799,0.0,0.0,0.00023974085358356636,8.049721720168037e-05,0.00015924363638188598,0.0006413751560199973,0.09604679204250957,0.07217838093528356,0.023868411107226015,0.09604662702080442,0.07217838093664163,0.02386841110767514,0.379375136147806,0.379375136147806,0.1254542093643611,0.0,4.734111086372593,4.191521410183952,6.382686830482214,4.719599848702671,4.185261915610965,6.342991410377408,24892.842516888308,21158.91613935506,0.85,1.071344646292444,0.6670610827700628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499497936539674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.096736985908,1539.6395187654416,0.379375136147806,0.1254542093643611,6.112874298809886,3.4163003661968294
864.0,-29.745270047778583,5.166286370869404,35.02630985461296,24.25833838004621,5.067502030766007,-26.263956538464807,-39.81933620581401,1.5861885214282427,-0.2737072062806192,-4.989629861846894,40.051271463370746,42607.04050436845,25823.120002171287,25823.120002171287,68430.16050653975,77690.83460836211,77690.83460836211,25823.120002171287,103513.9546105334,103513.9546105334,103513.9546105334,128406.52086814467,91784.33981319956,56700.545709108905,38981.99344898962,24892.56625761127,0.0,63874.55970660089,21158.68131896958,1539.6324482191455,0.0,0.8867858747889519,2.821566819801101,0.0014959135982669303,354799.3650359937,1556745.0933815634,4.387677224911704,1556745.0933815634,4.387677224911704,0.85,0.09604653533811328,4.027634451161993,1.2678124190540987,1.0,0.0,4.027634451163167,1.2843053240450746,1.2846131846911641,3.1360412323733677,19370.34996279551,1975.2259908118992,4632.441516551485,4632.441516551485,5.574408205674384,5.166286370869404,-2.354696095980022,7.520982466849426,3.4163949831800693,3.4163949831800693,0.9761128523371626,0.0,0.0,0.00023969737851209954,8.048318620143147e-05,0.00015921419231066807,0.0006412565660643775,0.09604653533776214,0.07217779856184356,0.023868736775918584,0.09604647301907139,0.07217779856210745,0.023868736776005837,0.3793720177340923,0.3793720177340923,0.12545590211767857,0.0,4.730610699785132,4.1901223226032585,6.372737119000135,4.71592265556626,4.183879736135566,6.332275122043029,24892.56625761127,21158.68131896958,0.85,1.0713210520880987,0.6670424140702981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449960274054436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.070227879414,1539.6324482191455,0.3793720177340923,0.12545590211767857,6.112874298809886,3.4163949831800693
865.0,-29.747010912939007,5.16567921562573,35.02626028551351,24.257688677776628,5.067050721189265,-26.26556869792114,-39.82087830137459,1.5856085061473448,-0.27750251194038356,-4.989986339403518,40.051175913734106,42605.89691004988,25822.858629240982,25822.858629240982,68428.75553929087,77690.02516855698,77690.02516855698,25822.858629240982,103512.88379779796,103512.88379779796,103512.88379779796,128405.23954560437,91784.05028627059,56699.92202766613,38982.364731782734,24892.35574780642,0.0,63874.72047958916,21158.502385635456,1539.6294185981037,0.0,0.8867844066285597,2.8215751874244246,0.0014959135982669303,354794.4357156458,1556740.969132283,4.387726560570841,1556740.969132283,4.387726560570841,0.85,0.09604632451953111,4.027634451161993,1.267812068485655,1.0,0.0,4.027634451162097,1.2843081248952908,1.2846159305521128,3.1360343932188117,19370.288860455512,1975.2197601072246,4632.441516551485,4632.441516551485,5.574351783390506,5.16567921562573,-2.3550194418397052,7.520698657465434,3.41648932712609,3.41648932712609,0.9761398077503115,0.0,0.0,0.00023965404174541095,8.046916381297584e-05,0.00015918487793243512,0.0006411384984646922,0.09604632451879569,0.07217725357528944,0.023869070943506248,0.09604640984293561,0.07217725357584209,0.023869070943689022,0.3793688991394149,0.3793688991394149,0.12545757449572295,0.0,4.727127187560029,4.1887643096816305,6.362731176645866,4.7124838274631315,4.1826629735138,6.322020598372717,24892.35574780642,21158.502385635456,0.85,1.0712963598980747,0.6670228314136322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499707140272153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.043796285107,1539.6294185981037,0.3793688991394149,0.12545757449572295,6.112874298809886,3.41648932712609
866.0,-29.74874677808753,5.165073352181529,35.02621064379687,24.256975727062695,5.0665334553723165,-26.267182952577027,-39.822424413263775,1.5849696298380345,-0.28094602813172287,-4.990383926959208,40.05107466042243,42604.79179510149,25822.70361330412,25822.70361330412,68427.49540840561,77689.22673583757,77689.22673583757,25822.70361330412,103511.93034914168,103511.93034914168,103511.93034914168,128404.05701041583,91783.74304602487,56699.30810519248,38982.705489813765,24892.126661274142,0.0,63874.8321510879,21158.30766208302,1539.6262663752982,0.0,0.8867827498903009,2.821574106111407,0.0014959135982669303,354788.937995545,1556736.598701886,4.387782233282126,1556736.598701886,4.387782233282126,0.8500000000000001,0.0960461347055684,4.027634451161993,1.2678117706673224,1.0,0.0,4.027634451160239,1.2843112006448083,1.2846189515470885,3.1360268828457283,19370.22401986185,1975.2131482067628,4632.441516551485,4632.441516551485,5.574318320272556,5.165073352181529,-2.355373275432948,7.5204466276144775,3.416583312579031,3.416583312579031,0.976166660736866,0.0,0.0,0.00023961083663505276,8.045510717106735e-05,0.0001591557294639854,0.0006410210990889655,0.09604613470439753,0.07217672820620032,0.02386940649819722,0.09604599695197692,0.07217672820708021,0.02386940649848819,0.37936578195910414,0.37936578195910414,0.1254592205290683,0.0,4.723746658467633,4.187440756324179,6.353038183083527,4.7094378988275025,4.1814000713075075,6.313499559756735,24892.126661274142,21158.30766208302,0.85,1.0712747588369227,0.6670043640087413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499811226668569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.017411951465,1539.6262663752982,0.37936578195910414,0.1254592205290683,6.112874298809886,3.416583312579031
867.0,-29.750476938750005,5.164469726007171,35.026160843980875,24.256305978074693,5.066074574201979,-26.26878623338491,-39.82395753320304,1.584383868813169,-0.2848131029480214,-4.990735644278552,40.05097077206856,42603.65748621196,25822.43514092294,25822.43514092294,68426.0926271349,77688.36692935361,77688.36692935361,25822.43514092294,103510.80207027655,103510.80207027655,103510.80207027655,128402.66966230798,91783.39576793602,56698.68632469841,38983.01049248623,24891.867592031434,0.0,63874.878084517666,21158.08745322672,1539.6203609549252,0.0,0.8867813361056577,2.821583979634818,0.0014959135982669303,354784.0746108852,1556732.1145439222,4.38782974193893,1556732.1145439222,4.38782974193893,0.85,0.09604588388732643,4.027634451161993,1.267811377239414,1.0,0.0,4.027634451162926,1.284314027800202,1.2846217240796471,3.136019979522145,19370.150729601995,1975.2056746801402,4632.441516551485,4632.441516551485,5.574260365438108,5.164469726007171,-2.355693213712466,7.520162939719637,3.4166766757994065,3.4166766757994065,0.9761933359426875,0.0,0.0,0.00023956778064769885,8.044117088826423e-05,0.00015912660975943462,0.0006409038155637091,0.09604588388683248,0.07217615835609326,0.023869725530739228,0.09604581152352318,0.07217615835646443,0.023869725530861995,0.37936266709549166,0.37936266709549166,0.12546085780158622,0.0,4.720321738880386,4.186092241916242,6.34324212340681,4.705922541330551,4.180037855600574,6.303380311329761,24891.867592031434,21158.08745322672,0.85,1.071252027073855,0.6669861260610134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449991501553332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.991069755892,1539.6203609549252,0.37936266709549166,0.12546085780158622,6.112874298809886,3.4166766757994065
868.0,-29.75220205729714,5.163867919276975,35.026111042712806,24.255628615524643,5.065596798657997,-26.270386865301923,-39.825490199122555,1.5837816066388537,-0.2884289713543353,-4.991105796958794,40.050871130152395,42602.543265341505,25822.21680762357,25822.21680762357,68424.76007296507,77687.55283908812,77687.55283908812,25822.21680762357,103509.76964671169,103509.76964671169,103509.76964671169,128401.40981972197,91783.08452088412,56698.0749470406,38983.34397093724,24891.640173010277,0.0,63874.98414394751,21157.894147058734,1539.6166889468234,0.0,0.8867798131097704,2.8215883835133306,0.0014959135982669303,354778.9563670712,1556727.8136851399,4.387880920632945,1556727.8136851399,4.387880920632945,0.85,0.09604566422653571,4.027634451161993,1.2678110695304352,1.0,0.0,4.027634451159351,1.284316931833063,1.2846245736781179,3.1360128885114706,19370.085043403975,1975.1989765520311,4632.441516551485,4632.441516551485,5.5742132340715065,5.163867919276975,-2.3560266864455266,7.519894605722502,3.4167697041571112,3.4167697041571112,0.9762199154734603,0.0,0.0,0.0002395248572324014,8.04272409631922e-05,0.0001590976162692092,0.0006407870403836178,0.09604566422570834,0.07217561471313576,0.023870049512572582,0.09604556740665376,0.07217561471375748,0.02387004951277823,0.3793595516885651,0.3793595516885651,0.1254624753507689,0.0,4.716939558420904,4.184770132227811,6.333539377720854,4.702676825604442,4.178786755809881,6.294015116719322,24891.640173010277,21157.894147058734,0.85,1.0712293864334161,0.6669675748072701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500018464732232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.964783978017,1539.6166889468234,0.3793595516885651,0.1254624753507689,6.112874298809886,3.4167697041571112
869.0,-29.753920320392425,5.163269078499498,35.026061393680635,24.255027283821278,5.065202616684308,-26.271972966313577,-39.82700180551035,1.5832552625819143,-0.2924708699836742,-4.9914196065077405,40.05077596175767,42601.37125028255,25821.860893297227,25821.860893297227,68423.23214357978,77686.7080722962,77686.7080722962,25821.860893297227,103508.56896559343,103508.56896559343,103508.56896559343,128399.98901724971,91782.77367461094,56697.43685250201,38983.70758012104,24891.42005165629,0.0,63875.12763177733,21157.707043907845,1539.6121549914326,0.0,0.8867785606385383,2.8216050006339852,0.0014959135982669303,354774.61724684044,1556723.7059260092,4.387923008716524,1556723.7059260092,4.387923008716524,0.85,0.09604539461997544,4.027634451161993,1.2678105733497071,1.0,0.0,4.02763445116054,1.2843194806108968,1.2846270681643586,3.136006664982,19370.019441787095,1975.192287048798,4632.441516551485,4632.441516551485,5.574136403241571,5.163269078499498,-2.3563181489798057,7.519587227479304,3.4168622753368476,3.4168622753368476,0.9762463643819564,0.0,0.0,0.00023948211143322675,8.041350462588999e-05,0.00015906860680733675,0.0006406702008755706,0.096045394619751,0.07217503593064514,0.02387035868910587,0.09604571455001223,0.07217503593081379,0.02387035868916165,0.37935643654986406,0.37935643654986406,0.1254640762516257,0.0,4.713466788306448,4.183445192481997,6.323478960783348,4.698948736524073,4.177556297027024,6.282633563398065,24891.42005165629,21157.707043907845,0.85,1.0712030594759987,0.6669477280087458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500121613856471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.938541538499,1539.6121549914326,0.37935643654986406,0.1254640762516257,6.112874298809886,3.4168622753368476
870.0,-29.755632304969986,5.162670813248092,35.026011728880256,24.254283250216417,5.06464654104379,-26.27356960641872,-39.828533738013334,1.5825838424687575,-0.2955400185356325,-4.991845828402496,40.05067620440698,42600.31108762525,25821.79183016866,25821.79183016866,68422.1029177939,77685.94105640832,77685.94105640832,25821.79183016866,103507.73288657698,103507.73288657698,103507.73288657698,128398.94496917806,91782.47250021242,56696.842531333146,38984.033298754744,24891.212082601076,0.0,63875.245381355824,21157.530270210915,1539.6108771828592,0.0,0.8867767526739778,2.821595633967615,0.0014959135982669303,354768.7238407203,1556719.400102291,4.387983763758182,1556719.400102291,4.387983763758182,0.85,0.0960452253354654,4.027634451161993,1.2678103497112176,1.0,0.0,4.0276344511625775,1.2843227072643473,1.2846302408979056,3.135998786271557,19369.95588134191,1975.1858056871522,4632.441516551485,4632.441516551485,5.5741214946607895,5.162670813248092,-2.3566928226377692,7.5193636358858615,3.4169547382344367,3.4169547382344367,0.9762727823526962,0.0,0.0,0.00023943952881594745,8.039958579293639e-05,0.00015903994302301106,0.0006405547536303198,0.09604522533383923,0.07217453842654897,0.02387068690729026,0.09604512018381883,0.07217453842777097,0.023870686907694436,0.3793533205726468,0.3793533205726468,0.12546563566660207,0.0,4.710202410739782,4.182179656969879,6.314082531748454,4.696305809866885,4.176317314491541,6.275674875081336,24891.212082601076,21157.530270210915,0.85,1.071183406173892,0.6669299011422601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450022435446771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.912378932579,1539.6108771828592,0.3793533205726468,0.12546563566660207,6.112874298809886,3.4169547382344367
871.0,-29.757340155501417,5.162075052930254,35.025961762014056,24.253636970557295,5.064203224683838,-26.27515124795712,-39.830044576060004,1.5820143171161878,-0.29919314410125253,-4.992179798434327,40.050568076602744,42599.18116431786,25821.49123814062,25821.49123814062,68420.67240245848,77685.11317939239,77685.11317939239,25821.49123814062,103506.604417533,103506.604417533,103506.604417533,128397.52958807047,91782.15445061149,56696.22243544239,38984.368905743446,24890.92517053747,0.0,63875.294076280916,21157.28639495685,1539.6030000552482,0.0,0.8867754444871954,2.8216047652877982,0.0014959135982669303,354764.10606258095,1556714.7329950903,4.388027724316855,1556714.7329950903,4.388027724316855,0.85,0.09604492570921842,4.027634451161993,1.2678099645255139,1.0,0.0,4.02763445115872,1.2843254573661178,1.2846329371064038,3.1359920712167666,19369.88875952039,1975.1789611661873,4632.441516551485,4632.441516551485,5.574056606193885,5.162075052930254,-2.3569993977237353,7.519074450653989,3.4170463766810952,3.4170463766810952,0.9762989647660272,0.0,0.0,0.00023939705597588097,8.038586080139992e-05,0.00015901119517448104,0.0006404389678051836,0.0960449257090388,0.07217394301868012,0.02387098269035869,0.09604479792225366,0.0721739430188151,0.02387098269040332,0.37935020664518027,0.37935020664518027,0.12546719546786225,0.0,4.706892126149398,4.180920881780139,6.304479975419724,4.692986654333083,4.175258799264327,6.2654267557409185,24890.92517053747,21157.28639495685,0.85,1.0711601941237157,0.6669117031922425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450032672104685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.886284830862,1539.6030000552482,0.37935020664518027,0.12546719546786225,6.112874298809886,3.4170463766810952
872.0,-29.759042461525507,5.16148113307235,35.025911835399455,24.252963170316093,5.063733594454198,-26.276730530829656,-39.83155876686794,1.5814216637349883,-0.3028107939509823,-4.992543674268093,40.050469315288964,42598.08934940935,25821.27038294848,25821.27038294848,68419.35973235783,77684.28062680089,77684.28062680089,25821.27038294848,103505.55100974937,103505.55100974937,103505.55100974937,128396.25461661446,91781.8188318048,56695.62755431856,38984.65697498471,24890.703606865085,0.0,63875.360581849796,21157.098065835322,1539.5995347841133,0.0,0.8867739501714135,2.8216099310546143,0.0014959135982669303,354759.074832894,1556710.4701818114,4.388077939697767,1556710.4701818114,4.388077939697767,0.85,0.09604468814615114,4.027634451161993,1.2678096359362834,1.0,0.0,4.027634451163506,1.2843283153004819,1.2846357413590463,3.1359850928924558,19369.817929858677,1975.1717385507463,4632.441516551485,4632.441516551485,5.574008930429096,5.16148113307235,-2.3573278974364524,7.518809030508802,3.4171377736739608,3.4171377736739608,0.9763250781925602,0.0,0.0,0.00023935472793001872,8.037210752536059e-05,0.00015898262040465815,0.0006403238790778108,0.09604468814538844,0.0721733969433953,0.023871291201993154,0.09604459574015942,0.07217339694396842,0.02387129120218272,0.37934709392395016,0.37934709392395016,0.1254687368088076,0.0,4.70360438482129,4.1796575335559965,6.2949833971722455,4.689732880317138,4.1739210183963,6.256296175529428,24890.703606865085,21157.098065835322,0.85,1.0711385283639276,0.6668939159227792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500428841808102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.860216481717,1539.5995347841133,0.37934709392395016,0.1254687368088076,6.112874298809886,3.4171377736739608
873.0,-29.760739211130193,5.160889251514057,35.02586186948804,24.252308648452185,5.063274588118017,-26.278303749372064,-39.83306447099892,1.5808391263367922,-0.3062838920498052,-4.99289687290176,40.05036831746784,42596.98637357989,25821.02578699524,25821.02578699524,68418.01216057513,77683.48302361042,77683.48302361042,25821.02578699524,103504.50881060565,103504.50881060565,103504.50881060565,128394.97471069731,91781.52022229199,56695.02357216792,38984.996277915634,24890.465900091658,0.0,63875.46217800729,21156.89601507791,1539.5949125959175,0.0,0.8867725182750417,2.8216144395398928,0.0014959135982669303,354754.1912880164,1556706.1108437704,4.388126057628219,1556706.1108437704,4.388126057628219,0.85,0.09604442823451259,4.027634451161993,1.2678093260293832,1.0,0.0,4.02763445116112,1.2843311256569157,1.2846384982083963,3.135978230771227,19369.754910712087,1975.1653123861959,4632.441516551485,4632.441516551485,5.573956129772603,5.160889251514057,-2.3576484233234933,7.51853767483755,3.417228732938377,3.417228732938377,0.976351066553822,0.0,0.0,0.00023931254490608446,8.035843349015639e-05,0.00015895411141592807,0.0006402090552926337,0.09604442823393637,0.07217283617460998,0.023871592059326385,0.09604430577306927,0.07217283617504296,0.02387159205946963,0.379343981051095,0.379343981051095,0.12547026340913384,0.0,4.7003461048891495,4.1784281257034195,6.2855032562680435,4.686612980851976,4.172847423468681,6.2469025370338045,24890.465900091658,21156.89601507791,0.85,1.0711157278190602,0.6668755876062575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450053063240145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.834202279186,1539.5949125959175,0.379343981051095,0.12547026340913384,6.112874298809886,3.417228732938377
874.0,-29.762429468429204,5.160299340523981,35.02581188865736,24.251654336135857,5.062813459640746,-26.279871336164753,-39.83456172337753,1.5802553273532938,-0.30969010695980614,-4.993251895735589,40.05026795109744,42595.87651622309,25820.789318809115,25820.789318809115,68416.66583503221,77682.69493713479,77682.69493713479,25820.789318809115,103503.4842559439,103503.4842559439,103503.4842559439,128393.71730519316,91781.22764999357,56694.40922898902,38985.353801116165,24890.233049249262,0.0,63875.58685036543,21156.698091861872,1539.5906133620522,0.0,0.8867710747905009,2.821617852989841,0.0014959135982669303,354749.28257377393,1556701.7787699872,4.388174565078238,1556701.7787699872,4.388174565078238,0.85,0.0960441694626579,4.027634451161993,1.2678089485364037,1.0,0.0,4.027634451162357,1.2843339415758177,1.2846412608373639,3.1359713550980937,19369.69316567125,1975.1590161442748,4632.441516551485,4632.441516551485,5.573905083648161,5.160299340523981,-2.35797018463184,7.518269525155821,3.4173193172234124,3.4173193172234124,0.9763769477781178,0.0,0.0,0.0002392705300972678,8.034483834201818e-05,0.00015892569175524963,0.000640094591288195,0.0960441694620449,0.07217227876216022,0.023871890699884688,0.09604399742371612,0.07217227876262083,0.023871890700037063,0.3793408692737569,0.3793408692737569,0.1254717728831114,0.0,4.697129860912696,4.177237337517909,6.276076244676688,4.683561788775762,4.171807692799177,6.237684557526848,24890.233049249262,21156.698091861872,0.85,1.0710925599056285,0.6668569107006084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45006320921013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.808242646719,1539.5906133620522,0.3793408692737569,0.1254717728831114,6.112874298809886,3.4173193172234124
875.0,-29.7641142488809,5.159711541303955,35.02576190672873,24.250998137891315,5.062363740701402,-26.28143285202925,-39.83605426093561,1.5796823438262808,-0.31333299689157457,-4.993598769032444,40.05016795745746,42594.77084126661,25820.53590640308,25820.53590640308,68415.30674766969,77681.8529551143,77681.8529551143,25820.53590640308,103502.38886151738,103502.38886151738,103502.38886151738,128392.38905185611,91780.8835908373,56693.80147689457,38985.6467932697,24890.000190338727,0.0,63875.64698360843,21156.500161787917,1539.586126769548,0.0,0.8867696714160251,2.8216253439169297,0.0014959135982669303,354744.4865903788,1556697.462793277,4.388221724755897,1556697.462793277,4.388221724755897,0.85,0.09604390022933633,4.027634451161993,1.2678085721423855,1.0,0.0,4.027634451162374,1.2843367066504239,1.2846439727931769,3.1359646036016096,19369.62055474134,1975.1516118900279,4632.441516551485,4632.441516551485,5.573850379793805,5.159711541303955,-2.358285777245066,7.517997318549021,3.417409509493929,3.417409509493929,0.9764027169982654,0.0,0.0,0.00023922865818906938,8.033128812098605e-05,0.00015889737006808332,0.0006399805218852488,0.09604390022881876,0.07217171600329797,0.02387218422552079,0.09604382052156872,0.07217171600368688,0.02387218422564945,0.37933775989615354,0.37933775989615354,0.12547326555909444,0.0,4.693894503006106,4.176021199433308,6.266649825939169,4.680265772140842,4.170505466923885,6.228276374843745,24890.000190338727,21156.500161787917,0.85,1.0710702744854579,0.6668389731096915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500733164930544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.782356518459,1539.586126769548,0.37933775989615354,0.12547326555909444,6.112874298809886,3.417409509493929
876.0,-29.76579445802548,5.159125679194302,35.02571192684185,24.25034864516931,5.061904120210346,-26.282991243366013,-39.83754627462474,1.5791009055277705,-0.3166383810321918,-4.993952500136644,40.05006805306976,42593.68294028198,25820.303453158343,25820.303453158343,68413.98639344033,77681.07840649856,77681.07840649856,25820.303453158343,103501.3818596569,103501.3818596569,103501.3818596569,128391.15253236602,91780.60111110985,56693.20564479973,38985.994962566794,24889.770672709117,0.0,63875.76563527591,21156.305071802748,1539.581996621019,0.0,0.8867682327978483,2.8216275797575614,0.0014959135982669303,354739.5958411026,1556693.1506779518,4.388270068885224,1556693.1506779518,4.388270068885224,0.85,0.09604363505289819,4.027634451161993,1.2678082446521155,1.0,0.0,4.027634451162928,1.284339511013647,1.2846467242013306,3.135957756203606,19369.560939656796,1975.145532843203,4632.441516551485,4632.441516551485,5.573800200370296,5.159125679194302,-2.3586063109150177,7.51773199010932,3.417499355630095,3.417499355630095,0.9764283873228843,0.0,0.0,0.00023918690661466614,8.031774476745516e-05,0.000158869161847211,0.0006398669094830574,0.09604363505229195,0.07217115908764646,0.023872475964645496,0.09604348316252996,0.07217115908810201,0.023872475964796174,0.3793346501065854,0.3793346501065854,0.1254747385479739,0.0,4.690718405964162,4.174856979593244,6.257305750522278,4.677314119104437,4.169536046874214,6.219248420554891,24889.770672709117,21156.305071802748,0.85,1.0710476142716974,0.66682070291709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450083391159661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.756523767795,1539.581996621019,0.3793346501065854,0.1254747385479739,6.112874298809886,3.417499355630095
