time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
877.0,-29.767469070341114,5.158542454436141,35.025662047435496,24.249738198146247,5.061496411866981,-26.28453940511033,-39.83902162928132,1.5785667466133444,-0.32033436312491403,-4.99427118243322,40.04997101996991,42592.5501415172,25819.986970979295,25819.986970979295,68412.53711249649,77680.25156459385,77680.25156459385,25819.986970979295,103500.23853557315,103500.23853557315,103500.23853557315,128389.78493599713,91780.28509675624,56692.58367358696,38986.334914632534,24889.546400423984,0.0,63875.88131505652,21156.114440360387,1539.5773682725346,0.0,0.8867669621524898,2.8216390714565303,0.0014959135982669303,354735.1897281948,1556688.9625030055,4.388312768450662,1556688.9625030055,4.388312768450662,0.85,0.09604333819453148,4.027634451161993,1.2678078281460334,1.0,0.0,4.027634451163167,1.2843420940591206,1.2846492544257802,3.1359514492223703,19369.49424735792,1975.1387321213588,4632.441516551485,4632.441516551485,5.573731881714158,5.158542454436141,-2.358900625836085,7.517443080272226,3.417588806462523,3.417588806462523,0.9764539447035779,0.0,0.0,0.0002391453007953787,8.030435470740754e-05,0.00015884094608797114,0.0006397532667190773,0.09604333819429103,0.07217058089595325,0.023872757298337783,0.0960434479697555,0.07217058089613393,0.023872757298397544,0.3793315423263936,0.3793315423263936,0.12547619449838612,0.0,4.6874887294393375,4.173684695926909,6.247769947886411,4.673936819308324,4.16839731855174,6.209013781245233,24889.546400423984,21156.114440360387,0.85,1.0710229855782922,0.6668017609250189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450093438623716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.730726436304,1539.5773682725346,0.3793315423263936,0.12547619449838612,6.112874298809886,3.417588806462523
878.0,-29.769137751319814,5.157961008861792,35.02561229439649,24.249083396885567,5.061036100657252,-26.286087488574815,-39.84050445780156,1.5779858378896636,-0.3236723312245431,-4.994628873273148,40.04987494182461,42591.474182263824,25819.773468921783,25819.773468921783,68411.24765118561,77679.45818613964,77679.45818613964,25819.773468921783,103499.23165506142,103499.23165506142,103499.23165506142,128388.57295897839,91779.97885471272,56691.99485074555,38986.648893296864,24889.341303916965,0.0,63875.99019721383,21155.940108329418,1539.574725808104,0.0,0.8867654894927186,2.821641275867728,0.0014959135982669303,354730.2443329173,1556684.815554516,4.388362256739389,1556684.815554516,4.388362256739389,0.8499999999999999,0.09604308179649762,4.027634451161993,1.2678074918640778,1.0,0.0,4.027634451160576,1.284344895350648,1.2846520031460489,3.135944609381875,19369.429617426842,1975.1321417025022,4632.441516551485,4632.441516551485,5.573685793262367,5.157961008861792,-2.3592235561387316,7.517184565000524,3.4176780764591346,3.4176780764591346,0.9764794504168955,0.0,0.0,0.00023910384897225134,8.029089889523547e-05,0.00015881295007701585,0.0006396405090208587,0.09604308179575743,0.0721700376251547,0.023873044170602743,0.09604319865907554,0.07217003762571089,0.02387304417078673,0.3793284348883508,0.3793284348883508,0.1254776189571897,0.0,4.6843235887878905,4.172533350913795,6.2384324919934215,4.6709565420486,4.1672564981087135,6.200394150833347,24889.341303916965,21155.940108329418,0.85,1.0710009729785699,0.6667837798015317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501034527515115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.704985220978,1539.574725808104,0.3793284348883508,0.1254776189571897,6.112874298809886,3.4176780764591346
879.0,-29.77080147733088,5.157381674995202,35.02556250143045,24.248436523508303,5.060591307854758,-26.28762955961704,-39.84197502778841,1.5774193901178606,-0.3271284860499577,-4.994969454669447,40.04977427279324,42590.36881990392,25819.52006399078,25819.52006399078,68409.8888838947,77678.63425400916,77678.63425400916,25819.52006399078,103498.15431799994,103498.15431799994,103498.15431799994,128387.2586570677,91779.64634322491,56691.380909026484,38986.96159355381,24889.104339067748,0.0,63876.065932621554,21155.738688207584,1539.5698769376386,0.0,0.8867641205206992,2.8216470425747695,0.0014959135982669303,354725.53554126073,1556680.4704620314,4.388408260732508,1556680.4704620314,4.388408260732508,0.85,0.09604278709022993,4.027634451161993,1.2678071033814926,1.0,0.0,4.027634451161857,1.2843476287815556,1.2846546841558002,3.1359379352636476,19369.359443539895,1975.1249859574775,4632.441516551485,4632.441516551485,5.573631091021635,5.157381674995202,-2.359533728623747,7.516915403618949,3.417766911134933,3.417766911134933,0.9765048317528381,0.0,0.0,0.00023906252682546922,8.027755638070895e-05,0.00015878497044476028,0.0006395278172900554,0.09604278708980561,0.07216946839490958,0.023873318694896034,0.09604294418965242,0.07216946839522839,0.023873318695001526,0.37932532821278303,0.37932532821278303,0.1254790238985403,0.0,4.681161810352307,4.171371497248742,6.229141394513874,4.667840968619487,4.166084739940686,6.191321642995376,24889.104339067748,21155.738688207584,0.85,1.0709784312023156,0.666765684424422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450113431541342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.679307009696,1539.5698769376386,0.37932532821278303,0.1254790238985403,6.112874298809886,3.417766911134933
880.0,-29.77246024806127,5.156804287433859,35.025512692977046,24.247785668727033,5.060138099785019,-26.28916801197573,-39.84344881083814,1.5768458636766396,-0.3304576944373139,-4.995316424926897,40.04967423576669,42589.298267003345,25819.286507361077,25819.286507361077,68408.58477436443,77677.82817436002,77677.82817436002,25819.286507361077,103497.1146817211,103497.1146817211,103497.1146817211,128385.98855823162,91779.32627654402,56690.7963690947,38987.25545272146,24888.87387651053,0.0,63876.12932923199,21155.54279503395,1539.5655499606175,0.0,0.8867627167257871,2.821650387354454,0.0014959135982669303,354720.73846927757,1556676.1526573193,4.388455435041172,1556676.1526573193,4.388455435041172,0.85,0.09604249784745429,4.027634451161993,1.2678067363286396,1.0,0.0,4.027634451162453,1.2843503950490085,1.2846573981762117,3.135931180998551,19369.291896029797,1975.1180980283582,4632.441516551485,4632.441516551485,5.573580673411642,5.156804287433859,-2.359848477382947,7.516652764816806,3.4178554137666146,3.4178554137666146,0.9765301182190328,0.0,0.0,0.00023902133430306872,8.026418677041501e-05,0.00015875714753265372,0.0006394157567707233,0.09604249784693691,0.07216890595207695,0.023873591894859967,0.09604263606807106,0.0721689059524657,0.023873591894988597,0.3793222207421071,0.3793222207421071,0.12548040981336833,0.0,4.6780382847376245,4.170222264638085,6.219967381528932,4.664858730489584,4.16497400351011,6.182603600770278,24888.87387651053,21155.54279503395,0.85,1.0709569520371396,0.6667482628367866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501233808306626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.653672440229,1539.5655499606175,0.3793222207421071,0.12548040981336833,6.112874298809886,3.4178554137666146
881.0,-29.77411181579177,5.156228471622389,35.02546274734007,24.247118259687,5.059655907675497,-26.290702878973814,-39.84491442153228,1.5762469708352864,-0.33343033902235675,-4.9956800992996175,40.04957062314563,42588.22512209232,25819.097897376432,25819.097897376432,68407.32301946875,77677.07241595766,77677.07241595766,25819.097897376432,103496.17031333409,103496.17031333409,103496.17031333409,128384.7992682474,91779.04189049348,56690.19459653817,38987.608104394785,24888.628954913307,0.0,63876.23705930809,21155.33461167631,1539.5607856600025,0.0,0.8867612408384512,2.8216470727044456,0.0014959135982669303,354715.71050752356,1556671.6805321039,4.388505032113842,1556671.6805321039,4.388505032113842,0.85,0.09604221187701462,4.027634451161993,1.2678064209269366,1.0,0.0,4.027634451162732,1.2843532795340251,1.2846602306803045,3.135924138118178,19369.231878631028,1975.1119779568996,4632.441516551485,4632.441516551485,5.573539958383948,5.156228471622389,-2.360175584955464,7.516404056577853,3.4179435379772682,3.4179435379772682,0.9765552965649338,0.0,0.0,0.00023898032715021373,8.025089333797414e-05,0.00015872943381223958,0.0006393041360356135,0.09604221187636056,0.07216834798346507,0.02387386389289549,0.09604206618578132,0.07216834798395655,0.023873863893058067,0.37931911262645274,0.37931911262645274,0.12548178141603936,0.0,4.675023933424484,4.16913623013653,6.21104332882868,4.662249760277234,4.1641094024399194,6.174646969922378,24888.628954913307,21155.33461167631,0.85,1.0709353927025103,0.6667303379588534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501333006164407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.628081684019,1539.5607856600025,0.37931911262645274,0.12548178141603936,6.112874298809886,3.4179435379772682
882.0,-29.775758902122263,5.155655057812248,35.02541271726489,24.246499430760764,5.0592314739536475,-26.29222793578147,-39.84637475861234,1.5757005075902477,-0.3367557244857835,-4.996002972580704,40.04946827246738,42587.1496129396,25818.809657216938,25818.809657216938,68405.95927015654,77676.27959557566,77676.27959557566,25818.809657216938,103495.08925279259,103495.08925279259,103495.08925279259,128383.46732883713,91778.74201813887,56689.61203541121,38987.922203030736,24888.37807604454,0.0,63876.30027907528,21155.12136463786,1539.5547548439938,0.0,0.8867599680390086,2.8216531878255644,0.0014959135982669303,354711.2466860783,1556667.2628843624,4.3885478045245705,1556667.2628843624,4.3885478045245705,0.85,0.09604188520983356,4.027634451161993,1.2678060681605716,1.0,0.0,4.0276344511615845,1.2843559186776727,1.284662817935375,3.1359176943013605,19369.16859297179,1975.105524615622,4632.441516551485,4632.441516551485,5.5734777363011725,5.155655057812248,-2.3604723734258166,7.516127431238065,3.4180311740198643,3.4180311740198643,0.9765803354342469,0.0,0.0,0.00023893943772192527,8.023764976280692e-05,0.00015870178795911833,0.0006391927886451506,0.09604188520965927,0.0721677598986806,0.023874125310978666,0.09604176025764674,0.07216775989881156,0.02387412531102199,0.37931600706267926,0.37931600706267926,0.1254831506172334,0.0,4.671996478011351,4.168070807739753,6.202003817191212,4.659247248094914,4.163203030433863,6.165224710950895,24888.37807604454,21155.12136463786,0.85,1.0709129829262372,0.6667128407073754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501431774554403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.60257993555,1539.5547548439938,0.37931600706267926,0.1254831506172334,6.112874298809886,3.4180311740198643
883.0,-29.77740106243585,5.155083636755019,35.02536275902219,24.245862301345937,5.0587891474398585,-26.293750348157594,-39.84782713288439,1.5751384331393177,-0.3400303582209858,-4.996343541315467,40.049370304570864,42586.06230952422,25818.570526867545,25818.570526867545,68404.63283639177,77675.48521811275,77675.48521811275,25818.570526867545,103494.05574498029,103494.05574498029,103494.05574498029,128382.21470042686,91778.43135538792,56689.008446709086,38988.24767630982,24888.15895544657,0.0,63876.406631756385,21154.935112129584,1539.5509400448873,0.0,0.8867585892854272,2.8216565636792645,0.0014959135982669303,354706.5382673698,1556663.0344145978,4.388594137616996,1556663.0344145978,4.388594137616996,0.8499999999999999,0.09604159086243606,4.027634451161993,1.2678056978108363,1.0,0.0,4.027634451161779,1.2843586305495858,1.2846654781011844,3.1359110729364903,19369.103030085804,1975.098839061841,4632.441516551485,4632.441516551485,5.5734261154985045,5.155083636755019,-2.3607819962659162,7.515865633020935,3.418118574973176,3.418118574973176,0.9766053071351931,0.0,0.0,0.00023889867699981,8.022448040506785e-05,0.00015867419659474215,0.0006390816607154345,0.0960415908619536,0.07216719834691257,0.023874392515041032,0.09604148785714707,0.07216719834727507,0.023874392515160995,0.3793129040668552,0.3793129040668552,0.1254845049433685,0.0,4.668994330786063,4.167014727875198,6.193038905003618,4.656313183094483,4.162151106424687,6.1565239966270155,24888.15895544657,21154.935112129584,0.85,1.0708904342528274,0.6666947086587116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501530276222334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.577112912202,1539.5509400448873,0.3793129040668552,0.1254845049433685,6.112874298809886,3.418118574973176
884.0,-29.779036489945533,5.154514206914291,35.02531278735541,24.24522548625248,5.058344310217495,-26.295266950960276,-39.84927859911693,1.5745747712099445,-0.34321069174302465,-4.996682756773597,40.0492699970812,42585.00042255468,25818.331580887374,25818.331580887374,68403.33200344205,77674.70216397604,77674.70216397604,25818.331580887374,103493.03374486341,103493.03374486341,103493.03374486341,128380.9598008514,91778.1282828835,56688.42654137195,38988.55749056838,24887.926055987995,0.0,63876.48354655638,21154.737147589796,1539.5463112393224,0.0,0.8867572258754298,2.82165885400393,0.0014959135982669303,354701.8486066877,1556658.7049727994,4.388639955183615,1556658.7049727994,4.388639955183615,0.85,0.09604128476144488,4.027634451161993,1.2678053527371964,1.0,0.0,4.02763445116053,1.2843613494960875,1.2846681455658788,3.1359044343262235,19369.03906906057,1975.0923168523984,4632.441516551485,4632.441516551485,5.573374534495417,5.154514206914291,-2.3610904744787793,7.51560468139307,3.4182056213839322,3.4182056213839322,0.9766301775382663,0.0,0.0,0.000238858089761743,8.021132127725039e-05,0.00015864676848449262,0.0006389711903136632,0.09604128476102972,0.07216662996952229,0.02387465479150743,0.0960411293900077,0.07216662996983426,0.023874654791610626,0.3793098029818893,0.3793098029818893,0.12548584586881534,0.0,4.666023818086444,4.165978060441034,6.18414347505751,4.6534720650305985,4.161194633781463,6.147909140925947,24887.926055987995,21154.737147589796,0.85,1.070868779956966,0.666677281812431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450162848456761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.551689670516,1539.5463112393224,0.3793098029818893,0.12548584586881534,6.112874298809886,3.4182056213839322
885.0,-29.780667007584405,5.153946999894285,35.02526283509027,24.24460145356136,5.0579177256923895,-26.2967773088375,-39.85071770204229,1.5740280269230902,-0.34652944862051527,-4.997009383020757,40.04917061885566,42583.90879552245,25818.064842400767,25818.064842400767,68401.97363792322,77673.89702265791,77673.89702265791,25818.064842400767,103491.96186505868,103491.96186505868,103491.96186505868,128379.65653094802,91777.80853120392,56687.82030397782,38988.875808029,24887.694665889347,0.0,63876.57047391834,21154.540466005943,1539.5414831526984,0.0,0.8867559231651907,2.8216644451223236,0.0014959135982669303,354697.3330380887,1556654.4156485961,4.388683733016501,1556654.4156485961,4.388683733016501,0.85,0.0960409659612925,4.027634451161993,1.267804916449823,1.0,0.0,4.027634451160776,1.2843639890973892,1.284670733830834,3.135897989472975,19368.971588028973,1975.0854357021994,4632.441516551485,4632.441516551485,5.573316953954863,5.153946999894285,-2.3613894262903274,7.5153364261846125,3.418292316109904,3.418292316109904,0.9766549474599726,0.0,0.0,0.00023881763069829096,8.019827620630501e-05,0.00015861935449198593,0.0006388607767729993,0.09604096596100906,0.0721660539288459,0.023874912032163156,0.09604087741447075,0.0721660539290589,0.023874912032233603,0.3793067038992442,0.3793067038992442,0.1254871743123594,0.0,4.663044160646052,4.164936963764262,6.175225097126088,4.650479934400266,4.160159460428133,6.138923408943015,24887.694665889347,21154.540466005943,0.85,1.0708460571760448,0.666659284923727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450172629152303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.526346570658,1539.5414831526984,0.3793067038992442,0.1254871743123594,6.112874298809886,3.418292316109904
886.0,-29.78229209692105,5.1533822166472945,35.025213014864484,24.244000401254766,5.057511421857579,-26.29828075229131,-39.85215579215435,1.5735000772054393,-0.3498700293567367,-4.997324551042205,40.04907456020516,42582.836314210566,25817.773989638772,25817.773989638772,68400.61030384933,77673.10282728751,77673.10282728751,25817.773989638772,103490.87681692629,103490.87681692629,103490.87681692629,128378.35572441845,91777.50574537663,56687.23923220914,38989.18501463055,24887.478907492157,0.0,63876.66392212271,21154.357071368333,1539.5372903774037,0.0,0.8867546667442998,2.8216716657900043,0.0014959135982669303,354692.97592084954,1556650.269611084,4.388725955369507,1556650.269611084,4.388725955369507,0.85,0.09604064277854493,4.027634451161993,1.2678045345610012,1.0,0.0,4.027634451160626,1.2843665405512341,1.2846732341081468,3.1358917598658267,19368.90768750466,1975.0789196621333,4632.441516551485,4632.441516551485,5.5732541678924905,5.1533822166472945,-2.361679560989981,7.515061777637276,3.4183787323370596,3.4183787323370596,0.9766796378105884,0.0,0.0,0.00023877731261268042,8.018524227544473e-05,0.0001585920703372357,0.0006387508861713565,0.09604064277832365,0.07216547709961396,0.023875165678709686,0.09604072554865069,0.07216547709978022,0.023875165678764708,0.3793036054586367,0.3793036054586367,0.12548848544791685,0.0,4.660050948625951,4.1639056561490975,6.166222621379006,4.647454521685461,4.159188824387456,6.129606834552646,24887.478907492157,21154.357071368333,0.85,1.0708231473585117,0.6666415197594978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501823806095928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.501047317628,1539.5372903774037,0.3793036054586367,0.12548848544791685,6.112874298809886,3.4183787323370596
887.0,-29.783911966908285,5.152818822596262,35.02516318122019,24.243331874627643,5.057032658558572,-26.299786743994655,-39.853597968444205,1.57290743562246,-0.3528081438923891,-4.997687486637616,40.048974528907586,42581.80351651463,25817.60728612389,25817.60728612389,68399.41080263852,77672.32884123795,77672.32884123795,25817.60728612389,103489.93612736184,103489.93612736184,103489.93612736184,128377.19283018699,91777.19172659346,56686.666401779235,38989.47258312692,24887.256702825147,0.0,63876.72928595207,21154.168197401374,1539.5338185399796,0.0,0.8867531815467506,2.821667985971267,0.0014959135982669303,354687.9584811583,1556645.952116951,4.388775865926791,1556645.952116951,4.388775865926791,0.85,0.0960403540006094,4.027634451161993,1.2678042526775974,1.0,0.0,4.02763445116207,1.284369394178479,1.2846760368051358,3.1358847925040974,19368.841416354946,1975.0721618855518,4632.441516551485,4632.441516551485,5.573218181790067,5.152818822596262,-2.3620049277631843,7.514823750359446,3.418464934390708,3.418464934390708,0.9767042669687738,0.0,0.0,0.00023873713025832048,8.017217327668647e-05,0.000158564956981634,0.0006386416834862485,0.09604035399988685,0.0721649297000833,0.023875424299803546,0.09604022286147143,0.07216492970062621,0.02387542429998318,0.3793005074314645,0.3793005074314645,0.12548977168956557,0.0,4.657159330128934,4.16289501338963,6.157569154732585,4.6448793427452415,4.15817117418851,6.1222568858896125,24887.256702825147,21154.168197401374,0.85,1.0708032732302262,0.6666246689916123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501920997269175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.475802460996,1539.5338185399796,0.3793005074314645,0.12548977168956557,6.112874298809886,3.418464934390708
888.0,-29.785526079332794,5.152257950832436,35.025113260863,24.242725513782375,5.056625675419595,-26.301280374374667,-39.85502313645554,1.5723799704392796,-0.3561292975542756,-4.99799526874032,40.0488723359528,42580.725212441386,25817.304611659172,25817.304611659172,68398.02982410055,77671.51579984266,77671.51579984266,25817.304611659172,103488.82041150183,103488.82041150183,103488.82041150183,128375.82420526346,91776.86539043555,56686.07480294441,38989.7673194346,24887.003793761625,0.0,63876.77111319623,21153.95322469738,1539.5273419321434,0.0,0.8867519849056884,2.8216758159887623,0.0014959135982669303,354683.70356012764,1556641.541331941,4.388816079530002,1556641.541331941,4.388816079530002,0.8499999999999999,0.09603999610747027,4.027634451161993,1.267803816390224,1.0,0.0,4.027634451162114,1.2843719428000557,1.2846785346148237,3.1358785698645506,19368.772545721924,1975.0651390354428,4632.441516551485,4632.441516551485,5.573152843789873,5.152257950832436,-2.3622893556500033,7.51454730648244,3.418550614213059,3.418550614213059,0.9767287469180168,0.0,0.0,0.00023869709692188182,8.015926034134474e-05,0.0001585378365805371,0.0006385324524244612,0.09603999610746629,0.07216433108856658,0.023875665018899705,0.0960399557375355,0.07216433108856957,0.02387566501890071,0.3792974103011701,0.3792974103011701,0.12549105318765558,0.0,4.654222460025835,4.161873563857682,6.148765897779526,4.641865971186064,4.157210040076052,6.112961258446717,24887.003793761625,21153.95322469738,0.85,1.0707809526391399,0.6666073514734167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502017877527371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.450607995688,1539.5273419321434,0.3792974103011701,0.12549105318765558,6.112874298809886,3.418550614213059
889.0,-29.787136265717884,5.151699031659062,35.02506343494904,24.24210231928157,5.056191589443176,-26.302773181511284,-39.85644819969309,1.571828505214623,-0.35918996035366035,-4.998328264981408,40.04877524607073,42579.663304091715,25817.07030080495,25817.07030080495,68396.73360489667,77670.74447604449,77670.74447604449,25817.07030080495,103487.81477684944,103487.81477684944,103487.81477684944,128374.60423603424,91776.56821338786,56685.487041346256,38990.09019115734,24886.7894591848,0.0,63876.87965034214,21153.77104030708,1539.523646090011,0.0,0.8867506414243459,2.821677258148149,0.0014959135982669303,354679.10011239053,1556637.3508111427,4.388861227847585,1556637.3508111427,4.388861227847585,0.85,0.09603967999852825,4.027634451161993,1.2678034559311349,1.0,0.0,4.027634451163658,1.2843746034222574,1.2846811445846493,3.1358720737939163,19368.709828885632,1975.0587436979636,4632.441516551485,4632.441516551485,5.57310226336627,5.151699031659062,-2.3625921341183007,7.514291165777363,3.4186361159352985,3.4186361159352985,0.9767531759815139,0.0,0.0,0.00023865716712123775,8.014635027780301e-05,0.00015851081684343474,0.0006384236268004464,0.09603967999811888,0.07216376651014121,0.023875913487977674,0.0960396287607585,0.0721637665104488,0.023875913488079444,0.37929431255900525,0.37929431255900525,0.12549231603464225,0.0,4.651336900387491,4.1608834492525375,6.140075450721326,4.63913830462775,4.156297936096962,6.104673313580463,24886.7894591848,21153.77104030708,0.85,1.0707588407463844,0.6665895945007021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450211441466884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.425474877888,1539.523646090011,0.37929431255900525,0.12549231603464225,6.112874298809886,3.4186361159352985
890.0,-29.788740917823763,5.151143072488548,35.02501379174167,24.24154645940291,5.055829511487872,-26.304253805616447,-39.85786002650855,1.571342399258355,-0.36257525011330927,-4.998611324952138,40.04868091589142,42578.5707279173,25816.71510046171,25816.71510046171,68395.28582837901,77669.95433406229,77669.95433406229,25816.71510046171,103486.669434524,103486.669434524,103486.669434524,128373.24373858579,91776.27913811819,56684.895531883216,38990.42622914997,24886.57430406179,0.0,63877.00053321176,21153.58815845252,1539.5187696708304,0.0,0.8867495421296337,2.8216888290899824,0.0014959135982669303,354675.18703667354,1556633.279410736,4.38889817022858,1556633.279410736,4.38889817022858,0.85,0.09603931572973547,4.027634451161993,1.2678030267870057,1.0,0.0,4.027634451163549,1.2843769581915458,1.2846834488125045,3.135866324504189,19368.648821864714,1975.0525227131297,4632.441516551485,4632.441516551485,5.573025586663073,5.151143072488548,-2.362857540233435,7.514000612721983,3.418721271902718,3.418721271902718,0.9767775062579194,0.0,0.0,0.00023861738068284028,8.013356202232134e-05,0.00015848381866051894,0.000638314887988816,0.09603931572982966,0.07216316777348972,0.02387614795633993,0.0960395993287734,0.07216316777341894,0.023876147956316526,0.3792912155473632,0.3792912155473632,0.1254935649357086,0.0,4.648389058577322,4.159905900050376,6.1310951505598155,4.636036074838842,4.155464392526028,6.094630385471135,24886.57430406179,21153.58815845252,0.85,1.0707341493409361,0.6665712286502761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450221071822267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.400366607995,1539.5187696708304,0.3792912155473632,0.1254935649357086,6.112874298809886,3.418721271902718
891.0,-29.7903405576199,5.150587826659522,35.024964146732025,24.24085180917757,5.05531434195629,-26.305745228181507,-39.85928854728115,1.5707190124960329,-0.36510231228004386,-4.998999733843135,40.04858157697112,42577.569021522875,25816.62949948306,25816.62949948306,68394.19852100594,77669.22202649401,77669.22202649401,25816.62949948306,103485.85152597708,103485.85152597708,103485.85152597708,128372.2176933349,91775.98389351176,56684.33088845214,38990.72556117735,24886.366167357817,0.0,63877.09172853517,21153.411242254144,1539.5166931107267,0.0,0.8867479246884474,2.821676745076618,0.0014959135982669303,354669.81765227206,1556628.9918359353,4.388952525309319,1556628.9918359353,4.388952525309319,0.85,0.09603904411215292,4.027634451161993,1.2678027487499643,1.0,0.0,4.027634451161651,1.284379954517803,1.2846863949176497,3.135859008850769,19368.58651285467,1975.0461689623542,4632.441516551485,4632.441516551485,5.57300710807498,5.150587826659522,-2.363200797728408,7.51378862438793,3.418806389272378,3.418806389272378,0.9768018255063937,0.0,0.0,0.00023857772460364127,8.012062447376607e-05,0.00015845710012987518,0.0006382072755143108,0.0960390441110706,0.07216264362221551,0.023876400488855084,0.09603888331717972,0.07216264362302874,0.023876400489124178,0.37928811922236416,0.37928811922236416,0.1254947793019857,0.0,4.64564279926293,4.158980477103512,6.122772755329208,4.633897421563063,4.154549717880457,6.08873565672252,24886.366167357817,21153.411242254144,0.85,1.070715598820115,0.6665545952290535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450230669199101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.375315535284,1539.5166931107267,0.37928811922236416,0.1254947793019857,6.112874298809886,3.418806389272378
892.0,-29.791934754619927,5.1500357870117375,35.02491437295349,24.24028980256992,5.054956907205843,-26.30721597650441,-39.86068748692048,1.5702381290683827,-0.36857331392457127,-4.999268454874062,40.04847853632898,42576.46834189876,25816.244757734163,25816.244757734163,68392.71309963292,77668.38810446118,77668.38810446118,25816.244757734163,103484.63286219534,103484.63286219534,103484.63286219534,128370.72931693988,91775.64869984284,56683.7289371916,38991.021958501384,24886.096454744536,0.0,63877.11841324592,21153.181986532854,1539.5083784054536,0.0,0.8867469299030023,2.821691126853152,0.0014959135982669303,354666.1028763105,1556624.5445002613,4.388985955737453,1556624.5445002613,4.388985955737453,0.85,0.09603862930034995,4.027634451161993,1.2678022811422127,1.0,0.0,4.027634451163049,1.28438228432942,1.2846886745299892,3.1358533205437613,19368.515772914878,1975.0389554960032,4632.441516551485,4632.441516551485,5.572924054301386,5.1500357870117375,-2.3634553618989673,7.513491148910704,3.4188907952347694,3.4188907952347694,0.9768259414956484,0.0,0.0,0.00023853820949530538,8.010795670125421e-05,0.00015843025279405117,0.000638099144259624,0.09603862930077783,0.07216201112272105,0.023876618178056783,0.09603874638235617,0.07216201112239955,0.023876618177950414,0.3792850259573062,0.3792850259573062,0.12549599996646374,0.0,4.642760053654968,4.158015778344861,6.114017931070578,4.630695140949513,4.153652597078462,6.078482730241831,24886.096454744536,21153.181986532854,0.85,1.0706918971700299,0.6665370855719419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502402367180782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.350311387441,1539.5083784054536,0.3792850259573062,0.12549599996646374,6.112874298809886,3.4188907952347694
893.0,-29.79352285134062,5.14948555264476,35.02486484248783,24.239670729171507,5.054527507641891,-26.308688431207052,-39.86209417982025,1.5696930874866548,-0.371577624463896,-4.999601405092057,40.04838607570032,42575.42630105755,25816.028124037362,25816.028124037362,68391.45442509491,77667.61459316326,77667.61459316326,25816.028124037362,103483.64271720062,103483.64271720062,103483.64271720062,128369.55292656817,91775.34231707786,56683.154024884454,38991.32032465933,24885.910209367546,0.0,63877.23053402688,21153.023677962414,1539.5062936614815,0.0,0.8867455698333457,2.8216918333387238,0.0014959135982669303,354661.5002440548,1556620.553816573,4.389031661867467,1556620.553816573,4.389031661867467,0.85,0.09603831672646243,4.027634451161993,1.2678019052976746,1.0,0.0,4.027634451163306,1.2843849137804193,1.2846912540549125,3.1358469006827376,19368.45111328566,1975.0323620487793,4632.441516551485,4632.441516551485,5.572877289826104,5.14948555264476,-2.3637569681583654,7.513242520803125,3.4189752429854536,3.4189752429854536,0.9768500694244153,0.0,0.0,0.00023849885158844206,8.009522058788868e-05,0.0001584036310005534,0.0006379919214069807,0.09603831672595504,0.0721614592385944,0.023876857487360643,0.0960384930745492,0.07216145923897564,0.023876857487486795,0.37928193214051986,0.37928193214051986,0.12549719388721137,0.0,4.639943790929522,4.1570703939155464,6.105474033827591,4.628023780628155,4.152663906862642,6.070658386037792,24885.910209367546,21153.023677962414,0.85,1.0706703132450825,0.666519602448606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502497718032623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.325362955618,1539.5062936614815,0.37928193214051986,0.12549719388721137,6.112874298809886,3.4189752429854536
894.0,-29.795106018444184,5.148935917328811,35.024814978860796,24.238968185987346,5.053993803714849,-26.31016687920694,-39.8635130963288,1.569054664455807,-0.37373040874297203,-4.999991257287743,40.04827731083598,42574.45616612737,25815.95623791382,25815.95623791382,68390.41240404118,77666.92554029523,77666.92554029523,25815.95623791382,103482.88177820905,103482.88177820905,103482.88177820905,128368.53081680433,91775.07617656294,56682.60680230681,38991.63263806237,24885.649038595282,0.0,63877.28167665766,21152.801682805988,1539.501234902844,0.0,0.8867439791241234,2.821674640611798,0.0014959135982669303,354656.11107066326,1556615.8594373425,4.389085118928616,1556615.8594373425,4.389085118928616,0.85,0.09603800804128183,4.027634451161993,1.2678016888024288,1.0,0.0,4.027634451162335,1.2843879795614652,1.284694270178299,3.1358394155457354,19368.39494646108,1975.026634626614,4632.441516551485,4632.441516551485,5.572861771848534,5.148935917328811,-2.3641009375798254,7.513036854908636,3.4190593152631017,3.4190593152631017,0.9768740900751719,0.0,0.0,0.00023845962180727565,8.008237569907047e-05,0.00015837724610820518,0.0006378856527055689,0.09603800804038662,0.07216091234418485,0.023877095696201757,0.09603742005045629,0.07216091234485751,0.02387709569642432,0.37927883841095433,0.37927883841095433,0.12549837337266412,0.0,4.63735966514389,4.156222014717287,6.0975745983770935,4.626260848544746,4.152096733391602,6.065226521761929,24885.649038595282,21152.801682805988,0.85,1.0706531431664341,0.6665038813272659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502592705208712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.300483592826,1539.501234902844,0.37927883841095433,0.12549837337266412,6.112874298809886,3.4190593152631017
895.0,-29.796683585614506,5.148391040721541,35.024765230759435,24.238513502664887,5.053753412682338,-26.311610953079246,-39.864885283727176,1.5686807801255382,-0.3777706529684792,-5.00018128076642,40.0481809484938,42573.31665746394,25815.3851928723,25815.3851928723,68388.70185033625,77666.05239425217,77666.05239425217,25815.3851928723,103481.43758712447,103481.43758712447,103481.43758712447,128366.83002787322,91774.74243374,56682.00669686456,38991.92859652826,24885.392440748747,0.0,63877.32103727701,21152.583574636436,1539.49188536881,0.0,0.8867433607423179,2.8217057483576573,0.0014959135982669303,354653.4842792676,1556611.7003699034,4.3891059001810575,1556611.7003699034,4.3891059001810575,0.8500000000000001,0.09603752657933569,4.027634451161993,1.2678011123975743,1.0,0.0,4.027634451162068,1.2843898082614844,1.2846960491112873,3.13583495077222,19368.324512710715,1975.0194523828948,4632.441516551485,4632.441516551485,5.572738500990288,5.148391040721541,-2.364296513181711,7.512687553903252,3.4191426511971983,3.4191426511971983,0.9768979003420567,0.0,0.0,0.0002384205367016569,8.006995564164674e-05,0.00015835058106001014,0.0006377782556388166,0.09603752658029505,0.07216023275872259,0.02387729382157246,0.09603782859777833,0.07216023275800175,0.023877293821333943,0.37927575000589314,0.37927575000589314,0.12549957471129822,0.0,4.634446765413031,4.155296382806682,6.088580080645386,4.622410627797933,4.1512372011228535,6.052238442165162,24885.392440748747,21152.583574636436,0.85,1.0706257047070982,0.6664856316159431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450268739871631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.27565005014,1539.49188536881,0.37927575000589314,0.12549957471129822,6.112874298809886,3.4191426511971983
896.0,-29.798256148587615,5.147846278265107,35.02471584865192,24.237809981592022,5.053224926032691,-26.31307933491838,-39.86629124321041,1.5680481123422392,-0.38012664173459143,-5.000589492526323,40.04809211250584,42572.33893905956,25815.371494771975,25815.371494771975,68387.71043383154,77665.33814824026,77665.33814824026,25815.371494771975,103480.70964301223,103480.70964301223,103480.70964301223,128365.96305526706,91774.44892924195,56681.4497199755,38992.22134362938,24885.253412254817,0.0,63877.4747558842,21152.465400416593,1539.4942149303279,0.0,0.8867416043690546,2.8216890911180053,0.0014959135982669303,354647.841411685,1556607.8661527254,4.389164924722528,1556607.8661527254,4.389164924722528,0.85,0.09603730156027195,4.027634451161993,1.2678008909570058,1.0,0.0,4.027634451160651,1.2843928465909153,1.2846990381287067,3.135827532715006,19368.26257093661,1975.0131360797634,4632.441516551485,4632.441516551485,5.5727355439966,5.147846278265107,-2.36465304314985,7.512499321414957,3.4192265066162197,3.4192265066162197,0.9769218590332056,0.0,0.0,0.00023838158145156072,8.005723175049798e-05,0.00015832434970106276,0.0006376726053138193,0.09603730155868323,0.072159753558651,0.023877548000032237,0.09603721676465718,0.0721597535598447,0.023877548000427243,0.37927266060818476,0.37927266060818476,0.12550072183119534,0.0,4.631809256847987,4.154428060564555,6.08052647495191,4.620462850791739,4.150188559165599,6.047526547918778,24885.253412254817,21152.465400416593,0.85,1.070607607692442,0.6664687215916896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502781758450256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.250875920547,1539.4942149303279,0.37927266060818476,0.12550072183119534,6.112874298809886,3.4192265066162197
897.0,-29.79982329486658,5.147305216180224,35.0246663489682,24.237298650573962,5.052909441973638,-26.314521538177782,-39.86766308136282,1.5676076852630547,-0.3834837951420127,-5.000826203912941,40.04798992365232,42571.24310330807,25814.927450186,25814.927450186,68386.17055349407,77664.53979680767,77664.53979680767,25814.927450186,103479.46724699368,103479.46724699368,103479.46724699368,128364.44600135117,91774.15537367114,56680.8586800834,38992.55188176415,24884.9787543575,0.0,63877.53063612165,21152.231941203874,1539.4849032256825,0.0,0.8867407693970478,2.821705719399455,0.0014959135982669303,354644.56929175556,1556603.455626287,4.38919298478166,1556603.455626287,4.38919298478166,0.85,0.09603684292461223,4.027634451161993,1.2678003568621357,1.0,0.0,4.027634451162679,1.2843949858562933,1.2847011280473835,3.1358223097366027,19368.20061838401,1975.006818677531,4632.441516551485,4632.441516551485,5.5726396885854985,5.147305216180224,-2.364882569944004,7.512187786124228,3.419309488343065,3.419309488343065,0.9769455680980185,0.0,0.0,0.00023834276621620076,8.004481845807598e-05,0.00015829794775812478,0.0006375662679388648,0.09603684292532164,0.07215909782447859,0.023877745100843045,0.09603711139476535,0.07215909782394556,0.02387774510066667,0.37926957327605726,0.37926957327605726,0.12550187666175475,0.0,4.629010301034327,4.153552189136121,6.071842785438037,4.617342408770924,4.149604414854423,6.03665417503629,24884.9787543575,21152.231941203874,0.85,1.0705825643614166,0.6664509833013921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450287582003179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.226149456132,1539.4849032256825,0.37926957327605726,0.12550187666175475,6.112874298809886,3.419309488343065
898.0,-29.80138644589813,5.146764769623447,35.02461698126571,24.236611963156633,5.052406362903943,-26.31597890669222,-39.869059750903375,1.566998823676447,-0.38597477717530637,-5.001207505971858,40.0478947684803,42570.26779707792,25814.85358681325,25814.85358681325,68385.12138389116,77663.79088504225,77663.79088504225,25814.85358681325,103478.6444718555,103478.6444718555,103478.6444718555,128363.43897156997,91773.8336925941,56680.310604542436,38992.80343116851,24884.79449971447,0.0,63877.597930882985,21152.075324757297,1539.4840415170925,0.0,0.8867391728623844,2.821693993975586,0.0014959135982669303,354639.29850908933,1556599.3486858564,4.389246638006084,1556599.3486858564,4.389246638006084,0.85,0.0960365612399171,4.027634451161993,1.2678000672860072,1.0,0.0,4.027634451162024,1.2843979124019553,1.284704005568354,3.1358151646555585,19368.132730168534,1974.999896006132,4632.441516551485,4632.441516551485,5.572623743781341,5.146764769623447,-2.36521875937883,7.511983529002277,3.4193926784112336,3.4193926784112336,0.9769693366889239,0.0,0.0,0.0002383040557357726,8.003218230288925e-05,0.00015827187343288334,0.0006374612500882316,0.09603656123884359,0.07215858042195479,0.023877980816888803,0.09603648565361288,0.07215858042276137,0.023877980817155746,0.37926648655952894,0.37926648655952894,0.12550299406668838,0.0,4.626403768989235,4.1526980385954175,6.0638724232596815,4.61523272879657,4.148565745806877,6.031257543308982,24884.79449971447,21152.075324757297,0.85,1.0705650118197216,0.6664350128372065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502969558776204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.20147908739,1539.4840415170925,0.37926648655952894,0.12550299406668838,6.112874298809886,3.4193926784112336
899.0,-29.802944312917337,5.146227105827476,35.02456739825183,24.23604712765666,5.052029556037205,-26.317418890009165,-39.870431169960625,1.5665041331077465,-0.3889147392092127,-5.001484920086173,40.04778976173979,42569.21052080257,25814.51965551643,25814.51965551643,68383.73017631899,77663.02409649642,77663.02409649642,25814.51965551643,103477.54375201285,103477.54375201285,103477.54375201285,128362.06188039095,91773.54312770082,56679.72955192079,38993.12619531114,24884.51812837809,0.0,63877.64432368923,21151.840409121378,1539.4755642127275,0.0,0.8867381408647729,2.821700352828372,0.0014959135982669303,354635.46382018586,1556594.8165567613,4.38928131943966,1556594.8165567613,4.38928131943966,0.85,0.09603613250436163,4.027634451161993,1.2677996881445872,1.0,0.0,4.0276344511636175,1.2844003048870132,1.2847063490767208,3.135809323493035,19368.07140877448,1974.99364296416,4632.441516551485,4632.441516551485,5.572551658403549,5.146227105827476,-2.3654780725210984,7.511705178348574,3.419475152393573,3.419475152393573,0.976992900683878,0.0,0.0,0.0002382654818734006,8.001977639199347e-05,0.00015824570548140713,0.0006373558551453495,0.09603613250474514,0.07215795151211567,0.023878180992629474,0.09603606147486718,0.0721579515118275,0.02387818099253414,0.37926340106929957,0.37926340106929957,0.12550411901718678,0.0,4.623746747015673,4.151864521731682,6.055635145090491,4.612570180876958,4.148009768569295,6.022153397762395,24884.51812837809,21151.840409121378,0.85,1.0705424550378835,0.6664179772361398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503063059696848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.176836518562,1539.4755642127275,0.37926340106929957,0.12550411901718678,6.112874298809886,3.419475152393573
900.0,-29.804496084888992,5.1456918299137095,35.02451805664065,24.23547733286398,5.0516502128886875,-26.318853641111687,-39.871801785752155,1.5660077690904206,-0.3919475483646693,-5.001778679541737,40.04769762700882,42568.17626601039,25814.23310965206,25814.23310965206,68382.40937566245,77662.24750272126,77662.24750272126,25814.23310965206,103476.48061237333,103476.48061237333,103476.48061237333,128360.80287694716,91773.23926857619,56679.16803178074,38993.41248532828,24884.32226457382,0.0,63877.7347499021,21151.673924887746,1539.472054061622,0.0,0.8867369790289796,2.8217060258177726,0.0014959135982669303,354631.4032254786,1556590.8399964895,4.3893203642960845,1556590.8399964895,4.3893203642960845,0.85,0.09603576358362609,4.027634451161993,1.267799289221876,1.0,0.0,4.027634451164503,1.28440270488136,1.2847087002971749,3.1358034640187284,19368.007281739352,1974.9871038264191,4632.441516551485,4632.441516551485,5.57248980206638,5.1456918299137095,-2.365748934052844,7.5114407639665535,3.4195575650978274,3.4195575650978274,0.9770164471708078,0.0,0.0,0.00023822706464707874,8.00073795236917e-05,0.00015821968512338703,0.0006372510546549563,0.09603576358356006,0.07215736983378623,0.02387839374977383,0.09603590975239339,0.07215736983383583,0.023878393749790252,0.37926031724245207,0.37926031724245207,0.12550522849765872,0.0,4.6210794398432995,4.151033772825031,6.047348354295423,4.6098311311770885,4.147159414834164,6.013637105528574,24884.32226457382,21151.673924887746,0.85,1.0705202625515342,0.6664008426829137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503156245695183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.152247701082,1539.472054061622,0.37926031724245207,0.12550522849765872,6.112874298809886,3.4195575650978274
901.0,-29.806043925851895,5.145158911684525,35.02446892433557,24.234912811685376,5.051270049614214,-26.32028493577682,-39.87316426411269,1.565511059517542,-0.39483873940895364,-5.002071790481348,40.04760504018501,42567.125447011305,25813.950187502174,25813.950187502174,68381.07563451349,77661.4957819094,77661.4957819094,25813.950187502174,103475.44596941158,103475.44596941158,103475.44596941158,128359.56932865243,91772.95836382576,56678.5880288401,38993.74481665073,24884.123359240857,0.0,63877.86817589159,21151.504855354728,1539.4683581607676,0.0,0.8867358221202783,2.821709905440048,0.0014959135982669303,354627.3516314807,1556586.8439315043,4.389359243640823,1556586.8439315043,4.389359243640823,0.85,0.09603538859328387,4.027634451161993,1.267798854582943,1.0,0.0,4.027634451160405,1.284405106287362,1.284711053061743,3.135797601119848,19367.94799904109,1974.9810586735625,4632.441516551485,4632.441516551485,5.572428727976425,5.145158911684525,-2.3660188911076214,7.511177802792146,3.41963980204022,3.41963980204022,0.9770399434400628,0.0,0.0,0.0002381887504255814,7.999505801605306e-05,0.00015819369240952834,0.0006371463655051398,0.09603538859323452,0.07215678662352332,0.0238786019697112,0.09603568593872594,0.07215678662356038,0.023878601969723474,0.3792572343585549,0.3792572343585549,0.12550631710682478,0.0,4.618425663148912,4.150227205287706,6.039043245142409,4.607233051072399,4.146450792275857,6.005260052640267,24884.123359240857,21151.504855354728,0.85,1.0704971469339277,0.6663830002873631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503249068245507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.127729058819,1539.4683581607676,0.3792572343585549,0.12550631710682478,6.112874298809886,3.41963980204022
902.0,-29.807585503508538,5.144627567061184,35.02441981788649,24.234288988541834,5.050832279408943,-26.32171635348416,-39.87453425126148,1.564963129363772,-0.39748485590251903,-5.002400605708947,40.0475075286641,42566.132999327034,25813.76135480084,25813.76135480084,68379.89435412787,77660.73710427833,77660.73710427833,25813.76135480084,103474.49845907917,103474.49845907917,103474.49845907917,128358.40664215671,91772.64465240813,56678.040547372606,38994.00456115058,24883.908183077532,0.0,63877.91274422811,21151.321955615902,1539.4645449741474,0.0,0.8867345012635965,2.8217063718155946,0.0014959135982669303,354622.80654990685,1556582.6353240316,4.389403632743994,1556582.6353240316,4.389403632743994,0.85,0.09603503192836116,4.027634451161993,1.267798525444232,1.0,0.0,4.027634451161791,1.2844077468480244,1.2847136452441343,3.1357911543635035,19367.881792758417,1974.9743075115782,4632.441516551485,4632.441516551485,5.572387964871126,5.144627567061184,-2.36631506139361,7.510942628454794,3.419721858090939,3.419721858090939,0.9770633880259826,0.0,0.0,0.00023815059688421647,7.998267037179615e-05,0.0001581679265124203,0.0006370425898902823,0.09603503192801133,0.07215622059620244,0.02387881133180888,0.09603518474649321,0.07215622059646529,0.02387881133189587,0.37925415314218847,0.37925415314218847,0.1255073823831052,0.0,4.615852606854503,4.149427656940873,6.031043996151993,4.604915749806423,4.145612307267356,5.998415201049909,24883.908183077532,21151.321955615902,0.85,1.0704779072529502,0.6663669987115105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503341656783457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.103237442032,1539.4645449741474,0.37925415314218847,0.1255073823831052,6.112874298809886,3.419721858090939
